time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2274.0,-29.84906148007513,5.123070628428548,35.01061319792098,24.134468065481656,5.027142296123699,-26.36144018826593,-39.87243661014361,1.5394750251110758,-3.2855438090526263,-4.987164869217463,40.020849978329956,48032.974639754146,15495.214320317604,15495.214320317604,63528.18896007175,87675.00350359282,87675.00350359282,15495.214320317604,103170.21782391043,103170.21782391043,103170.21782391043,129397.25503684946,124902.83044716735,4494.424589682106,0.0,103678.3544710834,64036.32560639176,44046.69873854626,26227.037212939034,70273.7359514853,20011.574016345436,1454.3760270975088,0.0,0.8869085193520975,2.8624034740282216,0.0014984597031051942,1.0,1.0,-3.2855438090526263,354833.4520698452,1555432.4151472924,4.383556302468128,1555432.4151472924,4.383556302468128,0.7630131399849001,0.09221046288507145,4.565118963995687,101325.0,128365.7885830334,1.2668718340294438,1.0,0.0,4.565118963994006,1.2845290068537816,1.2848336390725448,3.553924387567634,0.0,16822.229104629827,0.0,0.0,22710.986348609284,2315.876099239729,19304.335565617952,1968.4943957027072,0.85,0.8499998753598855,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.813021740248,2034.6934298245008,7.667811991321052,5.123070628428548,0.6673471263937021,4.455723502034846,3.4602963345385755,3.5,0.9886560955824502,0.6,0.00023714245337976578,1.0000685805067935,0.00023712619114540302,198.7976237688696,0.0,3.243386279811093e-06,9.191756716984637,0.03763173204262546,8.000163830151276e-05,0.00015714081507825302,0.0007173665149314722,0.0922104628837484,0.0922104628837484,0.0922104628837484,0.09221046289415029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.3327151787,595.7298138076684,0.0,0.0922104628837484,0.09221046288507145,0.09221046288507145,0.4272476497615024,0.4272476497615024,0.5,9.999175238254896,1.7074149746397325,1.7074149746397325,-9.094947017729282e-12,1.7016210601648254,1.7016210601648254,-9.094947017729282e-12,26227.037212939034,20011.574016345436,0.7630131399849001,0.9040104115701141,0.6835124672027476,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505875850280583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.032414999194,15450.0,,,,,,,,,,,,,,,,,3.0,16822.229104629827,1454.3760270975088,0.4272476497615024,6.178477068285765,3.4602963345385755
2275.0,-29.849719268652553,5.122694399114946,35.01059914325341,24.134245456103258,5.026971351669418,-26.362049356628948,-39.87303497325627,1.5392555974560513,-3.2870605682700216,-4.9873078341263,40.02082107287306,48032.56039456317,15495.147517624971,15495.147517624971,63527.70791218814,87674.76389294186,87674.76389294186,15495.147517624971,103169.91141056683,103169.91141056683,103169.91141056683,129396.87723273899,124902.45180638728,4494.425426351713,0.0,103678.33684663611,64036.13334801253,44046.89277624842,26226.96582217216,70273.85859842059,20011.517509709414,1454.375472808048,0.0,0.8869078969707699,2.862407285877151,0.0014984597031051942,1.0,1.0,-3.2870605682700216,354831.47501596785,1555431.1682840718,4.383577212855978,1555431.1682840718,4.383577212855978,0.7630130624104359,0.09221048585410421,4.565118963995687,101325.0,128365.80567559405,1.2668720027199019,1.0,0.0,4.565118963996747,1.2845300665373363,1.284834678116992,3.5539214557287258,0.0,16822.220941691397,0.0,0.0,22710.98248793283,2315.8757055602914,19304.330873929448,1968.493917283624,0.85,0.8499998132703656,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.8452870703231,2034.6934298245008,7.66765650827666,5.122694399114946,0.6671086740659353,4.45558572504901,3.4603884164518095,3.5,0.988682404700517,0.6,0.00023712619114540302,1.0000683810099733,0.00023710997732567874,198.79816642031062,0.0,3.2328935484889425e-06,9.162020316417664,0.03763496493617395,7.999622717636803e-05,0.00015712996396903499,0.0007173169783270006,0.09221048585471557,0.09221048585471557,0.09221048585471557,0.09221048583917468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.1929623466,595.7298578255374,0.0,0.09221048585471557,0.09221048585410421,0.09221048585410421,0.4272476104871019,0.4272476104871019,0.5,9.999175238252208,1.7060330418363492,1.7060330418363492,-2.3078428057488054e-11,1.7002472658562624,1.7002472658562624,-2.3078428057488054e-11,26226.96582217216,20011.517509709414,0.7630130624104359,0.9040019884949926,0.6835053795614789,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505915326292536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.00267859863,15450.0,,,,,,,,,,,,,,,,,3.0,16822.220941691397,1454.375472808048,0.4272476104871019,6.178477068285765,3.4603884164518095
2276.0,-29.85037464516572,5.122318798707809,35.01058505364121,24.134010483417683,5.02678607474975,-26.36265781991772,-39.87363319667054,1.5390235784804565,-3.2885588588524683,-4.987445474032521,40.020791955770186,48032.15742403762,15495.072048884185,15495.072048884185,63527.229472921805,87674.53323245242,87674.53323245242,15495.072048884185,103169.60528133661,103169.60528133661,103169.60528133661,129396.49588125634,124902.06977440846,4494.426106847883,0.0,103678.32018443361,64035.94437669452,44047.084230821216,26226.89059991973,70273.97483074095,20011.458380382275,1454.374628663581,0.0,0.8869073024304236,2.8624114784490553,0.0014984597031051942,1.0,1.0,-3.2885588588524683,354829.57161105983,1555429.9122902579,4.383597187878171,1555429.9122902579,4.383597187878171,0.7630129963040118,0.09221050566135554,4.565118963995687,101325.0,128365.82967199027,1.2668722395459193,1.0,0.0,4.565118963994178,1.2845311850035541,1.2848357760202,3.5539183612603815,0.0,16822.212795277563,0.0,0.0,22710.978838038358,2315.8753333746345,19304.32985333517,1968.4938132119705,0.85,0.8499999049359586,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.8773908616345,2034.6934298245008,7.667497354838341,5.122318798707809,0.6668727428289962,4.455446055878813,3.4604800383229204,3.5,0.9887085823779772,0.6,0.00023710997732567874,1.0000681306192893,0.0002370938239766215,198.79870708448087,0.0,3.2232776318557146e-06,9.134768808679095,0.03763818821380581,7.999081765277258e-05,0.00015711915967290616,0.0007172676554298503,0.09221050567172723,0.09221050567172723,0.09221050567172723,0.09221050556585075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.0521861859,595.7299021657183,0.0,0.09221050567172723,0.09221050566135554,0.09221050566135554,0.42724757121269696,0.42724757121269696,0.5,9.999175238262996,1.704653441613459,1.704653441613459,8.15703060652595e-11,1.6988866151800721,1.6988866151800721,8.15703060652595e-11,26226.89059991973,20011.458380382275,0.7630129963040118,0.9039936850865619,0.6834985147734411,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505954687466807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.97542709089,15450.0,,,,,,,,,,,,,,,,,3.0,16822.212795277563,1454.374628663581,0.42724757121269696,6.178477068285765,3.4604800383229204
2277.0,-29.85102828455362,5.121943810489085,35.01057085846812,24.133820982556813,5.026652100681306,-26.36325944626156,-39.87421909170223,1.5388377151432335,-3.290154274598649,-4.987584721963001,40.02076073227909,48031.704825637746,15494.998586248254,15494.998586248254,63526.703411886,87674.27576960703,87674.27576960703,15494.998586248254,103169.27435585529,103169.27435585529,103169.27435585529,129396.07649246624,124901.64984110295,4494.426651363293,0.0,103678.30033991719,64035.72939602369,44047.30104877055,26226.802136610953,70274.10318538151,20011.389621431612,1454.3731700478497,0.0,0.8869067073308416,2.8624168142246473,0.0014984597031051942,1.0,1.0,-3.290154274598649,354827.645974289,1555428.5654377064,4.383617181707464,1555428.5654377064,4.383617181707464,0.763012948250255,0.09221052310172811,4.565118963995687,101325.0,128365.8465418465,1.2668724060384555,1.0,0.0,4.565118963998654,1.2845320875083839,1.2848366579884583,3.5539158642978554,0.0,16822.204675259127,0.0,0.0,22710.974491050558,2315.874890105241,19304.327375291625,1968.4935605218527,0.85,0.8499999585177928,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.9093410778332,2034.6934298245008,7.667339781795524,5.121943810489085,0.6666362765273135,4.455307533961771,3.4605712228652927,3.5,0.9887346351043693,0.6,0.0002370938239766215,1.0000679503918513,0.0002370777144530252,198.79924631815854,0.0,3.2112649076614344e-06,9.100724748312505,0.03764139947871347,7.998551993818375e-05,0.00015710830403843775,0.0007172180981670723,0.09221052310159078,0.09221052310159078,0.09221052310159078,0.09221052310269036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.9012260636,595.7299497135335,0.0,0.09221052310159078,0.09221052310172811,0.09221052310172811,0.4272475319383425,0.4272475319383425,0.5,9.999175238263486,1.7032591070303056,1.7032591070303056,-1.8758328224066645e-11,1.6974304473643542,1.6974304473643542,-1.8758328224066645e-11,26226.802136610953,20011.389621431612,0.763012948250255,0.9039845481101906,0.6834908259011315,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505993904509151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.94138303052,15450.0,,,,,,,,,,,,,,,,,3.0,16822.204675259127,1454.3731700478497,0.4272475319383425,6.178477068285765,3.4605712228652927
2278.0,-29.851683536167332,5.1215692618019375,35.01055671397341,24.13359114378693,5.026472827707203,-26.36386725047121,-39.87481340356169,1.5386108855789766,-3.291633190964319,-4.987737967275411,40.020733803444905,48031.28405990014,15494.945842463978,15494.945842463978,63526.229902364124,87674.04115523136,87674.04115523136,15494.945842463978,103168.98699769533,103168.98699769533,103168.98699769533,129395.73653415294,124901.30861240297,4494.427921749966,0.0,103678.28346442514,64035.526370547166,44047.50788208664,26226.749536457595,70274.25741854424,20011.346410108566,1454.3737337741522,0.0,0.8869060255116772,2.8624188822131447,0.0014984597031051942,1.0,1.0,-3.291633190964319,354825.52678120247,1555427.403839833,4.383640089116144,1555427.403839833,4.383640089116144,0.7630128309377779,0.09221055457228253,4.565118963995687,101325.0,128365.86207547656,1.2668725593434647,1.0,0.0,4.565118963997047,1.2845331814953138,1.2848377315404844,3.5539128375659956,0.0,16822.196568195217,0.0,0.0,22710.970794434503,2315.8745131553083,19304.325635668894,1968.4933831297024,0.85,0.8500000202721218,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.941136323953,2034.6934298245008,7.667193053751647,5.1215692618019375,0.6663937171321122,4.455175544669825,3.460661966083824,3.5,0.9887605617382355,0.6,0.0002370777144530252,1.000068118364665,0.0002370615662068103,198.799786884461,0.0,3.20256114949085e-06,9.076058297657069,0.03764460203986296,7.998014644927289e-05,0.0001570975680037523,0.0007171690868915317,0.09221055457232258,0.09221055457232258,0.09221055457232258,0.09221055457494415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.77102985576,595.7299907213488,0.0,0.09221055457232258,0.09221055457228253,0.09221055457228253,0.42724749266398715,0.42724749266398715,0.5,9.9991752382659,1.7018835591006791,1.7018835591006791,-6.139089236967266e-12,1.6961047763110741,1.6961047763110741,-6.139089236967266e-12,26226.749536457595,20011.346410108566,0.7630128309377779,0.9039758260839421,0.6834833383415513,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506033017805293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.916716579864,15450.0,,,,,,,,,,,,,,,,,3.0,16822.196568195217,1454.3737337741522,0.42724749266398715,6.178477068285765,3.460661966083824
2279.0,-29.852333011224836,5.1211953765174565,35.01054249888613,24.133375519327842,5.026308722715943,-26.364468062499633,-39.87540296567602,1.5383985226318284,-3.2931727392296466,-4.987874046299876,40.02070347863862,48030.869133961525,15494.866234139523,15494.866234139523,63525.73536810105,87673.80206906983,87673.80206906983,15494.866234139523,103168.66830320936,103168.66830320936,103168.66830320936,129395.33411843647,124900.90565854294,4494.428459893529,0.0,103678.2653342416,64035.33239943846,44047.70326089238,26226.66581522712,70274.3690761195,20011.28116974231,1454.37244570579,0.0,0.886905443268728,2.8624238282403796,0.0014984597031051942,1.0,1.0,-3.2931727392296466,354823.6449847944,1555426.0957524565,4.3836596510334385,1555426.0957524565,4.3836596510334385,0.7630127790824186,0.09221057170149756,4.565118963995687,101325.0,128365.88128372877,1.266872748914175,1.0,0.0,4.565118963995939,1.2845342079132867,1.2848387374577561,3.553909997781747,0.0,16822.18840704507,0.0,0.0,22710.96682297534,2315.8741081791786,19304.32283367219,1968.4930974055558,0.85,0.8500000455349682,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.9727587128139,2034.6934298245008,7.667033693224254,5.1211953765174565,0.6661589043742184,4.455036472143238,3.4607522169140164,3.5,0.988786347689719,0.6,0.0002370615662068103,1.0000675181882277,0.00023704556131998257,198.80032268780224,0.0,3.2102679060798242e-06,9.097899245830222,0.03764781230776904,7.997481623506033e-05,0.00015708674997174998,0.0007171197012884848,0.0922105717013537,0.0922105717013537,0.0922105717013537,0.09221057170557591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.6244147329,595.730036900613,0.0,0.0922105717013537,0.09221057170149756,0.09221057170149756,0.4272474533896389,0.4272474533896389,0.5,9.99917523826656,1.7004962269099906,1.7004962269099906,-7.560174708487466e-12,1.6947013070702042,1.6947013070702042,-7.560174708487466e-12,26226.66581522712,20011.28116974231,0.7630127790824186,0.903967352581871,0.6834763479973138,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506072227777862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.93855752804,15450.0,,,,,,,,,,,,,,,,,3.0,16822.18840704507,1454.37244570579,0.4272474533896389,6.178477068285765,3.4607522169140164
2280.0,-29.852980768859492,5.120822120295571,35.01052826372316,24.133144388347887,5.026126942573692,-26.365069317472294,-39.875996264722176,1.5381703622799499,-3.2946688067651735,-4.988013068518799,40.02067446950165,48030.4804695978,15494.790746631115,15494.790746631115,63525.27121622892,87673.57310255218,87673.57310255218,15494.790746631115,103168.3638491833,103168.3638491833,103168.3638491833,129394.95644499725,124900.52725931155,4494.429185685709,0.0,103678.24871179512,64035.15607911554,44047.88070297731,26226.59259581395,70274.47329879126,20011.22344109632,1454.371727888965,0.0,0.8869048412958179,2.8624278264498115,0.0014984597031051942,1.0,1.0,-3.2946688067651735,354821.7224963235,1555424.844420427,4.383679875846788,1555424.844420427,4.383679875846788,0.7630127081125412,0.09221059241646665,4.565118963995687,101325.0,128365.90789690138,1.2668730115657674,1.0,0.0,4.565118963994106,1.284535307910906,1.2848398171562438,3.553906954430184,0.0,16822.180339776878,0.0,0.0,22710.963181789513,2315.8737368815564,19304.31794211014,1968.4925986050428,0.85,0.8499999664298278,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.0042321690748,2034.6934298245008,7.666876941668296,5.120822120295571,0.6659229827104491,4.454899137585122,3.460842043622868,3.5,0.9888120124636766,0.6,0.00023704556131998257,1.000067339999775,0.00023702959974678892,198.80085707683833,0.0,3.1817766659364145e-06,9.0171550712638,0.03765099408443498,7.996945256687325e-05,0.0001570761087531093,0.0007170711228594682,0.09221059241747105,0.09221059241747105,0.09221059241747105,0.09221059240670597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.4841606418,595.7300810763468,0.0,0.09221059241747105,0.09221059241646665,0.09221059241646665,0.42724741411528927,0.42724741411528927,0.5,9.999175238268416,1.6991160140353259,1.6991160140353259,2.091837814077735e-11,1.693344261753623,1.693344261753623,2.091837814077735e-11,26226.59259581395,20011.22344109632,0.7630127081125412,0.9039594070827646,0.6834698036850878,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450611109228342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.85781335347,15450.0,,,,,,,,,,,,,,,,,3.0,16822.180339776878,1454.371727888965,0.42724741411528927,6.178477068285765,3.460842043622868
2281.0,-29.85362681327394,5.120449498741003,35.010513931263795,24.13295831009748,5.0259956852821706,-26.365664064335803,-39.87657349845392,1.5379879290826752,-3.296260195948662,-4.988151919925184,40.02064319324849,48030.02453575902,15494.714586525017,15494.714586525017,63524.73912228404,87673.3189218515,87673.3189218515,15494.714586525017,103168.03350837652,103168.03350837652,103168.03350837652,129394.53763145841,124900.1079167881,4494.429714670319,0.0,103678.22888174388,64034.93449363797,44048.104875673234,26226.50412308189,70274.60899875512,20011.154678607232,1454.3702626705137,0.0,0.8869042483916687,2.862433155048229,0.0014984597031051942,1.0,1.0,-3.296260195948662,354819.8023773551,1555423.495294915,4.383699795990258,1555423.495294915,4.383699795990258,0.7630126601965017,0.09221060954887146,4.565118963995687,101325.0,128365.91914347226,1.266873122560792,1.0,0.0,4.565118963994735,1.284536193984879,1.2848406829359815,3.5539045029426597,0.0,16822.172285265224,0.0,0.0,22710.958837970353,2315.873293935274,19304.312023169718,1968.4919950410913,0.85,0.8499998683849016,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.0355534551582,2034.6934298245008,7.666720439447629,5.120449498741003,0.665687324136786,4.454762174604217,3.4609314369567947,3.5,0.988837553416227,0.6,0.00023702959974678892,1.000067162245434,0.00023701368137574915,198.8013900550162,0.0,3.1731744311918293e-06,8.992776337997645,0.037654167258866174,7.996423445492104e-05,0.0001570653652918679,0.0007170220776808161,0.09221060955433323,0.09221060955433323,0.09221060955433323,0.0922106095206469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.3329455018,595.7301287044689,0.0,0.09221060955433323,0.09221060954887146,0.09221060954887146,0.42724737484094333,0.42724737484094333,0.5,9.999175238259355,1.6977212730603242,1.6977212730603242,-5.7411853049416095e-12,1.6918917239765392,1.6918917239765392,-5.7411853049416095e-12,26226.50412308189,20011.154678607232,0.7630126601965017,0.9039500899024475,0.6834619960192143,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506149854216561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.8334346202,15450.0,,,,,,,,,,,,,,,,,3.0,16822.172285265224,1454.3702626705137,0.42724737484094333,6.178477068285765,3.4609314369567947
2282.0,-29.854273970567757,5.12007728439718,35.01049963468073,24.132755677588307,5.025846414418921,-26.36626131282356,-39.87715862514449,1.537788673376758,-3.2977846030827322,-4.988309067525065,40.0206155629663,48029.60035605842,15494.665721177616,15494.665721177616,63524.26607723604,87673.07145331516,87673.07145331516,15494.665721177616,103167.73717449278,103167.73717449278,103167.73717449278,129394.18635324956,124899.7553263997,4494.431026849863,0.0,103678.21029986633,64034.73919465131,44048.301228016695,26226.44917875679,70274.75040677348,20011.10965194623,1454.3707891978045,0.0,0.8869035492529991,2.8624353841281653,0.0014984597031051942,1.0,1.0,-3.2977846030827322,354817.6292581384,1555422.303442082,4.383723285379585,1555422.303442082,4.383723285379585,0.7630125418638474,0.09221064201800898,4.565118963995687,101325.0,128365.93528953931,1.2668732819100845,1.0,0.0,4.565118963994176,1.2845371586388263,1.2848416273697887,3.5539018340529474,0.0,16822.16424348316,0.0,0.0,22710.954767566553,2315.872878869599,19304.309534748707,1968.4917412927664,0.85,0.8499999111581664,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.0667235355158,2034.6934298245008,7.6665780207752405,5.12007728439718,0.6654436643369195,4.45463362006026,3.4610203996549926,3.5,0.9888629713299979,0.6,0.00023701368137574915,1.0000672782994784,0.00023699773657105244,198.80192395382764,0.0,3.16459429011793e-06,8.968460218194213,0.03765733185315629,7.995894531297897e-05,0.00015705473606277017,0.0007169735539854894,0.09221064201667696,0.09221064201667696,0.09221064201667696,0.09221064202263028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.1993581063,595.7301707803891,0.0,0.09221064201667696,0.09221064201800898,0.09221064201800898,0.42724733556655664,0.42724733556655664,0.5,9.999175238228297,1.6963386338518376,1.6963386338518376,-3.751665644813329e-12,1.6905244644423192,1.6905244644423192,-3.751665644813329e-12,26226.44917875679,20011.10965194623,0.7630125418638474,0.9039415395933331,0.6834545847270495,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506188513827196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.8091185004,15450.0,,,,,,,,,,,,,,,,,3.0,16822.16424348316,1454.3707891978045,0.42724733556655664,6.178477068285765,3.4610203996549926
2283.0,-29.854915694276528,5.119705725722557,35.010485378047974,24.132493533566617,5.025628774431828,-26.366860650167183,-39.87774787293745,1.5375290300469493,-3.2992067058658563,-4.9884471444424605,40.02058812192453,48029.22212408428,15494.58704095686,15494.58704095686,63523.80916504114,87672.86472887144,87672.86472887144,15494.58704095686,103167.4517698283,103167.4517698283,103167.4517698283,129393.83814049324,124899.4062794434,4494.431861049845,0.0,103678.19583774814,64034.55323307293,44048.49178297244,26226.386370664946,70274.87815363739,20011.059479200234,1454.370562010923,0.0,0.8869029464035392,2.8624384791678845,0.0014984597031051942,1.0,1.0,-3.2992067058658563,354815.7198672599,1555421.1197526993,4.3837435397016735,1555421.1197526993,4.3837435397016735,0.7630124560958671,0.09221066464232416,4.565118963995687,101325.0,128365.95878485069,1.2668735137907792,1.0,0.0,4.565118963995222,1.284538405743095,1.2848428542868733,3.5538983837192495,0.0,16822.156157871595,0.0,0.0,22710.951599605694,2315.872555827494,19304.30933014732,1968.4917204292312,0.85,0.8500000207161059,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.0977187446133,2034.6934298245008,7.666421517996261,5.119705725722557,0.6652085838113297,4.454497141911228,3.4611088641591743,3.5,0.9888882469026212,0.6,0.00023699773657105244,1.0000667137585382,0.0002369819266160223,198.80245337247447,0.0,3.1698578507740675e-06,8.983377149093707,0.037660501711007065,7.995361924595003e-05,0.0001570441173251024,0.0007169250781847885,0.09221066464253969,0.09221066464253969,0.09221066464253969,0.09221066464435762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.0666855064,595.7302125681757,0.0,0.09221066464253969,0.09221066464232416,0.09221066464232416,0.42724729629204905,0.42724729629204905,0.5,9.99917523822912,1.6949688308802706,1.6949688308802706,2.3135271476348862e-11,1.6892404385766326,1.6892404385766326,2.3135271476348862e-11,26226.386370664946,20011.059479200234,0.7630124560958671,0.9039333946074325,0.683447960152718,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506227240230223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.8240354313,15450.0,,,,,,,,,,,,,,,,,3.0,16822.156157871595,1454.370562010923,0.42724729629204905,6.178477068285765,3.4611088641591743
2284.0,-29.855555563987075,5.1193350384563345,35.01047094089216,24.13229680331426,5.025484938447495,-26.367450906126045,-39.878324408177264,1.5373357123008098,-3.3008135691371194,-4.988568341327287,40.02055440256005,48028.793155278705,15494.482471956571,15494.482471956571,63523.27562723528,87672.61931591335,87672.61931591335,15494.482471956571,103167.10178786992,103167.10178786992,103167.10178786992,129393.37502761267,124898.94330139333,4494.431726219336,0.0,103678.17700622052,64034.35084622622,44048.695733327,26226.273239742746,70274.96897306974,20010.97337406406,1454.3675516946464,0.0,0.8869024521072427,2.8624461239943875,0.0014984597031051942,1.0,1.0,-3.3008135691371194,354814.04390720924,1555419.6652433649,4.383760146907086,1555419.6652433649,4.383760146907086,0.7630124643001068,0.09221066864585561,4.565118963995687,101325.0,128365.97415145242,1.266873665447347,1.0,0.0,4.565118963995882,1.2845393424083373,1.2848437708645482,3.5538957922742225,0.0,16822.148159540946,0.0,0.0,22710.94747451547,2315.872135185356,19304.3008771583,1968.4908584642362,0.85,0.8499998029065122,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.1285655859208,2034.6934298245008,7.66625277371445,5.1193350384563345,0.6649812664088346,4.4543537720475,3.4611969060996586,3.5,0.9889134017427595,0.6,0.0002369819266160223,1.0000665213589737,0.0002369661633048085,198.80298126405452,0.0,3.143057847701947e-06,8.907425940387318,0.03766364476885477,7.994840840201772e-05,0.00015703351821400458,0.0007168766919817144,0.09221066864423129,0.09221066864423129,0.09221066864423129,0.09221066866137327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.9036583196,595.7302639167174,0.0,0.09221066864423129,0.09221066864585561,0.09221066864585561,0.42724725701757227,0.42724725701757227,0.5,9.99917523823297,1.693569758812032,1.693569758812032,2.2737367544323206e-13,1.6877547721901465,1.6877547721901465,2.2737367544323206e-13,26226.273239742746,20010.97337406406,0.7630124643001068,0.9039246342688276,0.6834409727549499,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506265641678073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.74808422259,15450.0,,,,,,,,,,,,,,,,,3.0,16822.148159540946,1454.3675516946464,0.42724725701757227,6.178477068285765,3.4611969060996586
2285.0,-29.856193734749066,5.118964917559222,35.0104565328596,24.13207038715484,5.025307399719472,-26.368043072115796,-39.87890869667751,1.5371122896703873,-3.3022928072404056,-4.988713594960064,40.0205263681331,48028.40932756004,15494.414507654965,15494.414507654965,63522.82383521501,87672.39261732875,87672.39261732875,15494.414507654965,103166.80712498371,103166.80712498371,103166.80712498371,129393.01748382511,124898.58478799672,4494.432695828393,0.0,103678.16038146646,64034.177091500824,44048.87032218403,26226.210358841403,70275.08068102543,20010.92293676679,1454.367461574928,0.0,0.8869018149039686,2.8624491497290325,0.0014984597031051942,1.0,1.0,-3.3022928072404056,354812.03528906894,1555418.4559600535,4.383781555472994,1555418.4559600535,4.383781555472994,0.7630123705623634,0.09221069416744467,4.565118963995687,101325.0,128365.99775811598,1.266873898427002,1.0,0.0,4.565118963996748,1.284540419760365,1.2848448282222376,3.5538928115997503,0.0,16822.140176961268,0.0,0.0,22710.94383282416,2315.8717638361886,19304.30021877739,1968.4907913280672,0.85,0.849999910214073,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.159287248727,2034.6934298245008,7.666102620118828,5.118964917559222,0.6647435266040578,4.454221390955164,3.461284591650552,3.5,0.9889384547573006,0.6,0.0002369661633048085,1.0000663450761453,0.0002369504428096376,198.803507756463,0.0,3.1337932638943382e-06,8.881170109876555,0.03766677856211866,7.994312780283708e-05,0.00015702303550197143,0.0007168288371542178,0.09221069416767039,0.09221069416767039,0.09221069416767039,0.09221069416870492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.7681168239,595.7303066081118,0.0,0.09221069416767039,0.09221069416744467,0.09221069416744467,0.42724721774313223,0.42724721774313223,0.5,9.999175238233509,1.6921923895308737,1.6921923895308737,-7.958078640513122e-12,1.686420787719669,1.686420787719669,-7.958078640513122e-12,26226.210358841403,20010.92293676679,0.7630123705623634,0.9039167684992276,0.6834344245801472,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450630393237383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.72182839208,15450.0,,,,,,,,,,,,,,,,,3.0,16822.140176961268,1454.367461574928,0.42724721774313223,6.178477068285765,3.461284591650552
2286.0,-29.856829969104258,5.118595539937392,35.01044206708107,24.13184690466153,5.025132889897234,-26.368633169801097,-39.879485162068136,1.5368917808525482,-3.3038090579079267,-4.9888451869149835,40.02049588673381,48027.99794669297,15494.32531462276,15494.32531462276,63522.32326131573,87672.16523154703,87672.16523154703,15494.32531462276,103166.49054616979,103166.49054616979,103166.49054616979,129392.61502062622,124898.18191621246,4494.433104413759,0.0,103678.14359888263,64033.97631432167,44049.07476062328,26226.124474456432,70275.19923507972,20010.856243747203,1454.3659838924116,0.0,0.8869012560248107,2.8624543116145893,0.0014984597031051942,1.0,1.0,-3.3038090579079267,354810.21559711493,1555417.1411252702,4.383800332545774,1555417.1411252702,4.383800332545774,0.7630123262488615,0.09221070866998102,4.565118963995687,101325.0,128366.01663231164,1.2668740847008304,1.0,0.0,4.56511896399809,1.2845414833996422,1.2848458719188949,3.553889868868799,0.0,16822.1322070882,0.0,0.0,22710.940156559867,2315.8713889615588,19304.296633156147,1968.4904256964558,0.85,0.8499998899244275,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.1898520058135,2034.6934298245008,7.665942563112665,5.118595539937392,0.6645120507501732,4.4540834891872185,3.4613718302440173,3.5,0.9889633800697192,0.6,0.0002369504428096376,1.0000661441031133,0.0002369347709717153,198.80403265377538,0.0,3.1252895836426036e-06,8.857070680043138,0.037669903851702304,7.993791822222723e-05,0.00015701252458741037,0.0007167808535788261,0.09221070867104375,0.09221070867104375,0.09221070867104375,0.09221070865774547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.6207446573,595.7303530257984,0.0,0.09221070867104375,0.09221070866998102,0.09221070866998102,0.4272471784687084,0.4272471784687084,0.5,9.999175238234779,1.690808628748357,1.690808628748357,-1.4267698134062812e-11,1.6850361290070737,1.6850361290070737,-1.4267698134062812e-11,26226.124474456432,20010.856243747203,0.7630123262488615,0.9039081205422878,0.6834274177727059,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506342121594276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.69772896225,15450.0,,,,,,,,,,,,,,,,,3.0,16822.1322070882,1454.3659838924116,0.4272471784687084,6.178477068285765,3.4613718302440173
2287.0,-29.85746457912807,5.118226867690166,35.01042754125437,24.13163767140361,5.024974353018852,-26.369220195565884,-39.88005736665798,1.5366857753356158,-3.305346832389546,-4.988979858616391,40.02046522344971,48027.57456148818,15494.24066965866,15494.24066965866,63521.815231146844,87671.93013711825,87671.93013711825,15494.24066965866,103166.1708067769,103166.1708067769,103166.1708067769,129392.20984875182,124897.77627140503,4494.433577346794,0.0,103678.12585261467,64033.770276405296,44049.28397356597,26226.039041974916,70275.3230155409,20010.78978688458,1454.364588586166,0.0,0.88690068214014,2.862459402667307,0.0014984597031051942,1.0,1.0,-3.305346832389546,354808.353325706,1555415.8184445242,4.38381961378651,1555415.8184445242,4.38381961378651,0.763012277792205,0.09221072452927011,4.565118963995687,101325.0,128366.0301616023,1.2668742182245478,1.0,0.0,4.565118963994733,1.2845424791170557,1.2848468477400667,3.553887114059141,0.0,16822.124254735463,0.0,0.0,22710.93626919831,2315.8709925609983,19304.291951410636,1968.4899482912756,0.85,0.8499998292713307,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.2202788898203,2034.6934298245008,7.665785284011234,5.118226867690166,0.6642794607116773,4.453947406978489,3.461458676190697,3.5,0.988988193197342,0.6,0.0002369347709717153,1.000065975572244,0.00023691914009587187,198.80455621343535,0.0,3.1156245780515e-06,8.82968005419795,0.03767301947628036,7.993274745730782e-05,0.0001570020235144075,0.0007167329149313184,0.09221072452967378,0.09221072452967378,0.09221072452967378,0.09221072452732641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.4724931362,595.7303997204506,0.0,0.09221072452967378,0.09221072452927011,0.09221072452927011,0.42724713919430046,0.42724713919430046,0.5,9.999175238231611,1.6894221104201392,1.6894221104201392,2.2282620193436742e-11,1.6836330262268575,1.6836330262268575,2.2282620193436742e-11,26226.039041974916,20010.78978688458,0.763012277792205,0.9038992992902991,0.6834201893439497,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506380195127868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.67033833641,15450.0,,,,,,,,,,,,,,,,,3.0,16822.124254735463,1454.364588586166,0.42724713919430046,6.178477068285765,3.461458676190697
2288.0,-29.858097309006048,5.117858787737644,35.01041298140276,24.131446668785088,5.024836236268174,-26.369803381205042,-39.880632784310706,1.5364982478939906,-3.3069013295753393,-4.989123628664059,40.02043519055323,48027.17547703669,15494.169594277117,15494.169594277117,63521.34507131381,87671.68485809519,87671.68485809519,15494.169594277117,103165.85445237231,103165.85445237231,103165.85445237231,129391.81680696759,124897.38246814335,4494.434338824242,0.0,103678.1068341624,64033.59745227134,44049.454868767854,26225.962354595278,70275.41722336313,20010.729396146908,1454.363796967257,0.0,0.8869000597035892,2.862463639992209,0.0014984597031051942,1.0,1.0,-3.3069013295753393,354806.3652486176,1555414.522959328,4.383840526280943,1555414.522959328,4.383840526280943,0.7630122062094951,0.09221074618201246,4.565118963995687,101325.0,128366.04975958719,1.2668744116416204,1.0,0.0,4.565118963996215,1.284543388340555,1.2848477370994205,3.5538845985523015,0.0,16822.11631371568,0.0,0.0,22710.932103161806,2315.8705677435014,19304.295657974748,1968.4903262556275,0.85,0.8500001483993347,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.2505643332354,2034.6934298245008,7.665635259519787,5.117858787737644,0.664043037230976,4.453815750506668,3.461545119296013,3.5,0.9890128912274323,0.6,0.00023691914009587187,1.0000657804426105,0.00023690355647507092,198.80507822437326,0.0,3.107489335278445e-06,8.806624776179113,0.03767612696561563,7.992754796914221e-05,0.00015699159212672966,0.0007166852944056096,0.09221074618950402,0.09221074618950402,0.09221074618950402,0.09221074612226132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.32728946675,595.730445455121,0.0,0.09221074618950402,0.09221074618201246,0.09221074618201246,0.42724709991988746,0.42724709991988746,0.5,9.999175238222099,1.6880340340054545,1.6880340340054545,5.326228347257711e-11,1.6822222990887212,1.6822222990887212,5.326228347257711e-11,26225.962354595278,20010.729396146908,0.7630122062094951,0.9038913973205993,0.6834135943211449,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506418171648223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.64728305839,15450.0,,,,,,,,,,,,,,,,,3.0,16822.11631371568,1454.363796967257,0.42724709991988746,6.178477068285765,3.461545119296013
2289.0,-29.858727802902948,5.117491335330832,35.010398483231135,24.131198215205245,5.024632720615162,-26.37039136266749,-39.88120890045536,1.5362523784018214,-3.3083277531390536,-4.989264918346807,40.02040784963668,48026.79058994075,15494.094288821852,15494.094288821852,63520.884878762605,87671.47617985903,87671.47617985903,15494.094288821852,103165.57046868089,103165.57046868089,103165.57046868089,129391.47322176062,124897.03795672063,4494.435265039996,0.0,103678.09203714959,64033.40644749864,44049.65065516772,26225.902753079725,70275.55340824745,20010.681437284355,1454.363791460845,0.0,0.8868994401363661,2.8624664129025965,0.0014984597031051942,1.0,1.0,-3.3083277531390536,354804.411478851,1555413.3435923175,4.383861342392108,1555413.3435923175,4.383861342392108,0.7630121115634232,0.09221077067407007,4.565118963995687,101325.0,128366.06907919153,1.2668746023112907,1.0,0.0,4.565118963996263,1.2845445702988207,1.2848488993188316,3.553881328488052,0.0,16822.108389207824,0.0,0.0,22710.928861841494,2315.870237220814,19304.29060832589,1968.4898113347465,0.85,0.8500000473675307,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.2806968010195,2034.6934298245008,7.665483726898292,5.117491335330832,0.6638078899637865,4.453683445367045,3.4616311266231525,3.5,0.9890374647494722,0.6,0.00023690355647507092,1.0000655483148084,0.0002368880288639806,198.80559839299673,0.0,3.0981029523533298e-06,8.780023766969336,0.03767922506856799,7.99223424826217e-05,0.00015698121399244922,0.000716637916987995,0.09221077067372596,0.09221077067372596,0.09221077067372596,0.09221077068274769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.1951009963,595.7304870904003,0.0,0.09221077067372596,0.09221077067407007,0.09221077067407007,0.42724706064544493,0.42724706064544493,0.5,9.999175238223824,1.6866656501319994,1.6866656501319994,7.548806024715304e-11,1.6809371652077516,1.6809371652077516,7.548806024715304e-11,26225.902753079725,20010.681437284355,0.7630121115634232,0.9038830972949389,0.6834067931267886,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506456035845245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.62068204918,15450.0,,,,,,,,,,,,,,,,,3.0,16822.108389207824,1454.363791460845,0.42724706064544493,6.178477068285765,3.4616311266231525
2290.0,-29.859356725401145,5.117124767178458,35.01038385260224,24.13098915657031,5.024473622326198,-26.3709733744494,-39.881780301779486,1.5360464813937205,-3.309889138905419,-4.989386112543395,40.02037503336259,48026.39143038218,15493.988178281901,15493.988178281901,63520.37960866408,87671.24435180068,87671.24435180068,15493.988178281901,103165.23253008258,103165.23253008258,103165.23253008258,129391.02914161926,124896.59393509233,4494.435206526941,0.0,103678.07448752619,64033.2215661061,44049.83657935565,26225.796611536683,70275.63319089233,20010.600376332794,1454.361124772639,0.0,0.8868989425707917,2.862473434492749,0.0014984597031051942,1.0,1.0,-3.309889138905419,354802.73559704167,1555411.928044223,4.383878059527543,1555411.928044223,4.383878059527543,0.7630121087544073,0.09221077606209366,4.565118963995687,101325.0,128366.0913496289,1.2668748221034187,1.0,0.0,4.565118963996313,1.2845455652156714,1.2848498745244317,3.553878575906505,0.0,16822.10048840312,0.0,0.0,22710.92501755539,2315.8698452127273,19304.285822667174,1968.4893233333682,0.85,0.849999980526777,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.3106803691398,2034.6934298245008,7.665317523307365,5.117124767178458,0.6635819292082132,4.453542837970245,3.461716709793327,3.5,0.9890619170838076,0.6,0.0002368880288639806,1.0000653852785237,0.00023687254088692008,198.8061172675762,0.0,3.0869760144223517e-06,8.748490024872945,0.03768231204458241,7.991717990634443e-05,0.00015697084895763616,0.0007165905993710074,0.09221077606213647,0.09221077606213647,0.09221077606213647,0.092210776066672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.0364401685,595.7305370636508,0.0,0.09221077606213647,0.09221077606209366,0.09221077606209366,0.42724702137102377,0.42724702137102377,0.5,9.999175238222865,1.6852756484101974,1.6852756484101974,-8.697043085703626e-12,1.6794969736379812,1.6794969736379812,-8.697043085703626e-12,26225.796611536683,20010.600376332794,0.7630121087544073,0.9038748812994868,0.6834003373534365,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506493766422999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.58914830708,15450.0,,,,,,,,,,,,,,,,,3.0,16822.10048840312,1454.361124772639,0.42724702137102377,6.178477068285765,3.461716709793327
2291.0,-29.859986810192577,5.1167588211824375,35.01036918761739,24.130795814003818,5.0243326239233586,-26.37155463483417,-39.88234401969237,1.5358565805403037,-3.3114402325338688,-4.9895279213086905,40.02034478131463,48025.95042130647,15493.913519527918,15493.913519527918,63519.86394083439,87671.00177059534,87671.00177059534,15493.913519527918,103164.91529012326,103164.91529012326,103164.91529012326,129390.63322828559,124896.1973293289,4494.435898956688,0.0,103678.0558389991,64033.00449081762,44050.05705353498,26225.71793816233,70275.77499169731,20010.53859811975,1454.3601994238195,0.0,0.8868983308918954,2.8624778593200686,0.0014984597031051942,1.0,1.0,-3.3114402325338688,354800.77466470917,1555410.6231077334,4.383898610643154,1555410.6231077334,4.383898610643154,0.7630120420460038,0.09221079634210269,4.565118963995687,101325.0,128366.10114862134,1.266874918811955,1.0,0.0,4.565118963994668,1.2845464852474424,1.2848507748780962,3.55387603050917,0.0,16822.09259806231,0.0,0.0,22710.920932551857,2315.869428658294,19304.278440045346,1968.4885705154509,0.85,0.8499998083466652,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.3405425388555,2034.6934298245008,7.665167344868655,5.1167588211824375,0.6633470987930696,4.453411722389368,3.461801947292912,3.5,0.9890862706551177,0.6,0.00023687254088692008,1.0000655064566815,0.00023685702522245763,198.80663710346403,0.0,3.0791045837323816e-06,8.72618239029757,0.03768539114916614,7.99120870513142e-05,0.00015696045383560588,0.000716543144402294,0.09221079634241644,0.09221079634241644,0.09221079634241644,0.09221079634043292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.8901769116,595.7305831320475,0.0,0.09221079634241644,0.09221079634210269,0.09221079634210269,0.42724698209660894,0.42724698209660894,0.5,9.999175238224943,1.6838892311701557,1.6838892311701557,-1.460875864722766e-11,1.6780876887748377,1.6780876887748377,-1.460875864722766e-11,26225.71793816233,20010.53859811975,0.7630120420460038,0.9038657197069531,0.6833926829975261,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506531403150313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.5668406725,15450.0,,,,,,,,,,,,,,,,,3.0,16822.09259806231,1454.3601994238195,0.42724698209660894,6.178477068285765,3.461801947292912
2292.0,-29.86061131751511,5.116393534818332,35.010354575273034,24.130551481526368,5.02413320076988,-26.37213651520388,-39.882919227797515,1.535614921534774,-3.312872717257676,-4.989667017579752,40.020316969441716,48025.590619758186,15493.834363724967,15493.834363724967,63519.42498348316,87670.79328348764,87670.79328348764,15493.834363724967,103164.6276472126,103164.6276472126,103164.6276472126,129390.28217600644,124895.84544784956,4494.436728156883,0.0,103678.04069370276,64032.83803187535,44050.225179808236,26225.654528793828,70275.87970860206,20010.487940335846,1454.3599667374667,0.0,0.8868977241742437,2.862480977395843,0.0014984597031051942,1.0,1.0,-3.312872717257676,354798.85124925326,1555409.423427885,4.383918995090485,1555409.423427885,4.383918995090485,0.7630119552732539,0.09221081893817532,4.565118963995687,101325.0,128366.12726070911,1.2668751765182247,1.0,0.0,4.565118963996099,1.2845476473809043,1.284851917355202,3.553872815308657,0.0,16822.084663472808,0.0,0.0,22710.917614939226,2315.869090355955,19304.278147315417,1968.4885406653054,0.85,0.8499999196253116,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.3702561303417,2034.6934298245008,7.6650155095217265,5.116393534818332,0.6631136696327022,4.45327986518563,3.4618867615294104,3.5,0.9891105032941173,0.6,0.00023685702522245763,1.0000649269124644,0.0002368416478255213,198.80715234016088,0.0,3.0846170742068607e-06,8.741804788302243,0.03768847576624035,7.990689069851942e-05,0.0001569501345239382,0.0007164960355169045,0.09221081893642002,0.09221081893642002,0.09221081893642002,0.09221081895145995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.75571142085,595.7306254845093,0.0,0.09221081893642002,0.09221081893817532,0.09221081893817532,0.4272469428222113,0.4272469428222113,0.5,9.999175238237388,1.6825204399470977,1.6825204399470977,-3.637978807091713e-12,1.676794300322058,1.676794300322058,-3.637978807091713e-12,26225.654528793828,20010.487940335846,0.7630119552732539,0.903858126669713,0.6833865448414963,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506569109619853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.58246307051,15450.0,,,,,,,,,,,,,,,,,3.0,16822.084663472808,1454.3599667374667,0.4272469428222113,6.178477068285765,3.4618867615294104
2293.0,-29.861234586070612,5.116029032871565,35.010339804817896,24.130390514060878,5.024027904276168,-26.372707892263758,-39.88347390023989,1.5354578217178156,-3.314513107339394,-4.989796417371609,40.02028318500253,48025.14051268297,15493.74023359804,15493.74023359804,63518.88074628101,87670.5352376402,87670.5352376402,15493.74023359804,103164.27547123824,103164.27547123824,103164.27547123824,129389.8216538245,124895.38485386316,4494.4367999613505,0.0,103678.01989458872,64032.6251685143,44050.43858452714,26225.54618258626,70275.9847671134,20010.405044155756,1454.357352744832,0.0,0.8868971883762382,2.8624881080489066,0.0014984597031051942,1.0,1.0,-3.314513107339394,354797.06192315137,1555407.9661213497,4.383936996801426,1555407.9661213497,4.383936996801426,0.7630119466279276,0.09221082719428536,4.565118963995687,101325.0,128366.13811754729,1.2668752836668866,1.0,0.0,4.565118963993842,1.2845484137953609,1.2848526641971596,3.553870694921856,0.0,16822.076819615777,0.0,0.0,22710.913058844588,2315.868625763598,19304.27823889229,1968.4885500035477,0.85,0.850000094178265,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.399825471786,2034.6934298245008,7.66485681771634,5.116029032871565,0.6628847937153841,4.453144239156181,3.4619711648448757,3.5,0.9891346185271074,0.6,0.0002368416478255213,1.0000647984508246,0.00023682630184804703,198.80766655718352,0.0,3.0571364953125804e-06,8.663924827715853,0.037691532902735664,7.99018801579859e-05,0.00015693976766753542,0.0007164487095841431,0.09221082719178855,0.09221082719178855,0.09221082719178855,0.09221082721302581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.5923697372,595.7306769320729,0.0,0.09221082719178855,0.09221082719428536,0.09221082719428536,0.4272469035478691,0.4272469035478691,0.5,9.999175238232013,1.6811197067076478,1.6811197067076478,-1.972466634470038e-11,1.6752833100322277,1.6752833100322277,-1.972466634470038e-11,26225.54618258626,20010.405044155756,0.7630119466279276,0.9038490311701121,0.6833791183692809,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506606482498803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.50458310992,15450.0,,,,,,,,,,,,,,,,,3.0,16822.076819615777,1454.357352744832,0.4272469035478691,6.178477068285765,3.4619711648448757
