time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2294.0,-29.86185612148736,5.115665042131331,35.01032518237535,24.13013968560847,5.023820561337724,-26.373288298029884,-39.884044987242646,1.5352094724860321,-3.3158938933004833,-4.989947465361132,40.02025791262214,48024.77620501608,15493.678888818948,15493.678888818948,63518.45509383503,87670.3332479163,87670.3332479163,15493.678888818948,103164.01213673524,103164.01213673524,103164.01213673524,129389.51801725867,124895.07986361324,4494.438153645432,0.0,103678.00560978563,64032.448566364896,44050.618937134146,26225.505880523433,70276.12481765758,20010.370761322734,1454.3584804193672,0.0,0.886896511683408,2.862489092308109,0.0014984597031051942,1.0,1.0,-3.3158938933004833,354794.9732574141,1555406.875986437,4.383959732309804,1555406.875986437,4.383959732309804,0.763011811954544,0.09221086004130796,4.565118963995687,101325.0,128366.16150150646,1.2668755144486203,1.0,0.0,4.565118963997954,1.284549606868334,1.284853837839021,3.553867394132962,0.0,16822.068979758464,0.0,0.0,22710.909929725018,2315.8683066822023,19304.27569020186,1968.4882901094522,0.85,0.8500000990684918,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.4292641401946,2034.6934298245008,7.6647148449239,5.115665042131331,0.6626465208889529,4.453018521242378,3.4620551959822983,3.5,0.9891586274235138,0.6,0.00023682630184804703,1.0000646185875512,0.0002368109994557456,198.80817934664222,0.0,3.050897972701194e-06,8.646244854635183,0.037694583800708364,7.989672164274158e-05,0.00015692958020530545,0.000716402202607122,0.09221086003906259,0.09221086003906259,0.09221086003906259,0.09221086006168805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.47018232883,595.7307154173137,0.0,0.09221086003906259,0.09221086004130796,0.09221086004130796,0.42724686427349984,0.42724686427349984,0.5,9.999175238228432,1.6797609872702424,1.6797609872702424,-1.63140612130519e-11,1.674053572060643,1.674053572060643,-1.63140612130519e-11,26225.505880523433,20010.370761322734,0.763011811954544,0.9038411730675763,0.6833725725432911,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450664378142848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.48690313684,15450.0,,,,,,,,,,,,,,,,,3.0,16822.068979758464,1454.3584804193672,0.42724686427349984,6.178477068285765,3.4620551959822983
2295.0,-29.862475357742614,5.115301948944293,35.01031039979014,24.129954375699185,5.023687279381203,-26.373858826067547,-39.88460709862409,1.5350276450330018,-3.3174946345528724,-4.990068318905243,40.02022404938817,48024.380747592324,15493.57118244576,15493.57118244576,63517.951930038085,87670.09197910837,87670.09197910837,15493.57118244576,103163.66316155413,103163.66316155413,103163.66316155413,129389.05617238444,124894.61817496695,4494.437997417491,0.0,103677.98664120132,64032.27540970637,44050.790257216606,26225.393010830325,70276.18326804694,20010.28483431585,1454.3554801599046,0.0,0.8868960196269875,2.8624966965455165,0.0014984597031051942,1.0,1.0,-3.3174946345528724,354793.3021225218,1555405.4152816175,4.38397626442363,1555405.4152816175,4.38397626442363,0.7630118193482243,0.09221086363471584,4.565118963995687,101325.0,128366.18070975867,1.2668757040193306,1.0,0.0,4.565118963995829,1.2845504887677075,1.2848547002895436,3.553864954249551,0.0,16822.06115384608,0.0,0.0,22710.9057746122,2315.8678829786118,19304.273679253296,1968.488085049767,0.85,0.850000166036219,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.4585437240514,2034.6934298245008,7.664550544728255,5.115301948944293,0.6624218809118148,4.452880068032478,3.4621387738304468,3.5,0.9891825068086991,0.6,0.0002368109994557456,1.000064379872073,0.00023679575457535862,198.80869024152494,0.0,3.042240753095561e-06,8.62171029427282,0.03769762604146146,7.989164450315554e-05,0.00015691935495259005,0.0007163555231120394,0.09221086363446405,0.09221086363446405,0.09221086363446405,0.09221086363540035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.3064596751,595.730766984863,0.0,0.09221086363446405,0.09221086363471584,0.09221086363471584,0.4272468249991161,0.4272468249991161,0.5,9.999175238228863,1.6783671327934258,1.6783671327934258,5.9685589803848416e-12,1.6725736843523578,1.6725736843523578,5.9685589803848416e-12,26225.393010830325,20010.28483431585,0.7630118193482243,0.9038332615157592,0.683366376976081,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450668097682235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.46236857648,15450.0,,,,,,,,,,,,,,,,,3.0,16822.06115384608,1454.3554801599046,0.4272468249991161,6.178477068285765,3.4621387738304468
2296.0,-29.86309282914528,5.114939453010568,35.01029566900843,24.129737528879218,5.02351797628078,-26.374431592800335,-39.885165717545874,1.5348137626819591,-3.3189615727563364,-4.99021277938468,40.020195978176915,48023.97761370624,15493.499512048558,15493.499512048558,63517.4771257548,87669.87129305566,87669.87129305566,15493.499512048558,103163.37080510422,103163.37080510422,103163.37080510422,129388.70163592213,124894.26269261757,4494.4389433045635,0.0,103677.97005774014,64032.076378561505,44050.99297686515,26225.33083081792,70276.32380768307,20010.23490674994,1454.3554127215061,0.0,0.8868953865562449,2.862499649958111,0.0014984597031051942,1.0,1.0,-3.3189615727563364,354791.30456411536,1555404.2044198953,4.383997534355619,1555404.2044198953,4.383997534355619,0.7630117246504097,0.09221088867698271,4.565118963995687,101325.0,128366.19345958406,1.2668758298503238,1.0,0.0,4.565118963993411,1.2845515204528228,1.2848557126351323,3.5538620999696584,0.0,16822.053353275714,0.0,0.0,22710.902141966195,2315.867512551809,19304.267943438037,1968.4875001593855,0.85,0.850000049437348,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.4877053557439,2034.6934298245008,7.664404522965918,5.114939453010568,0.6621870429633931,4.452752410047175,3.4622220157892425,3.5,0.9892062902254979,0.6,0.00023679575457535862,1.0000641967054866,0.0002367805540438657,198.8091996826353,0.0,3.030814702624914e-06,8.589328867239006,0.03770065685616408,7.988659920388004e-05,0.0001569091553714786,0.0007163089608108826,0.09221088867679839,0.09221088867679839,0.09221088867679839,0.0922108886785267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.1707404184,595.73080973221,0.0,0.09221088867679839,0.09221088867698271,0.09221088867698271,0.4272467857247368,0.4272467857247368,0.5,9.999175238229514,1.676996074645615,1.676996074645615,6.0254023992456496e-12,1.6712512066283693,1.6712512066283693,6.0254023992456496e-12,26225.33083081792,20010.23490674994,0.7630117246504097,0.9038246977684203,0.6833592739587204,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506718034805377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.429987149444,15450.0,,,,,,,,,,,,,,,,,3.0,16822.053353275714,1454.3554127215061,0.4272467857247368,6.178477068285765,3.4622220157892425
2297.0,-29.863708709437077,5.114577743718925,35.01028089726188,24.12952078683304,5.023348891509342,-26.37500271007291,-39.88572405707089,1.5346000280980343,-3.3204661615770874,-4.990342513985748,40.02016533523008,48023.58108065227,15493.405114989764,15493.405114989764,63516.986195642035,87669.65032947478,87669.65032947478,15493.405114989764,103163.05544446455,103163.05544446455,103163.05544446455,129388.29965782788,124893.86036791939,4494.439289908487,0.0,103677.95352182936,64031.88427287401,44051.18805439483,26225.244213363334,70276.43226775817,20010.167717588574,1454.3538668144404,0.0,0.8868948376770287,2.8625048752067164,0.0014984597031051942,1.0,1.0,-3.3204661615770874,354789.51063814963,1555402.8826252266,4.384015975634591,1555402.8826252266,4.384015975634591,0.7630116827431561,0.09221090194031831,4.565118963995687,101325.0,128366.21489487999,1.2668760414002467,1.0,0.0,4.565118963994962,1.2845525513569562,1.284856724256494,3.553859247855026,0.0,16822.04556742002,0.0,0.0,22710.898519736213,2315.867143187145,19304.266553975973,1968.487358473686,0.85,0.8500001238260207,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.5167178271954,2034.6934298245008,7.66424782855255,5.114577743718925,0.6619589703469178,4.4526187733720075,3.462304832764143,3.5,0.9892299522183265,0.6,0.0002367805540438657,1.0000640316002904,0.0002367653935768216,198.80970781329918,0.0,3.0220055008553445e-06,8.564363589424046,0.03770367886166494,7.988155672237094e-05,0.00015689899732149477,0.0007162625881042642,0.0922109019424049,0.0922109019424049,0.0922109019424049,0.09221090191863794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.0225873072,595.7308563958292,0.0,0.0922109019424049,0.09221090194031831,0.09221090194031831,0.4272467464503619,0.4272467464503619,0.5,9.999175238226584,1.675618940646757,1.675618940646757,-1.807620719773695e-11,1.6698763524086644,1.6698763524086644,-1.807620719773695e-11,26225.244213363334,20010.167717588574,0.7630116827431561,0.9038163171635952,0.6833525768308647,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506754987351314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.40502187163,15450.0,,,,,,,,,,,,,,,,,3.0,16822.04556742002,1454.3538668144404,0.4272467464503619,6.178477068285765,3.462304832764143
2298.0,-29.864322490309895,5.114216787105935,35.01026607148326,24.129325488489144,5.023203437884235,-26.3755697658771,-39.886278031021334,1.534407998086237,-3.3220025272892144,-4.990474918068332,40.020134233507804,48023.17420900494,15493.314793560196,15493.314793560196,63516.48900256513,87669.41902246913,87669.41902246913,15493.314793560196,103162.73381602933,103162.73381602933,103162.73381602933,129387.88975097334,124893.45008404371,4494.439666929623,0.0,103677.93548385406,64031.69067050728,44051.38312594086,26225.15593494401,70276.53906088487,20010.09924813622,1454.3522920661405,0.0,0.8868942768797627,2.862510219440557,0.0014984597031051942,1.0,1.0,-3.3220025272892144,354787.6798072352,1555401.541042801,4.384034817352983,1555401.541042801,4.384034817352983,0.7630116403416131,0.09221091591978578,4.565118963995687,101325.0,128366.22820146628,1.2668761727260427,1.0,0.0,4.565118963998565,1.2845534806791834,1.2848576343233336,3.5538566767823214,0.0,16822.037792857205,0.0,0.0,22710.89456847548,2315.866740270682,19304.26132314259,1968.4868250771253,0.85,0.8500000413871162,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.5456015057132,2034.6934298245008,7.664093643012688,5.114216787105935,0.6617300009954032,4.452486786110532,3.4623872828828484,3.5,0.9892535093950995,0.6,0.0002367653935768216,1.0000638136429671,0.00023675028567861893,198.8102142141176,0.0,3.0140480233515277e-06,8.54181209817823,0.03770669290968829,7.987655395807951e-05,0.0001568888396187421,0.0007162162169827974,0.092210915919399,0.092210915919399,0.092210915919399,0.09221091592345257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.87221609405,595.7309037580789,0.0,0.092210915919399,0.09221091591978578,0.09221091591978578,0.4272467071759763,0.4272467071759763,0.5,9.99917523822709,1.6742374036078331,1.6742374036078331,-1.3983481039758772e-11,1.6684723907791295,1.6684723907791295,-1.3983481039758772e-11,26225.15593494401,20010.09924813622,0.7630116403416131,0.9038078689039725,0.6833457488195246,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506791844856266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.382470380384,15450.0,,,,,,,,,,,,,,,,,3.0,16822.037792857205,1454.3522920661405,0.4272467071759763,6.178477068285765,3.4623872828828484
2299.0,-29.864934434294305,5.113856528531875,35.01025127126829,24.129101971071236,5.023026128901262,-26.37613823085856,-39.88683595145119,1.53418734038415,-3.3234657708892996,-4.990611682570858,40.02010531917987,48022.79501608594,15493.231028891434,15493.231028891434,63516.02604497738,87669.20464962206,87669.20464962206,15493.231028891434,103162.43567851349,103162.43567851349,103162.43567851349,129387.5202995691,124893.07995747434,4494.440342094767,0.0,103677.91957126479,64031.50993762246,44051.56625960259,26225.084621055616,70276.6508806582,20010.042927473078,1454.351630240666,0.0,0.8868936859891763,2.8625140394364106,0.0014984597031051942,1.0,1.0,-3.3234657708892996,354785.7886898608,1555400.2938146899,4.384054670167066,1555400.2938146899,4.384054670167066,0.7630115676121556,0.09221093557700183,4.565118963995687,101325.0,128366.24729836627,1.266876361197792,1.0,0.0,4.565118963998624,1.2845545437709263,1.2848586782588631,3.553853735626022,0.0,16822.030039823407,0.0,0.0,22710.891082785536,2315.8663848292267,19304.25790905535,1968.4864769371145,0.85,0.8500000215177662,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.5743532650938,2034.6934298245008,7.6639432053873975,5.113856528531875,0.6614993559264679,4.452357172605407,3.4624693572107943,3.5,0.9892769592030841,0.6,0.00023675028567861893,1.0000636229782744,0.0002367352238786133,198.81071910166992,0.0,3.0036044779999524e-06,8.512215090651866,0.03770969651416629,7.987151584711784e-05,0.0001568787698315011,0.0007161702472061,0.09221093557703758,0.09221093557703758,0.09221093557703758,0.09221093558079466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.73242053855,595.7309477893217,0.0,0.09221093557703758,0.09221093557700183,0.09221093557700183,0.42724666790159577,0.42724666790159577,0.5,9.999175238228668,1.6728684513870462,1.6728684513870462,-1.750777300912887e-11,1.66714591168153,1.66714591168153,-1.750777300912887e-11,26225.084621055616,20010.042927473078,0.7630115676121556,0.9037998431774799,0.6833392658058917,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506828576898805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.35287337286,15450.0,,,,,,,,,,,,,,,,,3.0,16822.030039823407,1454.351630240666,0.42724666790159577,6.178477068285765,3.4624693572107943
2300.0,-29.86554767102439,5.113496991683144,35.01023636444387,24.128945683501684,5.022924673297712,-26.376700583518176,-39.88738919198511,1.5340349118117134,-3.3250813625573414,-4.990746684884734,40.02007264424502,48022.38741346371,15493.14442177879,15493.14442177879,63515.531835242495,87668.95049565814,87668.95049565814,15493.14442177879,103162.09491743693,103162.09491743693,103162.09491743693,129387.08201062195,124892.64135771756,4494.44065290439,0.0,103677.89886317171,64031.33577427769,44051.736765437796,26224.98709318502,70276.72385862282,20009.967689344787,1454.349654798881,0.0,0.8868931176660595,2.862520163553383,0.0014984597031051942,1.0,1.0,-3.3250813625573414,354783.92194731423,1555398.884372672,4.3840737647735075,1555398.884372672,4.3840737647735075,0.7630115362209157,0.0922109485141227,4.565118963995687,101325.0,128366.26411254649,1.2668765271408486,1.0,0.0,4.565118963997454,1.284555287696743,1.2848594030120917,3.553851677479076,0.0,16822.02230312924,0.0,0.0,22710.886546629252,2315.865922270016,19304.253316685317,1968.4860086456963,0.85,0.8499999890823484,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.6029677744086,2034.6934298245008,7.663791886314483,5.113496991683144,0.6612697404829246,4.4522272512002194,3.462551040519463,3.5,0.9893002972912751,0.6,0.0002367352238786133,1.0000637577073073,0.000236720131145778,198.81122505807406,0.0,2.994447290082102e-06,8.486263620092677,0.037712690961456366,7.986652028644743e-05,0.00015686870359216587,0.0007161242936260147,0.0922109485125763,0.0922109485125763,0.0922109485125763,0.09221094851951338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.57444327243,595.7309975472314,0.0,0.0922109485125763,0.0922109485141227,0.0922109485141227,0.4272466286272237,0.4272466286272237,0.5,9.999175238202282,1.6714765340864233,1.6714765340864233,3.183231456205249e-12,1.6656653223274134,1.6656653223274134,3.183231456205249e-12,26224.98709318502,20009.967689344787,0.7630115362209157,0.9037918722992557,0.6833327562347864,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506865199188506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.3269219023,15450.0,,,,,,,,,,,,,,,,,3.0,16822.02230312924,1454.349654798881,0.4272466286272237,6.178477068285765,3.462551040519463
2301.0,-29.866155822825636,5.113138047352338,35.010221628252346,24.128674389235698,5.0226930070718,-26.377270873689678,-39.88795116366816,1.5337657418110153,-3.326413380911333,-4.990892002675446,40.0200477514709,48022.0458597498,15493.073319702748,15493.073319702748,63515.11917945255,87668.76627058625,87668.76627058625,15493.073319702748,103161.83959028899,103161.83959028899,103161.83959028899,129386.78675002223,124892.34485981117,4494.441890211063,0.0,103677.88627895972,64031.16586851161,44051.91156716456,26224.947159733252,70276.85872689782,20009.93382809091,1454.3506909465827,0.0,0.88689246871812,2.8625211613736115,0.0014984597031051942,1.0,1.0,-3.326413380911333,354781.91257586115,1555397.8106174376,4.384095568245337,1555397.8106174376,4.384095568245337,0.7630114068948401,0.09221097889720022,4.565118963995687,101325.0,128366.28950084504,1.266876777703874,1.0,0.0,4.565118963994155,1.2845565776274361,1.2848606738596942,3.553848108759381,0.0,16822.01452013894,0.0,0.0,22710.883790028143,2315.8656411749316,19304.249238211352,1968.4855927570939,0.85,0.8499999126712731,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.6314479481598,2034.6934298245008,7.663648750333465,5.113138047352338,0.6610357638155966,4.452102283536742,3.4626323411176485,3.5,0.9893235260336138,0.6,0.000236720131145778,1.0000632293309406,0.00023670516443660046,198.81172682135207,0.0,3.000604704463965e-06,8.503713732450876,0.03771569156616083,7.986144618239402e-05,0.00015685868496338398,0.0007160785573937693,0.0922109788989755,0.0922109788989755,0.0922109788989755,0.0922109788862989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.45409121236,595.7310354543745,0.0,0.0922109788989755,0.09221097889720022,0.09221097889720022,0.4272465893527462,0.4272465893527462,0.5,9.999175238204613,1.6701293834938156,1.6701293834938156,-4.831690603168681e-12,1.66447862176409,1.66447862176409,-4.831690603168681e-12,26224.947159733252,20009.93382809091,0.7630114068948401,0.903784265974067,0.6833265847349237,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506901899020654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.34437201466,15450.0,,,,,,,,,,,,,,,,,3.0,16822.01452013894,1454.3506909465827,0.4272465893527462,6.178477068285765,3.4626323411176485
2302.0,-29.866765422135725,5.112780151704424,35.01020665922763,24.1285023855977,5.0225735940152,-26.37783159293833,-39.88849654616786,1.5335973506273597,-3.3280530438065057,-4.991001446403015,40.02001156441974,48021.619263167646,15492.947477754387,15492.947477754387,63514.56674092203,87668.52254404021,87668.52254404021,15492.947477754387,103161.47002179461,103161.47002179461,103161.47002179461,129386.28374551325,124891.84250373644,4494.44124177682,0.0,103677.8668476446,64030.96356800536,44052.11475515471,26224.813723718642,70276.92847887335,20009.833336828488,1454.346467188007,0.0,0.8868920430799954,2.862530661443808,0.0014984597031051942,1.0,1.0,-3.3280530438065057,354780.39925648016,1555396.2496814325,4.384109868924848,1555396.2496814325,4.384109868924848,0.7630114573027793,0.09221097285868901,4.565118963995687,101325.0,128366.30514582727,1.2668769321078437,1.0,0.0,4.56511896399498,1.284557396008323,1.2848614732077204,3.55384584463216,0.0,16822.006818575486,0.0,0.0,22710.879533553063,2315.8652071352667,19304.251707195013,1968.4858445233606,0.85,0.8500001806920293,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.6597805575784,2034.6934298245008,7.663479101058932,5.112780151704424,0.6608180190764763,4.451962132627948,3.4627132212306604,3.5,0.9893466346373315,0.6,0.00023670516443660046,1.0000633801486338,0.0002366901629788907,198.81222978115363,0.0,2.9755572964173306e-06,8.432729378046716,0.03771866712345725,7.985652214884943e-05,0.00015684864228775105,0.0007160327113847881,0.092210972858817,0.092210972858817,0.092210972858817,0.09221097285789256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.27913338365,595.7310905606248,0.0,0.092210972858817,0.09221097285868901,0.09221097285868901,0.42724655007829926,0.42724655007829926,0.5,9.999175238206426,1.6687326691050544,1.6687326691050544,-2.5011104298755527e-12,1.6629484025964985,1.6629484025964985,-2.5011104298755527e-12,26224.813723718642,20009.833336828488,0.7630114573027793,0.9037755080604551,0.6833198362902827,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506938294714613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.27338766025,15450.0,,,,,,,,,,,,,,,,,3.0,16822.006818575486,1454.346467188007,0.42724655007829926,6.178477068285765,3.4627132212306604
2303.0,-29.867369870273972,5.112422840794074,35.0101917777215,24.12828655159103,5.022403829478548,-26.378392542263153,-39.88904577037317,1.5333844478678038,-3.3294930450076663,-4.9911472018106915,40.01998415031586,48021.23596071083,15492.87730924348,15492.87730924348,63514.11326995431,87668.30858161225,87668.30858161225,15492.87730924348,103161.18589085573,103161.18589085573,103161.18589085573,129385.9431744703,124891.50089767763,4494.442276792671,0.0,103677.8503827098,64030.77776186041,44052.30291205488,26224.757283614566,70277.06019566944,20009.78751502877,1454.3467070199683,0.0,0.886891401025267,2.8625330917645697,0.0014984597031051942,1.0,1.0,-3.3294930450076663,354778.383850904,1555395.0671685685,4.384131440832722,1555395.0671685685,4.384131440832722,0.7630113521596267,0.09221099959765354,4.565118963995687,101325.0,128366.31628104593,1.2668770420039075,1.0,0.0,4.565118963993403,1.2845584226205626,1.284862480791725,3.553843004417517,0.0,16821.99906774188,0.0,0.0,22710.875926870536,2315.864839356002,19304.240502163957,1968.4847019281772,0.85,0.8499998223020543,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.6880141572797,2034.6934298245008,7.663337369936149,5.112422840794074,0.6605844925097628,4.451838348284311,3.462793819455794,3.5,0.9893696627016554,0.6,0.0002366901629788907,1.0000628448758677,0.00023667528914972312,198.8127284931099,0.0,2.982473257244851e-06,8.452329211031907,0.03772164959671449,7.985156371376918e-05,0.00015683859926512154,0.0007159868637917264,0.09221099959762047,0.09221099959762047,0.09221099959762047,0.09221099959721551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.1465911766,595.7311323072757,0.0,0.09221099959762047,0.09221099959765354,0.09221099959765354,0.42724651080387477,0.42724651080387477,0.5,9.999175238207014,1.667369553931735,1.667369553931735,8.202505341614597e-11,1.6616541568030243,1.6616541568030243,8.202505341614597e-11,26224.757283614566,20009.78751502877,0.7630113521596267,0.9037673615417983,0.6833131014161283,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506974777211668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.29298749324,15450.0,,,,,,,,,,,,,,,,,3.0,16821.99906774188,1454.3467070199683,0.42724651080387477,6.178477068285765,3.462793819455794
2304.0,-29.86797305225127,5.112066366889025,35.01017685098805,24.12807501330974,5.022239074729393,-26.37895181953643,-39.889594715181715,1.5331758788627134,-3.3309929840132213,-4.991273251169837,40.0199530829946,48020.85749414217,15492.776868598934,15492.776868598934,63513.634362741104,87668.09154251996,87668.09154251996,15492.776868598934,103160.86841111889,103160.86841111889,103160.86841111889,129385.5350553885,124891.09256360652,4494.442491781977,0.0,103677.83394689279,64030.59989825995,44052.48227625871,26224.6666442696,70277.1489205283,20009.717511687257,1454.3448950672753,0.0,0.8868908724049993,2.8625386936107096,0.0014984597031051942,1.0,1.0,-3.3309929840132213,354776.64093215694,1555393.727074312,4.38414920155847,1555393.727074312,4.38414920155847,0.7630113199574118,0.09221101024586864,4.565118963995687,101325.0,128366.3382174267,1.2668772584991532,1.0,0.0,4.565118963995188,1.2845594287040338,1.2848634680060265,3.5538402210019537,0.0,16821.991399783437,0.0,0.0,22710.87232656633,2315.8644722271447,19304.238425574513,1968.4844901749848,0.85,0.8499998656147231,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.7161003360084,2034.6934298245008,7.663181228078483,5.112066366889025,0.6603599555467055,4.45170641134232,3.4628739975840124,3.5,0.9893925707382892,0.6,0.00023667528914972312,1.0000627135381532,0.00023666044733572977,198.81322616259115,0.0,2.9571065599477932e-06,8.380439990892047,0.03772460670327444,7.984660808550558e-05,0.00015682868106421752,0.0007159415860246907,0.09221101025169634,0.09221101025169634,0.09221101025169634,0.09221101020391657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.99638634763,595.7311796170973,0.0,0.09221101025169634,0.09221101024586864,0.09221101024586864,0.4272464715294633,0.4272464715294633,0.5,9.999175238204408,1.6659971704568761,1.6659971704568761,3.0127011996228248e-12,1.6602802671566224,1.6602802671566224,3.0127011996228248e-12,26224.6666442696,20009.717511687257,0.7630113199574118,0.9037594059850721,0.6833068533905057,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507010951601074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.2210982731,15450.0,,,,,,,,,,,,,,,,,3.0,16821.991399783437,1454.3448950672753,0.4272464715294633,6.178477068285765,3.4628739975840124
2305.0,-29.86857437936734,5.111710693896499,35.01016188617952,24.127873707935237,5.0220854145361855,-26.379508490021948,-39.89013946903867,1.5329776933781214,-3.3325004108324947,-4.9914020384333675,40.01992213148156,48020.46850434311,15492.68075909675,15492.68075909675,63513.14926343986,87667.87051942175,87667.87051942175,15492.68075909675,103160.5512785185,103160.5512785185,103160.5512785185,129385.12954126482,124890.68675335185,4494.442787912966,0.0,103677.81679062922,64030.41477477917,44052.668906500054,26224.578262746312,70277.24716924637,20009.649061470707,1454.3432468939156,0.0,0.8868903294394642,2.862544072458728,0.0014984597031051942,1.0,1.0,-3.3325004108324947,354774.8601637533,1555392.3919772652,4.384167444275345,1555392.3919772652,4.384167444275345,0.7630112812870548,0.09221102253559597,4.565118963995687,101325.0,128366.35263753486,1.2668774008145558,1.0,0.0,4.5651189639962855,1.2845603861641943,1.284864406626607,3.553837572110967,0.0,16821.983737042152,0.0,0.0,22710.868568446615,2315.8640890055844,19304.239393192696,1968.4845888445798,0.85,0.850000048875853,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.7440660967645,2034.6934298245008,7.663027689260071,5.111710693896499,0.6601345279525583,4.451576165943941,3.462953832690646,3.5,0.989415380768756,0.6,0.00023666044733572977,1.0000625209883045,0.0002366456520156878,198.8137223038595,0.0,2.9507489221237733e-06,8.362422445298774,0.03772755745219656,7.984169057234543e-05,0.00015681875676338435,0.0007158962804107528,0.09221102253750121,0.09221102253750121,0.09221102253750121,0.09221102251941374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.8467414428,595.7312267505552,0.0,0.09221102253750121,0.09221102253559597,0.09221102253559597,0.4272464322550495,0.4272464322550495,0.5,9.999175238201836,1.6646245229740089,1.6646245229740089,5.4001247917767614e-12,1.6589016276008692,1.6589016276008692,5.4001247917767614e-12,26224.578262746312,20009.649061470707,0.7630112812870548,0.9037512398640664,0.6833003630420668,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507047050386217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.20308072751,15450.0,,,,,,,,,,,,,,,,,3.0,16821.983737042152,1454.3432468939156,0.4272464322550495,6.178477068285765,3.462953832690646
2306.0,-29.869173931070097,5.111355777881376,35.010146913142385,24.127668945025675,5.021927793427007,-26.380063846550392,-39.89068401334805,1.5327760030616202,-3.333990309562523,-4.991534240506336,40.019891964560266,48020.08724608431,15492.589921807712,15492.589921807712,63512.67716789202,87667.65190518276,87667.65190518276,15492.589921807712,103160.24182699047,103160.24182699047,103160.24182699047,129384.73873784441,124890.29549895598,4494.443238888429,0.0,103677.79995182643,64030.23529225031,44052.84962175124,26224.49691085394,70277.34653260518,20009.585598679012,1454.342008356084,0.0,0.8868897662656055,2.862548803798203,0.0014984597031051942,1.0,1.0,-3.333990309562523,354773.0321859717,1555391.0907248172,4.384186365973507,1555391.0907248172,4.384186365973507,0.7630112282686854,0.09221103784469177,4.565118963995687,101325.0,128366.37696798764,1.2668776409374551,1.0,0.0,4.565118963995502,1.2845613599201864,1.2848653616065748,3.553834878140295,0.0,16821.97609135385,0.0,0.0,22710.86487986743,2315.863712875185,19304.234898706483,1968.4841305345337,0.85,0.8499999890281223,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.7719081175924,2034.6934298245008,7.662877231404586,5.111355777881376,0.659907883349879,4.451447894531497,3.4630333152827157,3.5,0.9894380900807759,0.6,0.0002366456520156878,1.0000623366962629,0.0002366309012270716,198.81421698244577,0.0,2.9415126502226075e-06,8.33624685073087,0.03773049896484678,7.983677523059341e-05,0.00015680887678509438,0.0007158511771344974,0.09221103784342448,0.09221103784342448,0.09221103784342448,0.0922110378477317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.7008899026,595.7312726892211,0.0,0.09221103784342448,0.09221103784469177,0.09221103784469177,0.4272463929806339,0.4272463929806339,0.5,9.999175238199403,1.6632560972226997,1.6632560972226997,5.189804141991772e-11,1.6575439309438025,1.6575439309438025,5.189804141991772e-11,26224.49691085394,20009.585598679012,0.7630112282686854,0.9037432444667687,0.6832939718890124,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507083038333675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.17690513294,15450.0,,,,,,,,,,,,,,,,,3.0,16821.97609135385,1454.342008356084,0.4272463929806339,6.178477068285765,3.4630333152827157
2307.0,-29.869771650839283,5.111001641456009,35.01013191989178,24.127466312516503,5.021772372701177,-26.380617265396793,-39.89122450640423,1.5325764112498947,-3.335486465771737,-4.9916646515449825,40.01986143555055,48019.69578934017,15492.496371037345,15492.496371037345,63512.19216037751,87667.4327342089,87667.4327342089,15492.496371037345,103159.92910524624,103159.92910524624,103159.92910524624,129384.34140950283,124889.89779693191,4494.443612570916,0.0,103677.78302507174,64030.04607983595,44053.041050261985,26224.412304256588,70277.45335451857,20009.5198312563,1454.3405763547007,0.0,0.8868892135077899,2.862553834711822,0.0014984597031051942,1.0,1.0,-3.335486465771737,354771.2289788911,1555389.773852357,4.384204937725947,1555389.773852357,4.384204937725947,0.7630111820659743,0.09221105164068415,4.565118963995687,101325.0,128366.3889940238,1.266877759625204,1.0,0.0,4.565118963993455,1.284562323771941,1.2848663067371389,3.5538322115744774,0.0,16821.96846118876,0.0,0.0,22710.861172022174,2315.8633347801924,19304.232789828555,1968.483915488832,0.85,0.8500000349440605,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.7996222268755,2034.6934298245008,7.662725920372567,5.111001641456009,0.6596823236637084,4.451319317792301,3.463112433441314,3.5,0.9894606952689469,0.6,0.0002366309012270716,1.0000621465248183,0.0002366161963527526,198.81471015169677,0.0,2.932666488598747e-06,8.311176828688849,0.03773343163133538,7.983189673420356e-05,0.00015679900449286805,0.0007158061089460368,0.09221105164095048,0.09221105164095048,0.09221105164095048,0.09221105164243945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.55328773806,595.731319179271,0.0,0.09221105164095048,0.09221105164068415,0.09221105164068415,0.42724635370621733,0.42724635370621733,0.5,9.999175238196946,1.6618875602187018,1.6618875602187018,-6.423306331271306e-12,1.6561781857732285,1.6561781857732285,-6.423306331271306e-12,26224.412304256588,20009.5198312563,0.7630111820659743,0.903734969450112,0.68328736311918,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507118920196662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.1518351109,15450.0,,,,,,,,,,,,,,,,,3.0,16821.96846118876,1454.3405763547007,0.42724635370621733,6.178477068285765,3.463112433441314
2308.0,-29.870367316621557,5.110648264861002,35.01011690620439,24.12727359859275,5.021627693166486,-26.381167997646195,-39.89176458036525,1.5323869435339026,-3.3369916487706632,-4.99179659029501,40.019830859673355,48019.31248743899,15492.405191402007,15492.405191402007,63511.717678841,87667.21007553405,87667.21007553405,15492.405191402007,103159.61526693606,103159.61526693606,103159.61526693606,129383.9434490473,124889.49942714248,4494.444021904833,0.0,103677.7654435389,64029.86785561095,44053.219542142164,26224.32818211124,70277.54772425341,20009.45436968537,1454.3391978307125,0.0,0.886888653147827,2.862558807947,0.0014984597031051942,1.0,1.0,-3.3369916487706632,354769.40465685463,1555388.4549610014,4.384223764914078,1555388.4549610014,4.384223764914078,0.7630111334304721,0.0922110661775115,4.565118963995687,101325.0,128366.40280169492,1.266877895896323,1.0,0.0,4.565118963995584,1.2845632401845604,1.2848672044762968,3.5538296762561807,0.0,16821.960847738348,0.0,0.0,22710.857320746232,2315.8629420593406,19304.22499982515,1968.483121129555,0.85,0.8499998360780002,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.8272112594655,2034.6934298245008,7.662576260288464,5.110648264861002,0.6594563786595531,4.451191886201449,3.4631911952494643,3.5,0.9894831986427041,0.6,0.0002366161963527526,1.000061933262223,0.00023660154284735707,198.81520162837867,0.0,2.923545325552811e-06,8.285327452616666,0.03773635517666093,7.982702229583554e-05,0.00015678917405691705,0.0007157612318364526,0.09221106617731012,0.09221106617731012,0.09221106617731012,0.0922110661790346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.405458975,595.7313657406919,0.0,0.09221106617731012,0.0922110661775115,0.0922110661775115,0.4272463144318,0.4272463144318,0.5,9.999175238197392,1.6605186321673955,1.6605186321673955,4.661160346586257e-11,1.6548049415243327,1.6548049415243327,4.661160346586257e-11,26224.32818211124,20009.45436968537,0.7630111334304721,0.9037270043633372,0.6832809914747081,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507154692591047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.12598573482,15450.0,,,,,,,,,,,,,,,,,3.0,16821.960847738348,1454.3391978307125,0.4272463144318,6.178477068285765,3.4631911952494643
2309.0,-29.87096125130457,5.1102956233378585,35.010101906329254,24.127068695984804,5.021469229159677,-26.381718366511905,-39.89230451462788,1.532185036433972,-3.338465613853657,-4.991930482092715,40.01980123062982,48018.937344580736,15492.316982778624,15492.316982778624,63511.25432735936,87666.9945584172,87666.9945584172,15492.316982778624,103159.31154119581,103159.31154119581,103159.31154119581,129383.56296635795,124889.11840430983,4494.444562048107,0.0,103677.74883307032,64029.691619262376,44053.39690423105,26224.251425162132,70277.64832939318,20009.394180880718,1454.3382168033618,0.0,0.8868880794256582,2.8625631195864405,0.0014984597031051942,1.0,1.0,-3.338465613853657,354767.5533362195,1555387.1769108525,4.384243041067469,1555387.1769108525,4.384243041067469,0.7630110715641527,0.09221108320801062,4.565118963995687,101325.0,128366.42752188037,1.2668781398655846,1.0,0.0,4.565118963994712,1.284564214665752,1.2848681603637297,3.553826980291169,0.0,16821.953255512148,0.0,0.0,22710.85368218419,2315.8625710292704,19304.229714887137,1968.4836019320703,0.85,0.8500001798712911,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.8546735859707,2034.6934298245008,7.6624285539283505,5.1102956233378585,0.659229845356001,4.451065777981857,3.4632695960457305,3.5,0.9895055988702087,0.6,0.00023660154284735707,1.0000617535695042,0.00023658693275976111,198.81569167888188,0.0,2.913339629774142e-06,8.25640451077992,0.037739268516290704,7.98221493933516e-05,0.00015677939345400547,0.0007157165822206216,0.09221108320722236,0.09221108320722236,0.09221108320722236,0.09221108321705873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.2622079844,595.7314108602527,0.0,0.09221108320722236,0.09221108320801062,0.09221108320801062,0.42724627515739355,0.42724627515739355,0.5,9.999175238197996,1.6591561790397122,1.6591561790397122,9.43600753089413e-12,1.6534648682390412,1.6534648682390412,9.43600753089413e-12,26224.251425162132,20009.394180880718,0.7630110715641527,0.9037191174878312,0.6832746753208747,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507190342225709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.097062792986,15450.0,,,,,,,,,,,,,,,,,3.0,16821.953255512148,1454.3382168033618,0.42724627515739355,6.178477068285765,3.4632695960457305
2310.0,-29.871556433899684,5.109943816308788,35.010086892789005,24.126849823538237,5.021295349064037,-26.382271425530543,-39.8928486747667,1.5319689475628033,-3.339933424797266,-4.992056523130835,40.019770836792304,48018.57563869156,15492.216843463502,15492.216843463502,63510.79248215506,87666.78577265663,87666.78577265663,15492.216843463502,103159.00261612012,103159.00261612012,103159.00261612012,129383.16838518577,124888.72355106521,4494.4448341205525,0.0,103677.73329150623,64029.52315407606,44053.56681936685,26224.165769065636,70277.7325884325,20009.32777667013,1454.3366491829024,0.0,0.8868875483958012,2.862568282074823,0.0014984597031051942,1.0,1.0,-3.339933424797266,354765.8105747755,1555385.8658727612,4.384260882842108,1555385.8658727612,4.384260882842108,0.7630110316139547,0.09221109489222125,4.565118963995687,101325.0,128366.44389065185,1.266878301412799,1.0,0.0,4.565118963995534,1.2845652553805624,1.2848691825561998,3.5538241010911,0.0,16821.94567811011,0.0,0.0,22710.85027776818,2315.8622238754497,19304.22621959654,1968.4832455116214,0.85,0.8500001533845517,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.8820070372697,2034.6934298245008,7.662275439190817,5.109943816308788,0.6590070966149053,4.450936719693883,3.463347629627684,3.5,0.9895278941793383,0.6,0.00023658693275976111,1.0000618836247426,0.00023657229280876847,198.81618276116097,0.0,2.9047146708781957e-06,8.231961377268807,0.03774217323096158,7.981723863059185e-05,0.00015676969412916925,0.0007156723036488738,0.09221109489164728,0.09221109489164728,0.09221109489164728,0.09221109490926456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.1152594127,595.7314571444331,0.0,0.09221109489164728,0.09221109489222125,0.09221109489222125,0.42724623588299654,0.42724623588299654,0.5,9.999175238188473,1.657795028574867,1.657795028574867,-3.387867764104158e-11,1.6521230983335613,1.6521230983335613,-3.387867764104158e-11,26224.165769065636,20009.32777667013,0.7630110316139547,0.9037114622649158,0.6832687093065845,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507225888423363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.07261965948,15450.0,,,,,,,,,,,,,,,,,3.0,16821.94567811011,1454.3366491829024,0.42724623588299654,6.178477068285765,3.463347629627684
2311.0,-29.872147872844657,5.109592870685785,35.01007180715705,24.12666353574025,5.021157393967772,-26.38281761423243,-39.893380471598334,1.5317860058724402,-3.3414624597316447,-4.9921802963341495,40.01973873066122,48018.17429551386,15492.113474757054,15492.113474757054,63510.287770270916,87666.56169441731,87666.56169441731,15492.113474757054,103158.67516917436,103158.67516917436,103158.67516917436,129382.74275167918,124888.29784941913,4494.444902260042,0.0,103677.71520272623,64029.32780476267,44053.763775515064,26224.067582504827,70277.83135801989,20009.252368953617,1454.334426278869,0.0,0.8868870350942875,2.8625745565881817,0.0014984597031051942,1.0,1.0,-3.3414624597316447,354764.0991781684,1555384.4809762219,4.384278128985882,1555384.4809762219,4.384278128985882,0.7630110129178673,0.0922111027361045,4.565118963995687,101325.0,128366.45597236411,1.2668784206500283,1.0,0.0,4.565118963995684,1.2845661411438345,1.2848700497220784,3.5538216505774494,0.0,16821.938055910414,0.0,0.0,22710.84631537856,2315.861819824156,19304.220858977475,1968.482698880604,0.85,0.8500000656472981,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.9092225515008,2034.6934298245008,7.662121178322315,5.109592870685785,0.6587856994667662,4.450807171219019,3.4634253272128106,3.5,0.9895500934893745,0.6,0.00023657229280876847,1.0000614946685116,0.00023655774576860858,198.81667075668875,0.0,2.9106591721684457e-06,8.248808093925375,0.03774508389013375,7.981243971010901e-05,0.00015675985309865944,0.0007156273781738682,0.09221110273713745,0.09221110273713745,0.09221110273713745,0.09221110271774341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.96003218676,595.7315060361241,0.0,0.09221110273713745,0.0922111027361045,0.0922111027361045,0.42724619660856644,0.42724619660856644,0.5,9.999175238187254,1.6564242363507446,1.6564242363507446,2.2168933355715126e-12,1.650717836602496,1.650717836602496,2.2168933355715126e-12,26224.067582504827,20009.252368953617,0.7630110129178673,0.90370301050878,0.6832620382221595,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450726150947366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.08946637613,15450.0,,,,,,,,,,,,,,,,,3.0,16821.938055910414,1454.334426278869,0.42724619660856644,6.178477068285765,3.4634253272128106
2312.0,-29.87273669403877,5.10924259837155,35.010056735580356,24.126482346933358,5.021024949920915,-26.383360836333562,-39.89391181441022,1.531608146693258,-3.3429631776132283,-4.992318793779394,40.019708964737056,48017.783593989916,15492.032677685313,15492.032677685313,63509.81627167523,87666.33550928262,87666.33550928262,15492.032677685313,103158.36818696794,103158.36818696794,103158.36818696794,129382.36053725505,124887.91498728808,4494.445549966965,0.0,103677.69697616131,64029.145060002185,44053.94657351014,26223.992350287106,70277.93892379725,20009.193148179584,1454.3336097181223,0.0,0.8868864384360513,2.862578687963003,0.0014984597031051942,1.0,1.0,-3.3429631776132283,354762.1841981856,1555383.197024617,4.384298175804759,1555383.197024617,4.384298175804759,0.7630109436010615,0.09221112200101743,4.565118963995687,101325.0,128366.4733989813,1.2668785926373678,1.0,0.0,4.565118963994446,1.2845670029477574,1.28487089304227,3.5538192663519226,0.0,16821.930488869086,0.0,0.0,22710.84232280683,2315.861412695144,19304.21488637295,1968.4820898444373,0.85,0.8499999520928003,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.936323462656,2034.6934298245008,7.661978519261439,5.10924259837155,0.6585580656977257,4.450684532673824,3.4635026983103865,3.5,0.9895721995172533,0.6,0.00023655774576860858,1.0000612227761927,0.00023654326393330092,198.81715659440925,0.0,2.8921940939535487e-06,8.196478062264356,0.037747976084227704,7.98076451530791e-05,0.00015675010061552946,0.0007155828569281855,0.09221112200114034,0.09221112200114034,0.09221112200114034,0.0922111219911052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.81611947465,595.7315513640956,0.0,0.09221112200114034,0.09221112200101743,0.09221112200101743,0.42724615733414306,0.42724615733414306,0.5,9.999175238178525,1.655060470952435,1.655060470952435,-1.5347723092418164e-11,1.64935561616619,1.64935561616619,-1.5347723092418164e-11,26223.992350287106,20009.193148179584,0.7630109436010615,0.9036949182664458,0.683255433060663,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507296906635818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.03713634447,15450.0,,,,,,,,,,,,,,,,,3.0,16821.930488869086,1454.3336097181223,0.42724615733414306,6.178477068285765,3.4635026983103865
2313.0,-29.87332354003881,5.108893087542437,35.01004172832925,24.12625002851712,5.0208347315168,-26.38390799085581,-39.8944512597285,1.531378376678841,-3.34436696759758,-4.992450423347986,40.01968067666628,48017.44074331552,15491.941299498842,15491.941299498842,63509.382042814366,87666.14005726666,87666.14005726666,15491.941299498842,103158.0813567655,103158.0813567655,103158.0813567655,129382.00511999193,124887.55897483641,4494.44614515551,0.0,103677.68257957605,64028.983265778494,44054.110348663955,26223.923763226423,70278.03411189037,20009.138932105194,1454.3329841673417,0.0,0.8868858713559808,2.862582305219166,0.0014984597031051942,1.0,1.0,-3.34436696759758,354760.3641870465,1555381.9768214794,4.3843172288587695,1555381.9768214794,4.3843172288587695,0.7630108717812791,0.09221113989162082,4.565118963995687,101325.0,128366.49377643145,1.2668787937471646,1.0,0.0,4.565118963995537,1.2845681073830502,1.284871979134967,3.5538162108787255,0.0,16821.9229545554,0.0,0.0,22710.839169201117,2315.861091116856,19304.21616044116,1968.4822197632382,0.85,0.8500001262225578,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.9632904015834,2034.6934298245008,7.6618311385969715,5.108893087542437,0.6583337371100635,4.450559350432374,3.4635796876134015,3.5,0.9895941964609719,0.6,0.00023654326393330092,1.0000610176924714,0.00023652883148980044,198.81764080447311,0.0,2.879237318137323e-06,8.159758559601174,0.03775085532154584,7.980277775569465e-05,0.00015674048617760625,0.0007155389658752941,0.09221113989204936,0.09221113989204936,0.09221113989204936,0.09221113988929792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.6793518668,595.7315944415836,0.0,0.09221113989204936,0.09221113989162082,0.09221113989162082,0.427246118059695,0.427246118059695,0.5,9.999175238180516,1.6537125477838117,1.6537125477838117,-3.410605131648481e-12,1.6480834557503954,1.6480834557503954,-3.410605131648481e-12,26223.923763226423,20009.138932105194,0.7630108717812791,0.9036875155286848,0.6832496291354204,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450733214729138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.00041684181,15450.0,,,,,,,,,,,,,,,,,3.0,16821.9229545554,1454.3329841673417,0.427246118059695,6.178477068285765,3.4635796876134015
