time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2314.0,-29.873908905027825,5.108544495627034,35.01002658963589,24.126086895726644,5.020722200256899,-26.384446241992066,-39.8949742904864,1.5312188366630615,-3.3459454829677497,-4.992569552237413,40.019646871506325,48017.02782359605,15491.83102982966,15491.83102982966,63508.858853425714,87665.90546335375,87665.90546335375,15491.83102982966,103157.7364931834,103157.7364931834,103157.7364931834,129381.54842646401,124887.10247750925,4494.445948954755,0.0,103677.66326002675,64028.78561966325,44054.30848929277,26223.811933280605,70278.12042257338,20009.053784171327,1454.330005371514,0.0,0.8868853878161361,2.8625898138999983,0.0014984597031051942,1.0,1.0,-3.3459454829677497,354758.717026092,1555380.5186401322,4.384333475097487,1555380.5186401322,4.384333475097487,0.7630108786273693,0.0922111426532651,4.565118963995687,101325.0,128366.50385380434,1.2668788932031023,1.0,0.0,4.565118963995587,1.284568883281878,1.284872736676905,3.5538140643205542,0.0,16821.915440184064,0.0,0.0,22710.834937208594,2315.8606595737174,19304.209751913884,1968.481566275322,0.85,0.8500000024343701,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.990133081893,2034.6934298245008,7.661674889687614,5.108544495627034,0.6581152939922132,4.450429201634821,3.4636563228439057,3.5,0.9896160922411159,0.6,0.00023652883148980044,1.0000608639907602,0.0002365144362773362,198.81812379461533,0.0,2.8694243678079123e-06,8.131948658367623,0.037753724745913646,7.979805872838306e-05,0.00015673077276141738,0.0007154946229748451,0.09221114265678311,0.09221114265678311,0.09221114265678311,0.09221114261935738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.5159102024,595.7316459205524,0.0,0.09221114265678311,0.0922111426532651,0.0922111426532651,0.42724607878527,0.42724607878527,0.5,9.99917523817343,1.6523378196139333,1.6523378196139333,6.821210263296962e-13,1.6466240692696488,1.6466240692696488,6.821210263296962e-13,26223.811933280605,20009.053784171327,0.7630108786273693,0.9036789611269488,0.683242914507044,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507367269895142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.97260694057,15450.0,,,,,,,,,,,,,,,,,3.0,16821.915440184064,1454.330005371514,0.42724607878527,6.178477068285765,3.4636563228439057
2315.0,-29.874492290535457,5.108196582154075,35.0100115674678,24.125851573795103,5.020528240637478,-26.384990585152433,-39.895509475003905,1.5309859748108583,-3.3473201726556,-4.992707453772354,40.01961995458687,48016.68209519626,15491.749616759895,15491.749616759895,63508.43171195615,87665.71332785951,87665.71332785951,15491.749616759895,103157.46294461942,103157.46294461942,103157.46294461942,129381.21872771793,124886.77190489191,4494.446822826029,0.0,103677.64920280897,64028.617970520645,44054.479146987025,26223.755783098524,70278.23493008554,20009.008385169414,1454.3301090545085,0.0,0.8868847838702705,2.8625922843063014,0.0014984597031051942,1.0,1.0,-3.3473201726556,354756.81030875165,1555379.3575826122,4.3843537668210955,1555379.3575826122,4.3843537668210955,0.7630107811660382,0.09221116598623336,4.565118963995687,101325.0,128366.5292421029,1.2668791437661278,1.0,0.0,4.5651189639954435,1.284570002000722,1.2848738371677513,3.553810969340323,0.0,16821.907935920786,0.0,0.0,22710.83185794212,2315.8603455759226,19304.205150198806,1968.4810970309745,0.85,0.8499999150602668,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.0168685856409,2034.6934298245008,7.661533322220034,5.108196582154075,0.657888841661963,4.450307740492112,3.463732652761996,3.5,0.9896379007891417,0.6,0.0002365144362773362,1.0000606584558838,0.00023650009054702724,198.81860515352503,0.0,2.86202913376496e-06,8.110990565089898,0.03775658677504741,7.979323031122079e-05,0.0001567212059661154,0.0007154509494161874,0.09221116598699508,0.09221116598699508,0.09221116598699508,0.09221116597782576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.3857718751,595.7316869100177,0.0,0.09221116598699508,0.09221116598623336,0.09221116598623336,0.4272460395108271,0.4272460395108271,0.5,9.999175238175205,1.6509974531602438,1.6509974531602438,1.2846612662542611e-11,1.6453872811167685,1.6453872811167685,1.2846612662542611e-11,26223.755783098524,20009.008385169414,0.7630107811660382,0.9036714108590782,0.6832368818449182,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507402304022408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.951648847295,15450.0,,,,,,,,,,,,,,,,,3.0,16821.907935920786,1454.3301090545085,0.4272460395108271,6.178477068285765,3.463732652761996
2316.0,-29.87507392640807,5.1078496629031696,35.00999641906882,24.125668010115646,5.020392379367752,-26.385527663979445,-39.89603606807066,1.5308056803214327,-3.348862494253126,-4.992820435532275,40.019586269883035,48016.30430694265,15491.630310111363,15491.630310111363,63507.93461705401,87665.49214776019,87665.49214776019,15491.630310111363,103157.12245787155,103157.12245787155,103157.12245787155,129380.7643867168,124886.31790877105,4494.446477945754,0.0,103677.63148164692,64028.44364087094,44054.653156417764,26223.641928845253,70278.29508526302,20008.92194635566,1454.3269125009842,0.0,0.8868843311537478,2.862600028174196,0.0014984597031051942,1.0,1.0,-3.348862494253126,354755.2481537668,1555377.9045985613,4.384368977465813,1555377.9045985613,4.384368977465813,0.7630107976858248,0.09221116567320527,4.565118963995687,101325.0,128366.5417692239,1.2668792673991995,1.0,0.0,4.56511896399414,1.2845708747829907,1.2848746917273897,3.5538085547571647,0.0,16821.900451800946,0.0,0.0,22710.827976080072,2315.859949736156,19304.206125887653,1968.4811965235483,0.85,0.8500001033084128,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.04347204363,2034.6934298245008,7.661373518569483,5.1078496629031696,0.6576737801453989,4.450175882757771,3.463808606357032,3.5,0.9896596018162949,0.6,0.00023650009054702724,1.0000604768176824,0.00023648578863910322,198.81908507083182,0.0,2.852198089937763e-06,8.08312938688362,0.03775943897313735,7.978847966946325e-05,0.000156711610877564,0.0007154071466954801,0.09221116567276183,0.09221116567276183,0.09221116567276183,0.09221116568044603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.222912574,595.7317382055534,0.0,0.09221116567276183,0.09221116567320527,0.09221116567320527,0.4272460002364054,0.4272460002364054,0.5,9.999175238176282,1.6496302987717968,1.6496302987717968,-3.780087354243733e-11,1.6439579412791545,1.6439579412791545,-3.780087354243733e-11,26223.641928845253,20008.92194635566,0.7630107976858248,0.9036635641204006,0.6832309214201671,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507437219838275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.92378766909,15450.0,,,,,,,,,,,,,,,,,3.0,16821.900451800946,1454.3269125009842,0.4272460002364054,6.178477068285765,3.463808606357032
2317.0,-29.87565409193329,5.10750343044277,35.00998128562991,24.125491047184937,5.0202638730681555,-26.386062649484117,-39.896562311891444,1.5306320981030899,-3.3503578439107855,-4.992957367745427,40.01955640451821,48015.932220712966,15491.547895229885,15491.547895229885,63507.48011594285,87665.2676011442,87665.2676011442,15491.547895229885,103156.81549637408,103156.81549637408,103156.81549637408,129380.38103252414,124885.93395561341,4494.447076910736,0.0,103677.61334431154,64028.2779622642,44054.81709116371,26223.565536150054,70278.38262731377,20008.861926392143,1454.326009690055,0.0,0.8868837428024869,2.862604273261565,0.0014984597031051942,1.0,1.0,-3.3503578439107855,354753.35485294583,1555376.6163621196,4.384388745264614,1555376.6163621196,4.384388745264614,0.7630107316569619,0.09221118395803385,4.565118963995687,101325.0,128366.56114450435,1.2668794586183503,1.0,0.0,4.565118963995693,1.2845717160853152,1.2848755148559097,3.5538062272674957,0.0,16821.89298328595,0.0,0.0,22710.82400305428,2315.8595446002746,19304.204849712765,1968.481066389926,0.85,0.8500001958148514,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.069977220714,2034.6934298245008,7.661232336045384,5.10750343044277,0.6574484425916802,4.4500549878510895,3.463884280019932,3.5,0.9896812228628377,0.6,0.00023648578863910322,1.000060324217469,0.00023647152367948355,198.8195637769635,0.0,2.843492248219259e-06,8.05845703145338,0.037762282465385565,7.978373243962878e-05,0.00015670205619947443,0.0007153635284533386,0.09221118395139415,0.09221118395139415,0.09221118395139415,0.09221118401014991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.078519118,595.7317836849264,0.0,0.09221118395139415,0.09221118395803385,0.09221118395803385,0.42724596096199785,0.42724596096199785,0.5,9.999175238169416,1.6482735328311833,1.6482735328311833,-5.906031219637953e-11,1.6425995238346331,1.6425995238346331,-5.906031219637953e-11,26223.565536150054,20008.861926392143,0.7630107316569619,0.9036559713208397,0.6832247758936263,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450747203109759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.89911531366,15450.0,,,,,,,,,,,,,,,,,3.0,16821.89298328595,1454.326009690055,0.42724596096199785,6.178477068285765,3.463884280019932
2318.0,-29.876232546845888,5.107157906848362,35.009966202060816,24.125289532262855,5.020107448257542,-26.38659884067472,-39.897084958478786,1.5304335306852999,-3.3518009636527495,-4.993092634240574,40.019527575834296,48015.55151747073,15491.46283130094,15491.46283130094,63507.01434877167,87665.05833212014,87665.05833212014,15491.46283130094,103156.52116342109,103156.52116342109,103156.52116342109,129380.01641631569,124885.56869628197,4494.447720033708,0.0,103677.59702600921,64028.090209594426,44055.00757379421,26223.495252894605,70278.50282668881,20008.80637568638,1454.325372520975,0.0,0.8868831591689799,2.8626079989393354,0.0014984597031051942,1.0,1.0,-3.3518009636527495,354751.48459245183,1555375.3728435931,4.384408354570949,1555375.3728435931,4.384408354570949,0.7630106582942168,0.09221120294073079,4.565118963995687,101325.0,128366.57617704956,1.2668796069780366,1.0,0.0,4.565118963994788,1.2845726741583894,1.284876454830235,3.553803576731543,0.0,16821.885524839046,0.0,0.0,22710.82042849194,2315.8591800963572,19304.197235247862,1968.4802899305944,0.85,0.8499999943211964,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.0963522168586,2034.6934298245008,7.661090340387286,5.107157906848362,0.6572240929401305,4.449933813908231,3.463959582665883,3.5,0.989702737904538,0.6,0.00023647152367948355,1.0000601466320111,0.00023645730156917973,198.8200410736559,0.0,2.836153048880366e-06,8.037657740526956,0.03776511861843444,7.977901791877131e-05,0.00015669250576071222,0.0007153199295642308,0.09221120294028276,0.09221120294028276,0.09221120294028276,0.09221120294168345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.9391378426,595.7318275856187,0.0,0.09221120294028276,0.09221120294073079,0.09221120294073079,0.42724592168756975,0.42724592168756975,0.5,9.999175238158976,1.6469259477392484,1.6469259477392484,2.086153472191654e-11,1.6412916705878047,1.6412916705878047,2.086153472191654e-11,26223.495252894605,20008.80637568638,0.7630106582942168,0.9036477983229658,0.6832181902890004,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450750675451456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.87831602273,15450.0,,,,,,,,,,,,,,,,,3.0,16821.885524839046,1454.325372520975,0.42724592168756975,6.178477068285765,3.463959582665883
2319.0,-29.87680925409731,5.106813231434262,35.00995109348775,24.125095072109275,5.019958532126095,-26.387132912411182,-39.89760725582016,1.5302421028635615,-3.35327850005109,-4.9932169071836014,40.01949668760748,48015.17786085388,15491.36104966871,15491.36104966871,63506.53891052259,87664.84691891415,87664.84691891415,15491.36104966871,103156.20796858286,103156.20796858286,103156.20796858286,129379.61371935677,124885.16581521762,4494.447904139139,0.0,103677.58025834024,64027.91119907399,44055.187843629166,26223.4057507739,70278.59359440306,20008.73723348845,1454.3235838503854,0.0,0.886882638898961,2.8626135076639794,0.0014984597031051942,1.0,1.0,-3.35327850005109,354749.7663397929,1555374.0404874517,4.384425834963496,1555374.0404874517,4.384425834963496,0.7630106258374908,0.09221121291937819,4.565118963995687,101325.0,128366.58848146617,1.266879728413187,1.0,0.0,4.5651189639962695,1.2845735987552434,1.2848773613754425,3.553801018812238,0.0,16821.878081322568,0.0,0.0,22710.816755494787,2315.8588055548826,19304.191432658492,1968.4796982311486,0.85,0.8499998762918962,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.1225997688327,2034.6934298245008,7.6609405638608035,5.106813231434262,0.6570049216947931,4.449808309739469,3.464034522098975,3.5,0.9897241491711357,0.6,0.00023645730156917973,1.000059965191674,0.00023644312321197635,198.8205169303211,0.0,2.8276405547581006e-06,8.013533332184457,0.0377679462589892,7.977430680556179e-05,0.00015668299476361794,0.0007152765107310291,0.0922112129230903,0.0922112129230903,0.0922112129230903,0.09221121288623066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.7897990628,595.7318746226048,0.0,0.0922112129230903,0.09221121291937819,0.09221121291937819,0.42724588241311084,0.42724588241311084,0.5,9.999175238150237,1.6455732593847188,1.6455732593847188,8.242295734817162e-12,1.6399384071324903,1.6399384071324903,8.242295734817162e-12,26223.4057507739,20008.73723348845,0.7630106258374908,0.9036398661737051,0.6832119910930855,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507541375707802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.85419161439,15450.0,,,,,,,,,,,,,,,,,3.0,16821.878081322568,1454.3235838503854,0.42724588241311084,6.178477068285765,3.464034522098975
2320.0,-29.87738400247953,5.106469435348002,35.00993600117634,24.124871100671612,5.019776164890727,-26.38766851402313,-39.89813356949014,1.5300207275348736,-3.3546935321174374,-4.993338529578742,40.019466939430195,48014.83257874739,15491.255530356273,15491.255530356273,63506.08810910366,87664.65377659256,87664.65377659256,15491.255530356273,103155.90930694883,103155.90930694883,103155.90930694883,129379.23207872102,124884.78396206765,4494.448116653364,0.0,103677.56568641742,64027.744488808945,44055.35688623164,26223.322771772186,70278.67965800382,20008.67288539333,1454.322062434489,0.0,0.8868821279816523,2.8626184730244737,0.0014984597031051942,1.0,1.0,-3.3546935321174374,354748.08474130934,1555372.7573085774,4.384443001130766,1555372.7573085774,4.384443001130766,0.7630105863979775,0.09221122325190012,4.565118963995687,101325.0,128366.60874756415,1.2668799284240233,1.0,0.0,4.565118963997438,1.2845746633162116,1.2848784079740405,3.5537980736834247,0.0,16821.870653535734,0.0,0.0,22710.813563480966,2315.858480060058,19304.188773089707,1968.4794270306077,0.85,0.8499998786538797,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.1487350133357,2034.6934298245008,7.660789368322162,5.106469435348002,0.6567872869026425,4.449682148445359,3.4641091415271354,3.5,0.989745469007753,0.6,0.00023644312321197635,1.0000597617868585,0.0002364289937928421,198.82099117266654,0.0,2.81894830839997e-06,7.988899506005515,0.0377707652072976,7.97695597252956e-05,0.00015667356348668073,0.0007152334558298284,0.0922112232524327,0.0922112232524327,0.0922112232524327,0.09221122324501256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.6459721675,595.7319199235193,0.0,0.0922112232524327,0.09221122325190012,0.09221122325190012,0.427245843138634,0.427245843138634,0.5,9.999175238152088,1.6442314698742848,1.6442314698742848,1.0629719326971099e-11,1.6386449974613129,1.6386449974613129,1.0629719326971099e-11,26223.322771772186,20008.67288539333,0.7630105863979775,0.903632345088759,0.6832062413864534,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507575892458493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.82955778821,15450.0,,,,,,,,,,,,,,,,,3.0,16821.870653535734,1454.322062434489,0.427245843138634,6.178477068285765,3.4641091415271354
2321.0,-29.87795700179786,5.10612658696648,35.00992080401513,24.124696966633223,5.019649963638267,-26.388196815805664,-39.89865122186018,1.5298499525007845,-3.3562283840761893,-4.993454498177047,40.01943373104784,48014.45521037147,15491.141805783496,15491.141805783496,63505.59701615496,87664.4315701731,87664.4315701731,15491.141805783496,103155.57337595659,103155.57337595659,103155.57337595659,129378.78716907317,124884.33927971695,4494.447889356212,0.0,103677.54759026697,64027.57123068362,44055.52928842595,26223.213793116574,70278.74308154252,20008.58988543105,1454.3191624483834,0.0,0.8868816583399901,2.8626257595178326,0.0014984597031051942,1.0,1.0,-3.3562283840761893,354746.4813201663,1555371.324876051,4.384458780501038,1555371.324876051,4.384458780501038,0.7630105921907702,0.09221122525564603,4.565118963995687,101325.0,128366.623557405,1.2668800745857882,1.0,0.0,4.565118963994566,1.2845754911390572,1.284879217841379,3.553795783498648,0.0,16821.86324576801,0.0,0.0,22710.80959947683,2315.8580758441294,19304.18468148556,1968.479009803099,0.85,0.8499998468539957,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.1747617393269,2034.6934298245008,7.6606345301526515,5.10612658696648,0.6565725540503484,4.449554032916131,3.464183451760171,3.5,0.9897667005029059,0.6,0.0002364289937928421,1.0000595801953935,0.0002364149081464208,198.8214639737897,0.0,2.809225116963636e-06,7.961343981474945,0.03777357443241457,7.976489102025751e-05,0.0001566641027725846,0.0007151902665444952,0.09221122525592305,0.09221122525592305,0.09221122525592305,0.09221122525522477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.4854158432,595.7319704936704,0.0,0.09221122525592305,0.09221122525564603,0.09221122525564603,0.42724580386418515,0.42724580386418515,0.5,9.999175238152429,1.6428722204526593,1.6428722204526593,7.105427357601002e-12,1.6372261141008835,1.6372261141008835,7.105427357601002e-12,26223.213793116574,20008.58988543105,0.7630105921907702,0.9036245418116136,0.6832002552274107,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507610292124031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.802002263685,15450.0,,,,,,,,,,,,,,,,,3.0,16821.86324576801,1454.3191624483834,0.42724580386418515,6.178477068285765,3.464183451760171
2322.0,-29.87852862695935,5.1057844290206855,35.00990565185476,24.124511167779588,5.019510414376075,-26.38872525681479,-39.89916887423021,1.5296673163651793,-3.3576847626650306,-4.99359050153516,40.01940463450332,48014.08460832564,15491.058953471134,15491.058953471134,63505.14356179677,87664.21709325076,87664.21709325076,15491.058953471134,103155.27604672189,103155.27604672189,103155.27604672189,129378.4183433202,124883.9698145395,4494.448528780703,0.0,103677.53040215051,64027.39791558895,44055.70276284619,26223.142296598307,70278.84505944449,20008.533432002714,1454.3184810568712,0.0,0.8868810719174851,2.862629580493757,0.0014984597031051942,1.0,1.0,-3.3576847626650306,354744.6008987313,1555370.069805584,4.384478483576961,1555370.069805584,4.384478483576961,0.7630105197041257,0.09221124421622565,4.565118963995687,101325.0,128366.63987050032,1.2668802355835216,1.0,0.0,4.565118963995828,1.2845763743425918,1.2848800831587086,3.5537933401055892,0.0,16821.855853881578,0.0,0.0,22710.80583437967,2315.8576919110674,19304.183526838286,1968.4788920618444,0.85,0.8499999369293876,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.200687687298,2034.6934298245008,7.660495344400056,5.1057844290206855,0.6563492700720861,4.449435158948599,3.4642574748906583,3.5,0.9897878499687595,0.6,0.0002364149081464208,1.000059437585473,0.000236400857050274,198.82193564302284,0.0,2.800528842500211e-06,7.936698739645598,0.03777637496125707,7.976022256782576e-05,0.00015665468557859503,0.0007151472759336258,0.0922112442229341,0.0922112442229341,0.0922112442229341,0.0922112441613768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.34473953996,595.7320148022402,0.0,0.0922112442229341,0.09221124421622565,0.09221124421622565,0.4272457645897527,0.4272457645897527,0.5,9.999175238143245,1.641527973469067,1.641527973469067,-8.242295734817162e-12,1.6359057388701217,1.6359057388701217,-8.242295734817162e-12,26223.142296598307,20008.533432002714,0.7630105197041257,0.9036167783930106,0.683193990563071,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507644587260116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.77735702185,15450.0,,,,,,,,,,,,,,,,,3.0,16821.855853881578,1454.3184810568712,0.4272457645897527,6.178477068285765,3.4642574748906583
2323.0,-29.879098318860795,5.105443060152011,35.00989051743796,24.12431597420948,5.0193599215710805,-26.38925313070381,-39.899682615045435,1.5294751421829709,-3.3591335309840247,-4.99371875248987,40.019374841889025,48013.70526585655,15490.964264216624,15490.964264216624,63504.66953007317,87664.00977648936,87664.00977648936,15490.964264216624,103154.97404070599,103154.97404070599,103154.97404070599,129378.03635262081,124883.58744349788,4494.448909122935,0.0,103677.51392602151,64027.20941427438,44055.89390194125,26223.06231191483,70278.95621385609,20008.471059227457,1454.3172347340228,0.0,0.8868805274408921,2.862634220616828,0.0014984597031051942,1.0,1.0,-3.3591335309840247,354742.8276720996,1555368.784711955,4.3844967773376196,1555368.784711955,4.3844967773376196,0.7630104684660082,0.09221125800103994,4.565118963995687,101325.0,128366.65339979099,1.266880369107239,1.0,0.0,4.56511896399532,1.284577302081987,1.284880993066788,3.553790773507161,0.0,16821.84847042412,0.0,0.0,22710.802225245025,2315.857323881756,19304.178480549806,1968.4783774836267,0.85,0.8499998498111854,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.226486231346,2034.6934298245008,7.660350791412016,5.105443060152011,0.6561297035173377,4.449313356634673,3.464331134888621,3.5,0.9898088956824632,0.6,0.000236400857050274,1.000059236835896,0.00023638685424098133,198.822405719012,0.0,2.793666133811853e-06,7.917249823222791,0.03777916862739088,7.975558964152277e-05,0.00015664526740875125,0.0007151042808678658,0.0922112580026135,0.0922112580026135,0.0922112580026135,0.09221125799535765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.2006978785,595.7320601707879,0.0,0.0922112580026135,0.09221125800103994,0.09221125800103994,0.4272457253152952,0.4272457253152952,0.5,9.999175238133953,1.6401856746919634,1.6401856746919634,2.6773250283440575e-11,1.6345852215058585,1.6345852215058585,2.6773250283440575e-11,26223.06231191483,20008.471059227457,0.7630104684660082,0.9036086042147663,0.6831875123437056,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507678800304404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.75790810543,15450.0,,,,,,,,,,,,,,,,,3.0,16821.84847042412,1454.3172347340228,0.4272457253152952,6.178477068285765,3.464331134888621
2324.0,-29.87966650267895,5.105102531883484,35.009875368933436,24.124122911039763,5.019211994785601,-26.38977908343389,-39.90019988324491,1.5292850910766993,-3.3605994521392972,-4.9938428223759965,40.01934416677993,48013.349701653235,15490.863392201247,15490.863392201247,63504.21309385448,87663.80035337973,87663.80035337973,15490.863392201247,103154.66374558098,103154.66374558098,103154.66374558098,129377.63808305001,124883.18897713142,4494.449105918593,0.0,103677.49737743287,64027.04672373602,44056.05628188539,26222.974337469026,70279.03061935441,20008.403025103406,1454.3155172266165,0.0,0.8868800074205694,2.862639594883233,0.0014984597031051942,1.0,1.0,-3.3605994521392972,354741.11225935194,1555367.4615530954,4.384514249411168,1555367.4615530954,4.384514249411168,0.7630104338131525,0.09221126819724602,4.565118963995687,101325.0,128366.67244101493,1.2668805570295083,1.0,0.0,4.565118963994027,1.284578219794109,1.2848818930072288,3.553788234652912,0.0,16821.84110664213,0.0,0.0,22710.79860023793,2315.8569542339055,19304.180288596457,1968.478561853075,0.85,0.8500000650965315,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.2521681995877,2034.6934298245008,7.660203626332503,5.105102531883484,0.6559123214948412,4.449190210388643,3.4644044626616055,3.5,0.9898298464747445,0.6,0.00023638685424098133,1.0000590802952443,0.0002363728892608961,198.8228745525701,0.0,2.784072230394853e-06,7.890060700939013,0.03778195269962127,7.975092515653374e-05,0.00015663592908444758,0.0007150616503064952,0.09221126820440403,0.09221126820440403,0.09221126820440403,0.0922112681444078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.0523895231,595.732106883206,0.0,0.09221126820440403,0.09221126819724602,0.09221126819724602,0.4272456860408171,0.4272456860408171,0.5,9.99917523812558,1.638841956055444,1.638841956055444,-2.148681232938543e-11,1.6332433702366984,1.6332433702366984,-2.148681232938543e-11,26222.974337469026,20008.403025103406,0.7630104338131525,0.9036011529215062,0.6831817297211077,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507712897791984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.73071898315,15450.0,,,,,,,,,,,,,,,,,3.0,16821.84110664213,1454.3155172266165,0.4272456860408171,6.178477068285765,3.4644044626616055
2325.0,-29.880232974272346,5.104762900603547,35.00986023510941,24.123903968744003,5.019034206483056,-26.390306871900624,-39.90071739591656,1.5290687410185788,-3.3620077108937494,-4.993962239635482,40.019314293140845,48013.00374123653,15490.755753583693,15490.755753583693,63503.75949482022,87663.60919351187,87663.60919351187,15490.755753583693,103154.36494709557,103154.36494709557,103154.36494709557,129377.25458339149,124882.8053323726,4494.449251018894,0.0,103677.48274619608,64026.877293094905,44056.22828122353,26222.88963629592,70279.11791751944,20008.337490891277,1454.3138694873717,0.0,0.8868795081617,2.862644730830555,0.0014984597031051942,1.0,1.0,-3.3620077108937494,354739.46118176647,1555366.1729662623,4.384531023937316,1555366.1729662623,4.384531023937316,0.7630103992504744,0.09221127717187926,4.565118963995687,101325.0,128366.68919951904,1.2668807224230845,1.0,0.0,4.565118963995648,1.2845792604205128,1.284882915939578,3.5537853557602,0.0,16821.83375408234,0.0,0.0,22710.795395231245,2315.8566274141776,19304.17258558949,1968.4777763649658,0.85,0.8499998458725462,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.277739499143,2034.6934298245008,7.6600535381555845,5.104762900603547,0.6556973696757415,4.449065530927806,3.4644774750675196,3.5,0.9898507071621484,0.6,0.0002363728892608961,1.0000589025248399,0.0002363589671209641,198.82334197523454,0.0,2.7765574836181827e-06,7.868763908573929,0.03778472925710489,7.97462587193809e-05,0.0001566266305415152,0.0007150192013518171,0.0922112771687859,0.0922112771687859,0.0922112771687859,0.09221127719855887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.90795611026,595.7321523751342,0.0,0.0922112771687859,0.09221127717187926,0.09221127717187926,0.42724564676632615,0.42724564676632615,0.5,9.999175238122367,1.6375075337791714,1.6375075337791714,1.4210854715202004e-12,1.631954528741744,1.631954528741744,1.4210854715202004e-12,26222.88963629592,20008.337490891277,0.7630103992504744,0.9035935762504749,0.683175958434556,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507746905169363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.70942219078,15450.0,,,,,,,,,,,,,,,,,3.0,16821.83375408234,1454.3138694873717,0.42724564676632615,6.178477068285765,3.4644774750675196
2326.0,-29.880797328512763,5.104424216668795,35.00984500410771,24.123735387716465,5.01891304624973,-26.39082701511592,-39.90122621236367,1.52890351927785,-3.3635312809771563,-4.994077388049257,40.01928122298941,48012.62727523725,15490.642072176319,15490.642072176319,63503.269347413574,87663.38921563026,87663.38921563026,15490.642072176319,103154.03128780657,103154.03128780657,103154.03128780657,129376.81263722022,124882.36362331492,4494.449013905308,0.0,103677.46453407985,64026.70259408269,44056.40215555239,26222.78134941365,70279.18350496603,20008.255012333546,1454.3109877789332,0.0,0.8868790421809529,2.8626519610455787,0.0014984597031051942,1.0,1.0,-3.3635312809771563,354737.8691312062,1555364.746500137,4.384546680368251,1555364.746500137,4.384546680368251,0.7630104047975421,0.09221127894643488,4.565118963995687,101325.0,128366.70857479949,1.2668809136422352,1.0,0.0,4.565118963995018,1.2845800618502659,1.284883699673743,3.553783138608148,0.0,16821.82641688467,0.0,0.0,22710.791405824533,2315.8562206079073,19304.171906178675,1968.4777070843434,0.85,0.8499999652688379,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.3032065810376,2034.6934298245008,7.659900860447747,5.104424216668795,0.6554847141163842,4.4489395025524106,3.464550190517878,3.5,0.989871483005108,0.6,0.0002363589671209641,1.0000586826246367,0.00023634509777030693,198.82380765269505,0.0,2.768046388721973e-06,7.844643465638071,0.03778749730349361,7.974167094260361e-05,0.0001566172961783605,0.0007149765888735627,0.09221127894843276,0.09221127894843276,0.09221127894843276,0.09221127893215036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.74806813995,595.7322027347553,0.0,0.09221127894843276,0.09221127894643488,0.09221127894643488,0.4272456074918455,0.4272456074918455,0.5,9.999175238124804,1.636156770349146,1.636156770349146,3.979039320256561e-12,1.6305461070721208,1.6305461070721208,3.979039320256561e-12,26222.78134941365,20008.255012333546,0.7630104047975421,0.9035857586895035,0.6831699641451385,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507780810216822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.68530174784,15450.0,,,,,,,,,,,,,,,,,3.0,16821.82641688467,1454.3109877789332,0.4272456074918455,6.178477068285765,3.464550190517878
2327.0,-29.88136044138774,5.104086313788885,35.009829859731624,24.123508727084868,5.0187265580887335,-26.39135232795865,-39.90174330594016,1.5286793193055153,-3.364898259786628,-4.994205347560469,40.01925325917891,48012.295931722896,15490.548345586154,15490.548345586154,63502.84427730905,87663.2026678342,87663.2026678342,15490.548345586154,103153.75101342035,103153.75101342035,103153.75101342035,129376.46482925661,124882.01528779994,4494.449541456678,0.0,103677.45061772024,64026.54388134283,44056.56304041934,26222.71381583626,70279.2768562556,20008.201653170036,1454.3103442687666,0.0,0.8868784925586114,2.862655512105241,0.0014984597031051942,1.0,1.0,-3.364898259786628,354736.09995998244,1555363.5402947057,4.384565147077406,1555363.5402947057,4.384565147077406,0.7630103349976998,0.09221129538425242,4.565118963995687,101325.0,128366.72455383826,1.2668810713430867,1.0,0.0,4.5651189639968806,1.2845811389935744,1.2848847592544232,3.5537801587000586,0.0,16821.819103222242,0.0,0.0,22710.788357413374,2315.855909756479,19304.1676034985,1968.47726833307,0.85,0.8499998899068218,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.3285752917093,2034.6934298245008,7.659758426422732,5.104086313788885,0.6552667434976049,4.44881957029128,3.464622625698567,3.5,0.9898921787710192,0.6,0.00023634509777030693,1.0000585538115816,0.0002363312596742571,198.82427230775662,0.0,2.7575571073305606e-06,7.814916842174808,0.03779025486060094,7.973700878452926e-05,0.00015660808898577768,0.0007149345569440977,0.09221129538623364,0.09221129538623364,0.09221129538623364,0.09221129537037968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.6128683956,595.7322453183671,0.0,0.09221129538623364,0.09221129538425242,0.09221129538425242,0.42724556821739573,0.42724556821739573,0.5,9.9991752381236,1.6348329770952432,1.6348329770952432,3.126388037344441e-12,1.6293070877738387,1.6293070877738387,3.126388037344441e-12,26222.71381583626,20008.201653170036,0.7630103349976998,0.9035785101658544,0.683164342028219,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507814588684662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.65557512438,15450.0,,,,,,,,,,,,,,,,,3.0,16821.819103222242,1454.3103442687666,0.42724556821739573,6.178477068285765,3.464622625698567
2328.0,-29.88192433156911,5.103749317142952,35.00981456212211,24.123381392005854,5.018652159040005,-26.391867378960026,-39.90224377540869,1.5285560282441166,-3.3665053858612737,-4.994323291413517,40.019218551334646,48011.88253546306,15490.43959746263,15490.43959746263,63502.32213292569,87662.95765321433,87662.95765321433,15490.43959746263,103153.39725067695,103153.39725067695,103153.39725067695,129375.99313466283,124881.54389645848,4494.449238204358,0.0,103677.42953633914,64026.354414021866,44056.750135908085,26222.595883985872,70279.34601989396,20008.11211489902,1454.30704619968,0.0,0.8868780182825158,2.862663558629114,0.0014984597031051942,1.0,1.0,-3.3665053858612737,354734.46927156847,1555362.0431892825,4.384581082247659,1555362.0431892825,4.384581082247659,0.7630103519658771,0.09221129613083984,4.565118963995687,101325.0,128366.73474256336,1.2668811718979853,1.0,0.0,4.565118963995213,1.2845817441559764,1.284885346782769,3.553778484525451,0.0,16821.811795616693,0.0,0.0,22710.783739487473,2315.855438859088,19304.165220834002,1968.4770253689082,0.85,0.8499999578292691,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.353828617971,2034.6934298245008,7.659609005239422,5.103749317142952,0.6550535658758783,4.448695751267074,3.4646947320242423,3.5,0.989912780578355,0.6,0.0002363312596742571,1.0000586349106269,0.00023631740322443945,198.8247376061327,0.0,2.7513493772309428e-06,7.797324135072492,0.03779300620997817,7.973249675073903e-05,0.00015659876292351807,0.000714891982360417,0.09221129612999397,0.09221129612999397,0.09221129612999397,0.09221129613519692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.4450626125,595.7322981718372,0.0,0.09221129612999397,0.09221129613083984,0.09221129613083984,0.4272455289429561,0.4272455289429561,0.5,9.999175238104788,1.6334724911856142,1.6334724911856142,-1.0800249583553523e-12,1.6278179055522628,1.6278179055522628,-1.0800249583553523e-12,26222.595883985872,20008.11211489902,0.7630103519658771,0.9035701913752884,0.6831577875222736,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507848293002308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.637982417276,15450.0,,,,,,,,,,,,,,,,,3.0,16821.811795616693,1454.30704619968,0.4272455289429561,6.178477068285765,3.4646947320242423
2329.0,-29.882483932128174,5.103412936788676,35.00979948921431,24.12312972536313,5.018436514500281,-26.39239274319067,-39.90276090390978,1.528306448459578,-3.3677694136918035,-4.994463902891165,40.01919443627923,48011.568454619715,15490.36564250223,15490.36564250223,63501.93409712194,87662.7901216299,87662.7901216299,15490.36564250223,103153.15576413214,103153.15576413214,103153.15576413214,129375.71621405397,124881.26579464,4494.450419413976,0.0,103677.41730759994,64026.19564045563,44056.912963493676,26222.560449921828,70279.4734134155,20008.081619235436,1454.3082151619617,0.0,0.8868773903755476,2.862664187134481,0.0014984597031051942,1.0,1.0,-3.3677694136918035,354732.5251884376,1555361.0029988063,4.384602179268964,1555361.0029988063,4.384602179268964,0.7630102200525228,0.09221132520689251,4.565118963995687,101325.0,128366.75545407008,1.266881376304664,1.0,0.0,4.5651189639953,1.2845829399686735,1.2848865250774029,3.5537751763284464,0.0,16821.804453668683,0.0,0.0,22710.781060753514,2315.855165704243,19304.15946893522,1968.4764388384638,0.85,0.8499998048193387,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.3789802437093,2034.6934298245008,7.6594771770400545,5.103412936788676,0.6548306352830684,4.448582301505607,3.464766548559034,3.5,0.9899332995882955,0.6,0.00023631740322443945,1.000058189118102,0.0002363036529232716,198.8251993667898,0.0,2.7550049991480032e-06,7.807684167585442,0.03779576121497732,7.972783477368195e-05,0.0001565895684507575,0.0007148500084984537,0.09221132520620119,0.09221132520620119,0.09221132520620119,0.09221132521388391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.3284708988,595.7323348945055,0.0,0.09221132520620119,0.09221132520689251,0.09221132520689251,0.42724548966845394,0.42724548966845394,0.5,9.999175238100783,1.6321675965781424,1.6321675965781424,-3.9960923459148034e-11,1.6266944891993376,1.6266944891993376,-3.9960923459148034e-11,26222.560449921828,20008.081619235436,0.7630102200525228,0.9035630321754828,0.6831520801556673,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450788204399429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.64834244979,15450.0,,,,,,,,,,,,,,,,,3.0,16821.804453668683,1454.3082151619617,0.42724548966845394,6.178477068285765,3.464766548559034
2330.0,-29.883043013519927,5.103077709799896,35.00978421789101,24.12296327473598,5.018317472115395,-26.392907722506514,-39.90326133845372,1.528143342290645,-3.3693296199294878,-4.994562127370182,40.0191585683664,48011.1784600729,15490.227238651523,15490.227238651523,63501.405698724426,87662.5702257642,87662.5702257642,15490.227238651523,103152.79746441572,103152.79746441572,103152.79746441572,129375.2226124174,124880.7731049628,4494.449507454602,0.0,103677.39919299816,64026.00742784074,44057.10196128602,26222.425148001683,70279.52710928771,20007.980077083477,1454.303686383595,0.0,0.8868770205912033,2.8626739382894395,0.0014984597031051942,1.0,1.0,-3.3693296199294878,354731.167150344,1555359.4558564874,4.38461460364797,1555359.4558564874,4.38461460364797,0.7630102846764428,0.09221131369754688,4.565118963995687,101325.0,128366.7671460497,1.266881491695531,1.0,0.0,4.565118963995926,1.2845837311542156,1.284887298785593,3.5537729875294826,0.0,16821.797178859764,0.0,0.0,22710.77709270757,2315.854761076165,19304.156669234228,1968.4761533484145,0.85,0.849999830055696,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.4040000684313,2034.6934298245008,7.659313983816976,5.103077709799896,0.654626879232457,4.448450830567439,3.464837989347399,3.5,0.989953711242114,0.6,0.0002363036529232716,1.0000581353980285,0.00023628991611494816,198.8256607009367,0.0,2.7339063710537816e-06,7.747890655566417,0.03779849512134837,7.972332353462687e-05,0.00015658032938864472,0.0007148078310807932,0.09221131369506538,0.09221131369506538,0.09221131369506538,0.0922113137166949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.1550563351,595.7323895145553,0.0,0.09221131369506538,0.09221131369754688,0.09221131369754688,0.42724545039396095,0.42724545039396095,0.5,9.999175238099932,1.6308159925912378,1.6308159925912378,-9.038103598868474e-12,1.6252325074406713,1.6252325074406713,-9.038103598868474e-12,26222.425148001683,20007.980077083477,0.7630102846764428,0.9035548232983552,0.6831460090135985,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507915538384082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.588548937776,15450.0,,,,,,,,,,,,,,,,,3.0,16821.797178859764,1454.303686383595,0.42724545039396095,6.178477068285765,3.464837989347399
2331.0,-29.883599040704706,5.102743222373554,35.00976901967133,24.122763994988077,5.018160823038168,-26.393423786530924,-39.90376949133349,1.5279469442264337,-3.370727109845859,-4.99469242631909,40.01913013395216,48010.83974488462,15490.138491164487,15490.138491164487,63500.97823604911,87662.37246370982,87662.37246370982,15490.138491164487,103152.5109548743,103152.5109548743,103152.5109548743,129374.8666550769,124880.41659966038,4494.450055416518,0.0,103677.38341394793,64025.85069538063,44057.258576185886,26222.355700202595,70279.61427638849,20007.925263669054,1454.3029952375584,0.0,0.886876460763676,2.862677630930773,0.0014984597031051942,1.0,1.0,-3.370727109845859,354729.36566085095,1555358.229354793,4.384633413298625,1555358.229354793,4.384633413298625,0.7630102151163509,0.0922113306485664,4.565118963995687,101325.0,128366.78763485202,1.2668816939042884,1.0,0.0,4.565118963994862,1.2845846780088253,1.2848882282169474,3.5537703680787045,0.0,16821.78989579814,0.0,0.0,22710.773636269663,2315.8544086175875,19304.160373023537,1968.4765310298153,0.85,0.8500001225054843,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.42894519573,2034.6934298245008,7.65917563035341,5.102743222373554,0.6544093243350142,4.448333898038539,3.4649092174337643,3.5,0.9899740621239327,0.6,0.00023628991611494816,1.0000578180647943,0.00023627625507912265,198.82611951673036,0.0,2.7312299908289974e-06,7.7403057940093785,0.0378012263513392,7.971874295898966e-05,0.0001565711731559585,0.0007147660317893186,0.09221133064995973,0.09221133064995973,0.09221133064995973,0.09221133063282627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.0175813279,595.7324328147884,0.0,0.09221133064995973,0.0922113306485664,0.0922113306485664,0.42724541111948794,0.42724541111948794,0.5,9.99917523810122,1.6294928408426586,1.6294928408426586,-4.035882739117369e-12,1.6239653164732317,1.6239653164732317,-4.035882739117369e-12,26222.355700202595,20007.925263669054,0.7630102151163509,0.903547620314462,0.6831403421776405,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507949001846987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.580964076216,15450.0,,,,,,,,,,,,,,,,,3.0,16821.78989579814,1454.3029952375584,0.42724541111948794,6.178477068285765,3.4649092174337643
2332.0,-29.884153778241316,5.10240959200729,35.00975377025166,24.122602852899604,5.018047005396743,-26.393934546623115,-39.904269262310095,1.5277892403950146,-3.3722267019139167,-4.994813373680286,40.01909826095851,48010.468012660014,15490.035643935427,15490.035643935427,63500.50365659544,87662.1531322366,87662.1531322366,15490.035643935427,103152.18877617203,103152.18877617203,103152.18877617203,129374.44722159536,124879.99715160657,4494.450069988791,0.0,103677.3650514655,64025.67993040812,44057.42791228598,26222.25844542333,70279.68635770932,20007.850598911962,1454.3007650129225,0.0,0.8868759609433883,2.8626838418964704,0.0014984597031051942,1.0,1.0,-3.3722267019139167,354727.69347210054,1555356.8545327089,4.384650206779072,1555356.8545327089,4.384650206779072,0.763010197636276,0.0922113373466002,4.565118963995687,101325.0,128366.79943818385,1.2668818103941164,1.0,0.0,4.5651189639948875,1.2845854437470268,1.284888976586413,3.5537682496849894,0.0,16821.782655286424,0.0,0.0,22710.769613924887,2315.853998452569,19304.156639739256,1968.4761503407644,0.85,0.8500001086666433,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.4537725836726,2034.6934298245008,7.659030754580362,5.10240959200729,0.6541962398138637,4.448213352193426,3.464980109909818,3.5,0.9899943171170908,0.6,0.00023627625507912265,1.000057684220133,0.0002362626264537691,198.8265772702064,0.0,2.7161707417656127e-06,7.697627882163746,0.03780394252208097,7.971423817655265e-05,0.00015656201690257,0.0007147242324033356,0.09221133734910442,0.09221133734910442,0.09221133734910442,0.09221133732022682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.86348148616,595.7324813513085,0.0,0.09221133734910442,0.0922113373466002,0.0922113373466002,0.42724537184503947,0.42724537184503947,0.5,9.999175238094999,1.628155216075072,1.628155216075072,7.003109203651547e-11,1.6225866717663848,1.6225866717663848,7.003109203651547e-11,26222.25844542333,20007.850598911962,0.763010197636276,0.9035399408783754,0.6831343521981087,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507982282648388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.53828616437,15450.0,,,,,,,,,,,,,,,,,3.0,16821.782655286424,1454.3007650129225,0.42724537184503947,6.178477068285765,3.464980109909818
2333.0,-29.884706763571156,5.1020766728362315,35.00973859976797,24.12241013897585,5.0178973247643865,-26.394447272309797,-39.9047730845399,1.5275994240129382,-3.373625612889782,-4.994945640843822,40.019070038550986,48010.123960406534,15489.95030050721,15489.95030050721,63500.074260913745,87661.95332432586,87661.95332432586,15489.95030050721,103151.90362483307,103151.90362483307,103151.90362483307,129374.09489605701,124879.64420903972,4494.450687017288,0.0,103677.34900442479,64025.51963969848,44057.58818302923,26222.19127122394,70279.77945425316,20007.79737555797,1454.3002227529091,0.0,0.8868753903327455,2.862687319969334,0.0014984597031051942,1.0,1.0,-3.373625612889782,354725.86478495033,1555355.6371778036,4.384669378763021,1555355.6371778036,4.384669378763021,0.7630101225565536,0.0922113556721506,4.565118963995687,101325.0,128366.81803399896,1.2668819939205425,1.0,0.0,4.565118963996136,1.2845863596001312,1.2848898751478655,3.553765716005833,0.0,16821.775422076418,0.0,0.0,22710.76609878304,2315.853640007856,19304.14923864392,1968.4753956390737,0.85,0.8499999143436353,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.478495079969,2034.6934298245008,7.658894934205338,5.1020766728362315,0.6539784514188929,4.448098221417339,3.4650507034532843,3.5,0.9900144867009384,0.6,0.0002362626264537691,1.0000575022729392,0.00023624904159689756,198.8270335796594,0.0,2.709732931945314e-06,7.6793831291330195,0.03780665225501292,7.970969711555866e-05,0.00015655292933821043,0.0007146827465909412,0.09221135567467195,0.09221135567467195,0.09221135567467195,0.09221135564333989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.72703154944,595.7325243286701,0.0,0.09221135567467195,0.0922113556721506,0.0922113556721506,0.4272453325705805,0.4272453325705805,0.5,9.999175238087693,1.626835870116281,1.626835870116281,1.0504663805477321e-10,1.6213200279540274,1.6213200279540274,1.0504663805477321e-10,26222.19127122394,20007.79737555797,0.7630101225565536,0.9035326341945553,0.6831285518142172,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508015486403607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.52004141134,15450.0,,,,,,,,,,,,,,,,,3.0,16821.775422076418,1454.3002227529091,0.4272453325705805,6.178477068285765,3.4650507034532843
