time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2334.0,-29.885258215976265,5.101744640299801,35.00972341154615,24.122222454194002,5.017753447387931,-26.394957849152348,-39.90527278566731,1.5274147795169724,-3.3750695821801173,-4.995064006795151,40.01903918603431,48009.76809678348,15489.84390434882,15489.84390434882,63499.6120011323,87661.75031594462,87661.75031594462,15489.84390434882,103151.59422029344,103151.59422029344,103151.59422029344,129373.69377978951,124879.24305835742,4494.450721432085,0.0,103677.33265527131,64025.350435053435,44057.75802246431,26222.099559496073,70279.85758196039,20007.72679660744,1454.2982127108958,0.0,0.8868748999435826,2.862693074006301,0.0014984597031051942,1.0,1.0,-3.3750695821801173,354724.228295967,1555354.3063747606,4.384685855393667,1555354.3063747606,4.384685855393667,0.7630100995998179,0.09221136257243047,4.565118963995687,101325.0,128366.832955192,1.2668821411812683,1.0,0.0,4.565118963994564,1.2845872511767122,1.284890749483261,3.5537632494903946,0.0,16821.7682054777,0.0,0.0,22710.762517462677,2315.8532748148123,19304.15012055412,1968.4754855688866,0.85,0.8500000872146342,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.503097777519,2034.6934298245008,7.658749161556412,5.101744640299801,0.6537671519793236,4.447977488320477,3.4651209554900273,3.5,0.9900345587114364,0.6,0.00023624904159689756,1.0000573431261959,0.00023623549511508923,198.82748862601892,0.0,2.701036793369608e-06,7.654738272409469,0.037809353291806284,7.970519343519145e-05,0.0001565438481617061,0.0007146412899398659,0.0922113625730032,0.0922113625730032,0.0922113625730032,0.092211362552924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.5778655507,595.7325713111803,0.0,0.0922113625730032,0.09221136257243047,0.09221136257243047,0.4272452932961087,0.4272452932961087,0.5,9.999175238078609,1.625510257489509,1.625510257489509,-2.347633198951371e-11,1.6199944246150153,1.6199944246150153,-2.347633198951371e-11,26222.099559496073,20007.72679660744,0.7630100995998179,0.9035250523534291,0.6831227288813794,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508048585425048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.495396554616,15450.0,,,,,,,,,,,,,,,,,3.0,16821.7682054777,1454.2982127108958,0.4272452932961087,6.178477068285765,3.4651209554900273
2335.0,-29.885807694078835,5.101413528850466,35.00970824111893,24.12200962370264,5.017580639938823,-26.39546972917699,-39.905776468198724,1.5272045133942302,-3.376455827692041,-4.995179354309871,40.019009322768184,48009.44053583775,15489.733373924979,15489.733373924979,63499.17390976273,87661.56436091468,87661.56436091468,15489.733373924979,103151.29773483965,103151.29773483965,103151.29773483965,129373.31087916996,124878.86011761017,4494.450761559802,0.0,103677.3181796388,64025.194354746476,44057.915360991465,26222.013144330314,70279.92850532178,20007.66013527716,1454.2964028263682,0.0,0.8868744213256832,2.8626983941048936,0.0014984597031051942,1.0,1.0,-3.376455827692041,354722.63354656176,1555353.0182435138,4.384701936532489,1555353.0182435138,4.384701936532489,0.7630100719251294,0.09221136939121517,4.565118963995687,101325.0,128366.85344399435,1.2668823433900256,1.0,0.0,4.5651189639934335,1.2845882625004144,1.2848917436433425,3.5537604517028774,0.0,16821.761001155734,0.0,0.0,22710.75934654148,2315.8529514708366,19304.14530392135,1968.4749944090336,0.85,0.8499999938073886,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.5275996285077,2034.6934298245008,7.658601730216238,5.101413528850466,0.6535575869823278,4.447855941868138,3.4651909201295976,3.5,0.9900545486084564,0.6,0.00023623549511508923,1.0000571380787595,0.00023622199784397168,198.8279420450523,0.0,2.6934129576691063e-06,7.633132322034247,0.03781204670476395,7.970065410949386e-05,0.00015653484100559535,0.000714600171200693,0.09221136939053796,0.09221136939053796,0.09221136939053796,0.09221136939931317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.43348234624,595.7326167872606,0.0,0.09221136939053796,0.09221136939121517,0.09221136939121517,0.42724525402161956,0.42724525402161956,0.5,9.999175238080406,1.6241944985696364,1.6241944985696364,-6.821210263296962e-12,1.6187235266178277,1.6187235266178277,-6.821210263296962e-12,26222.013144330314,20007.66013527716,0.7630100719251294,0.9035179070359244,0.6831173787008384,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450808159283659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.47379060424,15450.0,,,,,,,,,,,,,,,,,3.0,16821.761001155734,1454.2964028263682,0.42724525402161956,6.178477068285765,3.4651909201295976
2336.0,-29.885807694078835,5.101413528850466,35.00970824111893,24.122003791295015,5.017580639938823,-26.39546972917699,-39.905789599847026,1.5272045133942302,-3.3756613133829205,-4.995179354309871,40.019009322768184,48009.50105713129,15489.952984190615,15489.952984190615,63499.45404132191,87661.53539292529,87661.53539292529,15489.952984190615,103151.48837711591,103151.48837711591,103151.48837711591,129373.44310215117,124878.99234059137,4494.450761559802,0.0,103677.28881162798,64025.079369358726,44058.01049141028,26221.95472503526,70279.96521644553,20007.6186713822,1454.2933973372792,0.0,0.8868744213256832,2.86268746847462,0.0014984597031051942,1.0,1.0,-3.3756613133829205,354722.63354656176,1555353.0182435138,4.384701936532489,1555353.0182435138,4.384701936532489,0.7630101905515092,0.09221136939121517,4.565118963995687,101325.0,128366.8396919993,1.2668822076683868,1.0,0.0,4.565118963996316,1.284588290367594,1.2848917541777667,3.5537603746094755,0.0,16821.75381800388,0.0,0.0,22710.75291340993,2315.852295473983,19304.14032847699,1968.474487054906,0.85,0.8500000155027246,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.5520047925525,2034.6934298245008,7.658617898321671,5.101413528850466,0.6535839773378207,4.447829551512645,3.4652606092428813,3.5,0.9900744597836804,0.6,0.00023622199784397168,1.0,0.00023622199784397168,198.8279420450523,0.0,2.6836346395274893e-06,7.605420568420905,0.037814730339403475,7.97005357666588e-05,0.0001565214620773129,0.0007145390948014728,0.09221136091402087,0.09221136091402087,0.09221136091402087,0.09221082690421861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.43348234624,595.7326167872606,0.0,0.09221136091402087,0.09221136939121517,0.09221136939121517,0.42724521474716,0.42724521474716,0.5,9.999175238080406,1.6232591986546367,1.6232591986546367,-6.821210263296962e-12,1.6195180409269483,1.6195180409269483,-6.821210263296962e-12,26221.95472503526,20007.6186713822,0.7630101905515092,0.9035214210160567,0.6831178830164966,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508114482218015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.446078850626,15450.0,,,,,,,,,,,,,,,,,2.0,16821.75381800388,1454.2933973372792,0.42724521474716,6.178477068285765,3.4652606092428813
2337.0,-29.886396027733394,5.101080261983133,35.009693829423945,24.12190904086458,5.0175366184173225,-26.39600503988327,-39.90629488890988,1.5271047720125455,-3.3763796799185,-4.9951909012928,40.01900086296656,48008.991689264854,15489.992024064104,15489.992024064104,63498.983713328955,87661.30261179715,87661.30261179715,15489.992024064104,103151.29463586125,103151.29463586125,103151.29463586125,129373.31804898687,124878.86853198918,4494.449516997681,0.0,103677.3117036732,64025.00077863116,44058.12325004671,26222.02341312562,70280.14666317233,20007.6663687116,1454.2973041461546,0.0,0.8868743932108089,2.862695971245274,0.0014984597031051942,1.0,1.0,-3.3763796799185,354722.4739026615,1555352.6533359732,4.38470288116781,1555352.6533359732,4.38470288116781,0.7630100108406059,0.0922113455553751,4.565118963995687,101325.0,128366.86140567568,1.266882421965711,1.0,0.0,4.5651189639965954,1.284588756830247,1.2848922207506142,3.553759084160308,0.0,16821.757624414076,0.0,0.0,22710.75792796605,2315.8528068164,19304.141729347182,1968.4746299039105,0.85,0.8499998895050545,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.6111957620994,2034.6934298245008,7.658413073417025,5.101080261983133,0.653456439027905,4.447623822955228,3.4654296317909656,3.5,0.9901227519402759,0.6,0.00023622199784397168,1.0000611789241942,0.00023620754692036452,198.82842752897838,0.0,0.0,0.0,0.037814730339403475,7.96959822088444e-05,0.0001565260156351273,0.000714559882334605,0.09221134555216266,0.09221134555216266,0.09221134555216266,0.0922113455817338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.3925808489,595.7326296699204,0.0,0.09221134555216266,0.0922113455553751,0.0922113455553751,0.4272451754727169,0.4272451754727169,0.5,9.999175238074573,1.622373760367907,1.622373760367907,-1.693933882052079e-11,1.6188112213743011,1.6188112213743011,-1.693933882052079e-11,26222.02341312562,20007.6663687116,0.7630100108406059,0.9035123961487578,0.6831088716896796,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508114482218015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16821.757624414076,1454.2973041461546,0.4272451754727169,6.178477068285765,3.4654296317909656
2338.0,-29.886939474316595,5.1007474636780366,35.009679635149766,24.121698166150622,5.017364546012585,-26.396509867357448,-39.906790329236514,1.5268972001976386,-3.377676352954154,-4.995346389803814,40.018978309768386,48008.6549972182,15489.935796603377,15489.935796603377,63498.590793821575,87661.12229171845,87661.12229171845,15489.935796603377,103151.05808832182,103151.05808832182,103151.05808832182,129373.06017505343,124878.60895970969,4494.451215343744,0.0,103677.29384599518,64024.826550743775,44058.29699472379,26222.002086731598,70280.29908145539,20007.64570486209,1454.2994403116095,0.0,0.8868736839624436,2.862695277304475,0.0014984597031051942,1.0,1.0,-3.377676352954154,354720.32418986835,1555351.6805196323,4.384726711309362,1555351.6805196323,4.384726711309362,0.7630098433630288,0.09221138492778265,4.565118963995687,101325.0,128366.87749606666,1.2668825807655235,1.0,0.0,4.565118963994449,1.2845897574230551,1.2848932030153217,3.553756316065855,0.0,16821.74964454006,0.0,0.0,22710.75401619986,2315.8524079272597,19304.138665560873,1968.4743174846533,0.85,0.8499999010068532,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.6351793013455,2034.6934298245008,7.658294464132617,5.1007474636780366,0.653227681271737,4.4475197824062995,3.4654981188340703,3.5,0.9901423196668773,0.6,0.00023620754692036452,1.000056511391973,0.0002361941992573885,198.8288759746355,0.0,2.8732544171529265e-06,8.142803018211394,0.03781760359382063,7.969151763927215e-05,0.00015651602928109235,0.0007145142934404189,0.09221138492791221,0.09221138492791221,0.09221138492791221,0.09221138493182394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.28354045725,595.7326640141432,0.0,0.09221138492791221,0.09221138492778265,0.09221138492778265,0.4272451361982636,0.4272451361982636,0.5,9.99917523807145,1.6214890880193593,1.6214890880193593,4.729372449219227e-11,1.6176700368496313,1.6176700368496313,4.729372449219227e-11,26222.002086731598,20007.64570486209,0.7630098433630288,0.9035048459345091,0.6831025995147774,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450814969748242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.98346130042,15450.0,,,,,,,,,,,,,,,,,3.0,16821.74964454006,1454.2994403116095,0.4272451361982636,6.178477068285765,3.4654981188340703
2339.0,-29.88748394675986,5.100415687654041,35.00966529719417,24.121529689896875,5.017241269625788,-26.397012380852296,-39.907281229365594,1.5267318957751537,-3.3791879113777554,-4.995458404361006,40.018945777595725,48008.291864276434,15489.813122880427,15489.813122880427,63498.10498715686,87660.91258371355,87660.91258371355,15489.813122880427,103150.72570659398,103150.72570659398,103150.72570659398,129372.61804413734,124878.16710127474,4494.450942862598,0.0,103677.27658998207,64024.6558706389,44058.467465936854,26221.892337543373,70280.35980348023,20007.56230715586,1454.2964162034227,0.0,0.8868732319512387,2.862702718079805,0.0014984597031051942,1.0,1.0,-3.3791879113777554,354718.7755329467,1555350.2772691548,4.384741898514735,1555350.2772691548,4.384741898514735,0.7630098564057444,0.09221138586869107,4.565118963995687,101325.0,128366.88807452435,1.2668826851667836,1.0,0.0,4.565118963996231,1.2845905580660566,1.2848939867002764,3.553754101126546,0.0,16821.74254429259,0.0,0.0,22710.75023622977,2315.852022477581,19304.133596489206,1968.4738005831969,0.85,0.8499998192791495,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.659017640358,2034.6934298245008,7.658143556470981,5.100415687654041,0.6530184881577181,4.447397199496323,3.465566191782005,3.5,0.9901617690805729,0.6,0.0002361941992573885,1.0000566183232908,0.00023618082709496495,198.829325268607,0.0,2.6539008264074118e-06,7.521154942038605,0.037820257494647035,7.968709421090024e-05,0.00015650710504648828,0.0007144735532477887,0.09221138586926078,0.09221138586926078,0.09221138586926078,0.09221138586503548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.12625362515,595.7327135544461,0.0,0.09221138586926078,0.09221138586869107,0.09221138586869107,0.42724509692381296,0.42724509692381296,0.5,9.999175238071842,1.6204857588689379,1.6204857588689379,-6.59383658785373e-12,1.616270492983233,1.616270492983233,-6.59383658785373e-12,26221.892337543373,20007.56230715586,0.7630098564057444,0.9034971528989311,0.6830968423969153,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508182226133899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.36181322425,15450.0,,,,,,,,,,,,,,,,,3.0,16821.74254429259,1454.2964162034227,0.42724509692381296,6.178477068285765,3.465566191782005
2340.0,-29.888026669376057,5.100084736620047,35.00965095814637,24.12133840788158,5.017092138365991,-26.397515721640797,-39.90777604104949,1.526543506131633,-3.3806076996514207,-4.995585537240703,40.018917070186816,48007.95572082806,15489.71412408039,15489.71412408039,63497.66984490845,87660.71706869162,87660.71706869162,15489.71412408039,103150.43119277201,103150.43119277201,103150.43119277201,129372.24717760729,124877.795791728,4494.451385879295,0.0,103677.26081753956,64024.49946966389,44058.623719861855,26221.81598483528,70280.43970469714,20007.502637030404,1454.2953165412011,0.0,0.8868726891978449,2.8627070958539886,0.0014984597031051942,1.0,1.0,-3.3806076996514207,354717.01786501677,1555349.0389976755,4.384760134597051,1555349.0389976755,4.384760134597051,0.7630098025476661,0.0922114007213826,4.565118963995687,101325.0,128366.90912008763,1.2668828928703442,1.0,0.0,4.565118963993213,1.284591466724231,1.2848948783944218,3.5537515873719414,0.0,16821.73540537883,0.0,0.0,22710.746781239304,2315.8516701666017,19304.138250364376,1968.4742751463932,0.85,0.8500001535093056,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.682769550254,2034.6934298245008,7.6580046843057605,5.100084736620047,0.6528030018319608,4.447281734788086,3.46563401845423,3.5,0.99018114812978,0.6,0.00023618082709496495,1.0000564366092155,0.00023616749860213694,198.82977312041623,0.0,2.6587780320587957e-06,7.534976942854627,0.03782291627267909,7.968263576579092e-05,0.00015649819132917403,0.0007144328610678377,0.09221140072150531,0.09221140072150531,0.09221140072150531,0.09221140072129885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.98745880224,595.7327572703549,0.0,0.09221140072150531,0.0922114007213826,0.0922114007213826,0.42724505764937853,0.42724505764937853,0.5,9.999175238072185,1.6194300153624681,1.6194300153624681,-4.092726157978177e-12,1.6149778375892652,1.6149778375892652,-4.092726157978177e-12,26221.81598483528,20007.502637030404,0.7630098025476661,0.903489934208033,0.6830912829024245,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508214816329088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.375635225064,15450.0,,,,,,,,,,,,,,,,,3.0,16821.73540537883,1454.2953165412011,0.42724505764937853,6.178477068285765,3.46563401845423
2341.0,-29.888567689839462,5.099754733101107,35.009636549621014,24.121155123598896,5.016951717656497,-26.398016746208462,-39.908266661781795,1.526363209702151,-3.382062253979086,-4.99570277084844,40.01888638842997,48007.608481098985,15489.600422274154,15489.600422274154,63497.20890337314,87660.51821076567,87660.51821076567,15489.600422274154,103150.11863303982,103150.11863303982,103150.11863303982,129371.84032630634,124877.38892097563,4494.451405330709,0.0,103677.244536155,64024.33480664874,44058.7885883403,26221.721693266518,70280.51028160681,20007.43026799929,1454.2931495437795,0.0,0.886872203939397,2.862713131344688,0.0014984597031051942,1.0,1.0,-3.382062253979086,354715.39706407284,1555347.715564357,4.384776438907759,1555347.715564357,4.384776438907759,0.7630097863916008,0.09221140728027782,4.565118963995687,101325.0,128366.92582291563,1.2668830577144399,1.0,0.0,4.56511896399555,1.2845923374435608,1.2848957321968384,3.553749178576474,0.0,16821.72828337086,0.0,0.0,22710.74321476389,2315.8513064873214,19304.130277763605,1968.4734621673665,0.85,0.8499999359428404,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.7064147882625,2034.6934298245008,7.657858950279549,5.099754733101107,0.6525922896241658,4.447162443476941,3.4657015410383982,3.5,0.9902004402966852,0.6,0.00023616749860213694,1.0000562598504703,0.00023615421260144806,198.83021956938674,0.0,2.6501012050295287e-06,7.5103868150536846,0.03782556637388412,7.96782153104637e-05,0.00015648928329167324,0.0007143921948169109,0.0922114072802625,0.0922114072802625,0.0922114072802625,0.0922114072764738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.8391183904,595.7328039928138,0.0,0.0922114072802625,0.09221140728027782,0.09221140728027782,0.4272450183749569,0.4272450183749569,0.5,9.99917523807273,1.6183143841869878,1.6183143841869878,-6.428990673157386e-11,1.6136405168693386,1.6136405168693386,-6.428990673157386e-11,26221.721693266518,20007.43026799929,0.7630097863916008,0.9034824683108634,0.6830856561618208,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450824730192489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.35104509726,15450.0,,,,,,,,,,,,,,,,,3.0,16821.72828337086,1454.2931495437795,0.4272450183749569,6.178477068285765,3.4657015410383982
2342.0,-29.889107384176206,5.099425611546447,35.009622086984315,24.12098441217097,5.016825224876829,-26.39851531350644,-39.90875696819273,1.5261956835234527,-3.383525833070223,-4.995824801683754,40.01885601086434,48007.26598593594,15489.494586537707,15489.494586537707,63496.76057247365,87660.31319378084,87660.31319378084,15489.494586537707,103149.80778031854,103149.80778031854,103149.80778031854,129371.43976075214,124876.98818582406,4494.451574928084,0.0,103677.22740902501,64024.18019962678,44058.94134377581,26221.631980433598,70280.57332420941,20007.361071615498,1454.2912997637677,0.0,0.8868716931777092,2.8627187196165935,0.0014984597031051942,1.0,1.0,-3.383525833070223,354713.7099475757,1555346.4052532425,4.384793600120819,1555346.4052532425,4.384793600120819,0.7630097579946532,0.09221141685868098,4.565118963995687,101325.0,128366.94002031944,1.2668831978319215,1.0,0.0,4.565118963995716,1.2845931483529713,1.2848965262297753,3.55374693524468,0.0,16821.72117737193,0.0,0.0,22710.739463025955,2315.8509239165214,19304.12744405284,1968.4731732092855,0.85,0.8499999515859348,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.7299667815712,2034.6934298245008,7.657717461507491,5.099425611546447,0.6523798553833648,4.4470457561630825,3.465768797871218,3.5,0.9902196565346337,0.6,0.00023615421260144806,1.0000561221931137,0.00023614095985289717,198.83066492579977,0.0,2.6416584341701315e-06,7.486460002438153,0.037828208032318296,7.967379791363293e-05,0.00015648041468781514,0.0007143517085852541,0.09221141685366999,0.09221141685366999,0.09221141685366999,0.09221141688753998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.6922487346,595.7328502520271,0.0,0.09221141685366999,0.09221141685868098,0.09221141685868098,0.4272449791005462,0.4272449791005462,0.5,9.99917523806469,1.617155298070088,1.617155298070088,6.59383658785373e-12,1.6122989686135156,1.6122989686135156,6.59383658785373e-12,26221.631980433598,20007.361071615498,0.7630097579946532,0.9034752787169004,0.683080170169855,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508279685773606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.327118284644,15450.0,,,,,,,,,,,,,,,,,3.0,16821.72117737193,1454.2912997637677,0.4272449791005462,6.178477068285765,3.465768797871218
2343.0,-29.889645498284267,5.099097334109392,35.00960761668902,24.120797460805647,5.016680557265577,-26.399013923367285,-39.90924346782265,1.5260116233432084,-3.3849487510272525,-4.995949538004105,40.01882686472482,48006.913438886906,15489.393292423574,15489.393292423574,63496.306731310484,87660.11691573201,87660.11691573201,15489.393292423574,103149.51020815558,103149.51020815558,103149.51020815558,129371.0622292952,124876.61031072632,4494.451918568883,0.0,103677.21149278374,64024.00801456256,44059.114975801305,26221.55202113963,70280.66699694094,20007.29885305602,1454.2899789914425,0.0,0.8868711641950762,2.8627234265557706,0.0014984597031051942,1.0,1.0,-3.3849487510272525,354711.9854320782,1555345.1480600063,4.384811373558255,1555345.1480600063,4.384811373558255,0.7630097118937231,0.09221142976065903,4.565118963995687,101325.0,128366.95399501883,1.2668833357514813,1.0,0.0,4.56511896399418,1.2845940365202857,1.284897397581557,3.5537444781868226,0.0,16821.714079905723,0.0,0.0,22710.73597653603,2315.8505683934914,19304.127750512635,1968.4732044594878,0.85,0.8500000955696465,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.7534191608008,2034.6934298245008,7.657578598408601,5.099097334109392,0.6521665925283457,4.446930741581046,3.465835770757398,3.5,0.9902387916449709,0.6,0.00023614095985289717,1.0000559581092503,0.00023612774659065644,198.8311089799558,0.0,2.6350528064679638e-06,7.467739653530209,0.037830843085124764,7.966941503762379e-05,0.0001564715448152734,0.0007143112165619056,0.09221142975789089,0.09221142975789089,0.09221142975789089,0.09221142975742312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.5513327983,595.7328946360086,0.0,0.09221142975789089,0.09221142976065903,0.09221142976065903,0.42724493982610995,0.42724493982610995,0.5,9.999175238056075,1.6159693671346531,1.6159693671346531,-1.3926637620897964e-11,1.611000786976831,1.611000786976831,-1.3926637620897964e-11,26221.55202113963,20007.29885305602,0.7630097118937231,0.9034676169774292,0.6830742434612419,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508311990381866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.30839793574,15450.0,,,,,,,,,,,,,,,,,3.0,16821.714079905723,1454.2899789914425,0.42724493982610995,6.178477068285765,3.465835770757398
2344.0,-29.890181738877075,5.098770026418081,35.00959310452306,24.120599508192413,5.016523110113484,-26.399512280599172,-39.909733704384394,1.5258164251345498,-3.3863634360874357,-4.996064089433827,40.0187967166274,48006.587626300454,15489.276922958408,15489.276922958408,63495.86454925886,87659.9290162965,87659.9290162965,15489.276922958408,103149.20593925491,103149.20593925491,103149.20593925491,129370.66648971419,124876.2145760809,4494.451913633284,0.0,103677.19642416216,64023.85503426719,44059.268210994414,26221.460550459273,70280.72876145369,20007.228594436114,1454.287899077496,0.0,0.8868706906421416,2.8627292339436874,0.0014984597031051942,1.0,1.0,-3.3863634360874357,354710.4017320473,1555343.8476495692,4.384827284609758,1555343.8476495692,4.384827284609758,0.763009694137182,0.09221143571206275,4.565118963995687,101325.0,128366.97247948183,1.2668835181789473,1.0,0.0,4.565118963993937,1.2845949766972342,1.2848983210059575,3.553741877251353,0.0,16821.70699610695,0.0,0.0,22710.73267571918,2315.8502318038454,19304.125773701846,1968.4730028808867,0.85,0.8500001320670973,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.7767684450396,2034.6934298245008,7.657432676006761,5.098770026418081,0.651958245881004,4.446811780537077,3.4659024497497968,3.5,0.9902578427856562,0.6,0.00023612774659065644,1.0000557635235452,0.0002361145800097147,198.83155148981663,0.0,2.627207584566714e-06,7.445506294662068,0.03783347029270933,7.966499872105356e-05,0.0001564627478696029,0.0007142710574584,0.09221143571311939,0.09221143571311939,0.09221143571311939,0.09221143570221112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.4055725526,595.7329405457883,0.0,0.09221143571311939,0.09221143571206275,0.09221143571206275,0.4272449005516508,0.4272449005516508,0.5,9.9991752380565,1.6147569212565145,1.6147569212565145,1.2448708730516955e-11,1.6097006533464082,1.6097006533464082,1.2448708730516955e-11,26221.460550459273,20007.228594436114,0.763009694137182,0.9034605313325085,0.6830690072842591,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508344200538716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.28616457687,15450.0,,,,,,,,,,,,,,,,,3.0,16821.70699610695,1454.287899077496,0.4272449005516508,6.178477068285765,3.4659024497497968
2345.0,-29.890716674594895,5.098443686723487,35.00957849616089,24.12043494349348,5.016403138948045,-26.400005791335108,-39.91021182211114,1.5256551211380762,-3.3878457888547473,-4.996178339037306,40.01876491809622,48006.211458776874,15489.160763334508,15489.160763334508,63495.372222111386,87659.72234470665,87659.72234470665,15489.160763334508,103148.88310804116,103148.88310804116,103148.88310804116,129370.24110692638,124875.78934593612,4494.4517609902605,0.0,103677.17901989713,64023.668132515115,44059.45654153557,26221.357998885207,70280.81454042078,20007.150323817226,1454.2852729936596,0.0,0.8868702245959199,2.862736008113087,0.0014984597031051942,1.0,1.0,-3.3878457888547473,354708.8222099637,1555342.47604759,4.3848429434521705,1555342.47604759,4.3848429434521705,0.7630096932686639,0.09221143896440816,4.565118963995687,101325.0,128366.98122062846,1.266883604447357,1.0,0.0,4.565118963996609,1.2845957582635745,1.2848990858422422,3.5537397151042214,0.0,16821.6999319038,0.0,0.0,22710.728863274173,2315.849843042647,19304.116690144867,1968.4720766158543,0.85,0.849999874788775,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.8000284000098,2034.6934298245008,7.657287198866656,5.098443686723487,0.6517504757839374,4.446693210939549,3.4659688741531007,3.5,0.9902768211866002,0.6,0.0002361145800097147,1.0000556280700912,0.0002361014461419201,198.8319929246133,0.0,2.6179317164617742e-06,7.419218484452668,0.037836088224425794,7.96606917955102e-05,0.0001564538882142045,0.0007142306120775262,0.09221143896858354,0.09221143896858354,0.09221143896858354,0.09221143893703353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.25183282106,595.7329889688415,0.0,0.09221143896858354,0.09221143896440816,0.09221143896440816,0.42724486127720956,0.42724486127720956,0.5,9.999175238050045,1.6135132335533626,1.6135132335533626,1.0174971976084635e-11,1.6083325501825811,1.6083325501825811,1.0174971976084635e-11,26221.357998885207,20007.150323817226,0.7630096932686639,0.903452423500202,0.6830628212364691,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450837629868745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.25987676666,15450.0,,,,,,,,,,,,,,,,,3.0,16821.6999319038,1454.2852729936596,0.42724486127720956,6.178477068285765,3.4659688741531007
2346.0,-29.891249696462715,5.098118194365139,35.00956391094071,24.120239505451195,5.0162480660833415,-26.40050105220111,-39.91070160465313,1.525462422364565,-3.3892323293911772,-4.996301704754719,40.01873636876281,48005.89917632002,15489.059083002427,15489.059083002427,63494.95825932245,87659.53494988727,87659.53494988727,15489.059083002427,103148.5940328897,103148.5940328897,103148.5940328897,129369.87600706094,124875.42388701935,4494.452120041596,0.0,103677.1638839816,64023.528110553925,44059.59530380853,26221.28197417125,70280.87727797977,20007.090983173468,1454.2841192890305,0.0,0.8868697004181879,2.862740378649441,0.0014984597031051942,1.0,1.0,-3.3892323293911772,354707.11666129914,1555341.244598993,4.38486055548795,1555341.244598993,4.38486055548795,0.7630096424301853,0.09221145206265877,4.565118963995687,101325.0,128367.00454891165,1.2668838346796116,1.0,0.0,4.5651189639955065,1.284596686589738,1.284899997515007,3.5537371469600014,0.0,16821.692875966957,0.0,0.0,22710.72554771643,2315.8495049498483,19304.116697197802,1968.4720773350537,0.85,0.8499999991915203,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.8231994089658,2034.6934298245008,7.657149219728182,5.098118194365139,0.6515390665664134,4.446579127798725,3.466035045055928,3.5,0.9902957271588366,0.6,0.0002361014461419201,1.0000554292852717,0.00023608835993286804,198.83243278179737,0.0,2.6114331084095514e-06,7.4008014292326685,0.037838699657534204,7.965628001550729e-05,0.00015644516612641282,0.0007141907947091429,0.09221145206272464,0.09221145206272464,0.09221145206272464,0.09221145206253595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.1138023099,595.733032443997,0.0,0.09221145206272464,0.09221145206265877,0.09221145206265877,0.42724482200275504,0.42724482200275504,0.5,9.999175238050313,1.6122689350716541,1.6122689350716541,-5.0590642786119133e-11,1.607069375363551,1.607069375363551,-5.0590642786119133e-11,26221.28197417125,20007.090983173468,0.7630096424301853,0.9034457268964189,0.6830577681386044,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508408318864388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.24145971144,15450.0,,,,,,,,,,,,,,,,,3.0,16821.692875966957,1454.2841192890305,0.42724482200275504,6.178477068285765,3.466035045055928
2347.0,-29.89178114191758,5.097793707018766,35.00954925283338,24.12005653548988,5.016106903188982,-26.400993506936416,-39.91118335453791,1.5252823800130386,-3.390672091503802,-4.996412332705098,40.01870509633222,48005.5570547638,15488.938481565596,15488.938481565596,63494.49553632939,87659.34098260685,87659.34098260685,15488.938481565596,103148.27946417245,103148.27946417245,103148.27946417245,129369.46100246525,124875.0090840445,4494.451918420743,0.0,103677.14792897293,64023.36400107678,44059.759919884615,26221.181538292796,70280.9414581774,20007.01434252764,1454.2815270557942,0.0,0.8868692508857833,2.862746999002708,0.0014984597031051942,1.0,1.0,-3.390672091503802,354705.5872209604,1555339.8956937883,4.384875659499844,1555339.8956937883,4.384875659499844,0.7630096421593309,0.09221145420444016,4.565118963995687,101325.0,128367.01663062387,1.2668839539168406,1.0,0.0,4.565118963995542,1.2845975556274243,1.2849008499464978,3.5537347428362396,0.0,16821.685840539718,0.0,0.0,22710.722052734414,2315.849148560866,19304.112971160233,1968.4716973849618,0.85,0.8499999659339753,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.8462692931307,2034.6934298245008,7.657002272831192,5.097793707018766,0.6513337199217792,4.446459987096987,3.4661009276723656,3.5,0.990314550763533,0.6,0.00023608835993286804,1.0000552655893917,0.0002360753130915492,198.83287133980974,0.0,2.6019627817132155e-06,7.373962523375253,0.03784130162031592,7.965194081105992e-05,0.00015643641912180812,0.0007141508635925437,0.0922114542045657,0.0922114542045657,0.0922114542045657,0.0922114542048482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.9626061551,595.7330800659012,0.0,0.0922114542045657,0.09221145420444016,0.09221145420444016,0.4272447827283168,0.4272447827283168,0.5,9.999175238050674,1.611003074744474,1.611003074744474,-3.240074875066057e-12,1.6057402412013175,1.6057402412013175,-3.240074875066057e-12,26221.181538292796,20007.01434252764,0.7630096421593309,0.9034383179700791,0.6830522764600531,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450844022461629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.21462080558,15450.0,,,,,,,,,,,,,,,,,3.0,16821.685840539718,1454.2815270557942,0.4272447827283168,6.178477068285765,3.4661009276723656
2348.0,-29.89231128891304,5.097470195244735,35.00953457268895,24.119855823833518,5.015945535373897,-26.401486854264444,-39.911665209196485,1.525084304461534,-3.392062549127502,-4.996524785278909,40.0186751445905,48005.22185306227,15488.821412881638,15488.821412881638,63494.04326594391,87659.15831859708,87659.15831859708,15488.821412881638,103147.97973147871,103147.97973147871,103147.97973147871,129369.0708511835,124874.61897528605,4494.451875897443,0.0,103677.13331335393,64023.19684746758,44059.92940654039,26221.091119704775,70281.02052624516,20006.9448945615,1454.2794598518396,0.0,0.8868687872901885,2.8627527240575508,0.0014984597031051942,1.0,1.0,-3.392062549127502,354704.03255904495,1555338.6037551987,4.384891236037168,1555338.6037551987,4.384891236037168,0.7630096247034727,0.09221145934524881,4.565118963995687,101325.0,128367.03511508687,1.2668841363443066,1.0,0.0,4.5651189639983105,1.284598508922507,1.2849017867058286,3.553732105624822,0.0,16821.678818925888,0.0,0.0,22710.718851148846,2315.848822089995,19304.113892403082,1968.4717913255886,0.85,0.8500001263247801,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.8692552049795,2034.6934298245008,7.6568573935403155,5.097470195244735,0.6511280231995711,4.446342172045164,3.4661665709801515,3.5,0.990333305994329,0.6,0.0002360753130915492,1.0000551307970527,0.00023606229878886286,198.8333088280088,0.0,2.5941409213404666e-06,7.351795371078882,0.037843895761237256,7.964760088148796e-05,0.00015642771221006122,0.0007141111155046101,0.09221145934687679,0.09221145934687679,0.09221145934687679,0.0922114593364218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.8177952916,595.73312567664,0.0,0.09221145934687679,0.09221145934524881,0.09221145934524881,0.4272447434538919,0.4272447434538919,0.5,9.999175238049762,1.6097354426012203,1.6097354426012203,-5.019273885409348e-11,1.6044622361513916,1.6044622361513916,-5.019273885409348e-11,26221.091119704775,20006.9448945615,0.7630096247034727,0.9034308664062899,0.6830467385591761,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508472036140223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.19245365328,15450.0,,,,,,,,,,,,,,,,,3.0,16821.678818925888,1454.2794598518396,0.4272447434538919,6.178477068285765,3.4661665709801515
2349.0,-29.892839605061532,5.097147664160473,35.00951978624986,24.119702155608707,5.015837146673857,-26.401973119083287,-39.912142244260735,1.5249339934488977,-3.393553560357418,-4.996636369558903,40.018642718873494,48004.87292623184,15488.703730112147,15488.703730112147,63493.57665634398,87658.94835633888,87658.94835633888,15488.703730112147,103147.65208645102,103147.65208645102,103147.65208645102,129368.63583206538,124874.18423073896,4494.451601326415,0.0,103677.11532776165,64023.0398976972,44060.083811182725,26220.983745614358,70281.06755679709,20006.86320078912,1454.2765485915415,0.0,0.8868683370636393,2.8627599357406064,0.0014984597031051942,1.0,1.0,-3.393553560357418,354702.4899074042,1555337.2051063427,4.384906363393069,1555337.2051063427,4.384906363393069,0.7630096336158787,0.09221146022186534,4.565118963995687,101325.0,128367.04853302537,1.2668842687690636,1.0,0.0,4.565118963996629,1.2845992387666356,1.2849025000032306,3.5537300865744954,0.0,16821.671805609687,0.0,0.0,22710.71491136274,2315.848420343618,19304.111738044907,1968.4715716421927,0.85,0.8500001789193601,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.8921546231918,2034.6934298245008,7.656712541355057,5.097147664160473,0.6509231627750864,4.4462245013853865,3.4662319677733504,3.5,0.9903519907923858,0.6,0.00023606229878886286,1.0000549406373254,0.00023604933008822761,198.83374480704242,0.0,2.587676865212019e-06,7.3334762360108625,0.03784648343810247,7.964330457598319e-05,0.00015641899421287969,0.0007140713168103486,0.09221146022175356,0.09221146022175356,0.09221146022175356,0.09221146022362764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.6610232415,595.7331750547648,0.0,0.09221146022175356,0.09221146022186534,0.09221146022186534,0.42724470417947263,0.42724470417947263,0.5,9.999175238050015,1.6084451370711577,1.6084451370711577,-3.97335497837048e-11,1.60308280920151,1.60308280920151,-3.97335497837048e-11,26220.983745614358,20006.86320078912,0.7630096336158787,0.9034236226567297,0.6830413167448983,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508503770072996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.174134518216,15450.0,,,,,,,,,,,,,,,,,3.0,16821.671805609687,1454.2765485915415,0.42724470417947263,6.178477068285765,3.4662319677733504
2350.0,-29.8933663521495,5.096825922352358,35.009505054283004,24.11951433112847,5.015689878526024,-26.402462017352832,-39.912623435351975,1.5247489872542763,-3.394926129678879,-4.996762639399932,40.018614716918265,48004.55121449446,15488.609016974777,15488.609016974777,63493.160231469235,87658.76014000943,87658.76014000943,15488.609016974777,103147.3691569842,103147.3691569842,103147.3691569842,129368.28260098369,124873.8305193127,4494.4520816709855,0.0,103677.09988974807,64022.89096440177,44060.23213927367,26220.913443999478,70281.14558327314,20006.807908878785,1454.2757324094675,0.0,0.8868677961252242,2.8627637688952503,0.0014984597031051942,1.0,1.0,-3.394926129678879,354700.7442358983,1555335.9972702663,4.384924538629865,1555335.9972702663,4.384924538629865,0.7630095706470227,0.09221147569875258,4.565118963995687,101325.0,128367.06401097926,1.2668844215245918,1.0,0.0,4.565118963996067,1.2846001307799773,1.284903375566692,3.5537276189002567,0.0,16821.66481129988,0.0,0.0,22710.71152962971,2315.848075502818,19304.108512232455,1968.471242700867,0.85,0.8500001634491812,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.9149686596234,2034.6934298245008,7.65657937033185,5.096825922352358,0.6507121814622732,4.446113740890085,3.466297121221672,3.5,0.9903706060633349,0.6,0.00023604933008822761,1.000054777699754,0.00023603640055714687,198.83417949292658,0.0,2.5786153125881062e-06,7.307795795874693,0.03784906205341506,7.963897105723716e-05,0.00015641035903099046,0.0007140318961777486,0.09221147569888308,0.09221147569888308,0.09221147569888308,0.09221147569665442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.5256392274,595.7332176963438,0.0,0.09221147569888308,0.09221147569875258,0.09221147569875258,0.4272446649050625,0.4272446649050625,0.5,9.999175238050405,1.6071689278780923,1.6071689278780923,8.230927051045e-11,1.6018365097210676,1.6018365097210676,8.230927051045e-11,26220.913443999478,20006.807908878785,0.7630095706470227,0.9034166945420502,0.6830359809319827,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508535394545388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.14845407808,15450.0,,,,,,,,,,,,,,,,,3.0,16821.66481129988,1454.2757324094675,0.4272446649050625,6.178477068285765,3.466297121221672
2351.0,-29.893894363648887,5.096505142728091,35.009490268456425,24.1193369840272,5.015554825707914,-26.40295083188882,-39.913100784737594,1.5245746517481258,-3.3963596938046408,-4.996875046363778,40.01858369972584,48004.20539402717,15488.493554916373,15488.493554916373,63492.698948943544,87658.56412979195,87658.56412979195,15488.493554916373,103147.05768470833,103147.05768470833,103147.05768470833,129367.873808765,124873.42186107066,4494.451947694338,0.0,103677.08374665506,64022.725011872484,44060.39859420286,26220.816124056666,70281.21471825952,20006.733464065204,1454.2733283232267,0.0,0.8868673366119556,2.862770092856851,0.0014984597031051942,1.0,1.0,-3.3963596938046408,354699.1902208013,1555334.659376831,4.384939978037814,1555334.659376831,4.384939978037814,0.7630095634479408,0.09221147917710727,4.565118963995687,101325.0,128367.07570295887,1.2668845369154589,1.0,0.0,4.565118963994141,1.2846009728088577,1.2849042011841905,3.553725289506654,0.0,16821.65783081305,0.0,0.0,22710.707993447377,2315.8477149125724,19304.10354895009,1968.4707365869172,0.85,0.8500000772551793,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.9376776695074,2034.6934298245008,7.6564363429918645,5.096505142728091,0.6505077300982132,4.445997412629878,3.466361975216492,3.5,0.9903891357761406,0.6,0.00023603640055714687,1.0000549094296596,0.0002360234406446348,198.83461522391747,0.0,2.570832703667402e-06,7.285739882193417,0.03785163288611873,7.963467235156666e-05,0.00015640172820558022,0.0007139924954329933,0.09221147917720098,0.09221147917720098,0.09221147917720098,0.09221147918136134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.37567712966,595.7332649295444,0.0,0.09221147917720098,0.09221147917710727,0.09221147917710727,0.4272446256306603,0.4272446256306603,0.5,9.999175238052045,1.6058787290425585,1.6058787290425585,7.105427357601002e-12,1.600515352559114,1.600515352559114,7.105427357601002e-12,26220.816124056666,20006.733464065204,0.7630095634479408,0.9034092424763928,0.6830303885108486,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450856692522639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.1263981644,15450.0,,,,,,,,,,,,,,,,,3.0,16821.65783081305,1454.2733283232267,0.4272446256306603,6.178477068285765,3.466361975216492
2352.0,-29.894417776312125,5.096185279222568,35.00947546551079,24.119157960545294,5.015417090521703,-26.403435588019896,-39.91357380347324,1.5243985808324991,-3.3977670620886897,-4.996990650728516,40.01855363437672,48003.86162854001,15488.383620663697,15488.383620663697,63492.24524920371,87658.3724110644,87658.3724110644,15488.383620663697,103146.75603172809,103146.75603172809,103146.75603172809,129367.48295072411,124873.03097354446,4494.451977179641,0.0,103677.06754898066,64022.55676666053,44060.56753591126,26220.726918996017,70281.29445490727,20006.664797171332,1454.2713828384374,0.0,0.8868668573882442,2.8627756757738134,0.0014984597031051942,1.0,1.0,-3.3977670620886897,354697.59200902167,1555333.3625413033,4.384956079718026,1555333.3625413033,4.384956079718026,0.7630095404669041,0.09221148581808222,4.565118963995687,101325.0,128367.09023441926,1.2668846803298224,1.0,0.0,4.565118963995437,1.2846018230177285,1.2849050349445579,3.553722937486976,0.0,16821.650807437603,0.0,0.0,22710.704445308867,2315.847353103136,19304.100328897424,1968.4704082329263,0.85,0.8500000682667017,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.9603003799123,2034.6934298245008,7.656296378013438,5.096185279222568,0.6503022882843581,4.44588299093821,3.4664265832337584,3.5,0.9904075952096453,0.6,0.0002360234406446348,1.000054431404783,0.00023601059425644574,198.83504716147058,0.0,2.5768792176749956e-06,7.302875702890938,0.037854209765336405,7.96304128565774e-05,0.0001563930277880574,0.0007139527769919652,0.09221148581720953,0.09221148581720953,0.09221148581720953,0.09221148582523579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.23031702254,595.733310713264,0.0,0.09221148581720953,0.09221148581808222,0.09221148581808222,0.42724458635626933,0.42724458635626933,0.5,9.999175238052441,1.6045893693888047,1.6045893693888047,3.7630343285854906e-11,1.599223588639802,1.599223588639802,3.7630343285854906e-11,26220.726918996017,20006.664797171332,0.7630095404669041,0.9034017620426806,0.6830247223084296,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450859853172539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.143533985094,15450.0,,,,,,,,,,,,,,,,,3.0,16821.650807437603,1454.2713828384374,0.42724458635626933,6.178477068285765,3.4664265832337584
2353.0,-29.894939734743403,5.095866366363832,35.009460645651,24.118969577271514,5.015268875056286,-26.403920071705663,-39.91405052421612,1.524212993367363,-3.399159614021073,-4.997103140755157,40.018523540698816,48003.54238875909,15488.269543050681,15488.269543050681,63491.81193180977,87658.18609353188,87658.18609353188,15488.269543050681,103146.45563658257,103146.45563658257,103146.45563658257,129367.09175805381,124872.63983437473,4494.451923679076,0.0,103677.05233374123,64022.40862926568,44060.715227195054,26220.636121471245,70281.3513486663,20006.595065698042,1454.2692994511049,0.0,0.8868663941063382,2.8627814261600144,0.0014984597031051942,1.0,1.0,-3.399159614021073,354696.03685669234,1555332.0644845385,4.3849716457726835,1555332.0644845385,4.3849716457726835,0.7630095232249258,0.09221149076213608,4.565118963995687,101325.0,128367.10665886676,1.2668848424265162,1.0,0.0,4.565118963994713,1.2846027175005164,1.2849059131351113,3.5537204629911985,0.0,16821.643858591797,0.0,0.0,22710.701112375038,2315.8470132384696,19304.097691707982,1968.470139314443,0.85,0.8500000768883881,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.9828324884998,2034.6934298245008,7.656154710911877,5.095866366363832,0.6500986509351492,4.4457677154286825,3.466490932980806,3.5,0.9904259808516588,0.6,0.00023601059425644574,1.0000542804026131,0.0002359977842017035,198.83547790058924,0.0,2.554312201425065e-06,7.238920778838634,0.03785676407753783,7.962612023841719e-05,0.00015638447401802855,0.0007139137280141929,0.09221149076012655,0.09221149076012655,0.09221149076012655,0.09221149077632318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.0848199581,595.733356540116,0.0,0.09221149076012655,0.09221149076213608,0.09221149076213608,0.4272445470818825,0.4272445470818825,0.5,9.999175238053303,1.6033007455235406,1.6033007455235406,-1.9554136088117957e-11,1.5979435267340705,1.5979435267340705,-1.9554136088117957e-11,26220.636121471245,20006.595065698042,0.7630095232249258,0.9033948652584441,0.6830196270787846,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508629863070126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.07957906104,15450.0,,,,,,,,,,,,,,,,,3.0,16821.643858591797,1454.2692994511049,0.4272445470818825,6.178477068285765,3.466490932980806
