time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2354.0,-29.895460398789538,5.095548428572698,35.009445772595626,24.11879792287948,5.015139187483162,-26.404401725474106,-39.914519247226394,1.5240443870211688,-3.400585861353818,-4.997213257902113,40.01849236687385,48003.191930382396,15488.15253493183,15488.15253493183,63491.34446531423,87657.99151415784,87657.99151415784,15488.15253493183,103146.14404908966,103146.14404908966,103146.14404908966,129366.6810476298,124872.2293306634,4494.451716966402,0.0,103677.0359551679,64022.236371163206,44060.88842667188,26220.53699854014,70281.42542521202,20006.519376616136,1454.266763915834,0.0,0.8868659468023458,2.8627879229371964,0.0014984597031051942,1.0,1.0,-3.400585861353818,354694.5145146037,1555330.7198376723,4.384986674987428,1555330.7198376723,4.384986674987428,0.763009521038033,0.09221149277964978,4.565118963995687,101325.0,128367.12263790553,1.2668850001273677,1.0,0.0,4.565118963995874,1.2846035324917033,1.2849067118619566,3.5537182084038608,0.0,16821.63692143201,0.0,0.0,22710.69752461019,2315.8466473882713,19304.09146742305,1968.4695046140173,0.85,0.8499999371003198,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.0052781790303,2034.6934298245008,7.656011925422754,5.095548428572698,0.6498965096331029,4.445651918939595,3.466555036400458,3.5,0.9904442961144165,0.6,0.0002359977842017035,1.0000541460221504,0.00023598500655231153,198.83590757317205,0.0,2.5470933566080407e-06,7.218462572627187,0.03785931117089444,7.962189984417677e-05,0.0001563758843575267,0.0007138745151921416,0.09221149278128161,0.09221149278128161,0.09221149278128161,0.092211492760074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.93410061346,595.7334040118141,0.0,0.09221149278128161,0.09221149277964978,0.09221149277964978,0.42724450780750073,0.42724450780750073,0.5,9.999175238051695,1.6020057638894514,1.6020057638894514,-4.143885234952904e-11,1.5966273965482856,1.5966273965482856,-4.143885234952904e-11,26220.53699854014,20006.519376616136,0.763009521038033,0.9033872617292992,0.6830139206761484,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508661107493535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.059120854836,15450.0,,,,,,,,,,,,,,,,,3.0,16821.63692143201,1454.266763915834,0.42724450780750073,6.178477068285765,3.466555036400458
2355.0,-29.89597952602407,5.095231389524868,35.00943089924088,24.118619108945154,5.015001244576599,-26.404882773243294,-39.914991637319304,1.5238684731025645,-3.4019778862780186,-4.997328938037071,40.01846261212943,48002.86632321376,15488.044685735864,15488.044685735864,63490.911008949624,87657.80183644411,87657.80183644411,15488.044685735864,103145.84652217997,103145.84652217997,103145.84652217997,129366.29677118786,124871.84499653768,4494.451774650183,0.0,103677.02013036315,64022.08461703011,44061.03945925893,26220.450249007885,70281.48970826682,20006.452479522297,1454.2649406767941,0.0,0.8868654660635558,2.8627932863860353,0.0014984597031051942,1.0,1.0,-3.4019778862780186,354692.915272569,1555329.4364027237,4.385002827607955,1555329.4364027237,4.385002827607955,0.7630094940981912,0.09221149993681502,4.565118963995687,101325.0,128367.13694666149,1.2668851413438094,1.0,0.0,4.565118963996685,1.2846043815932955,1.2849075447488663,3.5537158594567204,0.0,16821.629992804465,0.0,0.0,22710.694058149653,2315.8462939076703,19304.092589366694,1968.4696190204295,0.85,0.8500001162421317,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.027640587688,2034.6934298245008,7.655873985605355,5.095231389524868,0.6496923294956876,4.445539060029181,3.4666189024440723,3.5,0.9904625435554493,0.6,0.00023598500655231153,1.0000539864282096,0.00023597226725244607,198.83633597914567,0.0,2.5406555135013312e-06,7.200217725262773,0.03786185182640794,7.961764664065681e-05,0.0001563673599116547,0.0007138356000826339,0.09221149993883333,0.09221149993883333,0.09221149993883333,0.09221149992683976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.7902422556,595.7334493225204,0.0,0.09221149993883333,0.09221149993681502,0.09221149993681502,0.4272444685331132,0.4272444685331132,0.5,9.99917523805005,1.6007165148218974,1.6007165148218974,4.064304448547773e-11,1.595351051759053,1.595351051759053,4.064304448547773e-11,26220.450249007885,20006.452479522297,0.7630094940981912,0.903380268012184,0.6830086630558068,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508692274563044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.04087600747,15450.0,,,,,,,,,,,,,,,,,3.0,16821.629992804465,1454.2649406767941,0.4272444685331132,6.178477068285765,3.4666189024440723
2356.0,-29.896497076303373,5.094915287409083,35.00941600262265,24.118443997018062,5.014867337237827,-26.405361974226903,-39.91545997615901,1.5236963275840858,-3.4033812581275242,-4.997441232217104,40.01843219452511,48002.5293376391,15487.932253889263,15487.932253889263,63490.461591528365,87657.61071669393,87657.61071669393,15487.932253889263,103145.54297058319,103145.54297058319,103145.54297058319,129365.90042047964,124871.4487318597,4494.451688619944,0.0,103677.00409056117,64021.92271104191,44061.201532799176,26220.35744989644,70281.55898269561,20006.381301247668,1454.2627565704374,0.0,0.8868650049446711,2.8627992095228008,0.0014984597031051942,1.0,1.0,-3.4033812581275242,354691.36284358497,1555328.1243763592,4.385018321019117,1555328.1243763592,4.385018321019117,0.763009479923268,0.0922115042785096,4.565118963995687,101325.0,128367.14975216298,1.266885267724283,1.0,0.0,4.565118963995711,1.2846052129925873,1.2849083599785431,3.5537135594840756,0.0,16821.623077608907,0.0,0.0,22710.690544593468,2315.8459356246494,19304.085431655272,1968.468889136991,0.85,0.8499999325758425,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.0499122234992,2034.6934298245008,7.65573412712628,5.094915287409083,0.6494900656325617,4.445425221776521,3.466682509712265,3.5,0.9904807170606471,0.6,0.00023597226725244607,1.0000538226573992,0.00023595956728149624,198.83676308536724,0.0,2.5330357081889494e-06,7.178623197007482,0.03786438486211613,7.961343012027249e-05,0.00015635883713217358,0.0007137966925803986,0.0922115042788881,0.0922115042788881,0.0922115042788881,0.09221150427900306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.6431791068,595.7334956426283,0.0,0.0922115042788881,0.0922115042785096,0.0922115042785096,0.4272444292587209,0.4272444292587209,0.5,9.999175238048213,1.5994256783151855,1.5994256783151855,-3.433342499192804e-11,1.594059974089589,1.594059974089589,-3.433342499192804e-11,26220.35744989644,20006.381301247668,0.763009479923268,0.9033729830489486,0.683003195040936,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508723349765895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.01928147922,15450.0,,,,,,,,,,,,,,,,,3.0,16821.623077608907,1454.2627565704374,0.4272444292587209,6.178477068285765,3.466682509712265
2357.0,-29.897013085753613,5.094600108567576,35.009401094853565,24.118268151674442,5.014732328985667,-26.40583998221378,-39.91593191223217,1.5235234266019075,-3.4047743172470177,-4.997554181537424,40.01840207970951,48002.216805979224,15487.821460976704,15487.821460976704,63490.038266955926,87657.42129163799,87657.42129163799,15487.821460976704,103145.2427526147,103145.2427526147,103145.2427526147,129365.50983597408,124871.05819081028,4494.451645163805,0.0,103676.98816149987,64021.78367565677,44061.33831760345,26220.267083359387,70281.60540096284,20006.311863233354,1454.260704129606,0.0,0.8868645393959361,2.8628049129556175,0.0014984597031051942,1.0,1.0,-3.4047743172470177,354689.80136403727,1555326.8254112615,4.385033963282598,1555326.8254112615,4.385033963282598,0.7630094613311662,0.0922115094328957,4.565118963995687,101325.0,128367.1680695977,1.266885448503308,1.0,0.0,4.565118963995121,1.2846060478449097,1.284909178712569,3.553711249962006,0.0,16821.616176700776,0.0,0.0,22710.687055295286,2315.8455798152568,19304.08802126429,1968.4691532036213,0.85,0.850000177196898,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.0720976466348,2034.6934298245008,7.655595408089072,5.094600108567576,0.649287935332092,4.445312173235484,3.466745871223211,3.5,0.9904988203494888,0.6,0.00023595956728149624,1.0000536626415828,0.00023594690574726054,198.83718892163515,0.0,2.525221114941747e-06,7.156476639744911,0.03786691008323107,7.960918142231104e-05,0.00015635038585918519,0.0007137581115138094,0.09221150943237162,0.09221150943237162,0.09221150943237162,0.09221150944186429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.49757988926,595.7335415016411,0.0,0.09221150943237162,0.0922115094328957,0.0922115094328957,0.427244389984324,0.427244389984324,0.5,9.999175238046675,1.5981372226724488,1.5981372226724488,-2.717115421546623e-11,1.592779864290435,1.592779864290435,-2.717115421546623e-11,26220.267083359387,20006.311863233354,0.7630094613311662,0.9033663631435221,0.6829982970952682,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508754330697937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.99713492195,15450.0,,,,,,,,,,,,,,,,,3.0,16821.616176700776,1454.260704129606,0.427244389984324,6.178477068285765,3.466745871223211
2358.0,-29.897527318864988,5.094285840813685,35.00938616616349,24.11810194551947,5.0146080686344625,-26.406315216972647,-39.91639585057271,1.523360292893642,-3.40618276833618,-4.997667688305234,40.01837166083155,48001.87545563387,15487.712130467973,15487.712130467973,63489.58758610184,87657.22672429,87657.22672429,15487.712130467973,103144.93885475797,103144.93885475797,103144.93885475797,129365.11383070014,124870.6622404046,4494.4515902955345,0.0,103676.97159092852,64021.62032209505,44061.50140981496,26220.17497594217,70281.67638575713,20006.241148953628,1454.2585776504054,0.0,0.8868640721104188,2.86281076188437,0.0014984597031051942,1.0,1.0,-3.40618276833618,354688.2321836521,1555325.5133306556,4.385049663912537,1555325.5133306556,4.385049663912537,0.7630094447237663,0.09221151441416742,4.565118963995687,101325.0,128367.1798172534,1.2668855644436556,1.0,0.0,4.565118963994,1.2846068369388215,1.2849099517267446,3.553709067028029,0.0,16821.609289408912,0.0,0.0,22710.683425472824,2315.8452096763754,19304.08079485288,1968.4684163147338,0.85,0.8499999948570892,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.0941959631493,2034.6934298245008,7.655457744563703,5.094285840813685,0.6490859738611086,4.445199866952576,3.4668089844183716,3.5,0.9905168526909633,0.6,0.00023594690574726054,1.0000534781310346,0.00023593428842246872,198.83761329357978,0.0,2.51758387486196e-06,7.134832701358795,0.03786942766710593,7.960500492983494e-05,0.0001563419008174256,0.0007137193762887623,0.09221151441375731,0.09221151441375731,0.09221151441375731,0.09221151441539366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.3505105916,595.7335878236771,0.0,0.09221151441375731,0.09221151441416742,0.09221151441416742,0.42724435070992456,0.42724435070992456,0.5,9.999175238047021,1.5968476694685592,1.5968476694685592,-3.751665644813329e-12,1.591484919969048,1.591484919969048,-3.751665644813329e-12,26220.17497594217,20006.241148953628,0.7630094447237663,0.9033590382452554,0.6829927503744296,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508785219520564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.97549098357,15450.0,,,,,,,,,,,,,,,,,3.0,16821.609289408912,1454.2585776504054,0.42724435070992456,6.178477068285765,3.4668089844183716
2359.0,-29.898040093923644,5.093972456742916,35.009371252110924,24.117924912739568,5.014471392637461,-26.40679042707178,-39.91685978891326,1.5231861549188686,-3.407557557940322,-4.997782974124897,40.01834222558212,48001.54116731868,15487.60608849347,15487.60608849347,63489.14725581215,87657.0394894309,87657.0394894309,15487.60608849347,103144.64557792437,103144.64557792437,103144.64557792437,129364.73597846604,124870.28431364593,4494.451664820112,0.0,103676.95587797214,64021.4575560718,44061.66480211149,26220.09040054167,70281.75520265316,20006.175833034267,1454.2568534738316,0.0,0.8868635922130164,2.8628159360062146,0.0014984597031051942,1.0,1.0,-3.407557557940322,354686.63841418363,1555324.2436804005,4.38506578830911,1555324.2436804005,4.38506578830911,0.7630094148195983,0.09221152185267278,4.565118963995687,101325.0,128367.19117517646,1.2668856765376408,1.0,0.0,4.565118963995915,1.2846076774077906,1.284910776184874,3.5537067419740467,0.0,16821.602420502724,0.0,0.0,22710.67998351293,2315.8448586941445,19304.075644179735,1968.467891092242,0.85,0.8499998968852426,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.1162064265263,2034.6934298245008,7.65532204195505,5.093972456742916,0.648883627022518,4.445088829720398,3.466871847160227,3.5,0.9905348134743506,0.6,0.00023593428842246872,1.0000533267197054,0.0002359217074917009,198.8380364638523,0.0,2.5087987477546024e-06,7.109935651136543,0.037871936465853684,7.960082863991691e-05,0.0001563334597825518,0.0007136808419603843,0.09221152185283331,0.09221152185283331,0.09221152185283331,0.092211521850626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.2081969491,595.7336326478357,0.0,0.09221152185283331,0.09221152185267278,0.09221152185267278,0.42724431143553065,0.42724431143553065,0.5,9.9991752380475,1.5955647669296695,1.5955647669296695,1.5347723092418164e-11,1.5902254161845804,1.5902254161845804,1.5347723092418164e-11,26220.09040054167,20006.175833034267,0.7630094148195983,0.9033517599659409,0.6829872280353437,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508816002134726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.95059393334,15450.0,,,,,,,,,,,,,,,,,3.0,16821.602420502724,1454.2568534738316,0.42724431143553065,6.178477068285765,3.466871847160227
2360.0,-29.898551508445117,5.093660033157044,35.00935632511141,24.117743304837518,5.014329415051271,-26.407264927389303,-39.917323587555416,1.5230073591989104,-3.4089333387741476,-4.99789182788151,40.01831202410052,48001.21300536802,15487.49083029985,15487.49083029985,63488.703835667875,87656.85558742128,87656.85558742128,15487.49083029985,103144.34641772113,103144.34641772113,103144.34641772113,129364.34400279254,124869.89249481334,4494.4515079792045,0.0,103676.94054462943,64021.297962569435,44061.825091177765,26219.997585071407,70281.82267624917,20006.104738547416,1454.254602298982,0.0,0.8868631478054161,2.862821890338814,0.0014984597031051942,1.0,1.0,-3.4089333387741476,354685.13356887153,1555322.9409794083,4.385080720270451,1555322.9409794083,4.385080720270451,0.763009404315814,0.09221152469816216,4.565118963995687,101325.0,128367.20548393246,1.266885817754083,1.0,0.0,4.5651189639945935,1.2846085395863287,1.2849116224044275,3.5537043568663744,0.0,16821.595563665087,0.0,0.0,22710.676624708303,2315.844516191391,19304.075176452374,1968.4678433973247,0.85,0.8500000020012753,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.1381266758021,2034.6934298245008,7.655182128245088,5.093660033157044,0.6486845519760251,4.444975481181019,3.466934452700235,3.5,0.9905527007714957,0.6,0.0002359217074917009,1.000053185448087,0.00023590916055728884,198.83845851291488,0.0,2.5015675707606307e-06,7.089442495535628,0.03787443803342445,7.95966538099969e-05,0.000156325053681704,0.0007136424671099908,0.09221152469824498,0.09221152469824498,0.09221152469824498,0.09221152469009632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.06217874505,595.733678638805,0.0,0.09221152469824498,0.09221152469816216,0.09221152469816216,0.4272442721611417,0.4272442721611417,0.5,9.999175238045742,1.5942827397713017,1.5942827397713017,-4.5702108764089644e-11,1.5889584891073696,1.5889584891073696,-4.5702108764089644e-11,26219.997585071407,20006.104738547416,0.763009404315814,0.9033445835365772,0.6829819031086314,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508846697592237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.93010077774,15450.0,,,,,,,,,,,,,,,,,3.0,16821.595563665087,1454.254602298982,0.4272442721611417,6.178477068285765,3.466934452700235
2361.0,-29.899061318600566,5.093348576168964,35.00934136435341,24.117573082353942,5.014200159346291,-26.40773668394637,-39.917786967102415,1.5228401628808108,-3.410330681506366,-4.997999720257819,40.01828119654161,48000.89077062298,15487.374838565893,15487.374838565893,63488.26560918887,87656.66574767516,87656.66574767516,15487.374838565893,103144.04058624106,103144.04058624106,103144.04058624106,129363.94074318878,124869.48946997193,4494.451273216845,0.0,103676.92442509586,64021.14944789551,44061.97219688928,26219.900156947733,70281.87235383701,20006.03033291451,1454.2521075099903,0.0,0.8868627105531967,2.862828256031222,0.0014984597031051942,1.0,1.0,-3.410330681506366,354683.64202073077,1555321.6112738063,4.38509541182308,1555321.6112738063,4.38509541182308,0.7630094017582796,0.09221152607064596,4.565118963995687,101325.0,128367.22385704324,1.266885999082588,1.0,0.0,4.565118963996219,1.2846093474468938,1.284912414336846,3.553702122025397,0.0,16821.588716991042,0.0,0.0,22710.673093686724,2315.8441561273958,19304.072037591737,1968.4675233226167,0.85,0.8499999959471929,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.159965340578,2034.6934298245008,7.655042163687118,5.093348576168964,0.6484863518050012,4.444862224363963,3.4669968256797348,3.5,0.9905705216227814,0.6,0.00023590916055728884,1.0000530188164785,0.00023589665359590394,198.83887923953213,0.0,2.4948130975578396e-06,7.0703003184789175,0.03787693284652201,7.95924829546571e-05,0.00015631667760263176,0.0007136042293125741,0.09221152606980827,0.09221152606980827,0.09221152606980827,0.09221152607564397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.91313358763,595.7337255831627,0.0,0.09221152606980827,0.09221152607064596,0.09221152607064596,0.42724423288674773,0.42724423288674773,0.5,9.999175238044325,1.5929988806324218,1.5929988806324218,1.3528733688872308e-11,1.5876690387514714,1.5876690387514714,1.3528733688872308e-11,26219.900156947733,20006.03033291451,0.7630094017582796,0.9033377097518768,0.6829768354627848,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45088773117295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.91095860068,15450.0,,,,,,,,,,,,,,,,,3.0,16821.588716991042,1454.2521075099903,0.42724423288674773,6.178477068285765,3.4669968256797348
2362.0,-29.899571663465522,5.093038018685173,35.00932640063273,24.11740303449335,5.014071166110833,-26.408208972607213,-39.91825041649861,1.52267307772544,-3.4117160752047653,-4.998112435188241,40.01825118958503,48000.566210669866,15487.266898048065,15487.266898048065,63487.83310871793,87656.47526484552,87656.47526484552,15487.266898048065,103143.74216289358,103143.74216289358,103143.74216289358,129363.55280720175,124869.10157455967,4494.451232642075,0.0,103676.90835793401,64020.99930198349,44062.121173278356,26219.810644308156,70281.9318175865,20005.96151573172,1454.250092872757,0.0,0.8868622457972071,2.862833882921851,0.0014984597031051942,1.0,1.0,-3.4117160752047653,354682.0838081509,1555320.3169657553,4.385111027505508,1555320.3169657553,4.385111027505508,0.7630093819947037,0.09221153126248702,4.565118963995687,101325.0,128367.2373863339,1.2668861326063054,1.0,0.0,4.565118963997885,1.2846101547060174,1.2849132057190134,3.5536998888510367,0.0,16821.581885410644,0.0,0.0,22710.669574137293,2315.843797233234,19304.073281712957,1968.4676501876745,0.85,0.8500001824559265,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.181723628755,2034.6934298245008,7.65490648574577,5.093038018685173,0.6482864426882076,4.444751575996966,3.4670589695435923,3.5,0.9905882770124549,0.6,0.00023589665359590394,1.0000530746478902,0.00023588413412854218,198.83930040899537,0.0,2.4868701844654257e-06,7.047790102775016,0.03787941971670647,7.958831167269764e-05,0.0001563083419232063,0.0007135661759443511,0.09221153126394388,0.09221153126394388,0.09221153126394388,0.09221153124963756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.76805589476,595.733771277894,0.0,0.09221153126394388,0.09221153126248702,0.09221153126248702,0.42724419361235116,0.42724419361235116,0.5,9.999175238041804,1.5917189954694209,1.5917189954694209,2.1600499167107046e-11,1.586396359983496,1.586396359983496,2.1600499167107046e-11,26219.810644308156,20005.96151573172,0.7630093819947037,0.9033307916677313,0.6829716396420791,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450890782994944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.88844838498,15450.0,,,,,,,,,,,,,,,,,3.0,16821.581885410644,1454.250092872757,0.42724419361235116,6.178477068285765,3.4670589695435923
2363.0,-29.900080828594824,5.092728361717179,35.00931143422768,24.117233824823074,5.013942947784028,-26.40868008386257,-39.91870991941539,1.5225068896372917,-3.4130989997998427,-4.998224684627447,40.018221184729164,48000.228877746165,15487.158836163204,15487.158836163204,63487.38771390937,87656.28516331379,87656.28516331379,15487.158836163204,103143.443999477,103143.443999477,103143.443999477,129363.16494284602,124868.71376246709,4494.451180378939,0.0,103676.89211116084,64020.83582640941,44062.28476083491,26219.720943369026,70282.00570420394,20005.89257524712,1454.248060069141,0.0,0.8868617833993321,2.8628395314967143,0.0014984597031051942,1.0,1.0,-3.4130989997998427,354680.532035088,1555319.0227489867,4.385126563966926,1555319.0227489867,4.385126563966926,0.7630093630079848,0.09221153621405408,4.565118963995687,101325.0,128367.24941237006,1.2668862512940544,1.0,0.0,4.565118963996086,1.2846109577964673,1.2849139929154372,3.553697667211539,0.0,16821.575026124563,0.0,0.0,22710.666015243583,2315.8434343270724,19304.064637143416,1968.466768686903,0.85,0.8499999350167173,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.2033950196462,2034.6934298245008,7.654771079510184,5.092728361717179,0.6480871473581091,4.44464121435907,3.46712086566293,3.5,0.9906059616179801,0.6,0.00023588413412854218,1.00005295217597,0.00023587164421173153,198.8397206064311,0.0,2.489362131705109e-06,7.054852281252279,0.03788190907883818,7.958417611059673e-05,0.00015629995801794545,0.0007135279024194525,0.09221153621404887,0.09221153621404887,0.09221153621404887,0.09221153621480212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.6229883456,595.7338169694286,0.0,0.09221153621404887,0.09221153621405408,0.09221153621405408,0.42724415433794805,0.42724415433794805,0.5,9.9991752380433,1.590440783733186,1.590440783733186,-3.871036824421026e-11,1.5851256848276307,1.5851256848276307,-3.871036824421026e-11,26219.720943369026,20005.89257524712,0.7630093630079848,0.9033235047546722,0.6829661219368846,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508938380300853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.89551056346,15450.0,,,,,,,,,,,,,,,,,3.0,16821.575026124563,1454.248060069141,0.42724415433794805,6.178477068285765,3.46712086566293
2364.0,-29.900585721448643,5.092419639845954,35.009296479555644,24.117052007373445,5.013799868957314,-26.40914876413356,-39.91916907308621,1.522327896023686,-3.4144487304690188,-4.9983338055142985,40.01819159028693,47999.910786214605,15487.046624550077,15487.046624550077,63486.957410764684,87656.10542780756,87656.10542780756,15487.046624550077,103143.15205235763,103143.15205235763,103143.15205235763,129362.78458840481,124868.33350650237,4494.4510819024445,0.0,103676.87680194154,64020.68216020046,44062.43849082343,26219.63253604719,70282.07102687062,20005.824659834576,1454.2460297689097,0.0,0.8868613354294641,2.8628450964336536,0.0014984597031051942,1.0,1.0,-3.4144487304690188,354679.02351882687,1555317.746234468,4.385141615661151,1555317.746234468,4.385141615661151,0.763009345471575,0.09221154013507861,4.565118963995687,101325.0,128367.26399950651,1.266886395257898,1.0,0.0,4.56511896399479,1.2846118207168875,1.2849148399938872,3.5536952800637374,0.0,16821.568173461026,0.0,0.0,22710.662661723243,2315.8430923631663,19304.059878289885,1968.466283418893,0.85,0.8499998509874008,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.2249801468417,2034.6934298245008,7.654633951497605,5.092419639845954,0.6478896588216356,4.444529981024318,3.467182515842061,3.5,0.9906235759548745,0.6,0.00023587164421173153,1.0000525080740175,0.00023585925969626568,198.84013727964154,0.0,2.483491569027394e-06,7.038215106623635,0.037884392570407203,7.958004389016867e-05,0.00015629160032156286,0.000713489748541201,0.09221154013446214,0.09221154013446214,0.09221154013446214,0.09221154014433573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.4799050745,595.7338620359747,0.0,0.09221154013446214,0.09221154013507861,0.09221154013507861,0.42724411506355575,0.42724411506355575,0.5,9.999175238044517,1.5891689640002369,1.5891689640002369,1.5404566511278972e-11,1.5838850750452593,1.5838850750452593,1.5404566511278972e-11,26219.63253604719,20005.824659834576,0.763009345471575,0.9033165426569745,0.6829609612366577,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508968860153109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.87887338883,15450.0,,,,,,,,,,,,,,,,,3.0,16821.568173461026,1454.2460297689097,0.42724411506355575,6.178477068285765,3.467182515842061
2365.0,-29.901089254511387,5.092111898842559,35.00928148813682,24.11688513765114,5.013673563440517,-26.409614611636247,-39.91962393103165,1.5221640010038988,-3.41583706391026,-4.998438852735166,40.018160621203656,47999.57944766979,15486.92892040937,15486.92892040937,63486.50836807916,87655.91720972382,87655.91720972382,15486.92892040937,103142.84613013318,103142.84613013318,103142.84613013318,129362.37904862086,124867.92828716221,4494.450761458645,0.0,103676.86069776955,64020.522935877125,44062.5975132138,26219.532918487672,70282.13043170147,20005.74874927199,1454.2433732533873,0.0,0.8868609131553005,2.8628516779844864,0.0014984597031051942,1.0,1.0,-3.41583706391026,354677.57132177835,1555316.410428379,4.385155803994526,1555316.410428379,4.385155803994526,0.7630093492308447,0.09221153977803713,4.565118963995687,101325.0,128367.27702771233,1.2668865238362925,1.0,0.0,4.56511896399409,1.2846126128062845,1.2849156163599924,3.5536930888628073,0.0,16821.561389413237,0.0,0.0,22710.659134066653,2315.8427326423043,19304.057920280462,1968.4660837574975,0.85,0.8499998968028105,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.2464831900782,2034.6934298245008,7.654494422247026,5.092111898842559,0.6476944234775193,4.444417475365039,3.46724393201377,3.5,0.9906411234325058,0.6,0.00023585925969626568,1.000052366870342,0.0002358469091317546,198.8405528321887,0.0,2.4625387553721823e-06,6.978834832724765,0.03788685510916258,7.957595052532256e-05,0.00015628330917094311,0.0007134518984522734,0.09221153977730878,0.09221153977730878,0.09221153977730878,0.09221153978242111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.33017569926,595.7339091958244,0.0,0.09221153977730878,0.09221153977803713,0.09221153977803713,0.427244075789171,0.427244075789171,0.5,9.999175238045257,1.5878933815842515,1.5878933815842515,-3.865352482534945e-12,1.5826017888248884,1.5826017888248884,-3.865352482534945e-12,26219.532918487672,20005.74874927199,0.7630093492308447,0.9033093899988399,0.6829556695683073,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508999084377348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.819493114934,15450.0,,,,,,,,,,,,,,,,,3.0,16821.561389413237,1454.2433732533873,0.427244075789171,6.178477068285765,3.46724393201377
2366.0,-29.901593874507537,5.091805072204832,35.009266508469864,24.116708139795833,5.013535968323189,-26.410082701405276,-39.92008294500408,1.5219898013117874,-3.417191442288015,-4.998548639454251,40.0181309772781,47999.26204297681,15486.81919650626,15486.81919650626,63486.081239483065,87655.73428506507,87655.73428506507,15486.81919650626,103142.55348157133,103142.55348157133,103142.55348157133,129361.99806418174,124867.54738830621,4494.4506758755315,0.0,103676.84536863517,64020.373123691694,44062.74693882609,26219.4445826104,70282.19152143649,20005.68086516489,1454.241359602369,0.0,0.886860461973791,2.862857227890198,0.0014984597031051942,1.0,1.0,-3.417191442288015,354676.0536101675,1555315.1317824568,4.385170963619491,1555315.1317824568,4.385170963619491,0.7630093308091399,0.09221154397360275,4.565118963995687,101325.0,128367.29746083857,1.2668867254955694,1.0,0.0,4.565118963995559,1.2846134530204505,1.2849164409058136,3.5536907645346076,0.0,16821.55461577683,0.0,0.0,22710.65577618387,2315.842390233553,19304.06182774478,1968.4664822079692,0.85,0.8500001945337261,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.2679095310248,2034.6934298245008,7.654359130371402,5.091805072204832,0.6474975281473352,4.444307544057497,3.4673051295441555,3.5,0.9906586084411872,0.6,0.0002358469091317546,1.0000524801297488,0.0002358345325048895,198.84096928328842,0.0,2.4557930751702513e-06,6.959717575032492,0.03788931090223775,7.957181995681451e-05,0.0001562750891749401,0.0007134143731926361,0.09221154397481274,0.09221154397481274,0.09221154397481274,0.09221154394835722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.1868532476,595.7339543376983,0.0,0.09221154397481274,0.09221154397360275,0.09221154397360275,0.4272440365147904,0.4272440365147904,0.5,9.999175238037088,1.5866257053048116,1.5866257053048116,2.8421709430404007e-12,1.5813571971662554,1.5813571971662554,2.8421709430404007e-12,26219.4445826104,20005.68086516489,0.7630093308091399,0.90330252749901,0.6829505597920456,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509029227320602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.80037585724,15450.0,,,,,,,,,,,,,,,,,3.0,16821.55461577683,1454.241359602369,0.4272440365147904,6.178477068285765,3.4673051295441555
2367.0,-29.90209686978435,5.091499169473253,35.00925149428694,24.116553947702073,5.013424166178571,-26.410546434155528,-39.920533751696325,1.5218388518046242,-3.418596255838395,-4.998657248384416,40.01810002253921,47998.914104630036,15486.708327793016,15486.708327793016,63485.62243242305,87655.53787707193,87655.53787707193,15486.708327793016,103142.24620486495,103142.24620486495,103142.24620486495,129361.59304237089,124867.14259352922,4494.450448841673,0.0,103676.82822307815,64020.20445152139,44062.91530172973,26219.34683750594,70282.26213923567,20005.60620649016,1454.2388637906365,0.0,0.886860021526342,2.862863612149281,0.0014984597031051942,1.0,1.0,-3.418596255838395,354674.5521852644,1555313.7965964745,4.385185762591886,1555313.7965964745,4.385185762591886,0.7630093278247794,0.09221154553013693,4.565118963995687,101325.0,128367.30297277184,1.2668867798941212,1.0,0.0,4.5651189639960865,1.2846141845505714,1.2849171567084545,3.553688740867217,0.0,16821.547803581092,0.0,0.0,22710.652020409452,2315.8420072511462,19304.05584465196,1968.465872102294,0.85,0.850000071653774,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.289252719859,2034.6934298245008,7.654223590114269,5.091499169473253,0.6473015775120885,4.4441975919611645,3.4673660900065126,3.5,0.9906760257161464,0.6,0.0002358345325048895,1.000052311371452,0.0002358221963223811,198.8413843950746,0.0,2.4609804823162503e-06,6.9744186868842535,0.03789177188272007,7.956776343679189e-05,0.00015626676906809763,0.0007133763909151071,0.09221154553017097,0.09221154553017097,0.09221154553017097,0.09221154553074457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.03719323827,595.7340014756928,0.0,0.09221154553017097,0.09221154553013693,0.09221154553013693,0.4272439972403774,0.4272439972403774,0.5,9.99917523803845,1.5853518978790362,1.5853518978790362,-1.0459189070388675e-11,1.5800609925460094,1.5800609925460094,-1.0459189070388675e-11,26219.34683750594,20005.60620649016,0.7630093278247794,0.9032950918206383,0.6829449229955027,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509059435450762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.81507696909,15450.0,,,,,,,,,,,,,,,,,3.0,16821.547803581092,1454.2388637906365,0.4272439972403774,6.178477068285765,3.4673660900065126
2368.0,-29.90259575000381,5.091194134680569,35.009236535779074,24.116370104625844,5.013278166383737,-26.411009928978093,-39.920992067176826,1.5216577535252298,-3.419911975337527,-4.998769848006576,40.018071599784086,47998.62168621189,15486.604175125689,15486.604175125689,63485.225861337574,87655.36225671145,87655.36225671145,15486.604175125689,103141.96643183714,103141.96643183714,103141.96643183714,129361.23456214122,124866.78402246238,4494.450539678837,0.0,103676.81328789263,64020.07271784735,44063.04507782808,26219.268130304088,70282.31320813217,20005.545208186926,1454.2373748528914,0.0,0.88685955161195,2.8628682954160563,0.0014984597031051942,1.0,1.0,-3.419911975337527,354672.9955971865,1555312.5706248395,4.385201551660442,1555312.5706248395,4.385201551660442,0.7630092918217128,0.09221155310001838,4.565118963995687,101325.0,128367.32101182606,1.2668869579257445,1.0,0.0,4.565118963994967,1.284615057001118,1.284918013516695,3.5536863273678048,0.0,16821.54100711323,0.0,0.0,22710.64874882209,2315.8416736420786,19304.053206755816,1968.4656031117474,0.85,0.8500000779483255,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.3105142995216,2034.6934298245008,7.654091680775562,5.091194134680569,0.6471042654892347,4.444089869191334,3.4674268178028274,3.5,0.9906933765150935,0.6,0.0002358221963223811,1.000051883608319,0.0002358099616506931,198.84179611229575,0.0,2.4529436081202677e-06,6.9516421854128385,0.03789422482632819,7.956363954598461e-05,0.0001562585567763965,0.0007133389008265244,0.09221155309938703,0.09221155309938703,0.09221155309938703,0.09221155310521588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.899774873,595.734044757967,0.0,0.09221155309938703,0.09221155310001838,0.09221155310001838,0.42724395796597664,0.42724395796597664,0.5,9.999175238039747,1.5840936661056162,1.5840936661056162,-6.542677510879003e-11,1.5788578726690616,1.5788578726690616,-6.542677510879003e-11,26219.268130304088,20005.545208186926,0.7630092918217128,0.9032887929191249,0.682940266124566,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450908954643963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.79230046762,15450.0,,,,,,,,,,,,,,,,,3.0,16821.54100711323,1454.2373748528914,0.42724395796597664,6.178477068285765,3.4674268178028274
2369.0,-29.903093470147372,5.090890099229553,35.00922153047647,24.116208543442212,5.013157117805344,-26.411470088171487,-39.921442315075524,1.5214992258784825,-3.4212968636065284,-4.9988716891374505,40.01804033325666,47998.29692121535,15486.484254117915,15486.484254117915,63484.781175333264,87655.17437071889,87655.17437071889,15486.484254117915,103141.6586248368,103141.6586248368,103141.6586248368,129360.82364110774,124866.37353002878,4494.450111078952,0.0,103676.7970134891,64019.9195635118,44063.19716664143,26219.16501627095,70282.36218291239,20005.466858464733,1454.2344855647389,0.0,0.8868591467178373,2.862875212395521,0.0014984597031051942,1.0,1.0,-3.4212968636065284,354671.58774211304,1555311.221992119,4.385215156064344,1555311.221992119,4.385215156064344,0.7630093043027819,0.09221155058367636,4.565118963995687,101325.0,128367.3341513841,1.2668870876031,1.0,0.0,4.5651189639965715,1.2846158236822416,1.2849187646609572,3.553684206465839,0.0,16821.534276317172,0.0,0.0,22710.64518387588,2315.841310118734,19304.0458591858,1968.4648538681204,0.85,0.8499998878451634,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.3316888997904,2034.6934298245008,7.653952309983769,5.090890099229553,0.6469121560410382,4.443977943188515,3.4674872975894897,3.5,0.9907106564541399,0.6,0.0002358099616506931,1.000051763168355,0.00023579775601175094,198.8422068736232,0.0,2.432764093287294e-06,6.894453440376191,0.037896657590421476,7.955958843912149e-05,0.0001562503732115716,0.0007133015418795491,0.09221155058194551,0.09221155058194551,0.09221155058194551,0.09221155059167507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.7486074556,595.7340923707368,0.0,0.09221155058194551,0.09221155058367636,0.09221155058367636,0.4272439186915854,0.4272439186915854,0.5,9.999175238038433,1.5828265923251479,1.5828265923251479,2.717115421546623e-11,1.5775748255309168,1.5775748255309168,2.717115421546623e-11,26219.16501627095,20005.466858464733,0.7630093043027819,0.9032818363462489,0.6829351693714854,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450911941120516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.735111722584,15450.0,,,,,,,,,,,,,,,,,3.0,16821.534276317172,1454.2344855647389,0.4272439186915854,6.178477068285765,3.4674872975894897
2370.0,-29.903589763084018,5.0905869137218485,35.00920653281098,24.116058961395197,5.013049317160782,-26.411927692861223,-39.921888372022636,1.5213528375567293,-3.422673637860669,-4.998984790676303,40.01801054289839,47997.95957256601,15486.38226091014,15486.38226091014,63484.34183347615,87654.9805577913,87654.9805577913,15486.38226091014,103141.36281870145,103141.36281870145,103141.36281870145,129360.44013603953,124865.99003698764,4494.450099051892,0.0,103676.77989990255,64019.75891409707,44063.35665089499,26219.077317338073,70282.43396823306,20005.399339630127,1454.2325674255599,0.0,0.886858679196921,2.8628806761651524,0.0014984597031051942,1.0,1.0,-3.422673637860669,354670.02422603755,1555309.9370317725,4.385230864733428,1555309.9370317725,4.385230864733428,0.7630092812763101,0.09221155631774325,4.565118963995687,101325.0,128367.34589903982,1.2668872035434475,1.0,0.0,4.565118963997424,1.2846165335296267,1.2849194589953583,3.5536822427876706,0.0,16821.527552131964,0.0,0.0,22710.64143510467,2315.8409278504555,19304.048777470765,1968.4651514503696,0.85,0.8500001566504322,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.352790907111,2034.6934298245008,7.653822077151099,5.0905869137218485,0.6467154830027217,4.443871430719127,3.467547570452901,3.5,0.9907278772722574,0.6,0.00023579775601175094,1.0000516149442649,0.0002357855859518736,198.84261645858578,0.0,2.4269961835603454e-06,6.878107184210019,0.037899084586605035,7.955557522839203e-05,0.00015624218078335892,0.0007132641424701543,0.09221155631315006,0.09221155631315006,0.09221155631315006,0.0922115563383012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.6045770531,595.7341377355774,0.0,0.09221155631315006,0.09221155631774325,0.09221155631774325,0.42724387941719133,0.42724387941719133,0.5,9.999175238032972,1.5815642569777424,1.5815642569777424,-7.16227077646181e-12,1.5763111528156628,1.5763111528156628,-7.16227077646181e-12,26219.077317338073,20005.399339630127,0.7630092812763101,0.9032746626585303,0.6829296719328274,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509149206641319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.718765466416,15450.0,,,,,,,,,,,,,,,,,3.0,16821.527552131964,1454.2325674255599,0.42724387941719133,6.178477068285765,3.467547570452901
2371.0,-29.904086517497333,5.090284582501984,35.009191598976415,24.115872848220192,5.01290076004675,-26.4123895782777,-39.92233882946891,1.5211693808321458,-3.423977473897594,-4.999097217136443,40.01798238838492,47997.64062653567,15486.279746375909,15486.279746375909,63483.92037291158,87654.80635461133,87654.80635461133,15486.279746375909,103141.08610098723,103141.08610098723,103141.08610098723,129360.08635720916,124865.63614944062,4494.450207768551,0.0,103676.76547425875,64019.59974443464,44063.51747758234,26219.000256221938,70282.51773380427,20005.33953824095,1454.2311552480355,0.0,0.8868582091874031,2.8628852171178134,0.0014984597031051942,1.0,1.0,-3.423977473897594,354668.4700483351,1555308.72263365,4.385246657030688,1555308.72263365,4.385246657030688,0.7630092430199948,0.09221156420063359,4.565118963995687,101325.0,128367.35881589344,1.2668873310228812,1.0,0.0,4.565118963996832,1.284617416670555,1.2849203267098555,3.5536797997239273,0.0,16821.520839947792,0.0,0.0,22710.638275133613,2315.840605623084,19304.039529483736,1968.4642084181385,0.85,0.8499998677104624,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.3738051274447,2034.6934298245008,7.65369192144923,5.090284582501984,0.6465194893485009,4.443765093153483,3.467607592990126,3.5,0.9907450265686074,0.6,0.0002357855859518736,1.0000516631495553,0.00023577340515518189,198.84302642588847,0.0,2.4199265484678113e-06,6.858071838357777,0.0379015045131535,7.955152261593781e-05,0.00015623406333593578,0.0007132270853569836,0.0922115642026124,0.0922115642026124,0.0922115642026124,0.09221156418496182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.46845562715,595.7341806093483,0.0,0.0922115642026124,0.09221156420063359,0.09221156420063359,0.42724384014277833,0.42724384014277833,0.5,9.999175238029656,1.5803158630591838,1.5803158630591838,1.0629719326971099e-11,1.5751197432388722,1.5751197432388722,1.0629719326971099e-11,26219.000256221938,20005.33953824095,0.7630092430199948,0.9032675894360751,0.6829243199329769,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509178916755696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.698730120566,15450.0,,,,,,,,,,,,,,,,,3.0,16821.520839947792,1454.2311552480355,0.42724384014277833,6.178477068285765,3.467607592990126
2372.0,-29.904579672802498,5.089983290001696,35.00917661702937,24.115703952871286,5.012770903568659,-26.41284636435176,-39.92278474671764,1.5210034066416382,-3.4253408148048834,-4.999194699289231,40.01795113320168,47997.318075528034,15486.155100030033,15486.155100030033,63483.473175558065,87654.625209383,87654.625209383,15486.155100030033,103140.78030941304,103140.78030941304,103140.78030941304,129359.67537466327,124865.22570743482,4494.449667228452,0.0,103676.74969555339,64019.44256167571,44063.67459319742,26218.89506525024,70282.56965844767,20005.259811096137,1454.22807979904,0.0,0.8868578264210604,2.8628923576293297,0.0014984597031051942,1.0,1.0,-3.4253408148048834,354667.1224630814,1555307.3744922052,4.385259517969848,1555307.3744922052,4.385259517969848,0.7630092634075387,0.0922115593853631,4.565118963995687,101325.0,128367.37056354915,1.2668874469632287,1.0,0.0,4.565118963996644,1.284618218070165,1.2849211126499458,3.5536775827869684,0.0,16821.51410197561,0.0,0.0,22710.63481877125,2315.84025317221,19304.039668591253,1968.4642226031574,0.85,0.8500000031983117,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.394732517403,2034.6934298245008,7.653551158929312,5.089983290001696,0.6463305640268731,4.443652725974823,3.4676673679283363,3.5,0.9907621051223818,0.6,0.00023577340515518189,1.0000512890355806,0.0002357613131848014,198.84343342435022,0.0,2.42206647845955e-06,6.864136399954364,0.03790392657963196,7.954751103807122e-05,0.00015622589411711066,0.000713189791901204,0.09221155938826595,0.09221155938826595,0.09221155938826595,0.0922115593654752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.3173430875,595.7342282048228,0.0,0.09221155938826595,0.0922115593853631,0.0922115593853631,0.4272438008683588,0.4272438008683588,0.5,9.999175238027798,1.5790585886230701,1.5790585886230701,-6.286882126005366e-11,1.573853884484322,1.573853884484322,-6.286882126005366e-11,26218.89506525024,20005.259811096137,0.7630092634075387,0.9032605592548596,0.6829192260439635,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509208654612247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.70479468216,15450.0,,,,,,,,,,,,,,,,,3.0,16821.51410197561,1454.22807979904,0.4272438008683588,6.178477068285765,3.4676673679283363
2373.0,-29.905071228156128,5.089682917780043,35.00916162613431,24.11554658263924,5.012653915284524,-26.41330048954985,-39.923230244871206,1.520849100732717,-3.4267023153337277,-4.999300917193871,40.01792091125606,47997.00138499656,15486.044666599333,15486.044666599333,63483.0460515959,87654.43795141598,87654.43795141598,15486.044666599333,103140.48261801532,103140.48261801532,103140.48261801532,129359.28374684669,124864.83430638115,4494.449440465544,0.0,103676.73331258468,64019.29674617566,44063.81840712113,26218.80112883138,70282.61953595252,20005.18797608207,1454.225723518487,0.0,0.8868573954750674,2.862898432091984,0.0014984597031051942,1.0,1.0,-3.4267023153337277,354665.6541225936,1555306.0709198813,4.3852739977530355,1555306.0709198813,4.3852739977530355,0.7630092572800158,0.09221156080031724,4.565118963995687,101325.0,128367.3857631226,1.2668875969713556,1.0,0.0,4.565118963997358,1.2846189647154942,1.2849218439369399,3.553675517320989,0.0,16821.507419547077,0.0,0.0,22710.63123004359,2315.8398872238317,19304.037069291637,1968.4639575483613,0.85,0.8500000230620884,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.415593055711,2034.6934298245008,7.653417676401662,5.089682917780043,0.6461382327198919,4.443544685060151,3.467726952328253,3.5,0.9907791292366437,0.6,0.0002357613131848014,1.0000511228395916,0.00023574926101314677,198.8438391038412,0.0,2.4044089073192103e-06,6.814094843342642,0.03790633098853928,7.95435034172328e-05,0.00015621780976756862,0.0007131528858837982,0.09221156080076603,0.09221156080076603,0.09221156080076603,0.09221156080098213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.17122603883,595.734274226879,0.0,0.09221156080076603,0.09221156080031724,0.09221156080031724,0.4272437615939398,0.4272437615939398,0.5,9.999175238028178,1.5778048607050437,1.5778048607050437,3.865352482534945e-11,1.5725986018601361,1.5725986018601361,3.865352482534945e-11,26218.80112883138,20005.18797608207,0.7630092572800158,0.903253841002919,0.6829142354383089,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509238177125794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.65475312555,15450.0,,,,,,,,,,,,,,,,,3.0,16821.507419547077,1454.225723518487,0.4272437615939398,6.178477068285765,3.467726952328253
