time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2374.0,-29.905561347005428,5.089383426961188,35.00914666663279,24.115378490556054,5.012524633657308,-26.41375460820451,-39.92367574302477,1.520683920129779,-3.428027773802569,-4.999409758850472,40.01789183482293,47996.69167048699,15485.938898263617,15485.938898263617,63482.6305687506,87654.25803892552,87654.25803892552,15485.938898263617,103140.19693718913,103140.19693718913,103140.19693718913,129358.91309948874,124864.46372089721,4494.4493785915265,0.0,103676.71776673336,64019.15139849298,44063.9626313782,26218.71616229961,70282.67879367781,20005.122556475457,1454.223855968296,0.0,0.8868569470333754,2.862903698210558,0.0014984597031051942,1.0,1.0,-3.428027773802569,354664.14951475774,1555304.816757087,4.385289065401774,1555304.816757087,4.385289065401774,0.7630092348015576,0.09221156536828717,4.565118963995687,101325.0,128367.40085134387,1.2668877458805219,1.0,0.0,4.5651189639966585,1.2846197621398376,1.2849226260660311,3.5536733113862446,0.0,16821.5007527324,0.0,0.0,22710.62782468845,2315.839539974247,19304.0319220488,1968.4634326756643,0.85,0.8499999238710443,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.4363748409771,2034.6934298245008,7.6532868000263505,5.089383426961188,0.6459451528203441,4.443438274140844,3.4677863121913903,3.5,0.9907960891975401,0.6,0.00023574926101314677,1.0000509736410388,0.00023573724462745964,198.8442435992405,0.0,2.3965000813464577e-06,6.791681230535861,0.037908727488620626,7.953949598304924e-05,0.00015620976503009752,0.0007131161607002084,0.09221156536833826,0.09221156536833826,0.09221156536833826,0.09221156537078593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.0306473241,595.7343185045387,0.0,0.09221156536833826,0.09221156536828717,0.09221156536828717,0.4272437223195302,0.4272437223195302,0.5,9.999175238028544,1.5765595001071233,1.5765595001071233,2.1600499167107046e-12,1.5713819850478785,1.5713819850478785,2.1600499167107046e-12,26218.71616229961,20005.122556475457,0.7630092348015576,0.9032471678421725,0.6829092529524425,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509267603973104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.63233951274,15450.0,,,,,,,,,,,,,,,,,3.0,16821.5007527324,1454.223855968296,0.4272437223195302,6.178477068285765,3.4677863121913903
2375.0,-29.906050050062195,5.089084894628586,35.00913171111751,24.115204845462017,5.012388936830904,-26.414208025482782,-39.92412113640455,1.520513037225929,-3.429352731743336,-4.999512102601718,40.017862030779014,47996.38835948999,15485.823879914706,15485.823879914706,63482.2122394047,87654.08185200044,87654.08185200044,15485.823879914706,103139.90573191515,103139.90573191515,103139.90573191515,129358.52885190443,124864.07976500588,4494.449086898543,0.0,103676.70267633686,64019.00918389953,44064.10388048593,26218.623119989275,70282.7270004752,20005.051480050646,1454.2214679551314,0.0,0.8868565342794211,2.862909731924309,0.0014984597031051942,1.0,1.0,-3.429352731743336,354662.73473861825,1555303.531212363,4.385302933951042,1555303.531212363,4.385302933951042,0.7630092315869419,0.09221156536717846,4.565118963995687,101325.0,128367.4158838891,1.2668878942402082,1.0,0.0,4.565118963995705,1.2846205861606363,1.2849234348438021,3.5536710318799436,0.0,16821.494098310515,0.0,0.0,22710.624519101762,2315.8392028982134,19304.03250764375,1968.4634923897306,0.85,0.8500000733756684,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.4570743060433,2034.6934298245008,7.653151666301426,5.089084894628586,0.645755381100737,4.443329513527849,3.467845437324003,3.5,0.9908129820925723,0.6,0.00023573724462745964,1.000050826594848,0.00023572526351499555,198.84464692762882,0.0,2.3893891227543892e-06,6.771528773885939,0.03791111687774338,7.9535489677928e-05,0.00015620175494953165,0.000713079593729514,0.0922115653669394,0.0922115653669394,0.0922115653669394,0.0922115653719359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.88655076205,595.7343638902024,0.0,0.0922115653669394,0.09221156536717846,0.09221156536717846,0.42724368304512805,0.42724368304512805,0.5,9.999175238029398,1.575316346177658,1.575316346177658,5.695710569852963e-11,1.5701593708583914,1.5701593708583914,5.695710569852963e-11,26218.623119989275,20005.051480050646,0.7630092315869419,0.903240596213284,0.6829044689624162,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509296944937853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.61218705609,15450.0,,,,,,,,,,,,,,,,,3.0,16821.494098310515,1454.2214679551314,0.42724368304512805,6.178477068285765,3.467845437324003
2376.0,-29.906537186508913,5.088787329613236,35.00911673458684,24.1150441573933,5.012267657701476,-26.41465862263621,-39.92456230390815,1.520355328964184,-3.430702090305658,-4.999613224770737,40.017831513686325,47996.07295420128,15485.70780184422,15485.70780184422,63481.7807560455,87653.89906964332,87653.89906964332,15485.70780184422,103139.60687148754,103139.60687148754,103139.60687148754,129358.13155982742,124863.68285676373,4494.44870306369,0.0,103676.68669535735,64018.860579956716,44064.25123933404,26218.524688339872,70282.77592767391,20004.97653886517,1454.2187931791489,0.0,0.8868561303183056,2.862916247074834,0.0014984597031051942,1.0,1.0,-3.430702090305658,354661.3368507501,1555302.2149107815,4.38531650706908,1555302.2149107815,4.38531650706908,0.7630092378066549,0.09221156361876726,4.565118963995687,101325.0,128367.42768722087,1.2668880107300358,1.0,0.0,4.565118963995176,1.2846213484923994,1.2849241819632904,3.5536689230279417,0.0,16821.48745591438,0.0,0.0,22710.621018430767,2315.8388459291164,19304.02434554371,1968.462660087156,0.85,0.8499998450010486,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.477700107756,2034.6934298245008,7.6530162902312,5.088787329613236,0.6455666079784823,4.443220721634754,3.467904352448603,3.5,0.9908298149853152,0.6,0.00023572526351499555,1.0000506638609532,0.00023571332136805695,198.8450489645229,0.0,2.3823800777232686e-06,6.751665140267743,0.0379134992578211,7.953152156838711e-05,0.00015619374194660843,0.0007130430134179107,0.09221156361995655,0.09221156361995655,0.09221156361995655,0.09221156360969081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.73900676006,595.7344103616894,0.0,0.09221156361995655,0.09221156361876726,0.09221156361876726,0.4272436437707338,0.4272436437707338,0.5,9.999175238030238,1.5740717346607767,1.5740717346607767,-1.0180656317970715e-10,1.5689111344650541,1.5689111344650541,-1.0180656317970715e-10,26218.524688339872,20004.97653886517,0.7630092378066549,0.903233828176805,0.6828995058987529,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509326201258959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.592323422476,15450.0,,,,,,,,,,,,,,,,,3.0,16821.48745591438,1454.2187931791489,0.4272436437707338,6.178477068285765,3.467904352448603
2377.0,-29.907023141241126,5.088490625887417,35.00910176095883,24.114899394940608,5.012164231974328,-26.415106379343865,-39.92499924553556,1.5202137884396252,-3.432062401705309,-4.999722201681142,40.017801644335066,47995.74354527038,15485.604447082962,15485.604447082962,63481.347992353345,87653.70746025181,87653.70746025181,15485.604447082962,103139.31190733478,103139.31190733478,103139.31190733478,129357.74630351976,124863.29772611252,4494.448577407244,0.0,103676.66962323661,64018.70570715401,44064.40435120289,26218.434396184988,70282.83874738787,20004.907262324432,1454.2166681601275,0.0,0.8868556840544449,2.862921977158754,0.0014984597031051942,1.0,1.0,-3.432062401705309,354659.83038951457,1555300.9265492104,4.385331501571689,1555300.9265492104,4.385331501571689,0.7630092232065283,0.09221156703736333,4.565118963995687,101325.0,128367.44043704626,1.266888136561029,1.0,0.0,4.565118963997029,1.284622035128696,1.2849248534195092,3.553667023575805,0.0,16821.480828612563,0.0,0.0,22710.617278742742,2315.838464587065,19304.022400570204,1968.4624617550544,0.85,0.8499998993263328,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.498253739524,2034.6934298245008,7.6528874776465985,5.088490625887417,0.6453747782888737,4.443115847598543,3.467963061826687,3.5,0.9908465890933391,0.6,0.00023571332136805695,1.000050541156846,0.00023570140874618864,198.84545002756732,0.0,2.3746367927475715e-06,6.729720670646618,0.03791587389461385,7.95275916491608e-05,0.00015618572971889613,0.0007130064366452375,0.09221156703887967,0.09221156703887967,0.09221156703887967,0.09221156702202292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.5945945007,595.7344558467777,0.0,0.09221156703887967,0.09221156703736333,0.09221156703736333,0.4272436044963459,0.4272436044963459,0.5,9.999175238024263,1.5728286089196217,1.5728286089196217,1.0800249583553523e-12,1.5676597999758428,1.5676597999758428,1.0800249583553523e-12,26218.434396184988,20004.907262324432,0.7630092232065283,0.9032268633957631,0.6828942086101237,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509355363906673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.570378952856,15450.0,,,,,,,,,,,,,,,,,3.0,16821.480828612563,1454.2166681601275,0.4272436044963459,6.178477068285765,3.467963061826687
2378.0,-29.907507407708817,5.088194793258246,35.00908686825523,24.11470856694507,5.012008711116448,-26.41555770658848,-39.92544048288835,1.520025447244246,-3.4333208954305405,-4.999830030231158,40.017774030854994,47995.44260884213,15485.499915504492,15485.499915504492,63480.942524346625,87653.54350621984,87653.54350621984,15485.499915504492,103139.04342172433,103139.04342172433,103139.04342172433,129357.40214391847,124862.95353061786,4494.448613300609,0.0,103676.6559134906,64018.55501645462,44064.5565522622,26218.358722194138,70282.91527445633,20004.84859648194,1454.2152342937025,0.0,0.8868552354650724,2.862926443371643,0.0014984597031051942,1.0,1.0,-3.4333208954305405,354658.33980688534,1555299.7354913955,4.385346574222025,1555299.7354913955,4.385346574222025,0.7630091878919792,0.0922115733174693,4.565118963995687,101325.0,128367.45246308237,1.2668882552487775,1.0,0.0,4.5651189639961425,1.2846229405899467,1.2849257437901762,3.553664518788069,0.0,16821.47420874654,0.0,0.0,22710.61427559077,2315.83815835079,19304.022564599163,1968.4624784813534,0.85,0.8500000189491576,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.5187245696623,2034.6934298245008,7.652758399257101,5.088194793258246,0.6451838512895334,4.443010941968713,3.46802153508542,3.5,0.9908632957386915,0.6,0.00023570140874618864,1.0000503657664908,0.00023568953806195027,198.84584969868902,0.0,2.3687706564113683e-06,6.713096040269818,0.03791824266527026,7.952362327570716e-05,0.00015617778547048148,0.000712970170206145,0.09221157331873592,0.09221157331873592,0.09221157331873592,0.09221157331003715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.4610888909,595.7344978966295,0.0,0.09221157331873592,0.0922115733174693,0.0922115733174693,0.42724356522193574,0.42724356522193574,0.5,9.999175238025805,1.571603561108418,1.571603561108418,3.842615114990622e-11,1.56650913480064,1.56650913480064,3.842615114990622e-11,26218.358722194138,20004.84859648194,0.7630091878919792,0.9032201108399125,0.6828891832591018,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509384455921992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.55375432248,15450.0,,,,,,,,,,,,,,,,,3.0,16821.47420874654,1454.2152342937025,0.42724356522193574,6.178477068285765,3.46802153508542
2379.0,-29.90799021495566,5.087900020174267,35.009071897316396,24.1145565052517,5.01189668950002,-26.41600346232461,-39.92587714511899,1.519876476769,-3.4346941167951286,-4.999922547955147,40.01774198922452,47995.127145042934,15485.372770079957,15485.372770079957,63480.49991512289,87653.35787368359,87653.35787368359,15485.372770079957,103138.73064376356,103138.73064376356,103138.73064376356,129356.97638796094,124862.52851029574,4494.4478776651895,0.0,103676.63947037082,64018.4087419354,44064.70080937269,26218.245744197386,70282.94655357007,20004.763377939955,1454.2116820618576,0.0,0.8868548807904355,2.862934312749489,0.0014984597031051942,1.0,1.0,-3.4346941167951286,354657.0608786775,1555298.3534360984,4.38535849133465,1555298.3534360984,4.38535849133465,0.763009225450082,0.09221156465730325,4.565118963995687,101325.0,128367.46365397715,1.2668883656943217,1.0,0.0,4.565118963995146,1.2846236618300202,1.2849264499501,3.5536625236159924,0.0,16821.4676065036,0.0,0.0,22710.610673686875,2315.8377910588097,19304.014610395818,1968.461667378342,0.85,0.8499998035174795,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.5391141381078,2034.6934298245008,7.652618455401436,5.087900020174267,0.6450001715641216,4.442899848610145,3.4680797766187657,3.5,0.9908799361767902,0.6,0.00023568953806195027,1.0000502141963405,0.00023567770369546382,198.84624816690683,0.0,2.360436293883203e-06,6.689476456864997,0.03792060310156414,7.951969622993145e-05,0.0001561698418320188,0.000712933906551556,0.09221156465824844,0.09221156465824844,0.09221156465824844,0.09221156464891872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.3061740832,595.7345466896694,0.0,0.09221156465824844,0.09221156465730325,0.09221156465730325,0.42724352594753784,0.42724352594753784,0.5,9.99917523802677,1.5703618630612368,1.5703618630612368,1.3699263945454732e-11,1.5652284311599942,1.5652284311599942,1.3699263945454732e-11,26218.245744197386,20004.763377939955,0.763009225450082,0.9032134113321172,0.6828843908594636,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450941344697897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.53013473907,15450.0,,,,,,,,,,,,,,,,,3.0,16821.4676065036,1454.2116820618576,0.42724352594753784,6.178477068285765,3.4680797766187657
2380.0,-29.908471843669812,5.087606111858413,35.00905696720448,24.114391311910026,5.01176978377675,-26.416449570564428,-39.92631757920606,1.5197141337384001,-3.435998785949323,-5.000029788127001,40.017713224752995,47994.835425086,15485.268997898163,15485.268997898163,63480.104422984165,87653.18018057458,87653.18018057458,15485.268997898163,103138.44917847274,103138.44917847274,103138.44917847274,129356.61121995909,124862.16341920616,4494.447800752931,0.0,103676.62403193052,64018.27927642104,44064.82750612165,26218.162041486346,70282.989547608,20004.69891923316,1454.2098449059783,0.0,0.8868544393570148,2.862939484738173,0.0014984597031051942,1.0,1.0,-3.435998785949323,354655.5784379454,1555297.1127343655,4.385373323562421,1555297.1127343655,4.385373323562421,0.7630092028410953,0.09221156885410034,4.565118963995687,101325.0,128367.48308493374,1.2668885574629534,1.0,0.0,4.565118963998827,1.2846244455390468,1.2849272186403404,3.5536603556381006,0.0,16821.461017351496,0.0,0.0,22710.607291860375,2315.8374462084785,19304.01560537321,1968.4617688378,0.85,0.8499999739017059,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.5594428564957,2034.6934298245008,7.652490295041128,5.087606111858413,0.6448104248210225,4.442795687037391,3.4681378447271958,3.5,0.990896527064913,0.6,0.00023567770369546382,1.0000500918181834,0.00023566589876211101,198.84664566386542,0.0,2.353219375262455e-06,6.669023709493798,0.03792295632093941,7.951573544422901e-05,0.00015616196825123482,0.0007128979627186045,0.09221156885472237,0.09221156885472237,0.09221156885472237,0.09221156883951748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.1671036954,595.734590492235,0.0,0.09221156885472237,0.09221156885410034,0.09221156885410034,0.42724348667314743,0.42724348667314743,0.5,9.99917523802501,1.5691343243252618,1.5691343243252618,2.2737367544323206e-13,1.5640310021776713,1.5640310021776713,2.2737367544323206e-13,26218.162041486346,20004.69891923316,0.7630092028410953,0.9032072316728115,0.6828798224721995,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509442350788437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.5096819917,15450.0,,,,,,,,,,,,,,,,,3.0,16821.461017351496,1454.2098449059783,0.42724348667314743,6.178477068285765,3.4681378447271958
2381.0,-29.908951772794776,5.087313123787084,35.00904203145735,24.114238761272304,5.011656844774456,-26.416892860294467,-39.92675008540971,1.519564674682258,-3.437334461394528,-5.000132248943437,40.01768320201536,47994.51449468987,15485.158568560235,15485.158568560235,63479.673063250106,87652.99662999944,87652.99662999944,15485.158568560235,103138.15519855967,103138.15519855967,103138.15519855967,129356.222668491,124861.77517493797,4494.447493553034,0.0,103676.60770511717,64018.125569921496,44064.980150217416,26218.067469931328,70283.04762014875,20004.626734114277,1454.2073841845533,0.0,0.8868540267900211,2.862945653051308,0.0014984597031051942,1.0,1.0,-3.437334461394528,354654.1620696301,1555295.8177602564,4.385387185883078,1555295.8177602564,4.385387185883078,0.7630092018436123,0.09221156857873249,4.565118963995687,101325.0,128367.49511096987,1.2668886761507019,1.0,0.0,4.565118963994981,1.2846251689300838,1.2849279270361695,3.553658354520489,0.0,16821.454435715757,0.0,0.0,22710.603715433674,2315.8370815144494,19304.017131176806,1968.4619244264666,0.85,0.8500001749428696,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.5796907743154,2034.6934298245008,7.652359153019023,5.087313123787084,0.6446232096122841,4.4426899141747995,3.4681956824188704,3.5,0.9909130521196773,0.6,0.00023566589876211101,1.0000499152444193,0.0002356541360283127,198.8470417595148,0.0,2.3473713994919282e-06,6.652450546160124,0.0379253036923389,7.951184613078308e-05,0.00015615405263132794,0.0007128618269720558,0.0922115685781298,0.0922115685781298,0.0922115685781298,0.09221156858091514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.02194984496,595.7346362108871,0.0,0.0922115685781298,0.09221156857873249,0.09221156857873249,0.4272434473987521,0.4272434473987521,0.5,9.999175238025284,1.5679039272519617,1.5679039272519617,-5.684341886080802e-14,1.5627977875489023,1.5627977875489023,-5.684341886080802e-14,26218.067469931328,20004.626734114277,0.7630092018436123,0.9032003479179203,0.6828746919752353,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509471184153215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.49310882836,15450.0,,,,,,,,,,,,,,,,,3.0,16821.454435715757,1454.2073841845533,0.4272434473987521,6.178477068285765,3.4681956824188704
2382.0,-29.90943025465659,5.08702103048746,35.00902713985703,24.114065814670198,5.011520720348839,-26.417337140480907,-39.92718643331898,1.5193944504377483,-3.4386168685617804,-5.00023624652502,40.017654603669456,47994.219054754016,15485.051195957803,15485.051195957803,63479.27025071182,87652.82573494739,87652.82573494739,15485.051195957803,103137.87693090519,103137.87693090519,103137.87693090519,129355.86015033022,124861.41280356748,4494.447346762732,0.0,103676.59292972188,64017.98624985013,44065.118533190835,26217.983219425038,70283.10175261587,20004.561973280754,1454.2054570344117,0.0,0.8868536012480618,2.8629509054768274,0.0014984597031051942,1.0,1.0,-3.4386168685617804,354652.72446254164,1555294.584224366,4.385401484173952,1555294.584224366,4.385401484173952,0.7630091836529695,0.09221157130847463,4.565118963995687,101325.0,128367.50902999325,1.266888813520782,1.0,0.0,4.565118963997221,1.2846259893533487,1.28492873254129,3.553656084985221,0.0,16821.447872074164,0.0,0.0,22710.600478848733,2315.8367514746355,19304.012570509207,1968.4614593677973,0.85,0.8500000952633456,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.599864256437,2034.6934298245008,7.6522298056427855,5.08702103048746,0.6444357368206521,4.4425852936668075,3.4682533078704503,3.5,0.9909295165344144,0.6,0.0002356541360283127,1.0000497649126878,0.00023564240930438814,198.84743666209135,0.0,2.338984818797548e-06,6.628682976472252,0.0379276426771577,7.950792244900409e-05,0.0001561462135793086,0.0007128260407670225,0.09221157130854037,0.09221157130854037,0.09221157130854037,0.09221157130699278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.88368264196,595.7346797604685,0.0,0.09221157130854037,0.09221157130847463,0.09221157130847463,0.42724340812436096,0.42724340812436096,0.5,9.999175238026456,1.5666844810755265,1.5666844810755265,1.3017142919125035e-11,1.5616193779632113,1.5616193779632113,1.3017142919125035e-11,26217.983219425038,20004.561973280754,0.7630091836529695,0.9031939209818551,0.6828699624510769,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509499915878556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.46934125868,15450.0,,,,,,,,,,,,,,,,,3.0,16821.447872074164,1454.2054570344117,0.42724340812436096,6.178477068285765,3.4682533078704503
2383.0,-29.909907292475058,5.086729898312474,35.009012214588445,24.113918537646555,5.011413433282069,-26.417777218714686,-39.927614643797256,1.5192503053049995,-3.4399640384392,-5.000334549048953,40.01762384951086,47993.89218614427,15484.935860999192,15484.935860999192,63478.82804714346,87652.64037684572,87652.64037684572,15484.935860999192,103137.57623784491,103137.57623784491,103137.57623784491,129355.45785702065,124861.01098711963,4494.446869901022,0.0,103676.57634866986,64017.8281580346,44065.27576737251,26217.881619175732,70283.15738654824,20004.48482269839,1454.2025722174644,0.0,0.886853212479612,2.8629577278299,0.0014984597031051942,1.0,1.0,-3.4399640384392,354651.3655845803,1555293.257704076,4.385414546876054,1555293.257704076,4.385414546876054,0.7630091978166202,0.09221156769902104,4.565118963995687,101325.0,128367.5171030268,1.2668888931954285,1.0,0.0,4.565118963994588,1.2846266877313963,1.284929416018675,3.5536541530656813,0.0,16821.44132142844,0.0,0.0,22710.596846730456,2315.836381101646,19304.00875791859,1968.4610705917505,0.85,0.8500000633271645,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.619961151182,2034.6934298245008,7.65209681574313,5.086729898312474,0.6442512262686586,4.442478672043816,3.468310714931375,3.5,0.9909459185518215,0.6,0.00023564240930438814,1.0000496149140974,0.00023563071850653074,198.84783037423995,0.0,2.331828992843798e-06,6.608403365719324,0.03792997450615054,7.95040721137976e-05,0.00015613833719059055,0.000712790084115518,0.0922115676990601,0.0922115676990601,0.0922115676990601,0.09221156769515035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.7349925348,595.7347265929178,0.0,0.0922115676990601,0.09221156769902104,0.09221156769902104,0.4272433688499768,0.4272433688499768,0.5,9.999175238026785,1.565457097457454,1.565457097457454,-1.2164491636212915e-11,1.5603705106097436,1.5603705106097436,-1.2164491636212915e-11,26217.881619175732,20004.48482269839,0.7630091978166202,0.903186914298943,0.6828647711738973,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509528561069296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.44906164792,15450.0,,,,,,,,,,,,,,,,,3.0,16821.44132142844,1454.2025722174644,0.4272433688499768,6.178477068285765,3.468310714931375
2384.0,-29.910383099329515,5.086439633678177,35.00899734590607,24.11374618476259,5.011277799083025,-26.418218929709848,-39.92804683567954,1.5190806619660002,-3.4412363792188785,-5.000439708158681,40.01759563086146,47993.590200290986,15484.831756111138,15484.831756111138,63478.421956402126,87652.4699580167,87652.4699580167,15484.831756111138,103137.30171412784,103137.30171412784,103137.30171412784,129355.10214748907,124860.6553619795,4494.446785509577,0.0,103676.56163553268,64017.681877516385,44065.42195335143,26217.800433361237,70283.22238671267,20004.422246768525,1454.2008170533009,0.0,0.8868527796510303,2.8629627036695275,0.0014984597031051942,1.0,1.0,-3.4412363792188785,354649.9119297388,1555292.0405486638,4.385429090017056,1555292.0405486638,4.385429090017056,0.7630091737716332,0.09221157163278074,4.565118963995687,101325.0,128367.53480802446,1.2668890679301699,1.0,0.0,4.565118963996181,1.2846275052911202,1.2849302187519585,3.5536518914571635,0.0,16821.434783762317,0.0,0.0,22710.5936237833,2315.836052452499,19304.00810921972,1968.4610044428753,0.85,0.8500001553902101,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.6399889893692,2034.6934298245008,7.651969639048524,5.086439633678177,0.6440641058095791,4.442375527868598,3.4683679251094004,3.5,0.9909622643169715,0.6,0.00023563071850653074,1.0000494870760395,0.00023561905840827093,198.84822307180917,0.0,2.32468978928856e-06,6.588170862843779,0.03793229919593983,7.950018615383427e-05,0.00015613053235269647,0.0007127544541020368,0.09221157162999345,0.09221157162999345,0.09221157162999345,0.09221157165974771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.59856111725,595.7347695642814,0.0,0.09221157162999345,0.09221157163278074,0.09221157163278074,0.4272433295755949,0.4272433295755949,0.5,9.999175238024955,1.5642442247695953,1.5642442247695953,-3.041122909053229e-11,1.559203328939816,1.559203328939816,-3.041122909053229e-11,26217.800433361237,20004.422246768525,0.7630091737716332,0.9031803010842453,0.6828598429397621,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509557119917216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.42882914505,15450.0,,,,,,,,,,,,,,,,,3.0,16821.434783762317,1454.2008170533009,0.4272433295755949,6.178477068285765,3.4683679251094004
2385.0,-29.91085724238169,5.0861503349555575,35.00898244482455,24.11359946653249,5.0111706281575445,-26.418656524405993,-39.928474627062656,1.5189370595461458,-3.442573970545368,-5.00053667513654,40.017564959138824,47993.275712994524,15484.715846715177,15484.715846715177,63477.9915597097,87652.28660285863,87652.28660285863,15484.715846715177,103137.0024495738,103137.0024495738,103137.0024495738,129354.70111452577,124860.25483360009,4494.446280925678,0.0,103676.54510204378,64017.534212292856,44065.5676552788,26217.698664951968,70283.26632023076,20004.345013785296,1454.197897862913,0.0,0.8868523973758764,2.862969553746179,0.0014984597031051942,1.0,1.0,-3.442573970545368,354648.57152226975,1555290.7175852617,4.38544193455915,1555290.7175852617,4.38544193455915,0.7630091896863269,0.0922115674380022,4.565118963995687,101325.0,128367.54616594751,1.266889180024155,1.0,0.0,4.565118963995436,1.2846282009949286,1.2849308996400335,3.5536499669398967,0.0,16821.428254855255,0.0,0.0,22710.590002083838,2315.8356831419333,19304.00375351188,1968.4605602842846,0.85,0.8500000991493667,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.659938450218,2034.6934298245008,7.651836927983984,5.0861503349555575,0.6438810480785975,4.44226928687696,3.4684249117752417,3.5,0.9909785462214976,0.6,0.00023561905840827093,1.0000493142170703,0.00023560743961185054,198.84861439755224,0.0,2.3185898198056848e-06,6.57088354932931,0.037934617785759635,7.949633993292617e-05,0.00015612271847534478,0.0007127187828223562,0.09221156743809698,0.09221156743809698,0.09221156743809698,0.09221156743481754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.4502695887,595.7348162711844,0.0,0.09221156743809698,0.0922115674380022,0.0922115674380022,0.4272432903012061,0.4272432903012061,0.5,9.99917523802525,1.5630228487976296,1.5630228487976296,-2.97859514830634e-11,1.557962704591148,1.557962704591148,-2.97859514830634e-11,26217.698664951968,20004.345013785296,0.7630091896863269,0.9031736127698694,0.682854941520836,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450958560517785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.411541831534,15450.0,,,,,,,,,,,,,,,,,3.0,16821.428254855255,1454.197897862913,0.4272432903012061,6.178477068285765,3.4684249117752417
2386.0,-29.91132996503605,5.085861889869064,35.008967593391866,24.113436962384753,5.011045649738245,-26.41909447861455,-39.92890626015139,1.5187774125574578,-3.4438540675832883,-5.000641964202512,40.01753658879695,47992.9861514519,15484.61341038016,15484.61341038016,63477.59956183206,87652.11254881845,87652.11254881845,15484.61341038016,103136.72595919861,103136.72595919861,103136.72595919861,129354.34238212716,124859.89619523127,4494.446186895882,0.0,103676.52978163592,64017.40338429787,44065.69599704228,26217.616422928546,70283.31241997083,20004.281671106593,1454.1960933877065,0.0,0.8868519644323152,2.8629746211647356,0.0014984597031051942,1.0,1.0,-3.4438540675832883,354647.11608014547,1555289.4938879171,4.3854564815816595,1555289.4938879171,4.3854564815816595,0.7630091671343511,0.09221157120443989,4.565118963995687,101325.0,128367.56119849268,1.266889328383841,1.0,0.0,4.565118963994031,1.2846289716548132,1.2849316555548902,3.5536478350749507,0.0,16821.421743419465,0.0,0.0,22710.58664611262,2315.835340928107,19304.00204631526,1968.4603861986777,0.85,0.8500001495830816,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.6798204298238,2034.6934298245008,7.651711132392114,5.085861889869064,0.6436947289925197,4.4421671608765445,3.4684817060500484,3.5,0.9909947731571567,0.6,0.00023560743961185054,1.0000491666726616,0.00023559585614751091,198.84900455234555,0.0,2.3103815691621474e-06,6.547621367005526,0.0379369281673288,7.949245934605325e-05,0.0001561149802657973,0.0007126834569752036,0.09221157120431969,0.09221157120431969,0.09221157120431969,0.09221157120915419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.31310477323,595.7348594735396,0.0,0.09221157120431969,0.09221157120443989,0.09221157120443989,0.42724325102682026,0.42724325102682026,0.5,9.999175238025574,1.5618137849166374,1.5618137849166374,-3.666400516522117e-11,1.5567878966191984,1.5567878966191984,-3.666400516522117e-11,26217.616422928546,20004.281671106593,0.7630091671343511,0.9031674429703609,0.6828503737085507,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509613990937373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.38827964921,15450.0,,,,,,,,,,,,,,,,,3.0,16821.421743419465,1454.1960933877065,0.42724325102682026,6.178477068285765,3.4684817060500484
2387.0,-29.911801542701717,5.08557439851995,35.00895274826806,24.113272257987433,5.010917940199498,-26.419531775324778,-39.929330174904294,1.5186155028541817,-3.445143117025907,-5.000738940445402,40.017507067873005,47992.66613469111,15484.498961889152,15484.498961889152,63477.16509658027,87651.94085464488,87651.94085464488,15484.498961889152,103136.43981653404,103136.43981653404,103136.43981653404,129353.9621475656,124859.51636745679,4494.445780108817,0.0,103676.51467284064,64017.23995286377,44065.8607999743,26217.522331031567,70283.38313100587,20004.209993495613,1454.1935488397653,0.0,0.8868515779420356,2.862980802556,0.0014984597031051942,1.0,1.0,-3.445143117025907,354645.77555360127,1555288.2205636855,4.385469467769309,1555288.2205636855,4.385469467769309,0.7630091715348037,0.09221156878510889,4.565118963995687,101325.0,128367.57094180901,1.2668894245428968,1.0,0.0,4.56511896399696,1.2846297528253985,1.2849324220282972,3.5536456741370204,0.0,16821.41524463421,0.0,0.0,22710.58333649563,2315.835003441097,19303.993628135984,1968.4595277832884,0.85,0.849999902781656,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.6996236363827,2034.6934298245008,7.651579701371432,5.08557439851995,0.6435125185403727,4.442061879979577,3.4685382756738825,3.5,0.9910109359068235,0.6,0.00023559585614751091,1.0000490477720188,0.0002355843012624114,198.8493937634831,0.0,2.303360353201987e-06,6.5277232409744315,0.037939231527682,7.94886483211449e-05,0.000156107207826366,0.0007126479748645594,0.09221156878755729,0.09221156878755729,0.09221156878755729,0.09221156876359696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.17037714634,595.7349044279906,0.0,0.09221156878755729,0.09221156878510889,0.09221156878510889,0.42724321175243696,0.42724321175243696,0.5,9.999175238023941,1.5606051230716957,1.5606051230716957,1.4949819160392508e-11,1.5555958234194804,1.5555958234194804,1.4949819160392508e-11,26217.522331031567,20004.209993495613,0.7630091715348037,0.903160352686224,0.6828451334682394,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509642291766767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.36838152318,15450.0,,,,,,,,,,,,,,,,,3.0,16821.41524463421,1454.1935488397653,0.42724321175243696,6.178477068285765,3.4685382756738825
2388.0,-29.912271628107174,5.085287853792192,35.00893789453564,24.11311698323118,5.01080092923576,-26.419966453739264,-39.929757512267656,1.5184631898143666,-3.4464502318109,-5.0008359270172615,40.01747712936206,47992.36937011187,15484.38536732817,15484.38536732817,63476.75473744004,87651.76344788252,87651.76344788252,15484.38536732817,103136.14881521069,103136.14881521069,103136.14881521069,129353.57423165336,124859.1288933088,4494.445338344557,0.0,103676.49890846384,64017.104830976925,44065.9934194299,26217.42541644266,70283.41883587255,20004.136273275093,1454.1908666671486,0.0,0.8868511929093441,2.862987231477342,0.0014984597031051942,1.0,1.0,-3.4464502318109,354644.4348878915,1555286.929228191,4.385482404989213,1555286.929228191,4.385482404989213,0.7630091801740835,0.09221156573198731,4.565118963995687,101325.0,128367.58291216908,1.2668895426811653,1.0,0.0,4.565118963995862,1.2846304890540878,1.2849331435859175,3.553643637523442,0.0,16821.408753029475,0.0,0.0,22710.579883271974,2315.834651310282,19303.98904492992,1968.4590604263353,0.85,0.8499998302178422,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.719359140452,2034.6934298245008,7.651448950858956,5.085287853792192,0.6433307591116026,4.441957094680589,3.468594652266681,3.5,0.991027043504766,0.6,0.0002355843012624114,1.000048892749978,0.00023557278346120802,198.84978174433712,0.0,2.2976818970466295e-06,6.511630496230148,0.03794152920957904,7.94848066976742e-05,0.00015609949456473718,0.0007126127629076233,0.09221156573370148,0.09221156573370148,0.09221156573370148,0.09221156571444931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.02563057793,595.7349500183386,0.0,0.09221156573370148,0.09221156573198731,0.09221156573198731,0.42724317247804783,0.42724317247804783,0.5,9.99917523802281,1.5593961710195572,1.5593961710195572,4.0188297134591267e-11,1.5543856952063493,1.5543856952063493,4.0188297134591267e-11,26217.42541644266,20004.136273275093,0.7630091801740835,0.9031540552355942,0.6828405641760932,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509670524153295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.352288778435,15450.0,,,,,,,,,,,,,,,,,3.0,16821.408753029475,1454.1908666671486,0.42724317247804783,6.178477068285765,3.468594652266681
2389.0,-29.912740277469645,5.085002212269573,35.0089230621705,24.112959578074538,5.010681080345349,-26.420400359415094,-39.930180938076205,1.518308698002902,-3.4477353751063333,-5.000935805774845,40.01744803810736,47992.06127595048,15484.276982710207,15484.276982710207,63476.33825866069,87651.58927653251,87651.58927653251,15484.276982710207,103135.86625924271,103135.86625924271,103135.86625924271,129353.20184621477,124858.75680322864,4494.4450429861245,0.0,103676.48335603248,64016.95535493473,44066.14222344194,26217.33558697206,70283.477810414,20004.067597031866,1454.188586435096,0.0,0.8868507900946223,2.862993013570291,0.0014984597031051942,1.0,1.0,-3.4477353751063333,354643.0542459983,1555285.6744383199,4.385495939699118,1555285.6744383199,4.385495939699118,0.7630091750045074,0.09221156551254463,4.565118963995687,101325.0,128367.594214416,1.26688965422567,1.0,0.0,4.565118963993843,1.2846312353972016,1.2849338753079695,3.5536415729329316,0.0,16821.402275600427,0.0,0.0,22710.57647647546,2315.834303913718,19303.986652998992,1968.4588165172606,0.85,0.8499998524033437,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.7390267483318,2034.6934298245008,7.651321034011863,5.085002212269573,0.6431481570426882,4.441854055226885,3.4686508352713408,3.5,0.9910430957918116,0.6,0.00023557278346120802,1.0000487435733811,0.00023556130136162935,198.85016854129358,0.0,2.2903122554655395e-06,6.490744931989338,0.03794381952183451,7.94810004070951e-05,0.00015609178305411292,0.0007125775589442314,0.09221156551849867,0.09221156551849867,0.09221156551849867,0.09221156546994289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.8849803276,595.7349943184774,0.0,0.09221156551849867,0.09221156551254463,0.09221156551254463,0.427243133203656,0.427243133203656,0.5,9.99917523802132,1.5581929980719451,1.5581929980719451,-9.322320693172514e-12,1.5532004306685394,1.5532004306685394,-9.322320693172514e-12,26217.33558697206,20004.067597031866,0.7630091750045074,0.9031473717035573,0.6828356076147306,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509698667305644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.33140321419,15450.0,,,,,,,,,,,,,,,,,3.0,16821.402275600427,1454.188586435096,0.427243133203656,6.178477068285765,3.4686508352713408
2390.0,-29.91320751545173,5.084717484053009,35.0089082409587,24.112803115882002,5.01056243280786,-26.420832590462794,-39.93060408448798,1.5181551428260727,-3.449025538948092,-5.001034407009104,40.01741869502761,47991.75889315682,15484.16738598393,15484.16738598393,63475.926279140745,87651.41387506957,87651.41387506957,15484.16738598393,103135.5812610535,103135.5812610535,103135.5812610535,129352.82465839143,124858.379964632,4494.444693759438,0.0,103676.46778921071,64016.8128071354,44066.283313417014,26217.24339733792,70283.52671075493,20003.997250239925,1454.1861660528896,0.0,0.8868503946896051,2.8629990171693303,0.0014984597031051942,1.0,1.0,-3.449025538948092,354641.69126858737,1555284.408787078,4.385509225448582,1555284.408787078,4.385509225448582,0.7630091748040573,0.09221156423845167,4.565118963995687,101325.0,128367.60824479151,1.2668897926947102,1.0,0.0,4.565118963997023,1.2846319772867707,1.2849346026212765,3.5536395206645297,0.0,16821.395811270595,0.0,0.0,22710.5730665267,2315.833956195714,19303.987814187425,1968.4589349255277,0.85,0.8500000311590433,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.7586224288184,2034.6934298245008,7.651192792646671,5.084717484053009,0.642966549999799,4.44175093405321,3.468706813168337,3.5,0.9910590894766678,0.6,0.00023556130136162935,1.0000485969603048,0.00023554985435470747,198.85055417469553,0.0,2.2832174364256503e-06,6.470638214830293,0.03794610273927094,7.947719679642784e-05,0.00015608410456520151,0.0007125425057288872,0.09221156423755286,0.09221156423755286,0.09221156423755286,0.0922115642424481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.74311256333,595.7350390020896,0.0,0.09221156423755286,0.09221156423845167,0.09221156423845167,0.4272430939292606,0.4272430939292606,0.5,9.999175238019808,1.5569916862963282,1.5569916862963282,6.821210263296962e-12,1.552008868061023,1.552008868061023,6.821210263296962e-12,26217.24339733792,20003.997250239925,0.7630091748040573,0.9031408816516819,0.6828308301981241,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509726724588463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.311296497035,15450.0,,,,,,,,,,,,,,,,,3.0,16821.395811270595,1454.1861660528896,0.4272430939292606,6.178477068285765,3.468706813168337
2391.0,-29.913673363663683,5.08443363009841,35.008893421101824,24.112666595634096,5.010465694712629,-26.421261779269546,-39.93102303994817,1.518021842782139,-3.450340031874987,-5.0011356016906845,40.01738909167917,47991.443395316426,15484.062474540577,15484.062474540577,63475.50586985701,87651.22948953629,87651.22948953629,15484.062474540577,103135.29196407687,103135.29196407687,103135.29196407687,129352.44258917244,124857.99819995533,4494.444389217109,0.0,103676.45083021828,64016.664734681675,44066.428995040675,26217.150625095575,70283.57962013625,20003.926408598523,1454.1837673586806,0.0,0.8868499870314843,2.8630050466778627,0.0014984597031051942,1.0,1.0,-3.450340031874987,354640.292445879,1555283.131910726,4.385522922915125,1555283.131910726,4.385522922915125,0.7630091726844781,0.0922115639334114,4.565118963995687,101325.0,128367.62116164518,1.2668899201741444,1.0,0.0,4.565118963992942,1.2846326243706914,1.284935235151669,3.5536377306562814,0.0,16821.38935959377,0.0,0.0,22710.569351619695,2315.833577380624,19303.9865907111,1968.4588101656634,0.85,0.8500001163262056,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.7781477769267,2034.6934298245008,7.651067134779305,5.08443363009841,0.6427842130982304,4.441649417000179,3.4687625905101234,3.5,0.9910750258600353,0.6,0.00023554985435470747,1.0000484525932833,0.00023553844190637917,198.8509386623671,0.0,2.276243670058469e-06,6.450874560945701,0.037948378982941,7.947343102348874e-05,0.00015607642333121871,0.0007125074399819654,0.09221156393271583,0.09221156393271583,0.09221156393271583,0.09221156394999352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.5999864753,595.73508408203,0.0,0.09221156393271583,0.0922115639334114,0.0922115639334114,0.42724305465486223,0.42724305465486223,0.5,9.999175238015493,1.5557889110052656,1.5557889110052656,2.2964741219766438e-11,1.5507955698157048,1.5507955698157048,2.2964741219766438e-11,26217.150625095575,20003.926408598523,0.7630091726844781,0.9031342201539101,0.6828258272372751,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509754697477322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.291532843155,15450.0,,,,,,,,,,,,,,,,,3.0,16821.38935959377,1454.1837673586806,0.42724305465486223,6.178477068285765,3.4687625905101234
2392.0,-29.914137601126978,5.084150613903078,35.008878681869234,24.11249385857957,5.010328203862991,-26.421693294772233,-39.93144604666156,1.5178517432772922,-3.4515691438064664,-5.001239248575224,40.017361777085995,47991.155123208235,15483.96194344106,15483.96194344106,63475.1170666493,87651.06591279697,87651.06591279697,15483.96194344106,103135.02785623803,103135.02785623803,103135.02785623803,129352.10225094201,124857.65790880095,4494.444342141066,0.0,103676.43654118938,64016.52575168367,44066.56754389523,26217.074394703992,70283.64193859922,20003.867466893647,1454.1822235448076,0.0,0.8868495586119743,2.863009609187452,0.0014984597031051942,1.0,1.0,-3.4515691438064664,354638.85973070044,1555281.9537553547,4.385537317981391,1555281.9537553547,4.385537317981391,0.7630091430390322,0.09221156845121861,4.565118963995687,101325.0,128367.63062658101,1.2668900135857983,1.0,0.0,4.565118963993589,1.2846334434965376,1.2849360398088943,3.553635464736358,0.0,16821.382920184078,0.0,0.0,22710.56622157445,2315.8332582048356,19303.977423894343,1968.4578754104964,0.85,0.8499998298393839,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.7975992038016,2034.6934298245008,7.6509439232128384,5.084150613903078,0.6426011842693944,4.4415494296336835,3.468818157040574,3.5,0.9910909020115926,0.6,0.00023553844190637917,1.00004828524011,0.00023552706942527954,198.85132182191097,0.0,2.2693760625173063e-06,6.431411761174046,0.03795064835900352,7.946962900329214e-05,0.00015606881290308703,0.0007124726974721774,0.09221156845061214,0.09221156845061214,0.09221156845061214,0.09221156845827688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.4679260335,595.735125676657,0.0,0.09221156845061214,0.09221156845121861,0.09221156845121861,0.42724301538045023,0.42724301538045023,0.5,9.999175238015928,1.554602481044185,1.554602481044185,4.3087311496492475e-11,1.5496701047687793,1.5496701047687793,4.3087311496492475e-11,26217.074394703992,20003.867466893647,0.7630091430390322,0.9031278874549793,0.6828211202420896,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450978258726507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.27207004338,15450.0,,,,,,,,,,,,,,,,,3.0,16821.382920184078,1454.1822235448076,0.42724301538045023,6.178477068285765,3.468818157040574
2393.0,-29.914600611734677,5.08386857463813,35.008863894998804,24.112355522252642,5.010229297198968,-26.42211995663745,-39.931864583026595,1.5177165741590766,-3.4528944973734497,-5.00133149715921,40.017330924794976,47990.85168088213,15483.844711779926,15483.844711779926,63474.69639266205,87650.88314868181,87650.88314868181,15483.844711779926,103134.72786046173,103134.72786046173,103134.72786046173,129351.69654590348,124857.2528458762,4494.443700027287,0.0,103676.41983156893,64016.388363349695,44066.7016313547,26216.968685441745,70283.67031679644,20003.787523472725,1454.1790190672361,0.0,0.8868492009838588,2.8630168545948793,0.0014984597031051942,1.0,1.0,-3.4528944973734497,354637.58457760094,1555280.6230102289,4.385549334435832,1555280.6230102289,4.385549334435832,0.7630091702623426,0.09221156147103425,4.565118963995687,101325.0,128367.6466612959,1.2668901718361303,1.0,0.0,4.56511896399688,1.2846340991697605,1.2849366810263236,3.5536336509719413,0.0,16821.37649751477,0.0,0.0,22710.562561292954,2315.832884959997,19303.982575028065,1968.4584006799535,0.85,0.8500001936512599,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.8169733662664,2034.6934298245008,7.650812754092703,5.08386857463813,0.6424236374699088,4.441444937168221,3.4688735032051468,3.5,0.9911067152014705,0.6,0.00023552706942527954,1.0000481578148617,0.00023551572750247747,198.85170397016248,0.0,2.26143289905641e-06,6.4089008359258655,0.03795290979190257,7.94658673284594e-05,0.00015606120209682014,0.000712437953236157,0.09221156147532775,0.09221156147532775,0.09221156147532775,0.09221156143221905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.318761585,595.7351726584716,0.0,0.09221156147532775,0.09221156147103425,0.09221156147103425,0.42724297610604633,0.42724297610604633,0.5,9.99917523801066,1.553402608237775,1.553402608237775,-6.252776074688882e-12,1.5484369997857357,1.5484369997857357,-6.252776074688882e-12,26216.968685441745,20003.787523472725,0.7630091702623426,0.9031215374290551,0.68281652714732,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509810380720987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.24955911813,15450.0,,,,,,,,,,,,,,,,,3.0,16821.37649751477,1454.1790190672361,0.42724297610604633,6.178477068285765,3.4688735032051468
