time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2394.0,-29.91506205863519,5.083587383838476,35.00884918064077,24.112185334693663,5.010094333847731,-26.42254869872153,-39.9322833987884,1.5175490158190235,-3.4541225914955476,-5.001433305688663,40.01730344223648,47990.55729097851,15483.742895959378,15483.742895959378,63474.30018693789,87650.71955482628,87650.71955482628,15483.742895959378,103134.46245078566,103134.46245078566,103134.46245078566,129351.3527896362,124856.90919829042,4494.44359134579,0.0,103676.40546479341,64016.2432010429,44066.84695972279,26216.89033885054,70283.73729857332,20003.727104476548,1454.1773359778306,0.0,0.8868487825218656,2.8630216224919716,0.0014984597031051942,1.0,1.0,-3.4541225914955476,354636.17728245107,1555279.4376122179,4.385563394942391,1555279.4376122179,4.385563394942391,0.7630091458571359,0.09221156475860964,4.565118963995687,101325.0,128367.6609143758,1.266890312503092,1.0,0.0,4.565118963998482,1.284634906266651,1.284937473742329,3.553631418332414,0.0,16821.370083948892,0.0,0.0,22710.559414217132,2315.832564047573,19303.97534981235,1968.4576639129928,0.85,0.849999993295092,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.8362854508543,2034.6934298245008,7.650689439294263,5.083587383838476,0.6422422873341294,4.441345096504347,3.468928672383392,3.5,0.9911224778238263,0.6,0.00023551572750247747,1.0000479953511663,0.00023550442438492793,198.8520848290877,0.0,2.2553606754890554e-06,6.391692154335983,0.03795516515257806,7.946210330726931e-05,0.00015605362419520818,0.000712403359213801,0.09221156475873722,0.09221156475873722,0.09221156475873722,0.09221156475829173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.1858890809,595.7352145088659,0.0,0.09221156475873722,0.09221156475860964,0.09221156475860964,0.42724293683162606,0.42724293683162606,0.5,9.999175238010979,1.5522208971326563,1.5522208971326563,1.1539214028744027e-11,1.5473107141930882,1.5473107141930882,1.1539214028744027e-11,26216.89033885054,20003.727104476548,0.7630091458571359,0.9031150395046842,0.6828116878177545,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509838100827464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.23235043654,15450.0,,,,,,,,,,,,,,,,,3.0,16821.370083948892,1454.1773359778306,0.42724293683162606,6.178477068285765,3.468928672383392
2395.0,-29.915522076101187,5.083307183404531,35.00883443190162,24.112036695610755,5.009983543472718,-26.422973779753097,-39.93269788390023,1.5174033893575531,-3.4554199058755444,-5.001523476529213,40.01727302200449,47990.24954770199,15483.62405207421,15483.62405207421,63473.8735997762,87650.54417824118,87650.54417824118,15483.62405207421,103134.1682303154,103134.1682303154,103134.1682303154,129350.95469727792,124856.51176496362,4494.442932314295,0.0,103676.38959980047,64016.09496911028,44066.994034100215,26216.786466962534,70283.78050106275,20003.648551019025,1454.1741806290804,0.0,0.886848433897966,2.8630287300017847,0.0014984597031051942,1.0,1.0,-3.4554199058755444,354634.93085767434,1555278.1255035668,4.385575108865254,1555278.1255035668,4.385575108865254,0.763009172624071,0.09221155734452499,4.565118963995687,101325.0,128367.6667046895,1.2668903696490452,1.0,0.0,4.565118963993907,1.2846356107077097,1.2849381638281598,3.5536294696678605,0.0,16821.363686275596,0.0,0.0,22710.555938953275,2315.832209669283,19303.973041284185,1968.457428508633,0.85,0.8500000217156244,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.855522463045,2034.6934298245008,7.650557996961433,5.083307183404531,0.6420665345067755,4.441240648897756,3.4689836274498935,3.5,0.9911381792713981,0.6,0.00023550442438492793,1.0000478468518332,0.00023549315677874778,198.85246450949705,0.0,2.2476484897951466e-06,6.369835820079445,0.037957412801067854,7.945837836918655e-05,0.00015604604601574136,0.0007123687639230045,0.09221155734499356,0.09221155734499356,0.09221155734499356,0.0922115573407425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.03881353565,595.7352608327383,0.0,0.09221155734499356,0.09221155734452499,0.09221155734452499,0.427242897557215,0.427242897557215,0.5,9.99917523801127,1.551029905722146,1.551029905722146,-1.48929757415317e-11,1.5461035706536563,1.5461035706536563,-1.48929757415317e-11,26216.786466962534,20003.648551019025,0.763009172624071,0.9031084148755547,0.6828068895209235,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509865727416527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.210494102284,15450.0,,,,,,,,,,,,,,,,,3.0,16821.363686275596,1454.1741806290804,0.427242897557215,6.178477068285765,3.4689836274498935
2396.0,-29.915980774251576,5.083027864737376,35.00881971434079,24.111882119346433,5.009865845197825,-26.423398406798906,-39.9331160710193,1.5172517127786658,-3.4566782583438,-5.001621606474563,40.01724442367679,47989.965684361065,15483.51824005949,15483.51824005949,63473.48392442055,87650.37322050563,87650.37322050563,15483.51824005949,103133.89146056512,103133.89146056512,103133.89146056512,129350.59019286213,124856.14755911993,4494.442633742206,0.0,103676.3742187337,64015.96668260952,44067.11948458243,26216.698732297005,70283.81821687943,20003.581445654112,1454.1719675792963,0.0,0.886848038186735,2.8630343530110287,0.0014984597031051942,1.0,1.0,-3.4566782583438,354633.5744194017,1555276.8919802764,4.385588404951623,1555276.8919802764,4.385588404951623,0.7630091664062646,0.09221155696015139,4.565118963995687,101325.0,128367.68234967173,1.2668905240530148,1.0,0.0,4.565118963993509,1.2846363433729806,1.2849388821904557,3.553627442930168,0.0,16821.357301857075,0.0,0.0,22710.55256969458,2315.8318661005114,19303.972321898666,1968.4573551517253,0.85,0.8500001161424084,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.8746998835802,2034.6934298245008,7.650433221458894,5.083027864737376,0.6418877047053151,4.441140160032061,3.4690384126253844,3.5,0.9911538321786812,0.6,0.00023549315677874778,1.0000477098047522,0.00023548192198222733,198.852843102267,0.0,2.240591258044458e-06,6.3498356252979935,0.0379596533923259,7.945462032511215e-05,0.00015603853645363564,0.0007123344818786244,0.0922115569588969,0.0922115569588969,0.0922115569588969,0.09221155696677963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.9005465335,595.7353043822114,0.0,0.0922115569588969,0.09221155696015139,0.09221155696015139,0.4272428582828113,0.4272428582828113,0.5,9.999175238011603,1.5498479352614822,1.5498479352614822,7.389644451905042e-12,1.5449433481307437,1.5449433481307437,7.389644451905042e-12,26216.698732297005,20003.581445654112,0.7630091664062646,0.9031023859369196,0.682802484296958,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509893268526033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.1904939075,15450.0,,,,,,,,,,,,,,,,,3.0,16821.357301857075,1454.1719675792963,0.4272428582828113,6.178477068285765,3.4690384126253844
2397.0,-29.916440372134474,5.082749446448723,35.00880500320227,24.111734178755455,5.0097557295316015,-26.423823186754333,-39.93353048628194,1.5171067184059557,-3.4579555898565673,-5.00171779794997,40.01721517376788,47989.65967618692,15483.410194640524,15483.410194640524,63473.06987082744,87650.19769846214,87650.19769846214,15483.410194640524,103133.60789310267,103133.60789310267,103133.60789310267,129350.21347083837,124855.77124121477,4494.442229623604,0.0,103676.35840585857,64015.82038419742,44067.26446851239,26216.605577735692,70283.87004624808,20003.51047538546,1454.1694520583442,0.0,0.886847654694441,2.8630404683839608,0.0014984597031051942,1.0,1.0,-3.4579555898565673,354632.24478002376,1555275.6303543546,4.385601290483562,1555275.6303543546,4.385601290483562,0.7630091705073113,0.09221155454109549,4.565118963995687,101325.0,128367.69599031465,1.2668906586756936,1.0,0.0,4.565118963995885,1.2846370447181779,1.2849395692674364,3.5536255028338974,0.0,16821.350928534925,0.0,0.0,22710.54910584725,2315.8315128863833,19303.96938047945,1968.4570552104392,0.85,0.8500001162679632,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.8938068236882,2034.6934298245008,7.6503076112181425,5.082749446448723,0.6417101553899043,4.441039291058819,3.4690929967998003,3.5,0.9911694276570858,0.6,0.00023548192198222733,1.0000478035690903,0.00023547066564399348,198.8532224389174,0.0,2.2340712297675457e-06,6.331357865161225,0.037961887463555666,7.945089633897351e-05,0.00015603102564325382,0.0007123001941357153,0.09221155454132364,0.09221155454132364,0.09221155454132364,0.09221155454030024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.75912927394,595.735348923908,0.0,0.09221155454132364,0.09221155454109549,0.09221155454109549,0.42724281900841354,0.42724281900841354,0.5,9.999175238012407,1.5486654318501678,1.5486654318501678,8.242295734817162e-12,1.5437622080934261,1.5437622080934261,8.242295734817162e-12,26216.605577735692,20003.51047538546,0.7630091705073113,0.9030958288019854,0.6827976268894819,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509920730747876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.172016147364,15450.0,,,,,,,,,,,,,,,,,3.0,16821.350928534925,1454.1694520583442,0.42724281900841354,6.178477068285765,3.4690929967998003
2398.0,-29.916896131022533,5.082471938275239,35.00879033330016,24.111566924862586,5.0096234147072,-26.424246452754492,-39.933944691997,1.5169421777872174,-3.459183418236762,-5.001812720345052,40.017186940706296,47989.37150598374,15483.300980820288,15483.300980820288,63472.67248680403,87650.03560346835,87650.03560346835,15483.300980820288,103133.33658428864,103133.33658428864,103133.33658428864,129349.85522587827,124855.41334690577,4494.441878972498,0.0,103676.3438463939,64015.67974893421,44067.40455273298,26216.51864158964,70283.92319432262,20003.444041288134,1454.1672153715913,0.0,0.886847273976724,2.863046053891522,0.0014984597031051942,1.0,1.0,-3.459183418236762,354630.9326868115,1555274.412586298,4.385614082795823,1555274.412586298,4.385614082795823,0.7630091666539911,0.09221155301487886,4.565118963995687,101325.0,128367.71007636626,1.2668907976942143,1.0,0.0,4.565118963996029,1.2846378375278424,1.2849403478027321,3.553623309726579,0.0,16821.344521898194,0.0,0.0,22710.545916562416,2315.831187669838,19303.968111684935,1968.4569258294052,0.85,0.8500001797670077,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.9128457644492,2034.6934298245008,7.650181683081375,5.082471938275239,0.6415335998999945,4.440938338375244,3.4691473870572858,3.5,0.9911849677306531,0.6,0.00023547066564399348,1.0000474044368128,0.0002354595038188227,198.85359860824983,0.0,2.238359130664082e-06,6.3435097763020085,0.03796412582268633,7.944717439708998e-05,0.0001560234912469035,0.0007122657987200542,0.09221155301430338,0.09221155301430338,0.09221155301430338,0.0922115530173789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.6226282662,595.7353919171451,0.0,0.09221155301430338,0.09221155301487886,0.09221155301487886,0.42724277973402247,0.42724277973402247,0.5,9.999175238013294,1.5474923903184958,1.5474923903184958,1.1652900866465643e-11,1.5426293021083097,1.5426293021083097,1.1652900866465643e-11,26216.51864158964,20003.444041288134,0.7630091666539911,0.9030894919071794,0.6827930104769709,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509948246936153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.184168058506,15450.0,,,,,,,,,,,,,,,,,3.0,16821.344521898194,1454.1672153715913,0.42724277973402247,6.178477068285765,3.4691473870572858
2399.0,-29.917350818466396,5.0821954087467525,35.008775632320024,24.11142303552481,5.009517145483962,-26.42466646924973,-39.93435840876771,1.516801313091877,-3.460468193503857,-5.0019017010245985,40.01715670464388,47989.08618613957,15483.183543414623,15483.183543414623,63472.26972955419,87649.86119809972,87649.86119809972,15483.183543414623,103133.04474151434,103133.04474151434,103133.04474151434,129349.46002072236,124855.0188158706,4494.441204851757,0.0,103676.32785271235,64015.55284038155,44067.527791478664,26216.415279208013,70283.94307068668,20003.365892633054,1454.1640613152167,0.0,0.886846930736325,2.863053131370067,0.0014984597031051942,1.0,1.0,-3.460468193503857,354629.70272744686,1555273.1084253176,4.385625615857208,1555273.1084253176,4.385625615857208,0.7630091940333861,0.0922115452542448,4.565118963995687,101325.0,128367.72171266972,1.2668909125356005,1.0,0.0,4.565118963996779,1.2846385194091232,1.2849410155049272,3.55362142347673,0.0,16821.338176849396,0.0,0.0,22710.54241310902,2315.830830417015,19303.965515291355,1968.4566610709423,0.85,0.8500001965672421,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.9318182605703,2034.6934298245008,7.650051945288033,5.0821954087467525,0.6413601360036818,4.440835272743071,3.4692015878356988,3.5,0.9912004536673426,0.6,0.0002354595038188227,1.0000472931673028,0.00023544836871972963,198.85397389449483,0.0,2.219569102247168e-06,6.290258835768474,0.03796634539178858,7.944345700963275e-05,0.00015601604680918994,0.0007122318139762717,0.09221154525176639,0.09221154525176639,0.09221154525176639,0.09221154527090505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.4764431875,595.735437960537,0.0,0.09221154525176639,0.0922115452542448,0.0922115452542448,0.4272427404596371,0.4272427404596371,0.5,9.999175238011981,1.5463126568077428,1.5463126568077428,-3.979039320256561e-11,1.5414335075207646,1.5414335075207646,-3.979039320256561e-11,26216.415279208013,20003.365892633054,0.7630091940333861,0.9030835060821532,0.6827887578514981,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509975533381663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.130917117975,15450.0,,,,,,,,,,,,,,,,,3.0,16821.338176849396,1454.1640613152167,0.4272427404596371,6.178477068285765,3.4692015878356988
2400.0,-29.9178040086632,5.081919727407321,35.00876096596315,24.111276596691482,5.009408072062368,-26.42508514826836,-39.934768074285216,1.5166578336079348,-3.4617222695455894,-5.0020003767308765,40.017128301182716,47988.789467055394,15483.081760732734,15483.081760732734,63471.87122778813,87649.68787159672,87649.68787159672,15483.081760732734,103132.76963232945,103132.76963232945,103132.76963232945,129349.09855327538,124854.65761658338,4494.440936691999,0.0,103676.31206956819,64015.41366503112,44067.66489393007,26216.328920945933,70283.99381487601,20003.299770149675,1454.161925467506,0.0,0.8868465315381944,2.8630586311481228,0.0014984597031051942,1.0,1.0,-3.4617222695455894,354628.33876129397,1555271.883309194,4.385639029136001,1555271.883309194,4.385639029136001,0.7630091852474332,0.0922115454546913,4.565118963995687,101325.0,128367.7329035645,1.2668910229811448,1.0,0.0,4.565118963994207,1.2846392134655094,1.2849416954194144,3.553619503549627,0.0,16821.33183807324,0.0,0.0,22710.53895577433,2315.8304778669913,19303.961054773015,1968.4562062246553,0.85,0.8500001295594456,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.950732080644,2034.6934298245008,7.649930166440341,5.081919727407321,0.6411828129759805,4.440736914431341,3.4692556213250643,3.5,0.9912158918071612,0.6,0.00023544836871972963,1.0000471376064808,0.00023543727077030913,198.85434794619616,0.0,2.2142587043631775e-06,6.275209168165245,0.03796855965049294,7.943977618252572e-05,0.00015600859253720392,0.0007121977843378656,0.09221154545462018,0.09221154545462018,0.09221154545462018,0.09221154545839508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.3391183517,595.7354812132446,0.0,0.09221154545462018,0.0922115454546913,0.0922115454546913,0.4272427011852475,0.4272427011852475,0.5,9.999175238012317,1.5451412822951056,1.5451412822951056,5.059064278611913e-12,1.5402781071852587,1.5402781071852587,5.059064278611913e-12,26216.328920945933,20003.299770149675,0.7630091852474332,0.9030771841874748,0.6827840431699869,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510002755777047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.115867450375,15450.0,,,,,,,,,,,,,,,,,3.0,16821.33183807324,1454.161925467506,0.4272427011852475,6.178477068285765,3.4692556213250643
2401.0,-29.918255767536124,5.081644944750302,35.00874633792348,24.111116502340906,5.009283205557197,-26.425504338228013,-39.93517787950111,1.5165004986381274,-3.462947767545927,-5.002094632059051,40.01710007349772,47988.50005823068,15482.973918844442,15482.973918844442,63471.473977075126,87649.52448117372,87649.52448117372,15482.973918844442,103132.49840001816,103132.49840001816,103132.49840001816,129348.73993153282,124854.29936237886,4494.440569153963,0.0,103676.29733285522,64015.272909879845,44067.80491441708,26216.24153151466,70284.04644593174,20003.233029387116,1454.1596532133228,0.0,0.8868461541908045,2.863064264562093,0.0014984597031051942,1.0,1.0,-3.462947767545927,354627.0358999901,1555270.665777672,4.385651708225316,1555270.665777672,4.385651708225316,0.7630091828892078,0.09221154358091742,4.565118963995687,101325.0,128367.74415013533,1.266891133976169,1.0,0.0,4.56511896399409,1.2846399722492698,1.2849424401242269,3.553617404573394,0.0,16821.325514135682,0.0,0.0,22710.535727662842,2315.830148691229,19303.95704230286,1968.4557970665683,0.85,0.850000073701011,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.969574021328,2034.6934298245008,7.649805667820424,5.081644944750302,0.6410078609832963,4.4406370837670055,3.4693094498022474,3.5,0.9912312713720707,0.6,0.00023543727077030913,1.000046988901,0.00023542620835151213,198.85472081775313,0.0,2.206875495554075e-06,6.2542851544002485,0.0379707665259885,7.94360942579766e-05,0.00015600117651233254,0.0007121639293020878,0.09221154358153236,0.09221154358153236,0.09221154358153236,0.0922115435715094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.2026433634,595.7355241982784,0.0,0.09221154358153236,0.09221154358091742,0.09221154358091742,0.4272426619108611,0.4272426619108611,0.5,9.999175238013112,1.5439763412105663,1.5439763412105663,4.035882739117369e-12,1.5391468645131,1.5391468645131,4.035882739117369e-12,26216.24153151466,20003.233029387116,0.7630091828892078,0.9030708558577741,0.6827794141754114,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510029888628422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.094943436605,15450.0,,,,,,,,,,,,,,,,,3.0,16821.325514135682,1454.1596532133228,0.4272426619108611,6.178477068285765,3.4693094498022474
2402.0,-29.918706368287523,5.081371069480118,35.00873168205083,24.110988119523995,5.009194319651703,-26.4259185762365,-39.93558310959486,1.5163753314206299,-3.4642464727130005,-5.002187690195541,40.01707001474388,47988.19508222803,15482.865032411222,15482.865032411222,63471.06011463925,87649.34135751113,87649.34135751113,15482.865032411222,103132.20638992236,103132.20638992236,103132.20638992236,129348.347504711,124853.90748935203,4494.440015358961,0.0,103676.28035935223,64015.134083583616,44067.94030640957,26216.141114788643,70284.0814211982,20003.15689812772,1454.1567214876843,0.0,0.886845789561203,2.863071048353892,0.0014984597031051942,1.0,1.0,-3.4642464727130005,354625.74959067866,1555269.369266616,4.3856639599965925,1555269.369266616,4.3856639599965925,0.7630092014893775,0.09221153825339258,4.565118963995687,101325.0,128367.75740104554,1.266891264752485,1.0,0.0,4.565118963994061,1.2846405805089054,1.284943034315105,3.5536157219844577,0.0,16821.319203765972,0.0,0.0,22710.53200957726,2315.829769552014,19303.95215129759,1968.4552983228311,0.85,0.8499999974970609,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.988349910551,2034.6934298245008,7.649680905078074,5.081371069480118,0.6408338717630695,4.440537197717049,3.4693630899130588,3.5,0.9912465971180168,0.6,0.00023542620835151213,1.0000468686113642,0.00023541517476917664,198.8550927346502,0.0,2.199814201447007e-06,6.234273446900818,0.03797296634018994,7.943245359407243e-05,0.0001559937547574397,0.0007121300481080804,0.09221153825574732,0.09221153825574732,0.09221153825574732,0.09221153823820796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.05731556925,595.735569971645,0.0,0.09221153825574732,0.09221153825339258,0.09221153825339258,0.42724262263647905,0.42724262263647905,0.5,9.999175238009007,1.5428028268559615,1.5428028268559615,-4.945377440890297e-12,1.5379412174825688,1.5379412174825688,-4.945377440890297e-12,26216.141114788643,20003.15689812772,0.7630092014893775,0.9030645180417184,0.682774735215568,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451005693588172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.074931729105,15450.0,,,,,,,,,,,,,,,,,3.0,16821.319203765972,1454.1567214876843,0.42724262263647905,6.178477068285765,3.4693630899130588
2403.0,-29.91915566115348,5.081098023990664,35.008717124429026,24.110814404580765,5.009053707229633,-26.426337189504235,-39.93599274018777,1.516204131390184,-3.4654197775703324,-5.00228636562545,40.01704353645162,47987.9172658649,15482.765458728789,15482.765458728789,63470.68272459369,87649.18766946535,87649.18766946535,15482.765458728789,103131.95312819413,103131.95312819413,103131.95312819413,129348.02067093921,124853.58076014346,4494.439910795749,0.0,103676.26669652903,64014.99629291482,44068.07822623801,26216.06754274508,70284.14576898309,20003.100029995425,1454.1552092336094,0.0,0.886845383391412,2.8630754369856426,0.0014984597031051942,1.0,1.0,-3.4654197775703324,354624.38563969714,1555268.2271915437,4.385677607550981,1555268.2271915437,4.385677607550981,0.7630091735681004,0.09221154142383656,4.565118963995687,101325.0,128367.76870329249,1.2668913762969898,1.0,0.0,4.565118963994146,1.2846414040096066,1.2849438438347554,3.553613443990747,0.0,16821.31290153867,0.0,0.0,22710.52901670384,2315.829464363859,19303.94859747195,1968.4549359334687,0.85,0.8499999530294379,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.0070611929416,2034.6934298245008,7.649560989971702,5.081098023990664,0.6406578025395593,4.440440221451104,3.469416545781137,3.5,0.991261870223182,0.6,0.00023541517476917664,1.0000467327424816,0.00023540417368654866,198.8554635732652,0.0,2.1940840385194076e-06,6.218034165164001,0.03797516042422846,7.942877355202696e-05,0.00015598640121714967,0.0007120964783218499,0.0922115414199715,0.0922115414199715,0.0922115414199715,0.0922115414557025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.92929855885,595.7356102926924,0.0,0.0922115414199715,0.09221154142383656,0.09221154142383656,0.42724258336208093,0.42724258336208093,0.5,9.999175238006826,1.5416511129641322,1.5416511129641322,-1.5347723092418164e-12,1.5368665880550907,1.5368665880550907,-1.5347723092418164e-12,26216.06754274508,20003.100029995425,0.7630091735681004,0.9030583217617162,0.682770157349516,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451008391389302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.05869244737,15450.0,,,,,,,,,,,,,,,,,3.0,16821.31290153867,1454.1552092336094,0.42724258336208093,6.178477068285765,3.469416545781137
2404.0,-29.919603495666507,5.080825998940989,35.00870250790274,24.11067533483731,5.0089521755936035,-26.426750430281295,-39.93639783058313,1.5160681082937046,-3.466703353845105,-5.002369547124188,40.0170127224634,47987.625071399045,15482.643005957296,15482.643005957296,63470.26807735634,87649.01360655087,87649.01360655087,15482.643005957296,103131.65661250817,103131.65661250817,103131.65661250817,129347.6137288958,124853.1746916564,4494.439037239399,0.0,103676.25057277526,64014.862037536994,44068.20948359807,26215.957116387624,70284.16659998569,20003.016941229984,1454.1515966716665,0.0,0.8868450717414218,2.8630831899474827,0.0014984597031051942,1.0,1.0,-3.466703353845105,354623.235858267,1555266.898106598,4.38568807918778,1555266.898106598,4.38568807918778,0.7630092181042696,0.09221152968741474,4.565118963995687,101325.0,128367.78139744177,1.2668915015785025,1.0,0.0,4.565118963994408,1.2846420629179935,1.284944488765078,3.55361162129961,0.0,16821.306610492644,0.0,0.0,22710.525484757818,2315.829104205597,19303.95012694868,1968.4550918966906,0.85,0.8500001525682238,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.025700204454,2034.6934298245008,7.649430046463018,5.080825998940989,0.6404890485376509,4.4403369504033385,3.469469795507618,3.5,0.991277084430748,0.6,0.00023540417368654866,1.0000465812209398,0.00023539320878348258,198.85583320939355,0.0,2.187625385793904e-06,6.199730343339924,0.03797734804961425,7.94251344532432e-05,0.00015597903923330545,0.00071206286998979,0.09221152968953115,0.09221152968953115,0.09221152968953115,0.09221152967015821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.7803193666,595.7356572161189,0.0,0.09221152968953115,0.09221152968741474,0.09221152968741474,0.4272425440876776,0.4272425440876776,0.5,9.999175238005487,1.5404840805210824,1.5404840805210824,-3.069544618483633e-12,1.5356661932790985,1.5356661932790985,-3.069544618483633e-12,26215.957116387624,20003.016941229984,0.7630092181042696,0.903052154528489,0.682765797658456,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510110813694979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.040388625544,15450.0,,,,,,,,,,,,,,,,,3.0,16821.306610492644,1454.1515966716665,0.4272425440876776,6.178477068285765,3.469469795507618
2405.0,-29.92005000399963,5.080554821660173,35.00868794004261,24.1105236922391,5.00883636872908,-26.427163869241156,-39.936799149122066,1.5159193251631868,-3.467922648707031,-5.002465681422031,40.01698489289267,47987.3216777366,15482.541273693716,15482.541273693716,63469.86295143032,87648.84746106394,87648.84746106394,15482.541273693716,103131.38873475765,103131.38873475765,103131.38873475765,129347.26183193922,124852.82307989731,4494.438752041909,0.0,103676.23541498618,64014.70963147199,44068.36198168243,26215.873097181575,70284.235078864,20002.952588092634,1454.1495247785795,0.0,0.8868446833889423,2.8630885146985436,0.0014984597031051942,1.0,1.0,-3.467922648707031,354621.90703983494,1555265.6977478086,4.385701128083732,1555265.6977478086,4.385701128083732,0.7630092087317557,0.09221152942308991,4.565118963995687,101325.0,128367.79230995604,1.266891609276645,1.0,0.0,4.56511896399547,1.284642781432416,1.2849451933619338,3.5536096337266923,0.0,16821.30033368586,0.0,0.0,22710.522164408623,2315.8287656242064,19303.946510084144,1968.45472307915,0.85,0.8500001175814803,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.044287562466,2034.6934298245008,7.649309537756787,5.080554821660173,0.6403150082585851,4.440239813401588,3.469522897990951,3.5,0.9912922565688431,0.6,0.00023539320878348258,1.0000464434460528,0.00023538227681940734,198.85620175211776,0.0,2.1804349352654547e-06,6.179352606542299,0.03797952848454952,7.942152939063416e-05,0.00015597167939284843,0.0007120292714425477,0.09221152942573814,0.09221152942573814,0.09221152942573814,0.09221152940067794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.6457692186,595.7356995948782,0.0,0.09221152942573814,0.09221152942308991,0.09221152942308991,0.4272425048132734,0.4272425048132734,0.5,9.9991752380038,1.5393304881626477,1.5393304881626477,1.1596057447604835e-11,1.5345430327150211,1.5345430327150211,1.1596057447604835e-11,26215.873097181575,20002.952588092634,0.7630092087317557,0.9030455105645318,0.6827608157631844,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451013762627802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.02001088875,15450.0,,,,,,,,,,,,,,,,,3.0,16821.30033368586,1454.1495247785795,0.4272425048132734,6.178477068285765,3.469522897990951
2406.0,-29.920487531663795,5.080284531357059,35.00867337072326,24.110401421226584,5.008752037324817,-26.42756611997434,-39.93719124756751,1.515800354730171,-3.4691836408634344,-5.002558379854328,40.0169557149209,47987.019027986804,15482.434999190933,15482.434999190933,63469.45402717774,87648.67160801754,87648.67160801754,15482.434999190933,103131.10660720846,103131.10660720846,103131.10660720846,129346.88483337758,124852.44657066341,4494.438262714173,0.0,103676.21818026074,64014.56566864146,44068.502790688086,26215.778226169114,70284.2810168572,20002.88048276087,1454.1468561414938,0.0,0.8868443173961781,2.863094822975918,0.0014984597031051942,1.0,1.0,-3.4691836408634344,354620.62571663957,1555264.4392305706,4.3857134256858155,1555264.4392305706,4.3857134256858155,0.7630092194933811,0.09221152523564007,4.565118963995687,101325.0,128367.80021596131,1.2668916873028504,1.0,0.0,4.565118963994932,1.2846433604421958,1.2849457584636095,3.5536080320566916,0.0,16821.294068519062,0.0,0.0,22710.518389101653,2315.828380650034,19303.944381728867,1968.4545060473115,0.85,0.8500001651654268,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.0628056307596,2034.6934298245008,7.649187048998776,5.080284531357059,0.640142901717061,4.440141629639998,3.4695758028428068,3.5,0.9913073722408019,0.6,0.00023538227681940734,1.0000455094676133,0.00023537156518478445,198.8565628834711,0.0,2.1738888536934843e-06,6.160801011367335,0.03798170237340321,7.941800729864201e-05,0.00015596426952076532,0.0007119954444949803,0.0922115252637401,0.0922115252637401,0.0922115252637401,0.09221152529075118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.5046968148,595.7357440279571,0.0,0.0922115252637401,0.09221152523564007,0.09221152523564007,0.42724246553886713,0.42724246553886713,0.5,9.999175238629817,1.538172717143766,1.538172717143766,-3.1604940886609256e-11,1.533374738990915,1.533374738990915,-3.1604940886609256e-11,26215.778226169114,20002.88048276087,0.7630092194933811,0.903039102184954,0.6827560634287124,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451016435955468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.00145929358,15450.0,,,,,,,,,,,,,,,,,2.0,16821.294068519062,1454.1468561414938,0.42724246553886713,6.178477068285765,3.4695758028428068
2407.0,-29.920931945761502,5.080015005795621,35.00865889120141,24.110245587676786,5.008631596527331,-26.42797826823337,-39.9375960585661,1.5156471576423771,-3.4703771865058,-5.002660036139141,40.01692916611858,47986.742341570265,15482.343067357655,15482.343067357655,63469.08540892792,87648.50750363784,87648.50750363784,15482.343067357655,103130.85057099549,103130.85057099549,103130.85057099549,129346.55578181143,124852.11755183723,4494.438229974196,0.0,103676.20406171092,64014.43889891258,44068.627958664816,26215.70521081594,70284.33316948076,20002.823937439556,1454.1454277825067,0.0,0.88684389631099,2.8630991355358804,0.0014984597031051942,1.0,1.0,-3.4703771865058,354619.2205783688,1555263.29411654,4.38572757443878,1555263.29411654,4.38572757443878,0.7630091876829197,0.09221152989384315,4.565118963995687,101325.0,128367.81363389977,1.266891819727607,1.0,0.0,4.565118963995649,1.2846440990796943,1.2849464835136246,3.553605988822967,0.0,16821.28796838139,0.0,0.0,22710.515296400252,2315.8280652822577,19303.940717231417,1968.4541323725653,0.85,0.8500001195609684,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.081259045236,2034.6934298245008,7.649071892825447,5.080015005795621,0.6399672077499456,4.440047798045676,3.469628523304134,3.5,0.9913224352297526,0.6,0.00023537156518478445,1.0000462259439007,0.00023536068541494404,198.85692970000727,0.0,2.1300788439710802e-06,6.036643443814041,0.03798383245224718,7.941437116543962e-05,0.00015595719401934483,0.0007119631439892659,0.09221152990173613,0.09221152990173613,0.09221152990173613,0.09221152982548206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.37633894774,595.7357844563514,0.0,0.09221152990173613,0.09221152989384315,0.09221152989384315,0.427242426266976,0.427242426266976,0.5,9.999175238624222,1.537031348999335,1.537031348999335,-3.745981302927248e-11,1.5322828496333614,1.5322828496333614,-3.745981302927248e-11,26215.70521081594,20002.823937439556,0.7630091876829197,0.9030331874371088,0.682751620134988,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510190555233353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.87730172602,15450.0,,,,,,,,,,,,,,,,,3.0,16821.28796838139,1454.1454277825067,0.427242426266976,6.178477068285765,3.469628523304134
2408.0,-29.921374459555338,5.079746463146443,35.008644419687954,24.110080149862938,5.008499690827298,-26.428389737024375,-39.93799702785907,1.515484339924273,-3.471579182022367,-5.002744220436596,40.01690043802852,47986.45704633376,15482.225117897782,15482.225117897782,63468.68216423154,87648.3519220314,87648.3519220314,15482.225117897782,103130.5770399292,103130.5770399292,103130.5770399292,129346.18605199744,124851.74849192638,4494.437560071062,0.0,103676.1899984261,64014.29512268987,44068.77208415136,26215.609012068242,70284.3810962196,20002.751118975615,1454.1425282831688,0.0,0.8868435720042664,2.8631056468056526,0.0014984597031051942,1.0,1.0,-3.471579182022367,354618.05694893876,1555262.0550051276,4.385738471374764,1555262.0550051276,4.385738471374764,0.7630092098858903,0.09221152191695682,4.565118963995687,101325.0,128367.82488047065,1.2668919307226316,1.0,0.0,4.565118963993668,1.2846448830620654,1.284947253703164,3.5536038201579254,0.0,16821.281715701247,0.0,0.0,22710.512215804778,2315.8277511489428,19303.93773014978,1968.453827775008,0.85,0.850000103331695,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.0996354176627,2034.6934298245008,7.648944175963502,5.079746463146443,0.6397996738530702,4.439946789293373,3.4696810239786955,3.5,0.9913374354224844,0.6,0.00023536068541494404,1.0000460284455004,0.00023534985262707884,198.85729494922978,0.0,2.1635176263076723e-06,6.131408952955943,0.03798599596987349,7.94107696913064e-05,0.00015594991572363763,0.0007119299177035073,0.09221152191272915,0.09221152191272915,0.09221152191272915,0.09221152194676485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.23744466616,595.7358282033575,0.0,0.09221152191272915,0.09221152191695682,0.09221152191695682,0.42724238699457046,0.42724238699457046,0.5,9.999175238622845,1.5358883980517248,1.5358883980517248,-4.3712589103961363e-11,1.5311650384142013,1.5311650384142013,-4.3712589103961363e-11,26215.609012068242,20002.751118975615,0.7630092098858903,0.9030268343309826,0.6827470954128501,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451021716330936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.97206723516,15450.0,,,,,,,,,,,,,,,,,3.0,16821.281715701247,1454.1425282831688,0.42724238699457046,6.178477068285765,3.4696810239786955
2409.0,-29.92181560179963,5.079478866377932,35.00862989422047,24.109958472568565,5.008417199159655,-26.42879488931023,-39.9383933172561,1.5153659543448508,-3.4728680699952292,-5.002830670021721,40.01686993902308,47986.156270450156,15482.111612213672,15482.111612213672,63468.26788266383,87648.17040909734,87648.17040909734,15482.111612213672,103130.28202131101,103130.28202131101,103130.28202131101,129345.78394141891,124851.34714340873,4494.436798010177,0.0,103676.17286481585,64014.15872532505,44068.90459943422,26215.5019201079,70284.40651954213,20002.670354097536,1454.1391408753511,0.0,0.8868432425824564,2.8631130842691648,0.0014984597031051942,1.0,1.0,-3.4728680699952292,354616.8620118722,1555260.739511062,4.385749540186821,1555260.739511062,4.385749540186821,0.7630092460200055,0.09221151240482232,4.565118963995687,101325.0,128367.83601568932,1.2668920406186954,1.0,0.0,4.565118963996438,1.2846454591334653,1.2849478159931393,3.5536022266213485,0.0,16821.275486276718,0.0,0.0,22710.50846264733,2315.8273684333926,19303.930524201147,1968.4530929727428,0.85,0.8499999265076303,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.117958231955,2034.6934298245008,7.648818859221587,5.079478866377932,0.63963161303597,4.439847253341962,3.4697333719558525,3.5,0.9913523919873864,0.6,0.00023534985262707884,1.000045885945349,0.0002353390538721144,198.8576590675572,0.0,2.1541788916311033e-06,6.104942978882547,0.03798815014876512,7.940721039998241e-05,0.00015594264222709643,0.0007118967133265125,0.09221151240142536,0.09221151240142536,0.09221151240142536,0.0922115124252191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.08998839674,595.7358746470974,0.0,0.09221151240142536,0.09221151240482232,0.09221151240482232,0.4272423477217703,0.4272423477217703,0.5,9.999175238620023,1.5347343648234641,1.5347343648234641,1.9326762412674725e-11,1.5299626000264652,1.5299626000264652,1.9326762412674725e-11,26215.5019201079,20002.670354097536,0.7630092460200055,0.9030206133278921,0.6827425690378123,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451024365770244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.94560126109,15450.0,,,,,,,,,,,,,,,,,3.0,16821.275486276718,1454.1391408753511,0.4272423477217703,6.178477068285765,3.4697333719558525
2410.0,-29.9222580030709,5.079212072296297,35.00861547628573,24.109784617926948,5.008275860302818,-26.429207291028654,-39.938798163179285,1.5151945304969054,-3.4740149481243066,-5.0029278436578375,40.01684398922137,47985.88980873894,15482.015289802328,15482.015289802328,63467.90509854127,87648.01937819098,87648.01937819098,15482.015289802328,103130.0346679933,103130.0346679933,103130.0346679933,129345.46534520754,124851.02864629091,4494.436698916627,0.0,103676.15955977667,64014.02999134639,44069.032853811426,26215.430677214248,70284.46353102567,20002.615221118333,1454.1377116973476,0.0,0.8868428421312672,2.863117289165101,0.0014984597031051942,1.0,1.0,-3.4740149481243066,354615.51884578145,1555259.6202353267,4.3857629956451305,1555259.6202353267,4.3857629956451305,0.7630092164956905,0.09221151558132516,4.565118963995687,101325.0,128367.84770766892,1.2668921560095625,1.0,0.0,4.565118963990274,1.2846462832022043,1.2849486263825303,3.5535999470736286,0.0,16821.26926957844,0.0,0.0,22710.505548147336,2315.827071237103,19303.931697012857,1968.4532125662543,0.85,0.8500000872322114,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.1362241523734,2034.6934298245008,7.648702248923767,5.079212072296297,0.6394592167014759,4.439752855594821,3.469785557702596,3.5,0.9913673022007418,0.6,0.0002353390538721144,1.0000460170740522,0.00023532822475576926,198.85802422626426,0.0,2.147415133075663e-06,6.085774487136429,0.03799029756389819,7.940357441012076e-05,0.00015593547946199363,0.0007118640144517071,0.092211515580985,0.092211515580985,0.092211515580985,0.09221151558455945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.9645265529,595.7359141633339,0.0,0.092211515580985,0.09221151558132516,0.09221151558132516,0.4272423084486486,0.4272423084486486,0.5,9.99917523862232,1.5336050600666908,1.5336050600666908,9.15179043659009e-12,1.5289128955335514,1.5289128955335514,9.15179043659009e-12,26215.430677214248,20002.615221118333,0.7630092164956905,0.9030147191850534,0.6827382240394639,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510270070069387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.926432769345,15450.0,,,,,,,,,,,,,,,,,3.0,16821.26926957844,1454.1377116973476,0.4272423084486486,6.178477068285765,3.469785557702596
2411.0,-29.92268879959309,5.078946281117243,35.00860098076473,24.109673837106698,5.0082037838777955,-26.429602059549214,-39.93918156540019,1.5150872448129145,-3.4753028871892866,-5.003008892848112,40.01681291568141,47985.579305877276,15481.895099134765,15481.895099134765,63467.47440501204,87647.84010106356,87647.84010106356,15481.895099134765,103129.73520019832,103129.73520019832,103129.73520019832,129345.05219187282,124850.61644419587,4494.435747676947,0.0,103676.14152051309,64013.88079218585,44069.17858703026,26215.31699167449,70284.49557870475,20002.529841660064,1454.1338972231415,0.0,0.8868425422622205,2.863125357511481,0.0014984597031051942,1.0,1.0,-3.4753028871892866,354614.3985600004,1555258.2799613692,4.385773071473919,1555258.2799613692,4.385773071473919,0.7630092685132324,0.09221150229764553,4.565118963995687,101325.0,128367.85433312404,1.2668922213977205,1.0,0.0,4.565118963995264,1.28464680735148,1.2849491367428514,3.553598497167843,0.0,16821.26301295291,0.0,0.0,22710.501596604405,2315.826668291864,19303.922320919926,1968.4522564708568,0.85,0.8499998222763244,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.1544186122367,2034.6934298245008,7.648574119038393,5.078946281117243,0.6392944041622757,4.439651876954967,3.469837539598599,3.5,0.9913821541710284,0.6,0.00023532822475576926,1.0000448101207173,0.00023531768014211515,198.85837980752873,0.0,2.1534566805084855e-06,6.102896232561048,0.0379924510205787,7.940013115168641e-05,0.00015592809360408285,0.0007118302971316932,0.09221150231910123,0.09221150231910123,0.09221150231910123,0.09221150237099852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.8142896215,595.7359614829116,0.0,0.09221150231910123,0.09221150229764553,0.09221150229764553,0.4272422691752901,0.4272422691752901,0.5,9.999175239225984,1.5324544293721942,1.5324544293721942,-1.1425527191022411e-11,1.5277060056588425,1.5277060056588425,-1.1425527191022411e-11,26215.31699167449,20002.529841660064,0.7630092685132324,0.9030081795769738,0.6827334949305129,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510296557909839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.943554514764,15450.0,,,,,,,,,,,,,,,,,2.0,16821.26301295291,1454.1338972231415,0.4272422691752901,6.178477068285765,3.469837539598599
2412.0,-29.923118873210317,5.07868120949309,35.00858660585513,24.109525756817334,5.008089918744596,-26.430000560191765,-39.939572965353705,1.5149418576804785,-3.4764592461149277,-5.003111556524026,40.016787402941745,47985.30995640071,15481.80875125862,15481.80875125862,63467.118707659334,87647.68134410812,87647.68134410812,15481.80875125862,103129.49009536674,103129.49009536674,103129.49009536674,129344.74123514784,124850.3054078487,4494.435827299137,0.0,103676.12709071896,64013.75576858722,44069.301469035265,26215.251139781096,70284.55260881636,20002.478454805103,1454.1328372292246,0.0,0.8868421122946708,2.8631290388887067,0.0014984597031051942,1.0,1.0,-3.4764592461149277,354612.9795162574,1555257.1795384276,4.38578751871976,1555257.1795384276,4.38578751871976,0.7630092249794151,0.09221150904760503,4.565118963995687,101325.0,128367.86446617298,1.2668923214031382,1.0,0.0,4.565118963997983,1.2846475091196776,1.2849498251293865,3.5535965559330727,0.0,16821.256974062482,0.0,0.0,22710.498435724203,2315.826345971785,19303.924292213887,1968.452457486898,0.85,0.8500000273815354,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.1725632212579,2034.6934298245008,7.648462899141836,5.07868120949309,0.6391204215710307,4.439560787922059,3.4698893793800782,3.5,0.9913969655371652,0.6,0.00023531768014211515,1.0000447350823807,0.00023530715365721152,198.85873479322214,0.0,2.096884786952547e-06,5.9425714862235175,0.037994547905365654,7.939661620960455e-05,0.0001559210639325106,0.000711798205844688,0.092211509085379,0.092211509085379,0.092211509085379,0.0922115090108563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.690938003,595.7360003345216,0.0,0.092211509085379,0.09221150904760503,0.09221150904760503,0.4272422299041535,0.4272422299041535,0.5,9.999175239828523,1.531330971004877,1.531330971004877,-4.922640073345974e-11,1.5266523104090766,1.5266523104090766,-4.922640073345974e-11,26215.251139781096,20002.478454805103,0.7630092249794151,0.9030023860420524,0.6827291086773102,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510322351029192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.78322976843,15450.0,,,,,,,,,,,,,,,,,2.0,16821.256974062482,1454.1328372292246,0.4272422299041535,6.178477068285765,3.4698893793800782
2413.0,-29.92354767425538,5.078417053596924,35.008572237168686,24.109383613709383,5.007983091710842,-26.43039674964069,-39.93996401606125,1.514802509033167,-3.4776706062295943,-5.003198441859077,40.0167588325963,47985.04523035153,15481.698863161673,15481.698863161673,63466.7440935132,87647.5175688702,87647.5175688702,15481.698863161673,103129.21643203187,103129.21643203187,103129.21643203187,129344.3732498544,124849.93801066227,4494.435239192126,0.0,103676.11222994346,64013.63996020081,44069.41363304739,26215.156817822535,70284.57045086993,20002.406923522267,1454.1300803836175,0.0,0.8868417736701258,2.8631353579441368,0.0014984597031051942,1.0,1.0,-3.4776706062295943,354611.77856940834,1555255.9472334601,4.385798896775926,1555255.9472334601,4.385798896775926,0.7630092416583794,0.09221150271158877,4.565118963995687,101325.0,128367.88256090331,1.266892499984242,1.0,0.0,4.56511896399448,1.2846481826082932,1.2849504852529603,3.5535946929274207,0.0,16821.250935294363,0.0,0.0,22710.495180436534,2315.8260140248235,19303.92468797376,1968.4524978431737,0.85,0.8500001666455388,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.1906286477188,2034.6934298245008,7.648340350979879,5.078417053596924,0.6389538132320434,4.439463240364881,3.4699409932419876,3.5,0.9914117123548536,0.6,0.00023530715365721152,1.0000446028668029,0.00023529665875168207,198.85908872963776,0.0,2.0932834697554937e-06,5.932365353287069,0.03799664118883541,7.939310454756001e-05,0.0001559140491096515,0.0007117661823438249,0.09221150277290242,0.09221150277290242,0.09221150277290242,0.0922115024951896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.55280343967,595.736043842254,0.0,0.09221150277290242,0.09221150271158877,0.09221150271158877,0.42724219063479557,0.42724219063479557,0.5,9.999175240445563,1.530201625664688,1.530201625664688,2.8421709430404007e-13,1.5255278356294752,1.5255278356294752,2.8421709430404007e-13,26215.156817822535,20002.406923522267,0.7630092416583794,0.9029968268480421,0.6827251688746375,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45103481009533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.77302363549,15450.0,,,,,,,,,,,,,,,,,2.0,16821.250935294363,1454.1300803836175,0.42724219063479557,6.178477068285765,3.4699409932419876
