time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2414.0,-29.923975181712574,5.078153791709045,35.008557895899244,24.109242553263925,5.007876486322494,-26.430792508665956,-39.94034741828216,1.5146642454937422,-3.478861854534159,-5.0032864734806894,40.01673088590146,47984.75094080607,15481.591581063401,15481.591581063401,63466.342521869476,87647.35772200029,87647.35772200029,15481.591581063401,103128.9493030637,103128.9493030637,103128.9493030637,129344.0166203952,124849.58188326273,4494.434737132466,0.0,103676.09733643598,64013.4906219638,44069.5630160802,26215.0673173315,70284.63033341171,20002.338847141316,1454.1275813226478,0.0,0.8868414269546727,2.863141263700508,0.0014984597031051942,1.0,1.0,-3.478861854534159,354610.56178109307,1555254.741830449,4.385810546699208,1555254.741830449,4.385810546699208,0.7630092497957166,0.09221149801588005,4.565118963995687,101325.0,128367.88991014764,1.2668925725156441,1.0,0.0,4.565118963995525,1.2846488509571732,1.2849511402761455,3.5535928441412477,0.0,16821.244907684322,0.0,0.0,22710.49191797884,2315.8256813467233,19303.91500762323,1968.4515107221355,0.85,0.8499998625014906,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.208636025866,2034.6934298245008,7.6482193117496236,5.078153791709045,0.6387871369389968,4.4393666547700485,3.469992441562466,3.5,0.9914264118749904,0.6,0.00023529665875168207,1.0000444684637715,0.00023528619593600217,198.85944159941894,0.0,2.0870073498898115e-06,5.914578829587725,0.0379987281961853,7.938966170885064e-05,0.00015590699704283142,0.0007117339888198491,0.09221149802862887,0.09221149802862887,0.09221149802862887,0.09221149817363912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.41768415656,595.7360864002775,0.0,0.09221149802862887,0.09221149801588005,0.09221149801588005,0.4272421513669245,0.4272421513669245,0.5,9.99917524105133,1.5290779184879284,1.5290779184879284,1.3528733688872308e-11,1.5244246189465116,1.5244246189465116,1.3528733688872308e-11,26215.0673173315,20002.338847141316,0.7630092497957166,0.902990343988464,0.6827204000814843,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510373774771184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.75523711179,15450.0,,,,,,,,,,,,,,,,,2.0,16821.244907684322,1454.1275813226478,0.4272421513669245,6.178477068285765,3.469992441562466
2415.0,-29.924401422877736,5.077891418567664,35.00854358014797,24.10910156266766,5.007770111382079,-26.43118683547097,-39.94073438281191,1.5145260451456484,-3.4800528958555788,-5.00337438108761,40.01670293928094,47984.47960278436,15481.48493044866,15481.48493044866,63465.964533233026,87647.19714869896,87647.19714869896,15481.48493044866,103128.68207914762,103128.68207914762,103128.68207914762,129343.65965225789,124849.22542272399,4494.434229533901,0.0,103676.08248490635,64013.36500628176,44069.68608736066,26214.977573110264,70284.66366047092,20002.27060048929,1454.1250674374076,0.0,0.8868410808686777,2.8631471815337273,0.0014984597031051942,1.0,1.0,-3.4800528958555788,354609.3467096295,1555253.5364309852,4.385822175478354,1555253.5364309852,4.385822175478354,0.7630092585319015,0.09221149320653148,4.565118963995687,101325.0,128367.9019361838,1.266892691203393,1.0,0.0,4.565118963994366,1.2846495189449125,1.2849517949793174,3.5535909963559837,0.0,16821.238891695786,0.0,0.0,22710.488664716493,2315.825349606287,19303.91425146751,1968.451433615711,0.85,0.8499999509679635,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.2265835976393,2034.6934298245008,7.6480988126010825,5.077891418567664,0.6386209472434556,4.439270471324209,3.4700437193156173,3.5,0.9914410626616049,0.6,0.00023528619593600217,1.000044336898699,0.0002352757645382635,198.85979342508625,0.0,2.0806296836624435e-06,5.896504523499365,0.03800080882586896,7.938618702160984e-05,0.00015590000891439233,0.000711702087182189,0.09221149321880066,0.09221149321880066,0.09221149321880066,0.09221149336574837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.28256524977,595.7361289581746,0.0,0.09221149321880066,0.09221149320653148,0.09221149320653148,0.4272421121002036,0.4272421121002036,0.5,9.999175241655276,1.5279582808714736,1.5279582808714736,-1.4949819160392508e-11,1.5233214852320316,1.5233214852320316,-1.4949819160392508e-11,26214.977573110264,20002.27060048929,0.7630092585319015,0.9029845378477236,0.6827162157961852,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510399371223768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.73716280571,15450.0,,,,,,,,,,,,,,,,,2.0,16821.238891695786,1454.1250674374076,0.4272421121002036,6.178477068285765,3.4700437193156173
2416.0,-29.9248264214484,5.077629930742588,35.00852928824008,24.108960676845186,5.007663943237364,-26.431579819415834,-39.94111736593766,1.5143879494665657,-3.4812432798981376,-5.003462025096245,40.01667499539754,47984.19560313554,15481.378691460275,15481.378691460275,63465.57429459581,87647.03614280441,87647.03614280441,15481.378691460275,103128.4148342647,103128.4148342647,103128.4148342647,129343.30247721955,124848.86876142914,4494.433715790411,0.0,103676.06767032258,64013.227197544635,44069.82274753105,26214.88764295486,70284.71039048591,20002.202227899543,1454.1225391312094,0.0,0.8868407361130242,2.8631531218900537,0.0014984597031051942,1.0,1.0,-3.4812432798981376,354608.13528536714,1555252.3311502638,4.385833759563048,1555252.3311502638,4.385833759563048,0.7630092678758839,0.0922114882705848,4.565118963995687,101325.0,128367.90906272375,1.266892761536874,1.0,0.0,4.565118963992392,1.2846501863789013,1.2849524491689577,3.553589150104422,0.0,16821.23288682505,0.0,0.0,22710.485419547225,2315.8250186911155,19303.91339122819,1968.4513458957128,0.85,0.8500000345484932,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.2444713300465,2034.6934298245008,7.647978745021895,5.077629930742588,0.638455303665248,4.43917462707734,3.4700948264041496,3.5,0.9914556646868998,0.6,0.0002352757645382635,1.0000442077973006,0.00023526536397474104,198.8601442261902,0.0,2.0743855994487898e-06,5.87880878883787,0.038002883211468406,7.938274822319008e-05,0.00015589301631507342,0.0007116701651344306,0.09221148827335095,0.09221148827335095,0.09221148827335095,0.0922114885063969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.1474595981,595.7361715118953,0.0,0.09221148827335095,0.0922114882705848,0.0922114882705848,0.42724207283440124,0.42724207283440124,0.5,9.999175242256424,1.5268419273853056,1.5268419273853056,-1.0061285138363019e-11,1.5222187451981313,1.5222187451981313,-1.0061285138363019e-11,26214.88764295486,20002.202227899543,0.7630092678758839,0.9029783852276758,0.6827117211772835,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451042489194459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.719467071045,15450.0,,,,,,,,,,,,,,,,,2.0,16821.23288682505,1454.1225391312094,0.42724207283440124,6.178477068285765,3.4700948264041496
2417.0,-29.925250114387055,5.077369327047006,35.008515019749986,24.108820279967063,5.007558186090433,-26.43197156556202,-39.941503981221445,1.5142503370396805,-3.482430314621979,-5.00354923044525,40.0166470869277,47983.93488402421,15481.272594903767,15481.272594903767,63465.20747892797,87646.87547574908,87646.87547574908,15481.272594903767,103128.14807065285,103128.14807065285,103128.14807065285,129342.94565319768,124848.51246160922,4494.433191588457,0.0,103676.05286394409,64013.112339033905,44069.93391656687,26214.797582544827,70284.7314991117,20002.133775795915,1454.1199955039178,0.0,0.8868403934600366,2.863159068577059,0.0014984597031051942,1.0,1.0,-3.482430314621979,354606.92992803775,1555251.1273987861,4.385845273002424,1555251.1273987861,4.385845273002424,0.7630092779779606,0.09221148311297903,4.565118963995687,101325.0,128367.92431797335,1.2668929120944816,1.0,0.0,4.565118963995486,1.2846508514896444,1.284953101074405,3.553587310281315,0.0,16821.226892639592,0.0,0.0,22710.48217617534,2315.8246879592257,19303.912046358942,1968.4512087572152,0.85,0.8500000967222926,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.2622993804107,2034.6934298245008,7.6478589754115855,5.077369327047006,0.638290282806282,4.439079044240724,3.4701457632745307,3.5,0.9914702180784374,0.6,0.00023526536397474104,1.0000440721373023,0.0002352549957842658,198.86049395068866,0.0,2.0682575621081214e-06,5.861441931014416,0.03800495146903052,7.937927695136545e-05,0.00015588608702337558,0.0007116385320934938,0.09221148314963248,0.09221148314963248,0.09221148314963248,0.09221148309730232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.0125251876,595.7362140116786,0.0,0.09221148314963248,0.09221148311297903,0.09221148311297903,0.42724203356932833,0.42724203356932833,0.5,9.999175242853964,1.5257287202904308,1.5257287202904308,3.171862772433087e-11,1.5211189158232514,1.5211189158232514,3.171862772433087e-11,26214.797582544827,20002.133775795915,0.7630092779779606,0.902972895040939,0.6827078066682328,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510450338351757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.702100213224,15450.0,,,,,,,,,,,,,,,,,2.0,16821.226892639592,1454.1199955039178,0.42724203356932833,6.178477068285765,3.4701457632745307
2418.0,-29.9256725345481,5.077109614476563,35.008500777154175,24.108681559469574,5.007453572861137,-26.432362607361963,-39.9418828432448,1.5141144341332098,-3.4836079757283187,-5.003635348424313,40.01661929671275,47983.64430926069,15481.165658858792,15481.165658858792,63464.80996811949,87646.7173292915,87646.7173292915,15481.165658858792,103127.88298815029,103127.88298815029,103127.88298815029,129342.59079752385,124848.15814518173,4494.432652342114,0.0,103676.03798382853,64012.965028037,44070.08106199059,26214.707809373558,70284.78887136414,20002.065562475957,1454.1174448149495,0.0,0.88684005590978,2.8631650159598823,0.0014984597031051942,1.0,1.0,-3.4836079757283187,354605.7396016806,1555249.9287459853,4.3858566149915035,1555249.9287459853,4.3858566149915035,0.7630092888284585,0.09221147762303593,4.565118963995687,101325.0,128367.93255803517,1.266892993417569,1.0,0.0,4.565118963995238,1.28465150853849,1.2849537449576345,3.553585492760825,0.0,16821.220910443673,0.0,0.0,22710.47891665118,2315.8243555802624,19303.90449107427,1968.4504383325877,0.85,0.8499998860403059,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.2800681409103,2034.6934298245008,7.647739017198657,5.077109614476563,0.6381261746676472,4.438983439808916,3.470196531044268,3.5,0.9914847231555052,0.6,0.0002352549957842658,1.000043939893511,0.0002352446591589933,198.86084262569062,0.0,2.061823479284013e-06,5.843207740290893,0.0380070132925098,7.937587542925568e-05,0.00015587912035501013,0.0007116067284236228,0.09221147763069083,0.09221147763069083,0.09221147763069083,0.09221147779268399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.8781625549,595.7362563313667,0.0,0.09221147763069083,0.09221147762303593,0.09221147762303593,0.4272419943048302,0.4272419943048302,0.5,9.999175243443917,1.5246194538755162,1.5246194538755162,-6.224354365258478e-11,1.5200273726960063,1.5200273726960063,-6.224354365258478e-11,26214.707809373558,20002.065562475957,0.7630092888284585,0.9029665022437978,0.6827031151374844,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510475706670178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.6838660225,15450.0,,,,,,,,,,,,,,,,,2.0,16821.220910443673,1454.1174448149495,0.4272419943048302,6.178477068285765,3.470196531044268
2419.0,-29.92609370451081,5.076850779863904,35.00848655981337,24.108542245253943,5.007348711464227,-26.432752039240878,-39.942265267577,1.5139779225085006,-3.484786973115945,-5.003721960364711,40.01659153984989,47983.376485500536,15481.060302901837,15481.060302901837,63464.436788402374,87646.5576163424,87646.5576163424,15481.060302901837,103127.61791924424,103127.61791924424,103127.61791924424,129342.23623095201,124847.80410510137,4494.432125850635,0.0,103676.02319255214,64012.84212679245,44070.20118417743,26214.618311707774,70284.8194958852,20001.997536919273,1454.1149166353023,0.0,0.8868397157254497,2.8631709230346063,0.0014984597031051942,1.0,1.0,-3.484786973115945,354604.5424533162,1555248.7315329253,4.385868045493733,1555248.7315329253,4.385868045493733,0.7630092988226395,0.09221147238809012,4.565118963995687,101325.0,128367.94603164974,1.266893126391806,1.0,0.0,4.565118963996276,1.2846521683698953,1.2849543916646171,3.5535836675451224,0.0,16821.21493962263,0.0,0.0,22710.475676587448,2315.8240251857105,19303.906535321395,1968.4506467877814,0.85,0.8500000973216985,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.2977788669439,2034.6934298245008,7.6476200609018194,5.076850779863904,0.6379622769134805,4.438888502950424,3.4702471332972626,3.5,0.991499180942075,0.6,0.0002352446591589933,1.0000438099970919,0.00023523435354264868,198.86119026982377,0.0,2.0555500115937878e-06,5.825428732856794,0.03800906884252139,7.937244206046638e-05,0.00015587221709852691,0.000711575214236538,0.09221147242516908,0.09221147242516908,0.09221147242516908,0.09221147234273068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.7439611854,595.7362986002579,0.0,0.09221147242516908,0.09221147238809012,0.09221147238809012,0.4272419550407671,0.4272419550407671,0.5,9.99917524403319,1.5235137411816595,1.5235137411816595,1.5347723092418164e-11,1.5189349872487696,1.5189349872487696,1.5347723092418164e-11,26214.618311707774,20001.997536919273,0.7630092988226395,0.9029607992678687,0.6826990071207298,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510500998866231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.666087015066,15450.0,,,,,,,,,,,,,,,,,2.0,16821.21493962263,1454.1149166353023,0.4272419550407671,6.178477068285765,3.4702471332972626
2420.0,-29.92651364989743,5.076592832189862,35.008472367981824,24.10840446772056,5.007244941018952,-26.43314072002893,-39.942643815278984,1.5138429731412701,-3.485958597518106,-5.003807331691779,40.016563840829825,47983.0963196648,15480.953869234825,15480.953869234825,63464.05018889962,87646.39999762912,87646.39999762912,15480.953869234825,103127.35386686395,103127.35386686395,103127.35386686395,129341.88249282497,124847.45091742734,4494.431575397621,0.0,103676.00833382127,64012.704719963105,44070.33734873129,26214.52862596102,70284.86597469231,20001.929410535846,1454.112355226418,0.0,0.886839381642185,2.8631768766123677,0.0014984597031051942,1.0,1.0,-3.485958597518106,354603.3624546871,1555247.5368170629,4.385879271000426,1555247.5368170629,4.385879271000426,0.7630093104450235,0.09221146664997454,4.565118963995687,101325.0,128367.95271278096,1.2668931923294444,1.0,0.0,4.56511896399478,1.2846528208309682,1.2849550310393578,3.5535818627189664,0.0,16821.20897976656,0.0,0.0,22710.47242174765,2315.8236932844193,19303.898023841415,1968.449778858368,0.85,0.8499998443606094,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.3154306891079,2034.6934298245008,7.647500796832278,5.076592832189862,0.6377993574464638,4.438793474743398,3.4702975675465715,3.5,0.9915135907275918,0.6,0.00023523435354264868,1.0000436827646464,0.00023522407830459693,198.86153690422785,0.0,2.049387132754817e-06,5.807963134227151,0.038011118229654146,7.936904363090056e-05,0.0001558653099117481,0.0007115436821071862,0.09221146665023468,0.09221146665023468,0.09221146665023468,0.09221146691693637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.61003951303,595.7363407810521,0.0,0.09221146665023468,0.09221146664997454,0.09221146664997454,0.42724191577705506,0.42724191577705506,0.5,9.99917524461556,1.5224114731432792,1.5224114731432792,1.2505552149377763e-11,1.5178487341736968,1.5178487341736968,1.2505552149377763e-11,26214.52862596102,20001.929410535846,0.7630093104450235,0.902954701681459,0.6826945695100596,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510526216291078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.64862141643,15450.0,,,,,,,,,,,,,,,,,2.0,16821.20897976656,1454.112355226418,0.42724191577705506,6.178477068285765,3.4702975675465715
2421.0,-29.926932305822397,5.076335758867855,35.0084582011413,24.10826616631823,5.007140942638761,-26.433527779135492,-39.9430220835842,1.5137074685592053,-3.4871311241938656,-5.003893151692616,40.016536177882635,47982.82131173124,15480.848946012575,15480.848946012575,63463.67025774381,87646.24095768148,87646.24095768148,15480.848946012575,103127.08990369405,103127.08990369405,103127.08990369405,129341.52909872735,124847.09806193454,4494.431036792813,0.0,103675.993556488,64012.57397578602,44070.46620077998,26214.439195033294,70284.90539581327,20001.861458480544,1454.1098143955,0.0,0.8868390451445628,2.863182789280375,0.0014984597031051942,1.0,1.0,-3.4871311241938656,354602.17625728354,1555246.3436565965,4.38589057763757,1555246.3436565965,4.38589057763757,0.7630093213006894,0.09221146114770655,4.565118963995687,101325.0,128367.96451611268,1.2668933088192715,1.0,0.0,4.565118963994097,1.2846534758268024,1.2849556729884701,3.5535800508830433,0.0,16821.203030403834,0.0,0.0,22710.469184738195,2315.823363201317,19303.894564791295,1968.4494261334194,0.85,0.8499998132034994,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.3330250687718,2034.6934298245008,7.6473824979892555,5.076335758867855,0.6376366669458093,4.438699091922046,3.4703478379646753,3.5,0.9915279537041929,0.6,0.00023522407830459693,1.0000435487813062,0.00023521383502873505,198.86188247533514,0.0,2.043349631027009e-06,5.790852854330543,0.03801316157928517,7.936564784400095e-05,0.00015585843046059597,0.0007115122765942697,0.09221146116887023,0.09221146116887023,0.09221146116887023,0.09221146122680737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.47629225417,595.7363829069087,0.0,0.09221146116887023,0.09221146114770655,0.09221146114770655,0.4272418765136017,0.4272418765136017,0.5,9.99917524519734,1.5213124785044556,1.5213124785044556,-1.432454155292362e-11,1.5167620274987712,1.5167620274987712,-1.432454155292362e-11,26214.439195033294,20001.861458480544,0.7630093213006894,0.9029487896489964,0.6826902738434856,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510551360478101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.63151113654,15450.0,,,,,,,,,,,,,,,,,2.0,16821.203030403834,1454.1098143955,0.4272418765136017,6.178477068285765,3.4703478379646753
2422.0,-29.927349789953315,5.076079559828588,35.00844405685086,24.108128214161866,5.007037286487479,-26.433913628942488,-39.94340394912285,1.5135722600450205,-3.488302765338858,-5.003978447022588,40.016508494523556,47982.56894497194,15480.744031091306,15480.744031091306,63463.31297606325,87646.08173129837,87646.08173129837,15480.744031091306,103126.82576238968,103126.82576238968,103126.82576238968,129341.17507852227,124846.74459489252,4494.430483629754,0.0,103675.97880547367,64012.466083219115,44070.569691393954,26214.349316132586,70284.91900752654,20001.793198095864,1454.1072413364345,0.0,0.8868387113894867,2.863188752442887,0.0014984597031051942,1.0,1.0,-3.488302765338858,354600.9973155678,1555245.1496168457,4.38590179212834,1555245.1496168457,4.38590179212834,0.7630093334335234,0.0922114553508677,4.565118963995687,101325.0,128367.98060650368,1.266893467619084,1.0,0.0,4.565118963994038,1.2846541293725235,1.2849563135281772,3.553578243060234,0.0,16821.19709287514,0.0,0.0,22710.46595349396,2315.8230337061036,19303.899795858877,1968.4499595538618,0.85,0.8500001644787482,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.3505611954013,2034.6934298245008,7.647264425362056,5.076079559828588,0.6374746331093775,4.4386049267192105,3.470397942232853,3.5,0.9915422692093865,0.6,0.00023521383502873505,1.0000434270367906,0.00023520362083243986,198.86222708026258,0.0,2.0369971206075423e-06,5.772849839801775,0.03801519857640578,7.936221990028558e-05,0.00015585161512844946,0.0007114811637922417,0.09221145537756566,0.09221145537756566,0.09221145537756566,0.09221145540364208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.34244632965,595.7364250638385,0.0,0.09221145537756566,0.0922114553508677,0.0922114553508677,0.42724183725035847,0.42724183725035847,0.5,9.999175245776433,1.520215824242598,1.520215824242598,5.6274984672199935e-12,1.5156756816837174,1.5156756816837174,5.6274984672199935e-12,26214.349316132586,20001.793198095864,0.7630093334335234,0.9029435314461587,0.6826865510058235,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510576427541548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.613508122005,15450.0,,,,,,,,,,,,,,,,,2.0,16821.19709287514,1454.1072413364345,0.42724183725035847,6.178477068285765,3.470397942232853
2423.0,-29.92777335712226,5.075824275482245,35.008429950208765,24.107965744938724,5.006906498215995,-26.434308338974663,-39.943787071946986,1.5134121809415622,-3.4894355879097247,-5.004059916756589,40.01648129184131,47982.292783917175,15480.63412155643,15480.63412155643,63462.92690547361,87645.93469039422,87645.93469039422,15480.63412155643,103126.56881195065,103126.56881195065,103126.56881195065,129340.82958307215,124846.39970948755,4494.429873584589,0.0,103675.96586367466,64012.32395665737,44070.71323001921,26214.26077112149,70284.9740011407,20001.72601342458,1454.1046589318248,0.0,0.8868383953570305,2.8631946373028954,0.0014984597031051942,1.0,1.0,-3.4894355879097247,354599.87125246605,1555243.9763103575,4.385912411127367,1555243.9763103575,4.385912411127367,0.7630093477768083,0.09221144829578264,4.565118963995687,101325.0,128367.98739898707,1.2668935346556829,1.0,0.0,4.565118963994154,1.2846548991834825,1.2849570703978153,3.5535761136296165,0.0,16821.191164866188,0.0,0.0,22710.46311856258,2315.8227446235546,19303.894079890666,1968.4493766873159,0.85,0.8500000188949239,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.3680395727135,2034.6934298245008,7.647144105685423,5.075824275482245,0.6373147326113546,4.43850954287089,3.470447881787454,3.5,0.9915565376535582,0.6,0.00023520362083243986,1.000044059964975,0.0002351932582257201,198.86257670740224,0.0,2.031217823096427e-06,5.756471310655274,0.03801722979422888,7.935878080768013e-05,0.00015584484002475975,0.0007114502346379048,0.09221144829516748,0.09221144829516748,0.09221144829516748,0.09221144830809543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.21092718246,595.7364664878825,0.0,0.09221144829516748,0.09221144829578264,0.09221144829578264,0.4272417979872781,0.4272417979872781,0.5,9.999175245774648,1.5191268522277142,1.5191268522277142,-6.144773578853346e-11,1.5146243288468781,1.5146243288468781,-6.144773578853346e-11,26214.26077112149,20001.72601342458,0.7630093477768083,0.9029373320169917,0.6826820876840396,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510601424526044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.59712959286,15450.0,,,,,,,,,,,,,,,,,3.0,16821.191164866188,1454.1046589318248,0.4272417979872781,6.178477068285765,3.470447881787454
2424.0,-29.92818782693973,5.075569947233272,35.00841577818651,24.107857199292653,5.006835555521056,-26.434687923881906,-39.94415674880145,1.5133069974208688,-3.490674256129921,-5.004137697918447,40.01645119290554,47981.997783128645,15480.51953425118,15480.51953425118,63462.517317379825,87645.76046973457,87645.76046973457,15480.51953425118,103126.28000398574,103126.28000398574,103126.28000398574,129340.43087309986,124846.00195369944,4494.428919400421,0.0,103675.94845094655,64012.185826444926,44070.84736055737,26214.150869114117,70284.99822967149,20001.643481806957,1454.100962178347,0.0,0.8868381085758215,2.863202419071873,0.0014984597031051942,1.0,1.0,-3.490674256129921,354598.7961766527,1555242.6780831707,4.3859220472603795,1555242.6780831707,4.3859220472603795,0.7630093983083456,0.09221143475637983,4.565118963995687,101325.0,128367.9953606684,1.2668936132313684,1.0,0.0,4.565118963994023,1.2846554125440623,1.2849575705660738,3.5535746935866417,0.0,16821.185101077575,0.0,0.0,22710.45930426371,2315.8223556733146,19303.891594080098,1968.449123205182,0.85,0.8500000521986777,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.385464978177,2034.6934298245008,7.647021677473888,5.075569947233272,0.6371569334289919,4.43841301380428,3.470497670276021,3.5,0.991570762936006,0.6,0.0002351932582257201,1.0000431137751074,0.000235183118593636,198.86291882631897,0.0,2.060734673697825e-06,5.840122065259636,0.03801929052890257,7.93554625430964e-05,0.00015583779568262372,0.0007114180763780308,0.09221143479868375,0.09221143479868375,0.09221143479868375,0.09221143467851832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.06540257286,595.7365123231913,0.0,0.09221143479868375,0.09221143475637983,0.09221143475637983,0.4272417587220046,0.4272417587220046,0.5,9.99917524633304,1.5180221681435455,1.5180221681435455,1.7053025658242404e-12,1.5134634417885309,1.5134634417885309,1.7053025658242404e-12,26214.150869114117,20001.643481806957,0.7630093983083456,0.9029311932256479,0.6826776551425249,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510626785818235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.680780347466,15450.0,,,,,,,,,,,,,,,,,2.0,16821.185101077575,1454.100962178347,0.4272417587220046,6.178477068285765,3.470497670276021
2425.0,-29.92860148034037,5.075316340636047,35.00840171529879,24.10771680241453,5.006728334496722,-26.435071087304756,-39.94453438846392,1.5131693439018055,-3.4917911373766515,-5.004233265454015,40.016425996183756,47981.744401707045,15480.432934856413,15480.432934856413,63462.17733656346,87645.6067214361,87645.6067214361,15480.432934856413,103126.0396562925,103126.0396562925,103126.0396562925,129340.1222623842,124845.69341840493,4494.428843979266,0.0,103675.93404251727,64012.07178433431,44070.95806464773,26214.0826060917,70285.04067073943,20001.59056887233,1454.0996434828874,0.0,0.886837713552346,2.8632064045137953,0.0014984597031051942,1.0,1.0,-3.4917911373766515,354597.4752631244,1555241.591298161,4.385935320447825,1555241.591298161,4.385935320447825,0.763009366737263,0.09221143826230645,4.565118963995687,101325.0,128368.01067159406,1.2668937643384561,1.0,0.0,4.565118963996887,1.2846560773134814,1.284958222465232,3.5535728547226633,0.0,16821.179205420325,0.0,0.0,22710.45614806353,2315.8220338304654,19303.89029983537,1968.448991228949,0.85,0.8500001133390431,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.4028423176935,2034.6934298245008,7.646913258199739,5.075316340636047,0.6369916535737312,4.438324687062316,3.470547321713385,3.5,0.9915849490609672,0.6,0.000235183118593636,1.0000430289942668,0.00023517299933599586,198.863260272369,0.0,2.0163968320694747e-06,5.714468622084891,0.03802130692573464,7.935207293581831e-05,0.0001558310456578177,0.0007113872617117812,0.0922114382844877,0.0922114382844877,0.0922114382844877,0.09221143833394041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.9435791507,595.7365506934318,0.0,0.0922114382844877,0.09221143826230645,0.09221143826230645,0.4272417194572225,0.4272417194572225,0.5,9.999175246886994,1.516940563056835,1.516940563056835,-2.830802259268239e-11,1.512442128077339,1.512442128077339,-2.830802259268239e-11,26214.0826060917,20001.59056887233,0.763009366737263,0.9029258108259669,0.6826736378582259,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510651602483966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.55512690429,15450.0,,,,,,,,,,,,,,,,,2.0,16821.179205420325,1454.0996434828874,0.4272417194572225,6.178477068285765,3.470547321713385
2426.0,-29.929013859591173,5.075063628251117,35.00838766329012,24.10758213317024,5.0066275687099395,-26.435452268737933,-39.944907976873196,1.51303747011012,-3.4929525842581484,-5.00431488218182,40.016398184152926,47981.47809370177,15480.325628647717,15480.325628647717,63461.80372234949,87645.4494704219,87645.4494704219,15480.325628647717,103125.77509906961,103125.77509906961,103125.77509906961,129339.76479363121,124845.33661000653,4494.428183624677,0.0,103675.91923157511,64011.947918956146,44071.0792362433,26213.98969456161,70285.0689308049,20001.520224965738,1454.0968498273576,0.0,0.8868373989754992,2.8632126663577266,0.0014984597031051942,1.0,1.0,-3.4929525842581484,354596.34717843984,1555240.3917124178,4.385945890553098,1555240.3917124178,4.385945890553098,0.7630093876597228,0.09221143029219481,4.565118963995687,101325.0,128368.0212500518,1.2668938687397167,1.0,0.0,4.565118963994966,1.2846567150084998,1.2849588473097844,3.5535710907528184,0.0,16821.17331230297,0.0,0.0,22710.452903691967,2315.8217029966368,19303.883196941522,1968.4482669353472,0.85,0.8499999220096289,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.4201473973922,2034.6934298245008,7.646794885216552,5.075063628251117,0.6368329384076628,4.438230689843454,3.470596766968611,3.5,0.9915990762767459,0.6,0.00023517299933599586,1.000042896597074,0.00023516291164732815,198.8636006677133,0.0,2.0123485658533206e-06,5.70299583562831,0.03802331927430049,7.93487198233662e-05,0.00015582427951262967,0.0007113563734540703,0.09221143034216926,0.09221143034216926,0.09221143034216926,0.09221143013221403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.80911122775,595.7365930462591,0.0,0.09221143034216926,0.09221143029219481,0.09221143029219481,0.42724168019282105,0.42724168019282105,0.5,9.999175247450486,1.5158542886714486,1.5158542886714486,2.4442670110147446e-12,1.5113622979236538,1.5113622979236538,2.4442670110147446e-12,26213.98969456161,20001.520224965738,0.7630093876597228,0.9029201320813548,0.6826695744004913,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510676370346969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.543654117835,15450.0,,,,,,,,,,,,,,,,,2.0,16821.17331230297,1454.0968498273576,0.42724168019282105,6.178477068285765,3.470596766968611
2427.0,-29.929425022704827,5.074811782038789,35.00837363878194,24.107447394076758,5.006526421463897,-26.43583255212798,-39.94527765372766,1.5129055276227772,-3.494101695116342,-5.004398140366191,40.01637087322131,47981.19929986101,15480.221686934101,15480.221686934101,63461.42098679511,87645.29370551283,87645.29370551283,15480.221686934101,103125.51539244693,103125.51539244693,103125.51539244693,129339.41635306021,124844.98874221495,4494.427610845254,0.0,103675.90447254204,64011.81012754535,44071.21593888521,26213.900960613275,70285.11689949848,20001.452856643267,1454.094291988933,0.0,0.8868370742321725,2.863218562873693,0.0014984597031051942,1.0,1.0,-3.494101695116342,354595.19640829996,1555239.213738502,4.3859568022678905,1555239.213738502,4.3859568022678905,0.7630094004969237,0.09221142401830072,4.565118963995687,101325.0,128368.03199553784,1.2668939747894186,1.0,0.0,4.565118963995429,1.2846573529602532,1.2849594724516766,3.5535693260745536,0.0,16821.167430922633,0.0,0.0,22710.44967069121,2315.821373322308,19303.885150785387,1968.448466171974,0.85,0.8500001290462277,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.4373988580135,2034.6934298245008,7.646678378727099,5.074811782038789,0.6366739265910244,4.438137855447764,3.4706460593002166,3.5,0.9916131598000619,0.6,0.00023516291164732815,1.0000427702333312,0.0002351528541048896,198.86394006022886,0.0,2.0060740908756288e-06,5.685213973541532,0.03802532534839137,7.934540194769441e-05,0.00015581750969963373,0.0007113254684523798,0.09221142404191984,0.09221142404191984,0.09221142404191984,0.09221142406138107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.67706604913,595.736634635998,0.0,0.09221142404191984,0.09221142401830072,0.09221142401830072,0.4272416409287677,0.4272416409287677,0.5,9.999175248007779,1.514772689300628,1.514772689300628,-8.071765478234738e-12,1.5102964452498213,1.5102964452498213,-8.071765478234738e-12,26213.900960613275,20001.452856643267,0.7630094004969237,0.9029140703790726,0.6826651418744867,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510701061999467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.52587225575,15450.0,,,,,,,,,,,,,,,,,2.0,16821.167430922633,1454.094291988933,0.4272416409287677,6.178477068285765,3.4706460593002166
2428.0,-29.929835015341286,5.074560942197773,35.00835968865018,24.10724888266998,5.006353137865536,-26.43621900112211,-39.94565574740989,1.5127087862766835,-3.495133445520082,-5.00446976954897,40.01634496914113,47980.96599939042,15480.100921556037,15480.100921556037,63461.066920946454,87645.17626563633,87645.17626563633,15480.100921556037,103125.27718719236,103125.27718719236,103125.27718719236,129339.09326776813,124844.66641241536,4494.426855352766,0.0,103675.89437106595,64011.68418304469,44071.34465335696,26213.816080575765,70285.16073393272,20001.38861074738,1454.0916964149721,0.0,0.8868368035623239,2.8632242298338717,0.0014984597031051942,1.0,1.0,-3.495133445520082,354594.20637295634,1555238.0964473796,4.385965897061515,1555238.0964473796,4.385965897061515,0.7630094202716351,0.09221141371249907,4.565118963995687,101325.0,128368.04407725006,1.2668940940266475,1.0,0.0,4.565118963995955,1.2846582939289108,1.2849604007204487,3.553566723205468,0.0,16821.161560159602,0.0,0.0,22710.447457939215,2315.8211476843994,19303.88034448377,1968.4479760656054,0.85,0.8500000002305298,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.4545942617121,2034.6934298245008,7.64655377573504,5.074560942197773,0.636520537282875,4.438040404914898,3.4706951917399165,3.5,0.9916271976399761,0.6,0.0002351528541048896,1.0000426486181184,0.0002351428255883178,198.8642784875965,0.0,2.0000825166540443e-06,5.668233852197561,0.038027325430908025,7.934200866307225e-05,0.00015581084544181734,0.0007112950453226413,0.09221141373385548,0.09221141373385548,0.09221141373385548,0.09221141382635542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.5518222923,595.736674083526,0.0,0.09221141373385548,0.09221141371249907,0.09221141371249907,0.4272416016649733,0.4272416016649733,0.5,9.999175248649792,1.5137111980507711,1.5137111980507711,-3.0524915928253904e-11,1.5093363240288795,1.5093363240288795,-3.0524915928253904e-11,26213.816080575765,20001.38861074738,0.7630094202716351,0.9029084697007503,0.6826613967779669,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510725680914305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.50889213441,15450.0,,,,,,,,,,,,,,,,,2.0,16821.161560159602,1454.0916964149721,0.4272416016649733,6.178477068285765,3.4706951917399165
2429.0,-29.93024398860559,5.074311228849599,35.00834554653717,24.10716328248384,5.006307593459908,-26.4365914177587,-39.94602043004704,1.5126267537239249,-3.49643711680028,-5.00453112869194,40.016311532347636,47980.67465312379,15479.965741273516,15479.965741273516,63460.640394397305,87644.99090340243,87644.99090340243,15479.965741273516,103124.95664467594,103124.95664467594,103124.95664467594,129338.63203786124,124844.20684244373,4494.425195417508,0.0,103675.87613856478,64011.55995216721,44071.46242933063,26213.67539318531,70285.13782251594,20001.28427945476,1454.0861768794523,0.0,0.8868366124143682,2.863234864613385,0.0014984597031051942,1.0,1.0,-3.49643711680028,354593.358289246,1555236.654254882,4.385972319837578,1555236.654254882,4.385972319837578,0.7630095352693058,0.0922113863635256,4.565118963995687,101325.0,128368.05042432468,1.2668941566674037,1.0,0.0,4.5651189639969285,1.284658698320012,1.2849607923227566,3.553565604596485,0.0,16821.155699139694,0.0,0.0,22710.443464067135,2315.8207404227883,19303.87257400127,1968.447183696907,0.85,0.8499998075574438,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.47174891638,2034.6934298245008,7.646422208439972,5.074311228849599,0.6363722557817804,4.437938973067818,3.470744208024608,3.5,0.9916412022927451,0.6,0.0002351428255883178,1.000042542720469,0.0002351328223983814,198.86461607453725,0.0,1.994313712352454e-06,5.651885060806855,0.03802931974462038,7.933873586591672e-05,0.00015580408972240106,0.0007112642046598186,0.09221138638611145,0.09221138638611145,0.09221138638611145,0.09221138642565432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.3901599697,595.736725001644,0.0,0.09221138638611145,0.0922113863635256,0.0922113863635256,0.4272415624017311,0.4272415624017311,0.5,9.999175249193383,1.5126098433413517,1.5126098433413517,3.694822225952521e-12,1.5080940118916715,1.5080940118916715,3.694822225952521e-12,26213.67539318531,20001.28427945476,0.7630095352693058,0.9029026955122168,0.6826574741061845,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510750229824738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.49254334301,15450.0,,,,,,,,,,,,,,,,,2.0,16821.155699139694,1454.0861768794523,0.4272415624017311,6.178477068285765,3.470744208024608
2430.0,-29.930651530119196,5.0740620544140285,35.00833155625086,24.10704862503337,5.006228835628886,-26.436966049819187,-39.946385427005566,1.5125151846435707,-3.4975562962969775,-5.004638020722128,40.016287626636085,47980.39181281069,15479.901070283155,15479.901070283155,63460.29288309385,87644.82454219676,87644.82454219676,15479.901070283155,103124.72561247992,103124.72561247992,103124.72561247992,129338.34666064124,124843.92113783989,4494.4255228013435,0.0,103675.86003625393,64011.4273619805,44071.59186030381,26213.621048161323,70285.21290846512,20001.241115695175,1454.0857567906626,0.0,0.886836155093719,2.863237532619483,0.0014984597031051942,1.0,1.0,-3.4975562962969775,354591.8808694773,1555235.6231586346,4.385987686308885,1555235.6231586346,4.385987686308885,0.7630094704942758,0.09221139787488637,4.565118963995687,101325.0,128368.05988926056,1.266894250079058,1.0,0.0,4.565118963994902,1.2846592408081239,1.2849613220870781,3.553564103990695,0.0,16821.149844874788,0.0,0.0,22710.439936818235,2315.8203807434993,19303.87202606639,1968.4471278230988,0.85,0.8499999154472958,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.4888760916685,2034.6934298245008,7.646325575355854,5.0740620544140285,0.6362041963200458,4.437857858093983,3.470793146068238,3.5,0.9916551845909252,0.6,0.0002351328223983814,1.0000423939237189,0.00023512285461801816,198.8649524806444,0.0,1.989280526223101e-06,5.637621011316268,0.0380313090251466,7.933546037289058e-05,0.0001557973620254908,0.0007112334919230696,0.09221139786856275,0.09221139786856275,0.09221139786856275,0.09221139815827334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.27457851765,595.7367614058646,0.0,0.09221139786856275,0.09221139787488637,0.09221139787488637,0.42724152313854213,0.42724152313854213,0.5,9.999175249709413,1.511542697624293,1.511542697624293,-2.2737367544323206e-13,1.507081724425177,1.507081724425177,-2.2737367544323206e-13,26213.621048161323,20001.241115695175,0.7630094704942758,0.9028967866361932,0.682652720641214,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510774717777761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.47827929352,15450.0,,,,,,,,,,,,,,,,,2.0,16821.149844874788,1454.0857567906626,0.42724152313854213,6.178477068285765,3.470793146068238
2431.0,-29.931057793408144,5.073813642012478,35.008317647649385,24.10691308267417,5.00612608035604,-26.437342184545706,-39.9467544053681,1.512382391234433,-3.498664768467222,-5.004727241490908,40.01626200177395,47980.133995563876,15479.809625669075,15479.809625669075,63459.94362123295,87644.67247683373,87644.67247683373,15479.809625669075,103124.4821025028,103124.4821025028,103124.4821025028,129338.02828503697,124843.60303918735,4494.425245849618,0.0,103675.84550629825,64011.30708445007,44071.70935760909,26213.54618253417,70285.25554014326,20001.183616228704,1454.0839906631172,0.0,0.8868357939056666,2.8632421595365347,0.0014984597031051942,1.0,1.0,-3.498664768467222,354590.64769861003,1555234.517911643,4.385999822627977,1555234.517911643,4.385999822627977,0.7630094561397152,0.0922113973321365,4.565118963995687,101325.0,128368.0720266489,1.2668943698657675,1.0,0.0,4.565118963995465,1.2846598824946824,1.2849619511186519,3.553562328988337,0.0,16821.14400566018,0.0,0.0,22710.436753997416,2315.8200561861,19303.874839480475,1968.4474147114943,0.85,0.8500001584550183,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.5059144110871,2034.6934298245008,7.64621605473157,5.073813642012478,0.6360442478261819,4.437769394186296,3.470841830494924,3.5,0.9916690944271211,0.6,0.00023512285461801816,1.0000422610962303,0.00023511291848834492,198.86528783263634,0.0,1.9822421682717577e-06,5.617674304882161,0.03803329126731487,7.933214927769918e-05,0.00015579070534031897,0.0007112031033633542,0.09221139732679973,0.09221139732679973,0.09221139732679973,0.09221139761405124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.15068525216,595.7368004280188,0.0,0.09221139732679973,0.0922113973321365,0.0922113973321365,0.4272414838752904,0.4272414838752904,0.5,9.999175250244905,1.5104787673683973,1.5104787673683973,-7.332801033044234e-12,1.5060624730236896,1.5060624730236896,-7.332801033044234e-12,26213.54618253417,20001.183616228704,0.7630094561397152,0.9028912697768873,0.6826486384211854,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510799120080824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.45833258709,15450.0,,,,,,,,,,,,,,,,,2.0,16821.14400566018,1454.0839906631172,0.4272414838752904,6.178477068285765,3.470841830494924
2432.0,-29.93146290494168,5.073566246320349,35.00830380506807,24.1067195305601,5.0059573761935985,-26.437724185883397,-39.94712802870197,1.5121906613593978,-3.4996851116195558,-5.004795931222129,40.01623608852349,47979.9035914285,15479.687619878576,15479.687619878576,63459.59121130707,87644.55683312236,87644.55683312236,15479.687619878576,103124.24445300094,103124.24445300094,103124.24445300094,129337.7038119219,124843.27939989237,4494.424412029526,0.0,103675.8352221615,64011.18205710299,44071.83685006502,26213.459358920973,70285.296208986,20001.11805468596,1454.0812418033936,0.0,0.8868355382217435,2.863248020303421,0.0014984597031051942,1.0,1.0,-3.4996851116195558,354589.6983005359,1555233.4002267772,4.386008413895387,1555233.4002267772,4.386008413895387,0.7630094822978477,0.09221138542129187,4.565118963995687,101325.0,128368.08483215039,1.2668944962462412,1.0,0.0,4.565118963995909,1.2846607997764072,1.284962855850841,3.5535597916510233,0.0,16821.13817846795,0.0,0.0,22710.434501233176,2315.819826468078,19303.865000337508,1968.4464113981337,0.85,0.849999809527612,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.5228877464772,2034.6934298245008,7.646091685883195,5.073566246320349,0.6358938376952183,4.43767240862513,3.470890329511146,3.5,0.9916829512888989,0.6,0.00023511291848834492,1.0000421414236125,0.00023510301091276948,198.86562223489872,0.0,1.975951287411815e-06,5.5998459485250835,0.03803526721860228,7.932879663017958e-05,0.00015578412185816533,0.0007111730489841255,0.09221138544431082,0.09221138544431082,0.09221138544431082,0.09221138545539928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.0253972709,595.7368398894632,0.0,0.09221138544431082,0.09221138542129187,0.09221138542129187,0.42724144461207136,0.42724144461207136,0.5,9.999175250869612,1.5094298998040472,1.5094298998040472,-5.7696070143720135e-11,1.505110819602578,1.505110819602578,-5.7696070143720135e-11,26213.459358920973,20001.11805468596,0.7630094822978477,0.9028857333490721,0.6826449652963724,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45108234459258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.44050423073,15450.0,,,,,,,,,,,,,,,,,2.0,16821.13817846795,1454.0812418033936,0.42724144461207136,6.178477068285765,3.470890329511146
2433.0,-29.9318670091708,5.073319953556329,35.00828977684293,24.1066324984655,5.005910154028436,-26.438091924657993,-39.947488240990765,1.5121071415512095,-3.500973330765646,-5.004857005312227,40.01620304959444,47979.61492474172,15479.555267385897,15479.555267385897,63459.17019212762,87644.37262083117,87644.37262083117,15479.555267385897,103123.92788821706,103123.92788821706,103123.92788821706,129337.24865100463,124842.82587374882,4494.422777255813,0.0,103675.81726903286,64011.05963616579,44071.95292540786,26213.320762787567,70285.27368819542,20001.015250990316,1454.0758174982723,0.0,0.8868353470817945,2.863258477022804,0.0014984597031051942,1.0,1.0,-3.500973330765646,354588.8541659968,1555231.9751994095,4.3860148364148674,1555231.9751994095,4.3860148364148674,0.763009594701323,0.09221135850871891,4.565118963995687,101325.0,128368.09362897316,1.2668945830641318,1.0,0.0,4.565118963998052,1.2846612108755602,1.2849632543181129,3.553558654490963,0.0,16821.132360807118,0.0,0.0,22710.430568558306,2315.8194254468453,19303.863222341104,1968.4462300929579,0.85,0.8499998784288371,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.5398234305706,2034.6934298245008,7.645962350671813,5.073319953556329,0.6357473567040755,4.437572596852253,3.4709387212140412,3.5,0.9916967774897261,0.6,0.00023510301091276948,1.0000420367765983,0.000235093128355453,198.86595580666182,0.0,1.970276181648327e-06,5.583762698791358,0.03803723749478393,7.932556444848181e-05,0.00015577744646428767,0.0007111425750169425,0.09221135855726782,0.09221135855726782,0.09221135855726782,0.09221135835482522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.8656586057,595.7368902016818,0.0,0.09221135855726782,0.09221135850871891,0.09221135850871891,0.4272414053492414,0.4272414053492414,0.5,9.999175251405244,1.5083426335343688,1.5083426335343688,3.871036824421026e-11,1.5038836745465574,1.5038836745465574,3.871036824421026e-11,26213.320762787567,20001.015250990316,0.763009594701323,0.9028800325036757,0.6826410769572063,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510847702884593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.424420981,15450.0,,,,,,,,,,,,,,,,,2.0,16821.132360807118,1454.0758174982723,0.4272414053492414,6.178477068285765,3.4709387212140412
