time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2434.0,-29.93226962680909,5.073074320254645,35.00827593084416,24.10646709557625,5.005773701361201,-26.438467742432206,-39.9478571495041,1.5119439928185074,-3.5019904231916144,-5.004952233434023,40.01618024835305,47979.37462827438,15479.476130536923,15479.476130536923,63458.850758811306,87644.23816257255,87644.23816257255,15479.476130536923,103123.71429310947,103123.71429310947,103123.71429310947,129336.98218652137,124842.55929047953,4494.422896041845,0.0,103675.80501347933,64010.94154209962,44072.07052375523,26213.267893411903,70285.33841716714,20000.97349420242,1454.0752419792275,0.0,0.8868349451038234,2.863261130194003,0.0014984597031051942,1.0,1.0,-3.5019904231916144,354587.53797243926,1555230.991741417,4.386028343337602,1555230.991741417,4.386028343337602,0.7630095406467501,0.09221136551828904,4.565118963995687,101325.0,128368.10543230493,1.2668946995539594,1.0,0.0,4.565118963995049,1.284661994367417,1.2849640252977739,3.5535564872405265,0.0,16821.126549822227,0.0,0.0,22710.4278839506,2315.819151693045,19303.86060359715,1968.445963055391,0.85,0.8499998635974242,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.5567311594461,2034.6934298245008,7.645859408282402,5.073074320254645,0.6355861753326959,4.437488144921949,3.4709870333074293,3.5,0.9917105809449798,0.6,0.000235093128355453,1.0000418822697055,0.00023508328253401064,198.86628815228485,0.0,1.9653042065572895e-06,5.569672121383358,0.038039202798990486,7.932225436182922e-05,0.0001557708739936238,0.0007111125709064745,0.09221136554775075,0.09221136554775075,0.09221136554775075,0.09221136550640435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.75541690073,595.7369249240546,0.0,0.09221136554775075,0.09221136551828904,0.09221136551828904,0.42724136608637137,0.42724136608637137,0.5,9.999175251952728,1.5073007453624427,1.5073007453624427,-1.1823431123048067e-11,1.5029618102424251,1.5029618102424251,-1.1823431123048067e-11,26213.267893411903,20000.97349420242,0.7630095406467501,0.9028746561930409,0.6826370294114634,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510871899605913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.41033040359,15450.0,,,,,,,,,,,,,,,,,2.0,16821.126549822227,1454.0752419792275,0.42724136608637137,6.178477068285765,3.4709870333074293
2435.0,-29.93267122215196,5.072829611047942,35.00826197306274,24.106396303419046,5.005743369188292,-26.43883252931439,-39.9482092942111,1.511876921904172,-3.503252740469179,-5.005026299592389,40.01614933267053,47979.06057247974,15479.365238466213,15479.365238466213,63458.425810945955,87644.05084511032,87644.05084511032,15479.365238466213,103123.41608357654,103123.41608357654,103123.41608357654,129336.56581229653,124842.1440347072,4494.421777589315,0.0,103675.78598099656,64010.79576195558,44072.21135448998,26213.14972871998,70285.36108320995,20000.885103571156,1454.071066917285,0.0,0.8868346801721221,2.8632696820999253,0.0014984597031051942,1.0,1.0,-3.503252740469179,354586.51427173876,1555229.6582955276,4.386037245352403,1555229.6582955276,4.386037245352403,0.7630096081760649,0.09221134877315196,4.565118963995687,101325.0,128368.10571068538,1.2668947023013608,1.0,0.0,4.565118963993506,1.2846623284041976,1.2849643467638738,3.553555563247861,0.0,16821.12075514857,0.0,0.0,22710.42371484068,2315.8187265621473,19303.855774374642,1968.4454706117424,0.85,0.8499998069943568,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.5735647588424,2034.6934298245008,7.645741062666716,5.072829611047942,0.6354347483737453,4.437394862674196,3.471035133850682,3.5,0.9917243239573378,0.6,0.00023508328253401064,1.0000417760608453,0.00023507346209075523,198.866619655017,0.0,1.9580019640506188e-06,5.548977566119453,0.038041160800954536,7.931909481004801e-05,0.00015576418772396264,0.000711082047290046,0.09221134882275646,0.09221134882275646,0.09221134882275646,0.09221134860782881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.60594390886,595.7369720029312,0.0,0.09221134882275646,0.09221134877315196,0.09221134877315196,0.427241326823522,0.427241326823522,0.5,9.99917525244309,1.5062219640497574,1.5062219640497574,-1.0629719326971099e-11,1.501773559123194,1.501773559123194,-1.0629719326971099e-11,26213.14972871998,20000.885103571156,0.7630096081760649,0.9028683189920349,0.6826323409746439,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510896007390608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.389635848325,15450.0,,,,,,,,,,,,,,,,,2.0,16821.12075514857,1454.071066917285,0.427241326823522,6.178477068285765,3.471035133850682
2436.0,-29.933071374014045,5.072585422140928,35.00824821611312,24.106255068350606,5.005634207622921,-26.439203160369654,-39.94857366252688,1.511738340612257,-3.5042934890886954,-5.005131662920379,40.016127208881535,47978.81091595879,15479.302801345737,15479.302801345737,63458.11371730453,87643.90223137237,87643.90223137237,15479.302801345737,103123.2050327181,103123.2050327181,103123.2050327181,129336.31096319822,124841.88874689132,4494.422216306909,0.0,103675.7720694154,64010.680808588426,44072.32362314108,26213.10593048011,70285.42955362119,20000.84962499887,1454.0711299346328,0.0,0.8868342241714133,2.8632714531901375,0.0014984597031051942,1.0,1.0,-3.5042934890886954,354585.0580033488,1555228.7040589738,4.386052567517624,1555228.7040589738,4.386052567517624,0.763009529585819,0.09221136221113883,4.565118963995687,101325.0,128368.12258054166,1.2668948687938975,1.0,0.0,4.5651189639949905,1.2846629968609282,1.2849650027611388,3.553553714204073,0.0,16821.114967534308,0.0,0.0,22710.420667476246,2315.8184158174554,19303.855424064786,1968.4454348900783,0.85,0.849999905625261,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.5903525525641,2034.6934298245008,7.6456468252107035,5.072585422140928,0.635269781994686,4.437315640146242,3.4710831037737506,3.5,0.9917380296496431,0.6,0.00023507346209075523,1.000041626035893,0.00023506367732168586,198.86694996717563,0.0,1.9529583537179945e-06,5.534683974436796,0.03804311375930825,7.931582570672162e-05,0.0001557576363840336,0.0007110521396438964,0.09221136223446331,0.09221136223446331,0.09221136223446331,0.09221136222784324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.4989777818,595.7370056936041,0.0,0.09221136223446331,0.09221136221113883,0.09221136221113883,0.4272412875604653,0.4272412875604653,0.5,9.999175252941749,1.5051831305582937,1.5051831305582937,1.8189894035458565e-12,1.5008381738317098,1.5008381738317098,1.8189894035458565e-12,26213.10593048011,20000.84962499887,0.763009529585819,0.9028629990642931,0.6826281239322222,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510920054038874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.375342256644,15450.0,,,,,,,,,,,,,,,,,2.0,16821.114967534308,1454.0711299346328,0.4272412875604653,6.178477068285765,3.4710831037737506
2437.0,-29.933470400720804,5.0723421505695265,35.00823445549818,24.106128536537312,5.005540173162926,-26.43957243568898,-39.948934014514066,1.5116146343176409,-3.5054174005780396,-5.005205607751082,40.01609958928562,47978.5480043911,15479.19272064608,15479.19272064608,63457.74072503718,87643.75146309522,87643.75146309522,15479.19272064608,103122.9441837413,103122.9441837413,103122.9441837413,129335.95374619347,124841.53237109864,4494.421375094831,0.0,103675.75716115587,64010.55376028735,44072.44822318724,26213.00956245216,70285.4577856394,20000.777014486008,1454.0680155181565,0.0,0.8868339479232534,2.8632781142228207,0.0014984597031051942,1.0,1.0,-3.5054174005780396,354584.035985263,1555227.5127791702,4.3860618497889945,1555227.5127791702,4.3860618497889945,0.7630095646527886,0.09221135049213462,4.565118963995687,101325.0,128368.13349305594,1.2668949764920399,1.0,0.0,4.565118963996005,1.2846635956704513,1.2849655891406424,3.55355205781573,0.0,16821.109195451267,0.0,0.0,22710.417401787083,2315.8180828098366,19303.853603567448,1968.4452492510131,0.85,0.8499999476913369,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.6070524509323,2034.6934298245008,7.645529388978177,5.0723421505695265,0.6351190674185512,4.437223083150975,3.471130822805215,3.5,0.9917516636586329,0.6,0.00023506367732168586,1.0000415091243509,0.0002350539204392732,198.86727935151865,0.0,1.945867180958582e-06,5.514587590836621,0.03804505962648921,7.931259276030092e-05,0.00015575108456138495,0.0007110222297940742,0.092211350515625,0.092211350515625,0.092211350515625,0.09221135051767511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.3654405311,595.7370477532635,0.0,0.092211350515625,0.09221135049213462,0.09221135049213462,0.4272412482972807,0.4272412482972807,0.5,9.999175253460622,1.504130757845985,1.504130757845985,9.208633855450898e-12,1.499788207173026,1.499788207173026,9.208633855450898e-12,26213.00956245216,20000.777014486008,0.7630095646527886,0.9028573295855057,0.6826241091111452,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451094401433034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.35524587304,15450.0,,,,,,,,,,,,,,,,,2.0,16821.109195451267,1454.0680155181565,0.4272412482972807,6.178477068285765,3.471130822805215
2438.0,-29.93386821412203,5.072099705589435,35.008220723843266,24.10599795347082,5.005442767668893,-26.439939726221887,-39.94929405217988,1.5114867910590517,-3.5065339181419404,-5.005286085235043,40.01607290323176,47978.28963112321,15479.093528719093,15479.093528719093,63457.383159842306,87643.5975107837,87643.5975107837,15479.093528719093,103122.6910395028,103122.6910395028,103122.6910395028,129335.61360652397,124841.19282448197,4494.420782041998,0.0,103675.74258418226,64010.434763155776,44072.564245584974,26212.92256702117,70285.48681260615,20000.71099933847,1454.0654852893483,0.0,0.8868336350562895,2.8632838949527666,0.0014984597031051942,1.0,1.0,-3.5065339181419404,354582.92367954325,1555226.3617656773,4.386072362501088,1555226.3617656773,4.386072362501088,0.7630095785084885,0.09221134367713549,4.565118963995687,101325.0,128368.1422342026,1.26689506276045,1.0,0.0,4.565118963996197,1.2846642137726059,1.2849661948531277,3.5535503480629713,0.0,16821.103432570442,0.0,0.0,22710.414208666876,2315.8177572021923,19303.851448971785,1968.4450295434003,0.85,0.8499999723300925,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.6237066744784,2034.6934298245008,7.645417505331938,5.072099705589435,0.6349658890877334,4.437133816501701,3.4711784115847437,3.5,0.9917652604527839,0.6,0.0002350539204392732,1.0000413830415218,0.0002350441935956502,198.86760773527234,0.0,1.9403246603571163e-06,5.498880087452068,0.03804699995114957,7.93093627555214e-05,0.0001557445576837518,0.0007109924338212155,0.09221134370013871,0.09221134370013871,0.09221134370013871,0.09221134369607911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.2364167501,595.7370883913354,0.0,0.09221134370013871,0.09221134367713549,0.09221134367713549,0.4272412090340796,0.4272412090340796,0.5,9.99917525398157,1.5030840032828223,1.5030840032828223,8.697043085703626e-12,1.49875216709313,1.49875216709313,8.697043085703626e-12,26212.92256702117,20000.71099933847,0.7630095785084885,0.9028518693913467,0.6826201511421843,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510967907324983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.339538369655,15450.0,,,,,,,,,,,,,,,,,2.0,16821.103432570442,1454.0654852893483,0.4272412090340796,6.178477068285765,3.4711784115847437
2439.0,-29.934264871061014,5.071858248950698,35.008207062501214,24.10580866215753,5.005278033329475,-26.44031360486253,-39.94966264637185,1.5112993625349693,-3.50753199583653,-5.005353261126943,40.01604746767018,47978.07697273534,15478.97492698558,15478.97492698558,63457.05189972092,87643.48337714559,87643.48337714559,15478.97492698558,103122.45830413117,103122.45830413117,103122.45830413117,129335.29595743702,124840.87600507351,4494.419952363502,0.0,103675.73229506839,64010.32596362252,44072.67370160652,26212.837653305844,70285.51135491236,20000.64687111509,1454.0627985735134,0.0,0.8868333853407638,2.863289630475352,0.0014984597031051942,1.0,1.0,-3.50753199583653,354581.9952213167,1555225.2646896793,4.38608075325135,1555225.2646896793,4.38608075325135,0.7630096037539338,0.09221133175560178,4.565118963995687,101325.0,128368.15698836732,1.2668952083727345,1.0,0.0,4.565118963997402,1.2846651105096394,1.2849670793045667,3.553547867572008,0.0,16821.09768069528,0.0,0.0,22710.41195481239,2315.8175273729958,19303.85077373048,1968.4449606879496,0.85,0.8500000269541543,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.640306179059,2034.6934298245008,7.645296243359793,5.071858248950698,0.6348190609309752,4.437039188019723,3.4712258442666983,3.5,0.9917788126476281,0.6,0.0002350441935956502,1.0000412628708149,0.0002350344953976296,198.86793516535067,0.0,1.934354122121371e-06,5.481959582091965,0.03804893430527169,7.930605611358203e-05,0.00015573813748206818,0.0007109631248367569,0.09221133174863838,0.09221133174863838,0.09221133174863838,0.0922113320604679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.1134384756,595.7371271252813,0.0,0.09221133174863838,0.09221133175560178,0.09221133175560178,0.4272411697708785,0.4272411697708785,0.5,9.999175254576988,1.5020556303118155,1.5020556303118155,-1.1368683772161603e-11,1.4978212652904404,1.4978212652904404,-1.1368683772161603e-11,26212.837653305844,20000.64687111509,0.7630096037539338,0.9028468410692698,0.6826168871485642,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510991727743867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.3226178643,15450.0,,,,,,,,,,,,,,,,,2.0,16821.09768069528,1454.0627985735134,0.4272411697708785,6.178477068285765,3.4712258442666983
2440.0,-29.934660426282235,5.071617829209427,35.00819320096028,24.10575208431112,5.005263552047755,-26.44067091842975,-39.95000986671073,1.5112467119795456,-3.5088350713622845,-5.005415827108202,40.01601437146873,47977.769371157185,15478.850498098107,15478.850498098107,63456.61986925529,87643.28867508922,87643.28867508922,15478.850498098107,103122.13917318733,103122.13917318733,103122.13917318733,129334.83784058342,124840.41948931896,4494.4183512644695,0.0,103675.71244639304,64010.1931933226,44072.799170078266,26212.698667396093,70285.49783747437,20000.543752508012,1454.0573820962322,0.0,0.8868331868131153,2.863300115119512,0.0014984597031051942,1.0,1.0,-3.5088350713622845,354581.13048021955,1555223.837196911,4.386087424027968,1555223.837196911,4.386087424027968,0.7630097154927856,0.09221130554612032,4.565118963995687,101325.0,128368.16099704604,1.2668952479353175,1.0,0.0,4.565118963996263,1.2846653767952128,1.2849673331931444,3.553547130992235,0.0,16821.091938727463,0.0,0.0,22710.40760691357,2315.817084010704,19303.84493529062,1968.4443653327714,0.85,0.8499999326042077,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.6568685236693,2034.6934298245008,7.645172245598784,5.071617829209427,0.6346748020205135,4.436943027188914,3.471273171023329,3.5,0.991792334578094,0.6,0.0002350344953976296,1.0000411483939888,0.00023502482450355377,198.8682616869357,0.0,1.9286606151850274e-06,5.465824183434368,0.038050862965886875,7.930294133209819e-05,0.0001557315540655314,0.000710933070757077,0.09221130556495276,0.09221130556495276,0.09221130556495276,0.0922113055781644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.95342335606,595.7371775245431,0.0,0.09221130556495276,0.09221130554612032,0.09221130554612032,0.42724113050798096,0.42724113050798096,0.5,9.999175255032167,1.500983169099186,1.500983169099186,2.6716406864579767e-12,1.4965807557459243,1.4965807557459243,2.6716406864579767e-12,26212.698667396093,20000.543752508012,0.7630097154927856,0.9028408679126109,0.6826126419720215,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511015478990004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.30648246564,15450.0,,,,,,,,,,,,,,,,,2.0,16821.091938727463,1454.0573820962322,0.42724113050798096,6.178477068285765,3.471273171023329
2441.0,-29.935054583284746,5.071377860145002,35.00817957928291,24.105612246226542,5.005154664154907,-26.441036601745704,-39.95036588804794,1.5111094479841567,-3.5098356783748272,-5.005523926126444,40.01599356579229,47977.509901715435,15478.796415592835,15478.796415592835,63456.30631730827,87643.14497008905,87643.14497008905,15478.796415592835,103121.94138568189,103121.94138568189,103121.94138568189,129334.60599725146,124840.18702627084,4494.418970980626,0.0,103675.69865925526,64010.06364128713,44072.92779774236,26212.66461156958,70285.59240931194,20000.515251105233,1454.0579725231962,0.0,0.8868327121153695,2.8633010079748225,0.0014984597031051942,1.0,1.0,-3.5098356783748272,354579.63641862303,1555222.939814976,4.38610337447256,1555222.939814976,4.38610337447256,0.7630096194904783,0.09221132243326587,4.565118963995687,101325.0,128368.17151982771,1.266895351787098,1.0,0.0,4.565118963995404,1.2846660387848716,1.2849679829138858,3.5535452998459434,0.0,16821.08620560883,0.0,0.0,22710.40458680875,2315.816776045719,19303.847759549022,1968.4446533269795,0.85,0.8500001699996832,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.6733994114238,2034.6934298245008,7.645083113203615,5.071377860145002,0.6345107124040448,4.436867147740958,3.47132040814963,3.5,0.9918058308998943,0.6,0.00023502482450355377,1.0000410030711975,0.0002350151881590612,198.8685870552639,0.0,1.9232338938156716e-06,5.450444855073614,0.03805278619978069,7.929974771764e-05,0.00015572507678591379,0.0007109035012050595,0.09221132245582626,0.09221132245582626,0.09221132245582626,0.09221132241678047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.85283018125,595.7372092079439,0.0,0.09221132245582626,0.09221132243326587,0.09221132243326587,0.42724109124476967,0.42724109124476967,0.5,9.999175255502477,1.4999630916241813,1.4999630916241813,1.48929757415317e-11,1.495688247751616,1.495688247751616,1.48929757415317e-11,26212.66461156958,20000.515251105233,0.7630096194904783,0.9028351919944994,0.6826080318469228,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511039164340784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.29110313728,15450.0,,,,,,,,,,,,,,,,,2.0,16821.08620560883,1454.0579725231962,0.42724109124476967,6.178477068285765,3.47132040814963
2442.0,-29.935447647029054,5.071138799557755,35.00816594605896,24.105487390793883,5.005062471419136,-26.44139976876787,-39.95072149028999,1.5109874364605898,-3.510951879822642,-5.005595898280499,40.01596598945381,47977.25400335964,15478.687398042423,15478.687398042423,63455.94140140206,87642.99361779823,87642.99361779823,15478.687398042423,103121.68101584066,103121.68101584066,103121.68101584066,129334.24811420361,124839.83003139577,4494.41808280784,0.0,103675.68384566078,64009.94428777985,44073.043953201035,26212.567098362957,70285.61105156399,20000.441875198554,1454.0547624884057,0.0,0.8868324457436824,2.863307798658956,0.0014984597031051942,1.0,1.0,-3.510951879822642,354578.6416765712,1555221.7504050443,4.386112324903199,1555221.7504050443,4.386112324903199,0.7630096586933538,0.09221130974219088,4.565118963995687,101325.0,128368.17964853732,1.2668954320112245,1.0,0.0,4.565118963995365,1.2846666293637539,1.2849685612514412,3.5535436662323945,0.0,16821.080487316005,0.0,0.0,22710.401341856188,2315.8164451526454,19303.844240889313,1968.4442945235442,0.85,0.850000136515049,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.689837560874,2034.6934298245008,7.644967199859839,5.071138799557755,0.6343629372825887,4.436775862275166,3.471367380530544,3.5,0.9918192515801554,0.6,0.0002350151881590612,1.0000408894720196,0.00023500557890501812,198.86891152206482,0.0,1.916366213614746e-06,5.430981849384191,0.0380547025659943,7.929655798127273e-05,0.00015571863017778848,0.0007108740716720533,0.09221130975622177,0.09221130975622177,0.09221130975622177,0.09221130984106717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.71950217086,595.7372512016855,0.0,0.09221130975622177,0.09221130974219088,0.09221130974219088,0.42724105198137236,0.42724105198137236,0.5,9.99917525600746,1.4989251769376324,1.4989251769376324,-4.644107320928015e-11,1.4946440184578478,1.4946440184578478,-4.644107320928015e-11,26212.567098362957,20000.441875198554,0.7630096586933538,0.9028297606297903,0.6826042099593023,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511062766041405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.27164013159,15450.0,,,,,,,,,,,,,,,,,2.0,16821.080487316005,1454.0547624884057,0.42724105198137236,6.178477068285765,3.471367380530544
2443.0,-29.935839532449318,5.070900561544987,35.00815234308344,24.105359916016482,5.004967515274018,-26.441761825352142,-39.95107318097723,1.5108627337587084,-3.5120474786033924,-5.005674019386343,40.01593959533844,47976.98529537304,15478.588688149272,15478.588688149272,63455.57398352231,87642.8428226988,87642.8428226988,15478.588688149272,103121.43151084808,103121.43151084808,103121.43151084808,129333.91191670627,124839.49446492421,4494.417451782058,0.0,103675.66925862205,64009.81178700329,44073.17496846528,26212.4804058582,70285.65537432348,20000.376154070826,1454.0521997726235,0.0,0.8868321438054443,2.8633135728887855,0.0014984597031051942,1.0,1.0,-3.5120474786033924,354577.5619525384,1555220.6119867775,4.386122470420026,1555220.6119867775,4.386122470420026,0.7630096749486157,0.0922113020896565,4.565118963995687,101325.0,128368.18744319037,1.266895508938469,1.0,0.0,4.565118963991574,1.2846672324746342,1.2849691521587328,3.553541997955354,0.0,16821.074777786216,0.0,0.0,22710.39814653119,2315.816119320175,19303.83444162147,1968.4432952763148,0.85,0.8499998246208624,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.706231565657,2034.6934298245008,7.6448565460185565,5.070900561544987,0.6342128668447984,4.436687694700189,3.4714142270202992,3.5,0.9918326362915141,0.6,0.00023500557890501812,1.0000407670223452,0.00023499599881788327,198.86923501711016,0.0,1.9109818920867997e-06,5.41572268217399,0.03805661354788639,7.929340344804303e-05,0.00015571217545697508,0.0007108446051036607,0.09221130213878342,0.09221130213878342,0.09221130213878342,0.09221130188282547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.5918899746,595.7372913951397,0.0,0.09221130213878342,0.0922113020896565,0.0922113020896565,0.42724101271796977,0.42724101271796977,0.5,9.999175256508924,1.4978935630357455,1.4978935630357455,-6.366462912410498e-12,1.493626540782941,1.493626540782941,-6.366462912410498e-12,26212.4804058582,20000.376154070826,0.7630096749486157,0.9028239638027716,0.6825999564187009,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511086302351877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.25638096438,15450.0,,,,,,,,,,,,,,,,,2.0,16821.074777786216,1454.0521997726235,0.42724101271796977,6.178477068285765,3.4714142270202992
2444.0,-29.936230182770515,5.070663162410246,35.00813876249146,24.105233698524557,5.0048736983377795,-26.44212278537678,-39.951428468897916,1.5107393130807742,-3.513142664826262,-5.005750339047525,40.015913034906724,47976.73962075904,15478.488021908117,15478.488021908117,63455.22764266716,87642.69263277206,87642.69263277206,15478.488021908117,103121.18065468018,103121.18065468018,103121.18065468018,129333.5723878424,124839.15562474288,4494.416763099526,0.0,103675.65462230446,64009.70166680349,44073.28106166774,26212.39173316223,70285.67279482997,20000.309051644144,1454.049505419102,0.0,0.8868318516343838,2.863319556286944,0.0014984597031051942,1.0,1.0,-3.513142664826262,354576.5071286244,1555219.466394999,4.386132287751471,1555219.466394999,4.386132287751471,0.7630096961484458,0.09221129328760304,4.565118963995687,101325.0,128368.19791029593,1.266895612240769,1.0,0.0,4.565118963994623,1.2846678295294423,1.2849697370459887,3.5535403464316784,0.0,16821.069078760065,0.0,0.0,22710.39494041155,2315.8157923869567,19303.832341354486,1968.4430811086852,0.85,0.8499998521384001,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.7225728877895,2034.6934298245008,7.644745126652934,5.070663162410246,0.634064001578432,4.436599160831814,3.4714609232190443,3.5,0.9918459780625841,0.6,0.00023499599881788327,1.000040638665177,0.00023498644928224974,198.8695574935245,0.0,1.9051845999057907e-06,5.399293156133011,0.0380585187324863,7.92902167667813e-05,0.00015570578205110195,0.0007108154184452647,0.09221129330928886,0.09221129330928886,0.09221129330928886,0.09221129332755838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.4634736965,595.73733184185,0.0,0.09221129330928886,0.09221129328760304,0.09221129328760304,0.42724097345455364,0.42724097345455364,0.5,9.999175257007042,1.4968638496771405,1.4968638496771405,2.2737367544323206e-12,1.49260767422129,1.49260767422129,2.2737367544323206e-12,26212.39173316223,20000.309051644144,0.7630096961484458,0.9028188124185498,0.6825962918617475,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511109768177903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.239951438336,15450.0,,,,,,,,,,,,,,,,,2.0,16821.069078760065,1454.049505419102,0.42724097345455364,6.178477068285765,3.4714609232190443
2445.0,-29.936619615625098,5.070426530207276,35.00812518296065,24.105138040054612,5.004814280496702,-26.442479134181113,-39.951775514613814,1.510646895156384,-3.5142882496413677,-5.005831810240864,40.01588590432712,47976.461133179786,15478.395989198434,15478.395989198434,63454.85712237822,87642.5246965511,87642.5246965511,15478.395989198434,103120.92068574953,103120.92068574953,103120.92068574953,129333.22221357738,124838.80605524984,4494.416158327546,0.0,103675.63782483019,64009.5743125372,44073.40390254776,26212.301527827844,70285.7054303756,20000.240694821005,1454.0468357857274,0.0,0.8868315353146912,2.863325619755717,0.0014984597031051942,1.0,1.0,-3.5142882496413677,354575.3811070141,1555218.2962126518,4.386142916513633,1555218.2962126518,4.386142916513633,0.7630097141064889,0.09221128632181139,4.565118963995687,101325.0,128368.20336655309,1.2668956660898405,1.0,0.0,4.565118963995067,1.2846682815127313,1.2849701768668733,3.5535390961938726,0.0,16821.063391414213,0.0,0.0,22710.391260885473,2315.8154171797173,19303.83053334986,1968.4428967435222,0.85,0.8499999102436075,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.7388637290055,2034.6934298245008,7.644638163704498,5.070426530207276,0.6339132422348586,4.436513287972417,3.4715074754159723,3.5,0.9918592786902778,0.6,0.00023498644928224974,1.0000405121410918,0.00023497692986371377,198.86987896585447,0.0,1.89911192570878e-06,5.382083197458682,0.03806041784441201,7.928710412657236e-05,0.0001556993451556774,0.0007107860332518928,0.09221128633673034,0.09221128633673034,0.09221128633673034,0.09221128640692029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.33230100555,595.73737315673,0.0,0.09221128633673034,0.09221128632181139,0.09221128632181139,0.427240934191118,0.427240934191118,0.5,9.999175257480168,1.49582911020957,1.49582911020957,-1.8758328224066645e-11,1.4915435605994958,1.4915435605994958,-1.8758328224066645e-11,26212.301527827844,20000.240694821005,0.7630097141064889,0.9028131215846733,0.6825920126917534,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451113316011917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.222741479665,15450.0,,,,,,,,,,,,,,,,,2.0,16821.063391414213,1454.0468357857274,0.427240934191118,6.178477068285765,3.4715074754159723
2446.0,-29.937016775768,5.070190690406617,35.008111759830534,24.10494207814338,5.004642401113292,-26.442854445783244,-39.952144178654976,1.5104526226996013,-3.5152301655552947,-5.005910758173853,40.01586325584538,47976.246634721145,15478.300776058664,15478.300776058664,63454.54741077981,87642.41272994343,87642.41272994343,15478.300776058664,103120.7135060021,103120.7135060021,103120.7135060021,129332.95375176515,124838.53788327664,4494.415868488498,0.0,103675.62832721049,64009.462230267854,44073.51788549182,26212.240245763052,70285.75813125487,20000.19333967379,1454.0455289121946,0.0,0.886831215607057,2.8633291796187565,0.0014984597031051942,1.0,1.0,-3.5152301655552947,354574.28996306495,1555217.3193515043,4.38615365912037,1555217.3193515043,4.38615365912037,0.7630096913561832,0.09221128492204489,4.565118963995687,101325.0,128368.2204034376,1.2668958342308176,1.0,0.0,4.565118963996263,1.2846692098381207,1.2849710931804774,3.553536528341744,0.0,16821.0577154366,0.0,0.0,22710.389180409635,2315.815205030223,19303.8322512783,1968.4430719234706,0.85,0.850000063756288,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.7550969842544,2034.6934298245008,7.644529849122308,5.070190690406617,0.6337639745982386,4.436426715808379,3.471553863305427,3.5,0.9918725323729791,0.6,0.00023497692986371377,1.0000413161494879,0.00023496722192284803,198.87020681791532,0.0,1.89312561207296e-06,5.365117984614768,0.038062310970024084,7.928379771613865e-05,0.00015569313214757512,0.0007107576701307817,0.09221128492021985,0.09221128492021985,0.09221128492021985,0.09221128492889338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.2228006017,595.7374076455662,0.0,0.09221128492021985,0.09221128492204489,0.09221128492204489,0.4272408949275714,0.4272408949275714,0.5,9.999175257472377,1.4948278169521245,1.4948278169521245,1.5120349416974932e-11,1.4906805926185598,1.4906805926185598,1.5120349416974932e-11,26212.240245763052,20000.19333967379,0.7630096913561832,0.9028080381843766,0.6825884490728276,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511156479230813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.20577626682,15450.0,,,,,,,,,,,,,,,,,3.0,16821.0577154366,1454.0455289121946,0.4272408949275714,6.178477068285765,3.471553863305427
2447.0,-29.937403439156938,5.069955987820073,35.00809812966429,24.10486238021406,5.004600701703344,-26.443206016932567,-39.952483017090685,1.5103765692921334,-3.516472389686669,-5.005962115926776,40.01583043874132,47975.94318630687,15478.164433639362,15478.164433639362,63454.107619946226,87642.23677261562,87642.23677261562,15478.164433639362,103120.40120625499,103120.40120625499,103120.40120625499,129332.4982199148,124838.08421850923,4494.414001405571,0.0,103675.60971640349,64009.3161825225,44073.659482089985,26212.09701365982,70285.75649574981,20000.087480118273,1454.03968538155,0.0,0.8868310730942256,2.8633401634851747,0.0014984597031051942,1.0,1.0,-3.516472389686669,354573.58014559344,1555215.903902777,4.3861584477449815,1555215.903902777,4.3861584477449815,0.7630098221327235,0.092211253199371,4.565118963995687,101325.0,128368.22168398777,1.2668958468688651,1.0,0.0,4.565118963994932,1.2846695856076247,1.2849714565661374,3.5535354889222126,0.0,16821.05187167455,0.0,0.0,22710.385103668777,2315.814789318348,19303.82297571416,1968.4421260791567,0.85,0.8499998079114783,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.7712757905913,2034.6934298245008,7.644401428796329,5.069955987820073,0.633627431759912,4.436328556060161,3.47160009584924,3.5,0.9918857416712115,0.6,0.00023496722192284803,1.0000402242904143,0.00023495777091323572,198.87052600591716,0.0,1.930620207745675e-06,5.471377668751243,0.03806424159023183,7.928075891286613e-05,0.0001556864630099819,0.0007107272247242814,0.09221125321637527,0.09221125321637527,0.09221125321637527,0.09221125325657505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.0641349293,595.7374576197758,0.0,0.09221125321637527,0.092211253199371,0.092211253199371,0.4272408556620122,0.4272408556620122,0.5,9.999175257923856,1.493778675814042,1.493778675814042,7.332801033044234e-12,1.4894897262400946,1.4894897262400946,7.332801033044234e-12,26212.09701365982,20000.087480118273,0.7630098221327235,0.9028018020092493,0.6825841476033339,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511180261123644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.312035950956,15450.0,,,,,,,,,,,,,,,,,2.0,16821.05187167455,1454.03968538155,0.4272408556620122,6.178477068285765,3.47160009584924
2448.0,-29.937789458336717,5.069722009790678,35.00808471037778,24.104668548703216,5.004429385272633,-26.44357115571347,-39.952846442442365,1.5101844195606753,-3.5173698805421623,-5.006045009528643,40.01580925994919,47975.758440978796,15478.077485524203,15478.077485524203,63453.835926503,87642.13192802723,87642.13192802723,15478.077485524203,103120.20941355143,103120.20941355143,103120.20941355143,129332.25711243431,124837.84317457565,4494.413937858653,0.0,103675.60018575199,64009.2267584344,44073.7482525751,26212.04769888288,70285.79595145799,20000.048668785414,1454.0390397833085,0.0,0.8868307279880921,2.8633426415030954,0.0014984597031051942,1.0,1.0,-3.5173698805421623,354572.4344716796,1555214.9904312151,4.3861700437839115,1555214.9904312151,4.3861700437839115,0.763009776975104,0.09221125614261927,4.565118963995687,101325.0,128368.24417712947,1.2668960688589141,1.0,0.0,4.565118963994256,1.2846705038649593,1.2849723628971783,3.5535329489245893,0.0,16821.0462249588,0.0,0.0,22710.38301595725,2315.814576431019,19303.82705575155,1968.4425421271842,0.85,0.8500000657050956,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.7874370113193,2034.6934298245008,7.644297471724029,5.069722009790678,0.6334773898294452,4.436244619961233,3.4716462783863102,3.5,0.991898936681803,0.6,0.00023495777091323572,1.0000401573995437,0.0002349483359990349,198.87084466302952,0.0,1.8795272528875918e-06,5.326580234683435,0.03806612111748472,7.927749972653994e-05,0.00015568027118669577,0.0007106989583143762,0.09221125615454137,0.09221125615454137,0.09221125615454137,0.09221125623316283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.961737658,595.7374898713903,0.0,0.09221125615454137,0.09221125614261927,0.09221125614261927,0.4272408163966843,0.4272408163966843,0.5,9.999175258435518,1.4927877963064589,1.4927877963064589,-5.03632691106759e-11,1.488675128986472,1.488675128986472,-5.03632691106759e-11,26212.04769888288,20000.048668785414,0.763009776975104,0.9027974296588547,0.6825811359397944,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451120341454383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.16723851689,15450.0,,,,,,,,,,,,,,,,,2.0,16821.0462249588,1454.0390397833085,0.4272408163966843,6.178477068285765,3.4716462783863102
2449.0,-29.93817439299547,5.069489140064862,35.008071077987516,24.104596219863765,5.0043962885036475,-26.443920368887767,-39.95318479193372,1.5101156760334593,-3.518623201855405,-5.006097174990148,40.015776275697185,47975.46135236749,15477.944488476222,15477.944488476222,63453.40584084371,87641.95032056255,87641.95032056255,15477.944488476222,103119.89480903877,103119.89480903877,103119.89480903877,129331.79845151208,124837.38637450016,4494.412077011922,0.0,103675.58186477754,64009.09295079953,44073.87657108668,26211.90364247331,70285.78021355999,19999.942190766644,1454.0331714339186,0.0,0.8868305819701736,2.8633536822469274,0.0014984597031051942,1.0,1.0,-3.518623201855405,354571.71349456167,1555213.5677750425,4.386174950187886,1555213.5677750425,4.386174950187886,0.7630099081532975,0.09221122458136442,4.565118963995687,101325.0,128368.24718363852,1.2668960985308515,1.0,0.0,4.565118963997624,1.2846708448808608,1.2849726918718183,3.553532005639197,0.0,16821.040578259926,0.0,0.0,22710.37900270489,2315.814167193169,19303.81942912259,1968.441764427464,0.85,0.8499998800910998,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.8035377478186,2034.6934298245008,7.644171002235743,5.069489140064862,0.6333414315507468,4.436147708514115,3.471692288327143,3.5,0.9919120823791837,0.6,0.0002349483359990349,1.0000400447014792,0.0002349389279397997,198.8711624257709,0.0,1.8763293564409924e-06,5.3175173961537725,0.03806799744684116,7.927446553102444e-05,0.00015567387046801044,0.0007106697382721226,0.09221122462230327,0.09221122462230327,0.09221122462230327,0.09221122445080786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.8022638418,595.737540100131,0.0,0.09221122462230327,0.09221122458136442,0.09221122458136442,0.4272407771317871,0.4272407771317871,0.5,9.999175258895015,1.4917437989736868,1.4917437989736868,-3.922195901395753e-12,1.4874739731347404,1.4874739731347404,-3.922195901395753e-12,26211.90364247331,19999.942190766644,0.7630099081532975,0.902791512707742,0.6825770619120445,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511226529459103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.15817567836,15450.0,,,,,,,,,,,,,,,,,2.0,16821.040578259926,1454.0331714339186,0.4272407771317871,6.178477068285765,3.471692288327143
2450.0,-29.938566242123937,5.069256779689834,35.00805761830211,24.1044683958404,5.004300950646174,-26.44428293305181,-39.95354025447739,1.5099905643791252,-3.519645645040839,-5.006195657267883,40.015753991681606,47975.21060451484,15477.883244998917,15477.883244998917,63453.09384951375,87641.79971050688,87641.79971050688,15477.883244998917,103119.68295550579,103119.68295550579,103119.68295550579,129331.53720915774,124837.12488469653,4494.4123244612065,0.0,103675.56759371067,64008.97848674612,44073.98789662728,26211.854253651956,70285.84215027923,19999.90288048874,1454.0328245161597,0.0,0.8868301615454488,2.8633560229995143,0.0014984597031051942,1.0,1.0,-3.519645645040839,354570.3523755466,1555212.606634018,4.386189077046125,1555212.606634018,4.386189077046125,0.7630098461157993,0.09221123413183108,4.565118963995687,101325.0,128368.26037887268,1.2668962287576875,1.0,0.0,4.565118963996664,1.2846714494929485,1.2849732845390716,3.553530333220614,0.0,16821.03494042032,0.0,0.0,22710.37587659427,2315.8138484186006,19303.81903465145,1968.4417242026025,0.85,0.8499999797249644,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.8196189336386,2034.6934298245008,7.644080045584637,5.069256779689834,0.6331853438947874,4.436071435795046,3.4717382426428394,3.5,0.9919252121836684,0.6,0.0002349389279397997,1.0000407641571558,0.00023492935124280515,198.87148589731154,0.0,1.8709916762743665e-06,5.3023904105615545,0.03806986843851744,7.92712779875032e-05,0.0001556676499522965,0.0007106413408778711,0.09221123413350159,0.09221123413350159,0.09221123413350159,0.09221123411641802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.6945255424,595.7375740339528,0.0,0.09221123413350159,0.09221123413183108,0.09221123413183108,0.4272407378670301,0.4272407378670301,0.5,9.999175258893466,1.4907404816121925,1.4907404816121925,-5.002220859751105e-11,1.4865500122270419,1.4865500122270419,-5.002220859751105e-11,26211.854253651956,19999.90288048874,0.7630098461157993,0.9027862782641733,0.6825728928727681,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451124957950302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.14304869277,15450.0,,,,,,,,,,,,,,,,,3.0,16821.03494042032,1454.0328245161597,0.4272407378670301,6.178477068285765,3.4717382426428394
2451.0,-29.93894820646544,5.069025229939602,35.00804416414312,24.104362818785035,5.004229104637533,-26.444633698448445,-39.95388272507114,1.5098882149234525,-3.520745126461861,-5.006270434578408,40.015727231546265,47974.94720410819,15477.786089648855,15477.786089648855,63452.733293757046,87641.64351054655,87641.64351054655,15477.786089648855,103119.4296001954,103119.4296001954,103119.4296001954,129331.1924835553,124836.7809084324,4494.4115751229065,0.0,103675.55107575639,64008.85482100558,44074.10694972312,26211.762883359897,70285.86983308302,19999.833878668993,1454.029966768671,0.0,0.8868298779400663,2.863362250313185,0.0014984597031051942,1.0,1.0,-3.520745126461861,354569.3188856796,1555211.4524353722,4.386198606588418,1555211.4524353722,4.386198606588418,0.7630098733788545,0.09221122412567807,4.565118963995687,101325.0,128368.26371943824,1.2668962617265063,1.0,0.0,4.5651189639945065,1.2846719479877131,1.2849737708474036,3.5535289543345336,0.0,16821.02915122968,0.0,0.0,22710.372258297703,2315.8134794550333,19303.813728315017,1968.4411831068733,0.85,0.8499998814974057,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.835617987657,2034.6934298245008,7.643971664737478,5.069025229939602,0.6330400577283894,4.435985172211213,3.4717839624964806,3.5,0.9919382749989945,0.6,0.00023492935124280515,1.000039735945905,0.00023492001647373853,198.8718012098511,0.0,1.9045319612952602e-06,5.397443578310767,0.038071772970478736,7.926820705892024e-05,0.0001556611441838849,0.00071061164127112,0.09221122417711512,0.09221122417711512,0.09221122417711512,0.09221122393954777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.5651439502,595.7376147846843,0.0,0.09221122417711512,0.09221122412567807,0.09221122412567807,0.4272406986005411,0.4272406986005411,0.5,9.99917525935762,1.489724353437282,1.489724353437282,-1.1368683772161603e-12,1.4855253081165642,1.4855253081165642,-1.1368683772161603e-12,26211.762883359897,19999.833878668993,0.7630098733788545,0.9027807928456528,0.6825688764760331,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511273043659996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.238101860516,15450.0,,,,,,,,,,,,,,,,,2.0,16821.02915122968,1454.029966768671,0.4272406986005411,6.178477068285765,3.4717839624964806
2452.0,-29.939329468817203,5.068794412427283,35.00803078731365,24.104238382447534,5.004135753928655,-26.444986550672777,-39.95422537028787,1.5097665035390297,-3.5217844634573225,-5.0063508195911135,40.01570255333124,47974.68823979133,15477.698220222148,15477.698220222148,63452.38646001348,87641.49927647231,87641.49927647231,15477.698220222148,103119.19749669445,103119.19749669445,103119.19749669445,129330.88570345083,124836.47455218846,4494.411151262366,0.0,103675.53669867862,64008.725713609856,44074.234427854186,26211.688206756364,70285.92263461056,19999.77679575993,1454.028032729356,0.0,0.8868295582637534,2.86336698108563,0.0014984597031051942,1.0,1.0,-3.5217844634573225,354568.2078944449,1555210.388030497,4.386209348169997,1555210.388030497,4.386209348169997,0.7630098694140868,0.09221122037935253,4.565118963995687,101325.0,128368.27140273913,1.2668963375547904,1.0,0.0,4.565118963995394,1.284672536545314,1.2849743475505353,3.5535273263270715,0.0,16821.02354700263,0.0,0.0,22710.369108965147,2315.813158312487,19303.814412029387,1968.441252826336,0.85,0.8500000294759195,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.8515670117465,2034.6934298245008,7.64386806044453,5.068794412427283,0.6328926578239944,4.435901754603289,3.4718295396213104,3.5,0.9919512970346601,0.6,0.00023492001647373853,1.0000396630400559,0.00023491069920126656,198.87211594377513,0.0,1.8564223381554291e-06,5.261100906332486,0.03807362939281689,7.926513467456151e-05,0.00015565488179917702,0.0007105830527399301,0.0922112203997386,0.0922112203997386,0.0922112203997386,0.09221122039654783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.44582798576,595.7376523650868,0.0,0.0922112203997386,0.09221122037935253,0.09221122037935253,0.4272406593345337,0.4272406593345337,0.5,9.99917525982241,1.488721678828142,1.488721678828142,1.4722445484949276e-11,1.4845663561337687,1.4845663561337687,1.4722445484949276e-11,26211.688206756364,19999.77679575993,0.7630098694140868,0.9027751800296909,0.6825646792629195,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451129591597982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.10175918854,15450.0,,,,,,,,,,,,,,,,,2.0,16821.02354700263,1454.028032729356,0.4272406593345337,6.178477068285765,3.4718295396213104
2453.0,-29.939709508033527,5.068564420850393,35.00801742607067,24.10411621620881,5.004045659523396,-26.445337236188,-39.95456770118324,1.5096471411636057,-3.522856347020138,-5.0064234005840405,40.01567624917328,47974.43375545802,15477.599107270882,15477.599107270882,63452.0328627289,87641.35071569332,87641.35071569332,15477.599107270882,103118.9498229642,103118.9498229642,103118.9498229642,129330.54842414567,124836.13803733289,4494.410386812785,0.0,103675.52215856407,64008.60525113961,44074.352119360505,26211.59860118147,70285.95072054198,19999.709137319318,1454.0252177574296,0.0,0.8868292841814702,2.8633730904008408,0.0014984597031051942,1.0,1.0,-3.522856347020138,354567.20476407494,1555209.2534990346,4.386218557731118,1555209.2534990346,4.386218557731118,0.7630098965584589,0.09221120997156439,4.565118963995687,101325.0,128368.27992118141,1.2668964216252792,1.0,0.0,4.565118963996702,1.2846731140802257,1.284974913250856,3.5535257288108877,0.0,16821.017944106636,0.0,0.0,22710.365923919002,2315.8128335281676,19303.808242031893,1968.4406236616883,0.85,0.8499998770033355,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.867458204725,2034.6934298245008,7.643759123371726,5.068564420850393,0.6327490931696751,4.435815327680718,3.4718749517216603,3.5,0.9919642719204743,0.6,0.00023491069920126656,1.0000395359169982,0.0002349014121585327,198.87242966886873,0.0,1.8529456913259039e-06,5.251248089217611,0.038075482338508215,7.926206521855469e-05,0.00015564863398271185,0.0007105545307145014,0.09221120997920863,0.09221120997920863,0.09221120997920863,0.0922112101212411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.31865092687,595.7376924214607,0.0,0.09221120997920863,0.09221120997156439,0.09221120997156439,0.4272406200689186,0.4272406200689186,0.5,9.999175260293017,1.4877168691397173,1.4877168691397173,3.893774191965349e-11,1.4835670535638883,1.4835670535638883,3.893774191965349e-11,26211.59860118147,19999.709137319318,0.7630098965584589,0.9027697884462736,0.6825607858134424,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45113187463326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.091906371425,15450.0,,,,,,,,,,,,,,,,,2.0,16821.017944106636,1454.0252177574296,0.4272406200689186,6.178477068285765,3.4718749517216603
