time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2454.0,-29.94008849449009,5.0683353671871485,35.0080041335259,24.103935760818445,5.00388943967082,-26.44569374492762,-39.954922220762796,1.509468520609211,-3.523814975649657,-5.006486577382687,40.01565150786993,47974.2417288174,15477.486556937887,15477.486556937887,63451.728285755285,87641.23793257892,87641.23793257892,15477.486556937887,103118.72448951681,103118.72448951681,103118.72448951681,129330.23948386761,124835.82997307577,4494.409510791846,0.0,103675.5118863029,64008.51575061252,44074.4401507671,26211.5149943508,70285.9551451179,19999.64608928818,1454.0225130166689,0.0,0.8868290522912743,2.863378761155061,0.0014984597031051942,1.0,1.0,-3.523814975649657,354566.33160845726,1555208.1863749719,4.386226349580103,1555208.1863749719,4.386226349580103,0.7630099249737596,0.0922111969602467,4.565118963995687,101325.0,128368.29862834874,1.2668966062506661,1.0,0.0,4.5651189639951415,1.284673968723435,1.2849757561633974,3.553523364789582,0.0,16821.012353005375,0.0,0.0,22710.36367375614,2315.8126040754123,19303.80771590967,1968.440570012152,0.85,0.8499999380554591,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.8833018854796,2034.6934298245008,7.643643731234264,5.0683353671871485,0.6326101420510808,4.435725225136068,3.471920228283344,3.5,0.9919772080809555,0.6,0.0002349014121585327,1.0000394265175585,0.0002348921511790099,198.87274252577043,0.0,1.846936752920065e-06,5.234218757775464,0.03807732927526113,7.925888659045529e-05,0.00015564252556807742,0.0007105266450750138,0.09221119697193887,0.09221119697193887,0.09221119697193887,0.09221119709961764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.1990295668,595.737730098051,0.0,0.09221119697193887,0.0922111969602467,0.0922111969602467,0.4272405808036451,0.4272405808036451,0.5,9.999175260838854,1.4867305460255125,1.4867305460255125,-8.242295734817162e-12,1.4826716017330455,1.4826716017330455,-8.242295734817162e-12,26211.5149943508,19999.64608928818,0.7630099249737596,0.9027653982185754,0.6825580107685243,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451134150351111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.07487703998,15450.0,,,,,,,,,,,,,,,,,2.0,16821.012353005375,1454.0225130166689,0.4272405808036451,6.178477068285765,3.471920228283344
2455.0,-29.940466478474384,5.068107321992258,35.00799065169945,24.10388410734015,5.00387793868409,-26.446035365930893,-39.95524806724859,1.5094207217846176,-3.5250552680053033,-5.006543443105397,40.01561946410334,47973.91987334457,15477.365539614679,15477.365539614679,63451.285412959245,87641.05209748197,87641.05209748197,15477.365539614679,103118.41763709665,103118.41763709665,103118.41763709665,129329.79664931355,124835.38879714762,4494.407852165924,0.0,103675.49233032785,64008.360151025,44074.591310336495,26211.379012216898,70285.97032255339,19999.545326087395,1454.0171285424926,0.0,0.8868288789497759,2.863389063182427,0.0014984597031051942,1.0,1.0,-3.5250552680053033,354565.5456788865,1555206.8042873251,4.386232174109222,1555206.8042873251,4.386232174109222,0.7630100391423809,0.09221116935959353,4.565118963995687,101325.0,128368.29473102224,1.266896567787044,1.0,0.0,4.565118963995458,1.284674211416552,1.2849759870155653,3.5535226934787905,0.0,16821.00677032643,0.0,0.0,22710.359389974004,2315.8121672512025,19303.801509751484,1968.4399371601398,0.85,0.8499998251138896,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.8991103570672,2034.6934298245008,7.643524292371006,5.068107321992258,0.6324744953479229,4.435632826644335,3.471965404463016,3.5,0.9919901155608617,0.6,0.0002348921511790099,1.0000393223487278,0.00023488291503111482,198.873054555986,0.0,1.8417563961747066e-06,5.219537626759118,0.03807917103165731,7.925596514969671e-05,0.0001556361860293132,0.0007104977043263783,0.09221116938098535,0.09221116938098535,0.09221116938098535,0.09221116936472257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.04410310206,595.737778894512,0.0,0.09221116938098535,0.09221116935959353,0.09221116935959353,0.4272405415389509,0.4272405415389509,0.5,9.999175261242879,1.4857025294802497,1.4857025294802497,-2.773958840407431e-11,1.4814881751000826,1.4814881751000826,-2.773958840407431e-11,26211.379012216898,19999.545326087395,0.7630100391423809,0.9027589022641546,0.6825532841502321,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511364197717038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.06019590896,15450.0,,,,,,,,,,,,,,,,,2.0,16821.00677032643,1454.0171285424926,0.4272405415389509,6.178477068285765,3.471965404463016
2456.0,-29.94084318175473,5.067879842483222,35.0079774477825,24.103686748445057,5.00370275659237,-26.446391406537813,-39.95560248205436,1.5092249678155527,-3.525902528733468,-5.0066344912933864,40.015600515061585,47973.73863733302,15477.297656159035,15477.297656159035,63451.036293492056,87640.94898776413,87640.94898776413,15477.297656159035,103118.24664392316,103118.24664392316,103118.24664392316,129329.59459293941,124835.18640496011,4494.4081879792975,0.0,103675.48334133986,64008.27304205231,44074.6781103195,26211.34794901624,70286.02605933574,19999.519496943805,1454.0175302671753,0.0,0.8868284842724886,2.863389878217961,0.0014984597031051942,1.0,1.0,-3.525902528733468,354564.2873242965,1555205.9869922858,4.386245435851924,1555205.9869922858,4.386245435851924,0.7630099579710636,0.09221118004929886,4.565118963995687,101325.0,128368.3141619788,1.2668967595556753,1.0,0.0,4.565118963996708,1.2846751460949295,1.2849769100474355,3.553520108077465,0.0,16821.00119509746,0.0,0.0,22710.35742091513,2315.8119664630767,19303.800233632028,1968.43980703217,0.85,0.8499998426204499,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.9148916148795,2034.6934298245008,7.6434311981457235,5.067879842483222,0.6323240855241075,4.435555756959115,3.472010503107869,3.5,0.9920030008879627,0.6,0.00023488291503111482,1.0000391892332963,0.00023487371051047847,198.873365529824,0.0,1.8368209442257024e-06,5.20555055593564,0.03808100785260154,7.925278768707032e-05,0.00015563012734404452,0.0007104700457073613,0.09221118007675654,0.09221118007675654,0.09221118007675654,0.09221118005040418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.9524864763,595.7378077505789,0.0,0.09221118007675654,0.09221118004929886,0.09221118004929886,0.4272405022741569,0.4272405022741569,0.5,9.999175261701314,1.4847411779554704,1.4847411779554704,1.5120349416974932e-11,1.4807319625599007,1.4807319625599007,1.5120349416974932e-11,26211.34794901624,19999.519496943805,0.7630099579710636,0.9027546420098704,0.6825501643361286,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451138683196111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.04620883814,15450.0,,,,,,,,,,,,,,,,,2.0,16821.00119509746,1454.0175302671753,0.4272405022741569,6.178477068285765,3.472010503107869
2457.0,-29.941218862356017,5.067653493400729,35.00796401314523,24.103626468591415,5.0036810437682,-26.44673215638796,-39.95593199562279,1.5091683950459809,-3.5271359263686577,-5.0066807289490605,40.01556745350709,47973.445163255026,15477.162004580932,15477.162004580932,63450.60716783596,87640.77045589982,87640.77045589982,15477.162004580932,103117.93246048075,103117.93246048075,103117.93246048075,129329.13227808171,124834.72610885803,4494.406169223692,0.0,103675.46449244265,64008.13924735807,44074.80582787176,26211.19981760097,70286.00564547273,19999.410249985514,1454.011345818305,0.0,0.886828368693471,2.863401352478701,0.0014984597031051942,1.0,1.0,-3.5271359263686577,354563.64828597876,1555204.5610067202,4.386249319479999,1555204.5610067202,4.386249319479999,0.7630101021379341,0.092211145264165,4.565118963995687,101325.0,128368.3198966164,1.266896816152148,1.0,0.0,4.565118963996858,1.284675429710649,1.284977181904338,3.55351932357257,0.0,16820.995632925795,0.0,0.0,22710.35329202006,2315.8115454329522,19303.798355162282,1968.4396154815643,0.85,0.849999914441896,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.9305995070777,2034.6934298245008,7.643304915412156,5.067653493400729,0.632193957638175,4.435459535762554,3.472055392325964,3.5,0.9920158263788468,0.6,0.00023487371051047847,1.0000390829601828,0.00023486453130935292,198.87367566027984,0.0,1.8305339970404328e-06,5.187733347612586,0.03808283838659858,7.924983357909133e-05,0.00015562387693138712,0.0007104415118300062,0.09221114527930373,0.09221114527930373,0.09221114527930373,0.09221114533582499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.79263921606,595.737858096911,0.0,0.09221114527930373,0.092211145264165,0.092211145264165,0.4272404630095049,0.4272404630095049,0.5,9.999175262111887,1.4837185347417972,1.4837185347417972,7.503331289626658e-12,1.4795448025803921,1.4795448025803921,7.503331289626658e-12,26211.19981760097,19999.410249985514,0.7630101021379341,0.9027487987848538,0.6825461871490643,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511409389581782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.02839162982,15450.0,,,,,,,,,,,,,,,,,2.0,16820.995632925795,1454.011345818305,0.4272404630095049,6.178477068285765,3.472055392325964
2458.0,-29.941593280904886,5.067427589141075,35.00795076882149,24.103515897318744,5.003602810183635,-26.44707707613807,-39.95626587476579,1.5090607501980027,-3.528129944935529,-5.0067801548358055,40.015546072665245,47973.178486046745,15477.108624555696,15477.108624555696,63450.28711060244,87640.62059366664,87640.62059366664,15477.108624555696,103117.72921822233,103117.72921822233,103117.72921822233,129328.88539022395,124834.47887424292,4494.406515981031,0.0,103675.44931245422,64008.0072497358,44074.93562524269,26211.156172001618,70286.0917972443,19999.37507920884,1454.0112953150644,0.0,0.8868279401895691,2.863403190157976,0.0014984597031051942,1.0,1.0,-3.528129944935529,354562.2741503124,1555203.6388270191,4.386263717858796,1555203.6388270191,4.386263717858796,0.7630100308422063,0.09221115666692402,4.565118963995687,101325.0,128368.32295880157,1.266896846373566,1.0,0.0,4.565118963995492,1.2846759521560358,1.2849776926795269,3.5535178784456694,0.0,16820.990078685023,0.0,0.0,22710.349966808044,2315.811206355692,19303.798385580347,1968.4396185833436,0.85,0.8500000402368748,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.9462939787995,2034.6934298245008,7.643219314298386,5.067427589141075,0.6320406462369581,4.435386942904117,3.4721002434235504,3.5,0.9920286409781572,0.6,0.00023486453130935292,1.0000389517828996,0.00023485538327345086,198.87398474973915,0.0,1.8255014674617317e-06,5.173471158786548,0.03808466388806604,7.924684043731429e-05,0.00015561769087203865,0.0007104132717331621,0.09221115668010856,0.09221115668010856,0.09221115668010856,0.09221115675718358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.6892655622,595.7378906560265,0.0,0.09221115668010856,0.09221115666692402,0.09221115666692402,0.4272404237447791,0.4272404237447791,0.5,9.99917526253372,1.4827406455601135,1.4827406455601135,-1.1425527191022411e-11,1.4786502099002519,1.4786502099002519,-1.1425527191022411e-11,26211.156172001618,19999.37507920884,0.7630100308422063,0.9027431386231968,0.6825415563641799,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451143188602941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.01412944099,15450.0,,,,,,,,,,,,,,,,,2.0,16820.990078685023,1454.0112953150644,0.4272404237447791,6.178477068285765,3.4721002434235504
2459.0,-29.941966505821483,5.067202569650627,35.00793762058848,24.103338305745297,5.003448631685084,-26.447428662824656,-39.9566158192232,1.508885020738003,-3.529055741730758,-5.006844832916933,40.01552235517834,47972.993315425396,15477.002452043082,15477.002452043082,63449.99576746848,87640.51169824137,87640.51169824137,15477.002452043082,103117.51415028446,103117.51415028446,103117.51415028446,129328.5938498189,124834.18808457344,4494.40576524546,0.0,103675.43903292358,64007.92071285564,44075.020355631044,26211.079699534443,70286.10005516549,19999.317157134792,1454.008966596167,0.0,0.8868276969514096,2.863408230374664,0.0014984597031051942,1.0,1.0,-3.529055741730758,354561.3802563085,1555202.6158640438,4.386271891032817,1555202.6158640438,4.386271891032817,0.7630100471401038,0.09221114602078337,4.565118963995687,101325.0,128368.345897352,1.2668970727594573,1.0,0.0,4.565118963997198,1.284676792993226,1.284978521961329,3.553515552623327,0.0,16820.984537204684,0.0,0.0,22710.34771505278,2315.8109767405567,19303.79495850011,1968.439269118416,0.85,0.8499999736113794,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.9619033174922,2034.6934298245008,7.643107964987949,5.067202569650627,0.631903036175121,4.435299533475506,3.472144851460889,3.5,0.9920413861316826,0.6,0.00023485538327345086,1.0000388277225276,0.00023484626472784737,198.87429285467562,0.0,1.8193063524773438e-06,5.155914202920792,0.03808648319441852,7.924370338624389e-05,0.00015561167988720697,0.0007103858308723148,0.09221114604448034,0.09221114604448034,0.09221114604448034,0.09221114609341251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.5745942984,595.737926773496,0.0,0.09221114604448034,0.09221114602078337,0.09221114602078337,0.42724038448004326,0.42724038448004326,0.5,9.999175263049827,1.4817736040501472,1.4817736040501472,-1.0231815394945443e-12,1.477789091186196,1.477789091186196,-1.0231815394945443e-12,26211.079699534443,19999.317157134792,0.7630100471401038,0.9027388874566727,0.6825388416454008,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511454306969263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.99657248513,15450.0,,,,,,,,,,,,,,,,,2.0,16820.984537204684,1454.008966596167,0.42724038448004326,6.178477068285765,3.472144851460889
2460.0,-29.942338855286106,5.066978541644606,35.00792427994884,24.103286896739178,5.0034374391713055,-26.447764587484013,-39.95694079259408,1.5088374607779913,-3.5302853217669963,-5.006900411172854,40.01549050991459,47972.694933068684,15476.883472920423,15476.883472920423,63449.57840598911,87640.3257336689,87640.3257336689,15476.883472920423,103117.20920658932,103117.20920658932,103117.20920658932,129328.15313272462,124833.7490415742,4494.404091150416,0.0,103675.41967107436,64007.788914716155,44075.145284842445,26210.943926135296,70286.08921097775,19999.216588917905,1454.0035658188217,0.0,0.8868275294400041,2.8634185391266027,0.0014984597031051942,1.0,1.0,-3.5302853217669963,354560.6121292101,1555201.2423441743,4.386277519673908,1555201.2423441743,4.386277519673908,0.763010162673936,0.092211118062986,4.565118963995687,101325.0,128368.34161029279,1.2668970304494724,1.0,0.0,4.56511896399729,1.284677034276,1.2849787515857767,3.5535148852166034,0.0,16820.97900715616,0.0,0.0,22710.343473794368,2315.8105442525602,19303.78851734077,1968.4386123029549,0.85,0.8499998487304058,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.9774742241987,2034.6934298245008,7.64299043812814,5.066978541644606,0.6317699453403307,4.4352085963042756,3.472189349896506,3.5,0.9920540999704304,0.6,0.00023484626472784737,1.0000387367630947,0.00023483716789610875,198.8746002377468,0.0,1.8134443087568676e-06,5.139301171016963,0.03808829663872728,7.924079028943004e-05,0.00015560547443841733,0.000710357502260365,0.0922111180755796,0.0922111180755796,0.0922111180755796,0.09221111814074016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.4206276506,595.7379752676329,0.0,0.0922111180755796,0.092211118062986,0.092211118062986,0.4272403452156814,0.4272403452156814,0.5,9.999175263441582,1.4807618941817964,1.4807618941817964,-1.6484591469634324e-12,1.4766150894058683,1.4766150894058683,-1.6484591469634324e-12,26210.943926135296,19999.216588917905,0.763010162673936,0.9027330886988535,0.6825347016970748,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511476656497826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.97995945322,15450.0,,,,,,,,,,,,,,,,,2.0,16820.97900715616,1454.0035658188217,0.4272403452156814,6.178477068285765,3.472189349896506
2461.0,-29.942709772955208,5.066755087513915,35.00791121627259,24.103096697386377,5.003268405404813,-26.448115884387278,-39.957286895345874,1.5086489071224178,-3.5311092190776776,-5.006988192434315,40.01547181596263,47972.50301381494,15476.814606739363,15476.814606739363,63449.3176205543,87640.22713554531,87640.22713554531,15476.814606739363,103117.04174228468,103117.04174228468,103117.04174228468,129327.95418504746,124833.54982236642,4494.404362681049,0.0,103675.41037071066,64007.68629810158,44075.24896956564,26210.912442762783,70286.16141232842,19999.190557229726,1454.0038819936422,0.0,0.8868271504578227,2.8634194222338794,0.0014984597031051942,1.0,1.0,-3.5311092190776776,354559.39893858205,1555200.4360510688,4.386290254063934,1555200.4360510688,4.386290254063934,0.7630100860052964,0.09221112738276399,4.565118963995687,101325.0,128368.36293423652,1.2668972409004344,1.0,0.0,4.565118963995167,1.2846779349922435,1.2849796408264533,3.5535123937683646,0.0,16820.97348220502,0.0,0.0,22710.34143652792,2315.8103365091974,19303.793488786516,1968.4391192493376,0.85,0.8500001438876554,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.9930184802008,2034.6934298245008,7.642897760879704,5.066755087513915,0.6316229683821648,4.43513211913175,3.472233772397441,3.5,0.9920667921135545,0.6,0.00023483716789610875,1.0000385879231726,0.0002348281063671815,198.8749064396704,0.0,1.8091287754489466e-06,5.127070949622315,0.03809010576750273,7.923768789540257e-05,0.00015559948000070617,0.0007103301369390914,0.09221112742948495,0.09221112742948495,0.09221112742948495,0.0922111272249358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.33024443744,595.7380037352046,0.0,0.09221112742948495,0.09221112738276399,0.09221112738276399,0.427240305951125,0.427240305951125,0.5,9.999175263881265,1.47981689392833,1.47981689392833,-4.376943252282217e-12,1.4758789733566573,1.4758789733566573,-4.376943252282217e-12,26210.912442762783,19999.190557229726,0.7630100860052964,0.9027284510294096,0.6825312700232397,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511498953667892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.96772923183,15450.0,,,,,,,,,,,,,,,,,2.0,16820.97348220502,1454.0038819936422,0.427240305951125,6.178477068285765,3.472233772397441
2462.0,-29.94307988284067,5.066532724731136,35.0078979287991,24.103032086882763,5.003242448394316,-26.44845089519824,-39.95761172901837,1.5085879077559043,-3.532328270668188,-5.007034877328049,40.01543923454225,47972.21488986065,15476.683644639897,15476.683644639897,63448.89853450054,87640.04829246226,87640.04829246226,15476.683644639897,103116.73193710216,103116.73193710216,103116.73193710216,129327.49916332813,124833.09676701868,4494.402396309445,0.0,103675.3920518105,64007.55869840283,44075.37039267519,26210.767226225977,70286.13761890116,19999.083414004966,1453.9978469552943,0.0,0.886827030862902,2.863430646395812,0.0014984597031051942,1.0,1.0,-3.532328270668188,354558.7537252584,1555199.0307796854,4.386294272640587,1555199.0307796854,4.386294272640587,0.7630102255837166,0.09221109357596073,4.565118963995687,101325.0,128368.35803474035,1.2668971925461667,1.0,0.0,4.5651189639964445,1.2846782390186913,1.2849799332825467,3.553511552809347,0.0,16820.967973525872,0.0,0.0,22710.33742372994,2315.8099273176813,19303.787078171066,1968.4384655484866,0.85,0.8500000118008206,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.008492582176,2034.6934298245008,7.642774685307573,5.066532724731136,0.6314946193921065,4.4350381053390295,3.472277994637423,3.5,0.9920794270392638,0.6,0.0002348281063671815,1.0000385040017037,0.00023481906489350676,198.8752119755766,0.0,1.8021107176072473e-06,5.107181773698939,0.03809190787822033,7.923477625518727e-05,0.00015559333011199423,0.000710302061965506,0.09221109360803904,0.09221109360803904,0.09221109360803904,0.09221109350682824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.17271855636,595.738053350369,0.0,0.09221109360803904,0.09221109357596073,0.09221109357596073,0.4272402666866089,0.4272402666866089,0.5,9.999175264292623,1.478811628361882,1.478811628361882,-7.23048287909478e-11,1.474706606659879,1.474706606659879,-7.23048287909478e-11,26210.767226225977,19999.083414004966,0.7630102255837166,0.9027227940526075,0.6825274017754546,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451152116516368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.9478400559,15450.0,,,,,,,,,,,,,,,,,2.0,16820.967973525872,1453.9978469552943,0.4272402666866089,6.178477068285765,3.472277994637423
2463.0,-29.943448674842536,5.0663109286423875,35.007884851454506,24.10287457695233,5.003110869275567,-26.44879580879285,-39.9579493450932,1.508432542526904,-3.533228124040761,-5.007122065329145,40.01541871948301,47971.99335026946,15476.615640150812,15476.615640150812,63448.608990420274,87639.92783382889,87639.92783382889,15476.615640150812,103116.54347397969,103116.54347397969,103116.54347397969,129327.26647820206,124832.86398046535,4494.402497736713,0.0,103675.38046827602,64007.44603560483,44075.482702967995,26210.723004222364,70286.20570719035,19999.04818433076,1453.9975292189622,0.0,0.8868266614911688,2.8634326465003443,0.0014984597031051942,1.0,1.0,-3.533228124040761,354557.5487404091,1555198.145943136,4.386306684114012,1555198.145943136,4.386306684114012,0.76301016881942,0.0922110997712713,4.565118963995687,101325.0,128368.37496027269,1.2668973595881834,1.0,0.0,4.565118963993266,1.2846789843877235,1.2849806672106256,3.5535094910666865,0.0,16820.962468665402,0.0,0.0,22710.334886329587,2315.8096685748537,19303.78115932507,1968.4378619941642,0.85,0.8499998461469153,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.0239514889415,2034.6934298245008,7.642682758774931,5.0663109286423875,0.6313487384603382,4.434962190182049,3.4723221736771412,3.5,0.9920920496220403,0.6,0.00023481906489350676,1.000038367010488,0.00023481005593362807,198.87551642435665,0.0,1.7981249936343162e-06,5.0958862319596525,0.03809370600321397,7.923175014498481e-05,0.00015558731474852195,0.0007102746011156434,0.09221109984531926,0.09221109984531926,0.09221109984531926,0.09221109935888523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.07353067317,595.7380845911016,0.0,0.09221109984531926,0.0922110997712713,0.0922110997712713,0.42724022742201573,0.42724022742201573,0.5,9.99917526473879,1.4778594603212127,1.4778594603212127,4.149569576838985e-11,1.4738939412883951,1.4738939412883951,4.149569576838985e-11,26210.723004222364,19999.04818433076,0.76301016881942,0.9027178000580193,0.6825235886273183,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511543328352028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.93654451417,15450.0,,,,,,,,,,,,,,,,,2.0,16820.962468665402,1453.9975292189622,0.42724022742201573,6.178477068285765,3.4723221736771412
2464.0,-29.943816445530025,5.066090094826625,35.007871664498666,24.10278929108756,5.003060371180108,-26.44913200848527,-39.95827805539591,1.50835054497018,-3.5343534188473313,-5.007177805975323,40.015389403727625,47971.73520788879,15476.500167006134,15476.500167006134,63448.235374894924,87639.76681281725,87639.76681281725,15476.500167006134,103116.26697982338,103116.26697982338,103116.26697982338,129326.8711381979,124832.47009273373,4494.401045464171,0.0,103675.36371630209,64007.33216271234,44075.590615099725,26210.60415837451,70286.19477347424,19998.959862647884,1453.9929573584957,0.0,0.8868264839940743,2.8634415002292237,0.0014984597031051942,1.0,1.0,-3.5343534188473313,354556.7783750633,1555196.8815267337,4.3863126482991355,1555196.8815267337,4.3863126482991355,0.7630102588176338,0.0922110758563358,4.565118963995687,101325.0,128368.37707596424,1.2668973804684356,1.0,0.0,4.5651189639970315,1.284679386522448,1.2849810578655563,3.553508378735022,0.0,16820.956977869537,0.0,0.0,22710.331216770464,2315.8092943839606,19303.77788337149,1968.4375279398666,0.85,0.8499998392412964,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.0393404563654,2034.6934298245008,7.642567656744056,5.066090094826625,0.6312171652696676,4.434872929556957,3.472366153064921,3.5,0.9921046151614059,0.6,0.00023481005593362807,1.0000382608721439,0.00023480107223982388,198.87582003082946,0.0,1.7916615483206551e-06,5.077568827940737,0.03809549766476229,7.92288039613837e-05,0.00015558125197224438,0.0007102469238206842,0.09221107585389125,0.09221107585389125,0.09221107585389125,0.09221107607571852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.93179344106,595.7381292333906,0.0,0.09221107585389125,0.0922110758563358,0.0922110758563358,0.4272401881575043,0.4272401881575043,0.5,9.999175265176081,1.4768724964607145,1.4768724964607145,8.469669410260394e-12,1.4728243871280142,1.4728243871280142,8.469669410260394e-12,26210.60415837451,19998.959862647884,0.7630102588176338,0.9027126248530396,0.6825200220683045,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511565412686198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.918227110145,15450.0,,,,,,,,,,,,,,,,,2.0,16820.956977869537,1453.9929573584957,0.4272401881575043,6.178477068285765,3.472366153064921
2465.0,-29.944182938449643,5.065869826032963,35.00785857816495,24.10269520422446,5.002999740653332,-26.44946807198487,-39.95860299384219,1.5082595726957937,-3.53537850284971,-5.007264173794121,40.015365931649384,47971.46541716215,15476.43236325559,15476.43236325559,63447.89778041774,87639.61177500247,87639.61177500247,15476.43236325559,103116.04413825806,103116.04413825806,103116.04413825806,129326.58347989312,124832.18260249613,4494.400877396988,0.0,103675.34763606115,64007.201322828005,44075.71812581461,26210.53934163506,70286.25746744967,19998.90975822317,1453.9916175171618,0.0,0.8868261294983255,2.863445323032265,0.0014984597031051942,1.0,1.0,-3.53537850284971,354555.5847278642,1555195.8691506982,4.386324559925841,1555195.8691506982,4.386324559925841,0.7630102340723371,0.0922110771164185,4.565118963995687,101325.0,128368.38442520857,1.2668974529998378,1.0,0.0,4.565118963994329,1.2846798305833673,1.28498149048898,3.553507150433495,0.0,16820.951495240937,0.0,0.0,22710.32769435603,2315.8089351976496,19303.779135793822,1968.437655651402,0.85,0.8500000262255659,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.0547015718655,2034.6934298245008,7.6424762013799645,5.065869826032963,0.6310723937229055,4.434797432310058,3.4724100530782365,3.5,0.9921171580223532,0.6,0.00023480107223982388,1.0000381280521957,0.0002347921200736146,198.87612258327687,0.0,1.786639472214566e-06,5.06333626425608,0.03809728430423451,7.922589168393569e-05,0.0001555751805558882,0.0007102192070827382,0.09221107710668827,0.09221107710668827,0.09221107710668827,0.09221107734919232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.81830921985,595.7381649769623,0.0,0.09221107710668827,0.0922110771164185,0.0922110771164185,0.42724014889302697,0.42724014889302697,0.5,9.999175265586132,1.4759062042728601,1.4759062042728601,-8.930101103032939e-11,1.4718856709444026,1.4718856709444026,-8.930101103032939e-11,26210.53934163506,19998.90975822317,0.7630102340723371,0.902707016514589,0.682515574817428,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511587435925006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.90399454646,15450.0,,,,,,,,,,,,,,,,,2.0,16820.951495240937,1453.9916175171618,0.42724014889302697,6.178477068285765,3.4724100530782365
2466.0,-29.94454838092025,5.065650228407357,35.007845582435024,24.10257593672725,5.002910633791308,-26.449805994244098,-39.9589357553981,1.5081430194508678,-3.5363666946641956,-5.007341987270625,40.015342371904744,47971.237561818365,15476.351822546982,15476.351822546982,63447.58938436535,87639.47189748469,87639.47189748469,15476.351822546982,103115.82372003168,103115.82372003168,103115.82372003168,129326.29309455155,124831.89261894404,4494.400475607512,0.0,103675.33343156763,64007.09914232978,44075.815876930945,26210.469374519875,70286.28525145081,19998.856178622536,1453.9898589051247,0.0,0.8868258188472636,2.8634496575577653,0.0014984597031051942,1.0,1.0,-3.5363666946641956,354554.50931033486,1555194.852995113,4.386334998305945,1555194.852995113,4.386334998305945,0.7630102266716419,0.09221107359872358,4.565118963995687,101325.0,128368.39728638611,1.2668975799297915,1.0,0.0,4.565118963996477,1.2846803942313818,1.2849820427680754,3.5535055913474696,0.0,16820.946025951263,0.0,0.0,22710.32458282846,2315.8086179101388,19303.77464857902,1968.4371980828337,0.85,0.8499999450987515,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.0699934649058,2034.6934298245008,7.642378719002625,5.065650228407357,0.6309316888177268,4.43471853958963,3.472453755483526,3.5,0.9921296444238646,0.6,0.0002347921200736146,1.0000380188807052,0.0002347831938793749,198.87642426935054,0.0,1.7803721044237299e-06,5.0455745439368505,0.03809906467633893,7.922290939403441e-05,0.0001555692106795802,0.0007101919538871919,0.09221107368454935,0.09221107368454935,0.09221107368454935,0.09221107310206275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.70440109423,595.7382008540487,0.0,0.09221107368454935,0.09221107359872358,0.09221107359872358,0.4272401096284718,0.4272401096284718,0.5,9.999175266008509,1.4749480161326574,1.4749480161326574,-6.161826604511589e-11,1.4709752926064539,1.4709752926064539,-6.161826604511589e-11,26210.469374519875,19998.856178622536,0.7630102266716419,0.9027022719635862,0.6825120632026597,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451160938271064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.886232826146,15450.0,,,,,,,,,,,,,,,,,2.0,16820.946025951263,1453.9898589051247,0.4272401096284718,6.178477068285765,3.472453755483526
2467.0,-29.944912624280573,5.06543155849835,35.007832641690904,24.1024064476602,5.002764771725616,-26.4501484491382,-39.95927298730237,1.5079754563432437,-3.537291839553518,-5.007399175453388,40.01531796617892,47971.03644254607,15476.240496094963,15476.240496094963,63447.27693864104,87639.36205007868,87639.36205007868,15476.240496094963,103115.60254617364,103115.60254617364,103115.60254617364,129325.98641415693,124831.5869389625,4494.399475194425,0.0,103675.3228952578,64006.997351288286,44075.91727107725,26210.383867983284,70286.30113906052,19998.791945407564,1453.986941438153,0.0,0.8868256162078572,2.863455582477005,0.0014984597031051942,1.0,1.0,-3.537291839553518,354553.71894577536,1555193.8003532493,4.3863418073217195,1555193.8003532493,4.3863418073217195,0.7630102651734394,0.09221105796824304,4.565118963995687,101325.0,128368.41159514207,1.2668977211462331,1.0,0.0,4.5651189639978265,1.284681196418989,1.2849828336761289,3.5535033724482163,0.0,16820.940565489153,0.0,0.0,22710.322274825117,2315.8083825592958,19303.77200774026,1968.4369287922236,0.85,0.8499999151988656,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.085227670306,2034.6934298245008,7.642266253603116,5.06543155849835,0.6308005208628948,4.434631037635455,3.47249729324319,3.5,0.9921420837837686,0.6,0.0002347831938793749,1.0000378942418864,0.00023477429728536485,198.87672496631785,0.0,1.7752095927255733e-06,5.030943985784274,0.03810083988593166,7.921988714566925e-05,0.00015556330673370566,0.0007101650016719176,0.0922110580147567,0.0922110580147567,0.0922110580147567,0.09221105780659791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.5864024619,595.7382380195047,0.0,0.0922110580147567,0.09221105796824304,0.09221105796824304,0.42724007036390776,0.42724007036390776,0.5,9.99917526651034,1.474000451688653,1.474000451688653,-1.0231815394945443e-11,1.4701073358998542,1.4701073358998542,-1.0231815394945443e-11,26210.383867983284,19998.791945407564,0.7630102651734394,0.902697622586675,0.6825090474975487,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511631266655074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.87160226799,15450.0,,,,,,,,,,,,,,,,,2.0,16820.940565489153,1453.986941438153,0.42724007036390776,6.178477068285765,3.47249729324319
2468.0,-29.945275918661604,5.065213846963944,35.00781952454756,24.10235566729682,5.002753034213763,-26.450476433804194,-39.95958912475032,1.5079284707163179,-3.5384822419603097,-5.007453189781719,40.015286997528335,47970.741071778575,15476.125490097791,15476.125490097791,63446.86656187636,87639.18150077868,87639.18150077868,15476.125490097791,103115.30699087647,103115.30699087647,103115.30699087647,129325.55945579827,124831.16162052704,4494.3978352712365,0.0,103675.3038191386,64006.863431637066,44076.0448750017,26210.2524649218,70286.2973399235,19998.69459516482,1453.9817213492422,0.0,0.8868254534776199,2.8634655392866857,0.0014984597031051942,1.0,1.0,-3.5384822419603097,354552.9724459367,1555192.4646468288,4.386347275325606,1555192.4646468288,4.386347275325606,0.7630103762613447,0.09221103053570628,4.565118963995687,101325.0,128368.41114973335,1.2668977167503908,1.0,0.0,4.565118963993913,1.284681434558664,1.2849830604418335,3.553502713740061,0.0,16820.935116867804,0.0,0.0,22710.318096156527,2315.8079564536847,19303.77398378683,1968.4371302928962,0.85,0.850000158608689,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.1004316602618,2034.6934298245008,7.642152086950975,5.065213846963944,0.6306712534316832,4.434542593532261,3.472540744867985,3.5,0.99215449853371,0.6,0.00023477429728536485,1.0000377956250865,0.0002347654241794093,198.87702488066444,0.0,1.7693254800727373e-06,5.014268410526138,0.03810260921141173,7.921705404111769e-05,0.00015555724324424716,0.0007101373211212027,0.09221103056412275,0.09221103056412275,0.09221103056412275,0.0922110304661192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.43667419883,595.7382851786701,0.0,0.09221103056412275,0.09221103053570628,0.09221103053570628,0.4272400310996592,0.4272400310996592,0.5,9.999175266881801,1.4730139793005037,1.4730139793005037,-1.0800249583553523e-12,1.46897094782139,1.46897094782139,-1.0800249583553523e-12,26210.2524649218,19998.69459516482,0.7630103762613447,0.9026918327341984,0.6825048819939842,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511653078855389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.85492669273,15450.0,,,,,,,,,,,,,,,,,2.0,16820.935116867804,1453.9817213492422,0.4272400310996592,6.178477068285765,3.472540744867985
2469.0,-29.945637948645658,5.064996574517447,35.00780662539305,24.102231196034722,5.002657383999363,-26.450812140569194,-39.95991776520384,1.5078065858562597,-3.53939884975091,-5.007547479417779,40.0152670498052,47970.510515316884,15476.072798479663,15476.072798479663,63446.583313796546,87639.04767089989,87639.04767089989,15476.072798479663,103115.12046937956,103115.12046937956,103115.12046937956,129325.33534668089,124830.93717416418,4494.398172516704,0.0,103675.2901045195,64006.75299223077,44076.152346987474,26210.214877301336,70286.36722428881,19998.663970610643,1453.981863634149,0.0,0.8868250459103283,2.8634669241337587,0.0014984597031051942,1.0,1.0,-3.53939884975091,354551.6693280217,1555191.60428224,4.386360970263599,1555191.60428224,4.386360970263599,0.7630103020608945,0.09221104145585567,4.565118963995687,101325.0,128368.41905573862,1.2668977947765963,1.0,0.0,4.5651189639961665,1.2846820229828453,1.2849836376044559,3.553501086125688,0.0,16820.92967511623,0.0,0.0,22710.3150919371,2315.8076501085593,19303.765871803305,1968.4363031007842,0.85,0.8499999138566232,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.1156092123267,2034.6934298245008,7.642068792556052,5.064996574517447,0.6305244712725111,4.434472103244936,3.472584121152603,3.5,0.9921668917578865,0.6,0.0002347654241794093,1.000037664191905,0.00023475658226244396,198.87732375199292,0.0,1.764656913891348e-06,5.00103769396808,0.038104373868325624,7.921410898864403e-05,0.00015555131519076528,0.000710110258851833,0.09221104144267833,0.09221104144267833,0.09221104144267833,0.09221104170708316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.3402295472,595.7383155553664,0.0,0.09221104144267833,0.09221104145585567,0.09221104145585567,0.42723999183514505,0.42723999183514505,0.5,9.999175267273447,1.4720748317540142,1.4720748317540142,1.4722445484949276e-11,1.4681486296668709,1.4681486296668709,1.4722445484949276e-11,26210.214877301336,19998.663970610643,0.7630103020608945,0.9026869052903811,0.6825009231482908,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511674834289772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.841695976174,15450.0,,,,,,,,,,,,,,,,,2.0,16820.92967511623,1453.981863634149,0.42723999183514505,6.178477068285765,3.472584121152603
2470.0,-29.945998930384327,5.06478014286206,35.00779371956671,24.102119367476575,5.002576148307502,-26.451145297566757,-39.96024221470577,1.5076975994352249,-3.540420459854147,-5.007610029016743,40.01524105909448,47970.26551230928,15475.971903271682,15475.971903271682,63446.23741558096,87638.90601829124,87638.90601829124,15475.971903271682,103114.87792156292,103114.87792156292,103114.87792156292,129324.99867583653,124830.60150291938,4494.397172917149,0.0,103675.27552469328,64006.63506551197,44076.267176868125,26210.120754273612,70286.38793114174,19998.59335595696,1453.9786281553504,0.0,0.8868248217261334,2.8634735389131634,0.0014984597031051942,1.0,1.0,-3.540420459854147,354550.8048708665,1555190.4832799097,4.386368503228577,1555190.4832799097,4.386368503228577,0.7630103479281434,0.09221102616103478,4.565118963995687,101325.0,128368.4285206745,1.2668978881882507,1.0,0.0,4.565118963994133,1.2846825510120525,1.2849841543979847,3.5534996255684788,0.0,16820.924246584924,0.0,0.0,22710.311898192023,2315.807324437196,19303.762769446876,1968.4359867484693,0.85,0.8499998967862549,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.1307060731617,2034.6934298245008,7.641962001198643,5.06478014286206,0.6303920458942187,4.434388096967841,3.4726272670428497,3.5,0.9921792191550999,0.6,0.00023475658226244396,1.0000375552456573,0.00023474776625241484,198.877621758738,0.0,1.7584567829028943e-06,4.983466522746802,0.038106132325108524,7.921120159192266e-05,0.0001555453806705213,0.0007100831670609249,0.09221102617976774,0.09221102617976774,0.09221102617976774,0.09221102621622167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.21456830506,595.7383551342621,0.0,0.09221102617976774,0.09221102616103478,0.09221102616103478,0.4272399525705029,0.4272399525705029,0.5,9.999175267689026,1.4711202790907123,1.4711202790907123,-7.901235221652314e-12,1.4671895691625991,1.4671895691625991,-7.901235221652314e-12,26210.120754273612,19998.59335595696,0.7630103479281434,0.9026817180837071,0.6824972362970886,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511696514069259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.82412480495,15450.0,,,,,,,,,,,,,,,,,2.0,16820.924246584924,1453.9786281553504,0.4272399525705029,6.178477068285765,3.4726272670428497
2471.0,-29.94635880574096,5.064564600829845,35.00778088628761,24.101951799262338,5.002431692667113,-26.451483897763783,-39.9605788179673,1.5075319488853658,-3.5413228579405995,-5.00766809980274,40.01521733962605,47970.0829752911,15475.865147809953,15475.865147809953,63445.94812310106,87638.79851783764,87638.79851783764,15475.865147809953,103114.66366564759,103114.66366564759,103114.66366564759,129324.70351533106,124830.30726426354,4494.3962510675165,0.0,103675.26501618477,64006.549534185106,44076.35053555518,26210.039849683475,70286.39038523866,19998.53243349187,1453.9759512050778,0.0,0.8868246121089682,2.8634790457344814,0.0014984597031051942,1.0,1.0,-3.5413228579405995,354550.00231379084,1555189.46023847,4.386375546719262,1555189.46023847,4.386375546719262,0.7630103787779392,0.09221101200482615,4.565118963995687,101325.0,128368.44444403722,1.2668980453396221,1.0,0.0,4.565118963997041,1.28468334402897,1.284984936274707,3.5534974320432555,0.0,16820.918826985806,0.0,0.0,22710.30959627862,2315.807089707354,19303.767196731616,1968.4364382058723,0.85,0.8500001778881424,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.1457649010802,2034.6934298245008,7.641852461205868,5.064564600829845,0.630262048668861,4.434302552160984,3.472670304451004,3.5,0.9921915155574297,0.6,0.00023474776625241484,1.000037440250007,0.0002347389775664084,198.87791885289843,0.0,1.753307107993287e-06,4.968872344052976,0.038107885632216516,7.920818538944649e-05,0.00015553958086296835,0.0007100566902494774,0.09221101203395811,0.09221101203395811,0.09221101203395811,0.09221101198195557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.0998876879,595.738391254649,0.0,0.09221101203395811,0.09221101200482615,0.09221101200482615,0.4272399133058581,0.4272399133058581,0.5,9.999175268171637,1.4701861598576897,1.4701861598576897,-3.9904080040287226e-11,1.4663452418621432,1.4663452418621432,-3.9904080040287226e-11,26210.039849683475,19998.53243349187,0.7630103787779392,0.9026775706556385,0.6824946154208203,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451171813113726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.80953062626,15450.0,,,,,,,,,,,,,,,,,2.0,16820.918826985806,1453.9759512050778,0.4272399133058581,6.178477068285765,3.472670304451004
2472.0,-29.94671773701624,5.064350055102906,35.00776789244383,24.101878806855552,5.002394707218975,-26.451810176658817,-39.960890904162056,1.5074623744245879,-3.5424621449798224,-5.007717034262023,40.01518704255611,47969.78986709553,15475.745590286986,15475.745590286986,63445.53545738252,87638.63193250148,87638.63193250148,15475.745590286986,103114.37752278846,103114.37752278846,103114.37752278846,129324.28764990153,124829.89311439249,4494.394535509044,0.0,103675.24770583074,64006.40568870761,44076.49113013681,26209.910127113064,70286.40125724988,19998.43645048597,1453.9707133556105,0.0,0.8868244727946297,2.8634889046361534,0.0014984597031051942,1.0,1.0,-3.5424621449798224,354549.3260256691,1555188.1535004776,4.3863802279175195,1555188.1535004776,4.3863802279175195,0.763010493111093,0.09221098288538103,4.565118963995687,101325.0,128368.44410998066,1.2668980420427403,1.0,0.0,4.565118963995095,1.2846836876036638,1.284985268638789,3.5534964816989767,0.0,16820.91341751848,0.0,0.0,22710.305804405034,2315.8067030438565,19303.760428386347,1968.4357480267317,0.85,0.8500000217805112,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.1607913413206,2034.6934298245008,7.641736723550215,5.064350055102906,0.630136595841102,4.434213459261804,3.472713249509389,3.5,0.9922037855741112,0.6,0.0002347389775664084,1.000037342138953,0.00023473021223820655,198.87821516845423,0.0,1.7478755824124739e-06,4.953479400556951,0.03810963350779893,7.920538897202885e-05,0.00015553358859437955,0.0007100293348305054,0.09221098292037466,0.09221098292037466,0.09221098292037466,0.09221098279185841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.9534062539,595.7384373911659,0.0,0.09221098292037466,0.09221098288538103,0.09221098288538103,0.42723987404148384,0.42723987404148384,0.5,9.99917526857184,1.4692175053970686,1.4692175053970686,-5.343281372915953e-12,1.465254889282221,1.465254889282221,-5.343281372915953e-12,26209.910127113064,19998.43645048597,0.763010493111093,0.9026715598252124,0.6824903396536832,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451173968201177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.794137682766,15450.0,,,,,,,,,,,,,,,,,2.0,16820.91341751848,1453.9707133556105,0.42723987404148384,6.178477068285765,3.472713249509389
2473.0,-29.94707548134844,5.0641360085161855,35.00775502676722,24.10178161170336,5.002330118777947,-26.452138224437693,-39.961214585322864,1.5073681711817073,-3.54344744871338,-5.007804420693164,40.01516475106968,47969.55709575503,15475.685692367066,15475.685692367066,63445.242788122094,87638.48077519702,87638.48077519702,15475.685692367066,103114.1664675641,103114.1664675641,103114.1664675641,129324.01945947472,124829.62496572148,4494.394493753239,0.0,103675.2321769296,64006.308540952574,44076.581817752245,26209.85299191062,70286.43480966287,19998.39188554771,1453.9697660948445,0.0,0.8868241088353311,2.8634920589556576,0.0014984597031051942,1.0,1.0,-3.54344744871338,354548.1183210518,1555187.1920499748,4.386392457572474,1555187.1920499748,4.386392457572474,0.7630104560952704,0.0922109865001332,4.565118963995687,101325.0,128368.45251707072,1.2668981250142681,1.0,0.0,4.565118963997735,1.284684146329117,1.2849857162106642,3.5534952128429014,0.0,16820.90801496841,0.0,0.0,22710.302402762867,2315.8063561728895,19303.760442872313,1968.4357495038892,0.85,0.8500001497348567,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.1757971736818,2034.6934298245008,7.641650524346971,5.0641360085161855,0.6299944711648973,4.434141537351288,3.4727561358831456,3.5,0.9922160388237559,0.6,0.00023473021223820655,1.0000372187598732,0.00023472147619594695,198.8785105049042,0.0,1.7432328281486127e-06,4.940321834973169,0.03811137674062708,7.920248875548646e-05,0.0001555277234827201,0.0007100025598980429,0.0922109865294264,0.0922109865294264,0.0922109865294264,0.09221098644872877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.84563006816,595.7384713368898,0.0,0.0922109865294264,0.0922109865001332,0.0922109865001332,0.42723983477700017,0.42723983477700017,0.5,9.999175268961329,1.4682768350238575,1.4682768350238575,-7.66249286243692e-11,1.4643569719797824,1.4643569719797824,-7.66249286243692e-11,26209.85299191062,19998.39188554771,0.7630104560952704,0.9026669649688897,0.6824867021020143,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451176117641152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.78098011718,15450.0,,,,,,,,,,,,,,,,,2.0,16820.90801496841,1453.9697660948445,0.42723983477700017,6.178477068285765,3.4727561358831456
