time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2474.0,-29.947432001257965,5.063922651956422,35.00774223304147,24.10166716380047,5.002245358570905,-26.452467705693465,-39.96153466925023,1.5072564578502479,-3.5444186770789656,-5.007876635384845,40.01514109470901,47969.31348711507,15475.602888693262,15475.602888693262,63444.91637580833,87638.34312493041,87638.34312493041,15475.602888693262,103113.94601362367,103113.94601362367,103113.94601362367,129323.72501453031,124829.33107196963,4494.393942560677,0.0,103675.21794273441,64006.188349066055,44076.699548520395,26209.77900090664,70286.47854942703,19998.335564245852,1453.9677003613763,0.0,0.8868238270179927,2.8634968281068938,0.0014984597031051942,1.0,1.0,-3.5444186770789656,354547.12029843533,1555186.1717325272,4.38640192712176,1555186.1717325272,4.38640192712176,0.7630104612310571,0.09221097993672236,4.565118963995687,101325.0,128368.45747224304,1.2668981739180167,1.0,0.0,4.565118963995948,1.2846846868962791,1.2849862456810763,3.5534937176099914,0.0,16820.902624232385,0.0,0.0,22710.29928472908,2315.806038221929,19303.75109864088,1968.4347966574603,0.85,0.8499998549830279,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.1907305028983,2034.6934298245008,7.641553289576009,5.063922651956422,0.6298593333859168,4.434063318570505,3.4727988152546567,3.5,0.9922282329299019,0.6,0.00023472147619594695,1.0000370914803365,0.00023471277035184073,198.87880483129914,0.0,1.7374110722976578e-06,4.923822978891562,0.03811311415169938,7.91996208670704e-05,0.00015552185532887656,0.0007099757710776481,0.09221097998681009,0.09221097998681009,0.09221097998681009,0.0922109797138805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.7312549747,595.7385073610354,0.0,0.09221097998681009,0.09221097993672236,0.09221097993672236,0.4272397955123899,0.4272397955123899,0.5,9.999175269362107,1.4673390363919907,1.4673390363919907,4.263256414560601e-12,1.4634579583058667,1.4634579583058667,4.263256414560601e-12,26209.77900090664,19998.335564245852,0.7630104612310571,0.9026617592058256,0.6824828114468983,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451178259979233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.764481261096,15450.0,,,,,,,,,,,,,,,,,2.0,16820.902624232385,1453.9677003613763,0.4272397955123899,6.178477068285765,3.4727988152546567
2475.0,-29.947787409913822,5.063710080867702,35.00772945558274,24.101556033734255,5.002164382472961,-26.45279565083712,-39.96185454363001,1.5071480960593822,-3.5454152034068898,-5.007940917108638,40.01511597638442,47969.07421944403,15475.508631539362,15475.508631539362,63444.582850983395,87638.20330111336,87638.20330111336,15475.508631539362,103113.71193265272,103113.71193265272,103113.71193265272,129323.40318909763,124829.01012392477,4494.3930651728615,0.0,103675.20352073603,64006.0744844079,44076.81004036459,26209.691256444916,70286.5012968095,19998.269519901416,1453.9648089216662,0.0,0.8868235908585357,2.863502891472177,0.0014984597031051942,1.0,1.0,-3.5454152034068898,354546.2319103043,1555185.0883602106,4.386409862490522,1555185.0883602106,4.386409862490522,0.7630104957830771,0.092210966974267,4.565118963995687,101325.0,128368.46593500921,1.266898257439025,1.0,0.0,4.565118963997037,1.2846852117249847,1.2849867594481255,3.553492265911559,0.0,16820.89724610082,0.0,0.0,22710.29612555656,2315.8057160759854,19303.751866588795,1968.434874966354,0.85,0.8500000070393497,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.2056117694196,2034.6934298245008,7.641450597215378,5.063710080867702,0.629728071052722,4.43398200981498,3.4728413460399876,3.5,0.9922403845828536,0.6,0.00023471277035184073,1.0000369759738124,0.00023470409193948353,198.87909824105864,0.0,1.7314078708920716e-06,4.906809906108131,0.03811484555957027,7.919675495206822e-05,0.00015551601539977251,0.0007099491111065468,0.0922109669850687,0.0922109669850687,0.0922109669850687,0.09221096703596153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.6098116148,595.738545611434,0.0,0.0922109669850687,0.092210966974267,0.092210966974267,0.4272397562477273,0.4272397562477273,0.5,9.999175269763997,1.466399493578308,1.466399493578308,-1.1880274541908875e-10,1.462525713701723,1.462525713701723,-1.1880274541908875e-10,26209.691256444916,19998.269519901416,0.7630104957830771,0.9026567218514165,0.6824791863928142,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511803949909143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.74746818832,15450.0,,,,,,,,,,,,,,,,,2.0,16820.89724610082,1453.9648089216662,0.4272397562477273,6.178477068285765,3.4728413460399876
2476.0,-29.948141832001223,5.063498398373664,35.00771674749539,24.101393354963534,5.002024355262008,-26.45312930023846,-39.96218276498837,1.506987367939234,-3.5463013494246525,-5.007996502083872,40.01509242206394,47968.879227576625,15475.401999561936,15475.401999561936,63444.28122713856,87638.097921062,87638.097921062,15475.401999561936,103113.49992062393,103113.49992062393,103113.49992062393,129323.10963225874,124828.71754193098,4494.392090327768,0.0,103675.19286995775,64005.974234815425,44076.909594602585,26209.609711634817,70286.5193062374,19998.208213192604,1453.9620508516311,0.0,0.8868233932910601,2.863508471295273,0.0014984597031051942,1.0,1.0,-3.5463013494246525,354545.46371794306,1555184.0724438664,4.38641650110375,1555184.0724438664,4.38641650110375,0.763010530611416,0.09221095169775251,4.565118963995687,101325.0,128368.48269351327,1.2668984228326008,1.0,0.0,4.565118963996907,1.2846859814367124,1.2849875181909087,3.553490136858459,0.0,16820.89187834737,0.0,0.0,22710.29379247864,2315.805478168247,19303.746857834398,1968.4343642155475,0.85,0.8499998738117406,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.2204514505825,2034.6934298245008,7.6413419529106275,5.063498398373664,0.629601089390313,4.433897308983351,3.4728837581814846,3.5,0.992252502337567,0.6,0.00023470409193948353,1.0000368734385834,0.00023469543791166788,198.87939083711052,0.0,1.7259548237652161e-06,4.891355970550623,0.038116571514394036,7.91938143519567e-05,0.00015551027758752684,0.0007099229173110522,0.09221095177375667,0.09221095177375667,0.09221095177375667,0.0922109512573135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.4959295665,595.738581480286,0.0,0.09221095177375667,0.09221095169775251,0.09221095169775251,0.4272397169830311,0.4272397169830311,0.5,9.999175270228404,1.4654786179632424,1.4654786179632424,1.3983481039758772e-11,1.4616951526592175,1.4616951526592175,1.3983481039758772e-11,26209.609711634817,19998.208213192604,0.763010530611416,0.9026521992177859,0.6824762372792551,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511825233538471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.73201425275,15450.0,,,,,,,,,,,,,,,,,2.0,16820.89187834737,1453.9620508516311,0.4272397169830311,6.178477068285765,3.4728837581814846
2477.0,-29.948495240544645,5.063287690814285,35.00770388542325,24.101320292707555,5.001986857363412,-26.453450443253008,-39.96249785469843,1.5069176726697708,-3.547421525506479,-5.008044548457169,40.0150625651336,47968.62722047224,15475.285006535569,15475.285006535569,63443.91222700781,87637.93333662808,87637.93333662808,15475.285006535569,103113.21834316365,103113.21834316365,103113.21834316365,129322.70048329851,124828.31009137646,4494.390391922046,0.0,103675.17576741872,64005.86969748906,44077.00674436629,26209.482140134864,70286.48888450116,19998.113817485864,1453.956899619918,0.0,0.8868232569004922,2.8635181735149247,0.0014984597031051942,1.0,1.0,-3.547421525506479,354544.7997094629,1555182.7846918625,4.386421084066895,1555182.7846918625,4.386421084066895,0.7630106428872372,0.09221092284192864,4.565118963995687,101325.0,128368.48731462905,1.2668984684394675,1.0,0.0,4.565118963996725,1.284686325299787,1.2849878510164037,3.5534891857204105,0.0,16820.886518511226,0.0,0.0,22710.290046127415,2315.805096146739,19303.74920228235,1968.4346032827061,0.85,0.8500001172628814,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.2352608897497,2034.6934298245008,7.641228308328379,5.063287690814285,0.6294779390458203,4.4338097517684645,3.4729260840972294,3.5,0.9922645954563513,0.6,0.00023469543791166788,1.000036768095915,0.00023468680892456734,198.8796825971786,0.0,1.7211077802632434e-06,4.877619449266032,0.038118292622174296,7.919099149584344e-05,0.00015550444641582444,0.0007098962973185312,0.09221092286580475,0.09221092286580475,0.09221092286580475,0.09221092281267484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.35157618567,595.7386269465264,0.0,0.09221092286580475,0.09221092284192864,0.09221092284192864,0.4272396777185625,0.4272396777185625,0.5,9.999175270619098,1.4645247780579211,1.4645247780579211,3.524291969370097e-12,1.4606230229506991,1.4606230229506991,3.524291969370097e-12,26209.482140134864,19998.113817485864,0.7630106428872372,0.902647339964051,0.682472947244485,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511846458146547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.718277731474,15450.0,,,,,,,,,,,,,,,,,2.0,16820.886518511226,1453.956899619918,0.4272396777185625,6.178477068285765,3.4729260840972294
2478.0,-29.948847494662353,5.06307748835004,35.00769114689447,24.101226415392034,5.001925033654518,-26.453773608638485,-39.96280941702423,1.506826839509345,-3.5483899308714513,-5.008128905092245,40.015040403845724,47968.36444583563,15475.224394060653,15475.224394060653,63443.588839896285,87637.78491867827,87637.78491867827,15475.224394060653,103113.00931273893,103113.00931273893,103113.00931273893,129322.43327360274,124828.04299062194,4494.390282980809,0.0,103675.16020422717,64005.73977193919,44077.13381365331,26209.423960863816,70286.55777451713,19998.068590349973,1453.9558412278327,0.0,0.8868229078833978,2.8635214567583396,0.0014984597031051942,1.0,1.0,-3.5483899308714513,354543.633889897,1555181.8288597972,4.386432811659951,1555181.8288597972,4.386432811659951,0.7630106110005048,0.09221092505222636,4.565118963995687,101325.0,128368.49020978589,1.266898497012444,1.0,0.0,4.565118963997019,1.284686767982229,1.2849882827166237,3.5534879612450685,0.0,16820.881167165673,0.0,0.0,22710.286636973855,2315.804748509823,19303.745834271154,1968.434259841144,0.85,0.8500000965572744,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.2500497186911,2034.6934298245008,7.641142581979038,5.06307748835004,0.6293390633814848,4.433738424968555,3.4729683513141065,3.5,0.9922766718040305,0.6,0.00023468680892456734,1.0000366480948848,0.00023467820841531795,198.8799734049495,0.0,1.7161302156905178e-06,4.863513031266927,0.03812000875238999,7.91882003326669e-05,0.00015549860859190043,0.0007098696469578273,0.0922109250668215,0.0922109250668215,0.0922109250668215,0.09221092512512805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.2444295764,595.7386606939435,0.0,0.0922109250668215,0.09221092505222636,0.09221092505222636,0.4272396384539849,0.4272396384539849,0.5,9.999175270993915,1.4635979614716916,1.4635979614716916,-7.16227077646181e-12,1.4597389742207838,1.4597389742207838,-7.16227077646181e-12,26209.423960863816,19998.068590349973,0.7630106110005048,0.9026418542707207,0.682468539713107,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511867622117447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.704171313475,15450.0,,,,,,,,,,,,,,,,,2.0,16820.881167165673,1453.9558412278327,0.4272396384539849,6.178477068285765,3.4729683513141065
2479.0,-29.94919863653137,5.062867965679302,35.00767848417085,24.101114796381466,5.001842483809563,-26.45409836089879,-39.96312876753507,1.506717978007562,-3.5493404254990537,-5.008199348201595,40.015017112934586,47968.14372752789,15475.14281839782,15475.14281839782,63443.28654592571,87637.65020852463,87637.65020852463,15475.14281839782,103112.79302692245,103112.79302692245,103112.79302692245,129322.14414975408,124827.75443224746,4494.3897175066195,0.0,103675.14597075178,64005.639531936715,44077.22937646118,26209.351122831627,70286.58049929282,19998.013160429928,1453.9537960647333,0.0,0.8868226337543149,2.863526152010679,0.0014984597031051942,1.0,1.0,-3.5493404254990537,354542.66035906563,1555180.824305323,4.386442022887464,1555180.824305323,4.386442022887464,0.7630106165813908,0.09221091812256513,4.565118963995687,101325.0,128368.49945201738,1.266898588226177,1.0,0.0,4.5651189639946805,1.2846872949324437,1.284988798740973,3.5534865036831764,0.0,16820.87582716683,0.0,0.0,22710.283519097735,2315.80443057494,19303.742614978997,1968.4339315647035,0.85,0.8500000714982674,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.2647689151229,2034.6934298245008,7.641046768757751,5.062867965679302,0.6292066179717777,4.433661347707524,3.473010419722083,3.5,0.9922886913491665,0.6,0.00023467820841531795,1.0000365324809772,0.00023466963535132855,198.8802632952358,0.0,1.7104690507869598e-06,4.8474692899302445,0.038121719221440774,7.91853394926186e-05,0.00015549286892269936,0.0007098434446851104,0.09221091814591381,0.09221091814591381,0.09221091814591381,0.09221091811173635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.1318214515,595.7386961615423,0.0,0.09221091814591381,0.09221091812256513,0.09221091812256513,0.4272395991892601,0.4272395991892601,0.5,9.999175271378771,1.462675491375137,1.462675491375137,-3.717559593496844e-11,1.4588589227025182,1.4588589227025182,-3.717559593496844e-11,26209.351122831627,19998.013160429928,0.7630106165813908,0.9026372615547009,0.682465178797687,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511888717013879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.68812757214,15450.0,,,,,,,,,,,,,,,,,2.0,16820.87582716683,1453.9537960647333,0.4272395991892601,6.178477068285765,3.473010419722083
2480.0,-29.949548703404112,5.062659327333314,35.007665878300195,24.100953444745414,5.001704239772607,-26.4544271920083,-39.96345248362047,1.506558576606862,-3.5502272589490076,-5.008253233944225,40.01499342706781,47967.9488208559,15475.036698965447,15475.036698965447,63442.98551982135,87637.54279001598,87637.54279001598,15475.036698965447,103112.57948898143,103112.57948898143,103112.57948898143,129321.84700921354,124827.45831980575,4494.388689407792,0.0,103675.1353790858,64005.541467623174,44077.326568291806,26209.267520232115,70286.59408852393,19997.950418369215,1453.950903511782,0.0,0.8868224453072767,2.8635319442547567,0.0014984597031051942,1.0,1.0,-3.5502272589490076,354541.9156546355,1555179.802718581,4.3864483550472615,1555179.802718581,4.3864483550472615,0.7630106565523778,0.09221090177987692,4.565118963995687,101325.0,128368.51409482994,1.266898732739501,1.0,0.0,4.565118963993094,1.2846880582234295,1.2849895511968095,3.553484392396939,0.0,16820.87049770823,0.0,0.0,22710.2811989685,2315.8041939876002,19303.740769740816,1968.4337434027743,0.85,0.8500000770848047,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.279437213757,2034.6934298245008,7.640939030248068,5.062659327333314,0.6290819013345965,4.433577425998718,3.4730523428636606,3.5,0.9923006693896174,0.6,0.00023466963535132855,1.000036420741873,0.000234661088820385,198.8805522987848,0.0,1.7050132234588066e-06,4.832007475282258,0.038123424234664235,7.918243964192743e-05,0.00015548719570940113,0.0007098175457914959,0.09221090183037663,0.09221090183037663,0.09221090183037663,0.09221090158993388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.0173034482,595.7387322306895,0.0,0.09221090183037663,0.09221090177987692,0.09221090177987692,0.4272395599244614,0.4272395599244614,0.5,9.999175271838551,1.4617649682758724,1.4617649682758724,-2.2225776774575934e-11,1.4580259749952234,1.4580259749952234,-2.2225776774575934e-11,26209.267520232115,19997.950418369215,0.7630106565523778,0.9026328042004248,0.6824622738219703,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511909745361071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.67266575749,15450.0,,,,,,,,,,,,,,,,,2.0,16820.87049770823,1453.950903511782,0.4272395599244614,6.178477068285765,3.4730523428636606
2481.0,-29.949897854268688,5.0624516611970085,35.007653121933004,24.100884119421266,5.001669744262588,-26.454744845518373,-39.96375943589953,1.5064926449931297,-3.5513279481477866,-5.008299455437212,40.01496387516893,47967.679552215086,15474.92003290763,15474.92003290763,63442.59958512272,87637.38158898678,87637.38158898678,15474.92003290763,103112.30162189441,103112.30162189441,103112.30162189441,129321.44232548754,124827.05535713963,4494.386968347918,0.0,103675.1181700245,64005.41617816793,44077.44665761842,26209.14070359313,70286.58736121155,19997.856627065292,1453.9457524702532,0.0,0.8868223170971155,2.863541596135801,0.0014984597031051942,1.0,1.0,-3.5513279481477866,354541.2768718024,1555178.5281275783,4.386452663140577,1555178.5281275783,4.386452663140577,0.763010769915234,0.09221087239817596,4.565118963995687,101325.0,128368.51726836726,1.2668987640598792,1.0,0.0,4.565118963997098,1.2846883842613464,1.284989866331041,3.553483490566843,0.0,16820.865178080665,0.0,0.0,22710.27742928332,2315.803809586691,19303.739335069233,1968.433597106987,0.85,0.8500001550037608,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.2940765996127,2034.6934298245008,7.640826194924441,5.0624516611970085,0.6289610712108171,4.433490589986191,3.473094183572086,3.5,0.9923126238777389,0.6,0.000234661088820385,1.00003632554324,0.00023465256493849094,198.88084054684546,0.0,1.6997387942950452e-06,4.817059743032158,0.03812512397345853,7.91796900521978e-05,0.00015548139876818718,0.0007097910820652269,0.09221087242315935,0.09221087242315935,0.09221087242315935,0.09221087238189345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.8744249452,595.7387772323846,0.0,0.09221087242315935,0.09221087239817596,0.09221087239817596,0.4272395206599076,0.4272395206599076,0.5,9.999175272210422,1.4608228978425473,1.4608228978425473,4.433786671143025e-12,1.4569715072894383,1.4569715072894383,4.433786671143025e-12,26209.14070359313,19997.856627065292,0.763010769915234,0.9026273997211341,0.6824585081319027,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511930709389365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.657718025235,15450.0,,,,,,,,,,,,,,,,,2.0,16820.865178080665,1453.9457524702532,0.4272395206599076,6.178477068285765,3.473094183572086
2482.0,-29.95024584538479,5.062244486024857,35.0076404934923,24.100790556427114,5.001607812554301,-26.455064137095377,-39.9640704045072,1.50640209350392,-3.552280256985341,-5.008382882083636,40.014942051695435,47967.434839849455,15474.86111619237,15474.86111619237,63442.295956041824,87637.23508997423,87637.23508997423,15474.86111619237,103112.0962061666,103112.0962061666,103112.0962061666,129321.18014144537,124826.79327759895,4494.3868638464255,0.0,103675.1027408566,64005.302530620495,44077.55578915123,26209.08393527876,70286.63972442999,19997.812453305185,1453.9447437041329,0.0,0.8868219715866938,2.8635447689115954,0.0014984597031051942,1.0,1.0,-3.552280256985341,354540.12391448615,1555177.5868674847,4.386464272919891,1555177.5868674847,4.386464272919891,0.7630107371432052,0.09221087463183064,4.565118963995687,101325.0,128368.52389382238,1.2668988294480372,1.0,0.0,4.565118963996437,1.2846888254106326,1.2849902966327473,3.5534822703361737,0.0,16820.8598651349,0.0,0.0,22710.274049487958,2315.803464943478,19303.735687696982,1968.4332251785252,0.85,0.8500001208982424,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.3086968648254,2034.6934298245008,7.64074194721399,5.062244486024857,0.6288241157463839,4.433420370278474,3.4731359698331894,3.5,0.9923245628094827,0.6,0.00023465256493849094,1.0000362049845415,0.0002346440696535764,198.88112783818687,0.0,1.695236795809979e-06,4.80430107932548,0.03812681921025434,7.917690457536602e-05,0.00015547566036312494,0.0007097648855634542,0.0922108746499889,0.0922108746499889,0.0922108746499889,0.09221087464764473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.76891166135,595.7388104653535,0.0,0.0922108746499889,0.09221087463183064,0.09221087463183064,0.42723948139520174,0.42723948139520174,0.5,9.999175272574814,1.4599088514089544,1.4599088514089544,4.558842192636803e-11,1.4561026250983105,1.4561026250983105,4.558842192636803e-11,26209.08393527876,19997.812453305185,0.7630107371432052,0.9026224073988669,0.6824545180693437,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511951618619392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.64495936153,15450.0,,,,,,,,,,,,,,,,,2.0,16820.8598651349,1453.9447437041329,0.42723948139520174,6.178477068285765,3.4731359698331894
2483.0,-29.95059263750663,5.062037986117301,35.007627934724546,24.1006804042496,5.001526728124196,-26.45538451257814,-39.96438151281325,1.5062946765102008,-3.5532240588559034,-5.008451648580015,40.01491880411408,47967.196704874965,15474.780084026064,15474.780084026064,63441.976788901025,87637.10033302274,87637.10033302274,15474.780084026064,103111.8804170488,103111.8804170488,103111.8804170488,129320.8906684876,124826.50440746521,4494.386261022387,0.0,103675.08855962193,64005.18497375415,44077.6706509642,26209.010251438798,70286.680902403,19997.756464029506,1453.9426237274802,0.0,0.8868217058304465,2.8635495722594264,0.0014984597031051942,1.0,1.0,-3.5532240588559034,354539.1735633141,1555176.5841846846,4.386473202817908,1555176.5841846846,4.386473202817908,0.7630107460060109,0.09221086692723579,4.565118963995687,101325.0,128368.52656627483,1.2668988558230923,1.0,0.0,4.56511896399788,1.2846893453886048,1.2849908058183699,3.553480832064336,0.0,16820.854563784393,0.0,0.0,22710.270943055293,2315.803148175503,19303.73102024707,1968.4327492310902,0.85,0.8500000316442755,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.3232477825723,2034.6934298245008,7.6406470428701425,5.062037986117301,0.6286939169344974,4.433344069182803,3.4731775580915856,3.5,0.9923364451690244,0.6,0.0002346440696535764,1.0000360803416166,0.00023463560392083152,198.8814141404014,0.0,1.6895518451129849e-06,4.7881899290501995,0.03812850876209945,7.917411793784951e-05,0.00015546995171572688,0.0007097388249089585,0.09221086690570028,0.09221086690570028,0.09221086690570028,0.09221086723868334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.65651309007,595.738845866942,0.0,0.09221086690570028,0.09221086692723579,0.09221086692723579,0.42723944213034765,0.42723944213034765,0.5,9.999175272950833,1.4589973323166419,1.4589973323166419,1.1362999430275522e-10,1.4552275897241316,1.4552275897241316,1.1362999430275522e-10,26209.010251438798,19997.756464029506,0.7630107460060109,0.9026173376573832,0.6824507301956698,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511972458454023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.62884821126,15450.0,,,,,,,,,,,,,,,,,2.0,16820.854563784393,1453.9426237274802,0.42723944213034765,6.178477068285765,3.4731775580915856
2484.0,-29.950938430600043,5.061832251158617,35.0076153931338,24.100573325436585,5.001449145280355,-26.45570350574931,-39.96469241157172,1.50619036360081,-3.554190972553897,-5.008512938484081,40.01489418194815,47966.962467162484,15474.68828956892,15474.68828956892,63441.650756731404,87636.96358036342,87636.96358036342,15474.68828956892,103111.65186993234,103111.65186993234,103111.65186993234,129320.57536171374,124826.19001478067,4494.38534693306,0.0,103675.07420750348,64005.073137095365,44077.778967120124,26208.9234917814,70286.70245890152,19997.691230782908,1453.9397196231923,0.0,0.8868214830939047,2.8635555853502326,0.0014984597031051942,1.0,1.0,-3.554190972553897,354538.3265364211,1555175.522216278,4.386480687177603,1555175.522216278,4.386480687177603,0.7630107828371429,0.09221085311238025,4.565118963995687,101325.0,128368.53308037772,1.2668989201122893,1.0,0.0,4.565118963995454,1.2846898507867737,1.2849913004587263,3.5534794341217086,0.0,16820.84927485404,0.0,0.0,22710.267799190136,2315.8028275904758,19303.723233848006,1968.4319552393536,0.85,0.8499998064547873,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.337749092414,2034.6934298245008,7.640547013209708,5.061832251158617,0.6285673837543806,4.433264867404237,3.4732190047628477,3.5,0.9923482870750994,0.6,0.00023463560392083152,1.0000359765026035,0.00023462716285609618,198.88169961856846,0.0,1.683676900034021e-06,4.771540334696415,0.03813019243899948,7.91713332678542e-05,0.0001554642706529773,0.0007097128901816649,0.0922108530790435,0.0922108530790435,0.0922108530790435,0.09221085352754425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.5374687202,595.7388833617197,0.0,0.0922108530790435,0.09221085311238025,0.09221085311238025,0.42723940286542517,0.42723940286542517,0.5,9.999175273326951,1.458084301854683,1.458084301854683,-9.470113582210615e-11,1.4543219659302054,1.4543219659302054,-9.470113582210615e-11,26208.9234917814,19997.691230782908,0.7630107828371429,0.9026124222263436,0.6824471882887098,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511993226542401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.6121986169,15450.0,,,,,,,,,,,,,,,,,2.0,16820.84927485404,1453.9397196231923,0.42723940286542517,6.178477068285765,3.4732190047628477
2485.0,-29.951283143506387,5.06162725590815,35.007602874984684,24.10046512903648,5.0013707389475694,-26.456021110195056,-39.96500306585801,1.50608492423887,-3.555155769463113,-5.0085756942355415,40.014869774799735,47966.732529398054,15474.59952389625,15474.59952389625,63441.3320532943,87636.82555085189,87636.82555085189,15474.59952389625,103111.42507474814,103111.42507474814,103111.42507474814,129320.26375182257,124825.87926689694,4494.384484925634,0.0,103675.05996941988,64004.9669911817,44077.8810869313,26208.838677074426,70286.71976400573,19997.627365716427,1453.9369383417234,0.0,0.8868212521207943,2.8635613946743326,0.0014984597031051942,1.0,1.0,-3.555155769463113,354537.4592571098,1555174.4695223381,4.386488448303933,1555174.4695223381,4.386488448303933,0.7630108152487081,0.09221084032290594,4.565118963995687,101325.0,128368.54148746782,1.2668990030838176,1.0,0.0,4.565118963995692,1.284690361403318,1.2849918003503666,3.553478021746055,0.0,16820.843994377818,0.0,0.0,22710.26468030458,2315.8025095526586,19303.72556711311,1968.432193166179,0.85,0.8500000259289896,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.3522106546425,2034.6934298245008,7.640448630361672,5.06162725590815,0.628440575951605,4.433186679956545,3.473260338027173,3.5,0.9923600965791923,0.6,0.00023462716285609618,1.0000358642187461,0.00023461874843798026,198.88198420567906,0.0,1.678773301155516e-06,4.757643535474733,0.03813187121230064,7.916855087799484e-05,0.00015545861197810133,0.0007096870576576774,0.0922108403608911,0.0922108403608911,0.0922108403608911,0.0922108401872182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.4194639117,595.7389205290701,0.0,0.0922108403608911,0.09221084032290594,0.09221084032290594,0.4272393636004519,0.4272393636004519,0.5,9.999175273703688,1.4571739964945323,1.4571739964945323,-2.142996891052462e-11,1.4534199247724473,1.4534199247724473,-2.142996891052462e-11,26208.838677074426,19997.627365716427,0.7630108152487081,0.902607665662938,0.6824437488397648,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512013934859187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.59830181768,15450.0,,,,,,,,,,,,,,,,,2.0,16820.843994377818,1453.9369383417234,0.4272393636004519,6.178477068285765,3.473260338027173
2486.0,-29.951626805812975,5.061423014119909,35.00759038022237,24.100358853489183,5.001293642507735,-26.456338271642352,-39.96531745707614,1.505981400251221,-3.5561121348603137,-5.008636869934148,40.01484541295381,47966.52517255095,15474.509107751071,15474.509107751071,63441.034280302025,87636.69020309096,87636.69020309096,15474.509107751071,103111.19931084203,103111.19931084203,103111.19931084203,129319.95276751525,124825.56917743967,4494.383590075586,0.0,103675.04563560229,64004.880648377046,44077.96109691694,26208.753456673225,70286.71455359017,19997.563251733896,1453.934106697067,0.0,0.8868210290231238,2.8635672763100506,0.0014984597031051942,1.0,1.0,-3.5561121348603137,354536.6138147404,1555173.4187827008,4.386495944803436,1555173.4187827008,4.386495944803436,0.7630108499739484,0.09221082685056745,4.565118963995687,101325.0,128368.55568487161,1.2668991432012988,1.0,0.0,4.565118963995117,1.2846908630061582,1.284992291260414,3.5534766343035815,0.0,16820.83872401491,0.0,0.0,22710.261540448268,2315.80218937642,19303.725976131893,1968.4322348744877,0.85,0.850000161457888,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.3666302518486,2034.6934298245008,7.640349592323864,5.061423014119909,0.6283148397376062,4.433108174382303,3.4733015515452137,3.5,0.992371871870061,0.6,0.00023461874843798026,1.000035755012297,0.00023461035994167556,198.88226792615316,0.0,1.6734761708297176e-06,4.742631468131419,0.03813354468847147,7.916573511016441e-05,0.00015545301332781585,0.0007096614991530864,0.09221082687388167,0.09221082687388167,0.09221082687388167,0.09221082679947214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.3016781679,595.7389576274212,0.0,0.09221082687388167,0.09221082685056745,0.09221082685056745,0.4272393243354441,0.4272393243354441,0.5,9.999175274074084,1.456266145509801,1.456266145509801,-1.3017142919125035e-11,1.4525247350738368,1.4525247350738368,-1.3017142919125035e-11,26208.753456673225,19997.563251733896,0.7630108499739484,0.9026034960267115,0.682440849272857,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451203457854358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.583289750335,15450.0,,,,,,,,,,,,,,,,,2.0,16820.83872401491,1453.934106697067,0.4272393243354441,6.178477068285765,3.4733015515452137
2487.0,-29.951969456530197,5.061219627924595,35.007577949927715,24.100202042050682,5.001159428956119,-26.456660219142403,-39.965632546786196,1.5058265565140072,-3.5569738972788514,-5.008689451229747,40.01482228260843,47966.32602673343,15474.406436031819,15474.406436031819,63440.732462765256,87636.5851492612,87636.5851492612,15474.406436031819,103110.99158529301,103110.99158529301,103110.99158529301,129319.66396339297,124825.28138652814,4494.382576864838,0.0,103675.03499509444,64004.775927081966,44078.06563112497,26208.672378099964,70286.73800922494,19997.50238161846,1453.9313103155862,0.0,0.8868208451998054,2.8635728793797455,0.0014984597031051942,1.0,1.0,-3.5569738972788514,354535.8871470781,1555172.4211586355,4.386502121613085,1555172.4211586355,4.386502121613085,0.7630108878894768,0.09221081070202372,4.565118963995687,101325.0,128368.5675995556,1.2668992607900873,1.0,0.0,4.565118963995215,1.284691604601877,1.2849930222529422,3.553474583038477,0.0,16820.833463208586,0.0,0.0,22710.259209620104,2315.801951698093,19303.724049724224,1968.4320384355742,0.85,0.8500001638707467,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.3810097676371,2034.6934298245008,7.640244655896685,5.061219627924595,0.628193322202435,4.43302630572216,3.473342650698941,3.5,0.9923836144854118,0.6,0.00023461035994167556,1.0000356498637182,0.00023460199641247542,198.88255081219057,0.0,1.6683231695682529e-06,4.728027862556429,0.03813521301164104,7.916291317935537e-05,0.0001554474467623202,0.0007096360871193778,0.09221081072037163,0.09221081072037163,0.09221081072037163,0.09221081076095351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.18984614365,595.7389928505612,0.0,0.09221081072037163,0.09221081070202372,0.09221081070202372,0.4272392850703868,0.4272392850703868,0.5,9.999175274508472,1.4553749364997088,1.4553749364997088,-3.313971319585107e-11,1.451715553950919,1.451715553950919,-3.313971319585107e-11,26208.672378099964,19997.50238161846,0.7630108878894768,0.9025989007263197,0.6824377881989343,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451205515936694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.56868614476,15450.0,,,,,,,,,,,,,,,,,2.0,16820.833463208586,1453.9313103155862,0.4272392850703868,6.178477068285765,3.473342650698941
2488.0,-29.952311167129942,5.061017196792343,35.007565374991984,24.100135615468048,5.001127026338475,-26.456971248316513,-39.965934679470934,1.5057635352531962,-3.5580461018464007,-5.008733480810681,40.014793250726356,47966.07059755004,15474.291827613391,15474.291827613391,63440.36242516343,87636.42775810299,87636.42775810299,15474.291827613391,103110.71958571638,103110.71958571638,103110.71958571638,129319.26688381989,124824.88604232165,4494.3808414982295,0.0,103675.0178503616,64004.660731159005,44078.174576891775,26208.547298103516,70286.72187499529,19997.40991966631,1453.9261994244007,0.0,0.8868207262585787,2.863582401081665,0.0014984597031051942,1.0,1.0,-3.5580461018464007,354535.2786640506,1555171.169000009,4.386506118263207,1555171.169000009,4.386506118263207,0.7630110014191189,0.0922107809225609,4.565118963995687,101325.0,128368.57021633198,1.2668992866156623,1.0,0.0,4.565118963998391,1.2846919166505852,1.2849933236297464,3.5534737199076836,0.0,16820.828211212352,0.0,0.0,22710.255454026228,2315.8015687340967,19303.719696310425,1968.431594510911,0.85,0.8500001127414941,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.3953604212688,2034.6934298245008,7.640133936316929,5.061017196792343,0.6280760722799448,4.432941124512398,3.4733836675535543,3.5,0.9923953335867298,0.6,0.00023460199641247542,1.000035552150457,0.00023459365610351742,198.88283292279095,0.0,1.663360021116306e-06,4.713962299843612,0.03813687637166216,7.916020737848241e-05,0.00015544178903399301,0.0007096102589164983,0.09221078094968237,0.09221078094968237,0.09221078094968237,0.09221078086233547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.0494819536,595.7390370603158,0.0,0.09221078094968237,0.0922107809225609,0.0922107809225609,0.42723924580555,0.42723924580555,0.5,9.999175274858302,1.454453256915258,1.454453256915258,-5.150013748789206e-11,1.4506873789642896,1.4506873789642896,-5.150013748789206e-11,26208.547298103516,19997.40991966631,0.7630110014191189,0.9025938432296204,0.6824343107487292,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512075679664975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.55462058205,15450.0,,,,,,,,,,,,,,,,,2.0,16820.828211212352,1453.9261994244007,0.42723924580555,6.178477068285765,3.4733836675535543
2489.0,-29.952651699165937,5.060815244597922,35.00755292692866,24.10004414794969,5.001066657941826,-26.45728357140045,-39.966236986778654,1.5056750393472647,-3.558976371820222,-5.008814318093585,40.014771759717526,47965.82179986492,15474.2343541268,15474.2343541268,63440.05615399172,87636.28364072928,87636.28364072928,15474.2343541268,103110.51799485608,103110.51799485608,103110.51799485608,129319.0088388582,124824.62814097144,4494.38069788675,0.0,103675.00254944888,64004.540746921564,44078.29089169702,26208.490844002103,70286.78173569913,19997.36605690859,1453.9251537699924,0.0,0.8868203927160742,2.863585579603431,0.0014984597031051942,1.0,1.0,-3.558976371820222,354534.1615066681,1555170.2420816214,4.38651732592593,1555170.2420816214,4.38651732592593,0.7630109713656044,0.09221078228719014,4.565118963995687,101325.0,128368.57823368942,1.2668993657408283,1.0,0.0,4.565118963997273,1.2846923478082457,1.2849937441732735,3.553472527320666,0.0,16820.82296662812,0.0,0.0,22710.252102325463,2315.8012269557357,19303.71848264647,1968.4314707516298,0.85,0.8500001847478313,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.4096932105404,2034.6934298245008,7.6400514947660305,5.060815244597922,0.6279428670394189,4.432872377558503,3.473424633541866,3.5,0.9924070381548189,0.6,0.00023459365610351742,1.0000354296274963,0.00023458534483213395,198.88311406109054,0.0,1.6587442730195223e-06,4.700881269737327,0.03813853511593518,7.915750009931701e-05,0.0001554361560042004,0.0007095845434653673,0.09221078231325142,0.09221078231325142,0.09221078231325142,0.09221078221561649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.9455761731,595.739069786962,0.0,0.09221078231325142,0.09221078228719014,0.09221078228719014,0.42723920654055475,0.42723920654055475,0.5,9.999175275206083,1.4535592687949475,1.4535592687949475,-3.922195901395753e-12,1.4498379462733624,1.4498379462733624,-3.922195901395753e-12,26208.490844002103,19997.36605690859,0.7630109713656044,0.9025887170726739,0.6824301897934638,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451209614371744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.541539551945,15450.0,,,,,,,,,,,,,,,,,2.0,16820.82296662812,1453.9251537699924,0.42723920654055475,6.178477068285765,3.473424633541866
2490.0,-29.952651699165937,5.060815244597922,35.00755292692866,24.100039817299717,5.001066657941826,-26.45728357140045,-39.966247988026566,1.5056750393472647,-3.5585318884334924,-5.008814318093585,40.014771759717526,47965.872727312286,15474.362392894742,15474.362392894742,63440.23512020703,87636.26233329768,87636.26233329768,15474.362392894742,103110.62472619241,103110.62472619241,103110.62472619241,129319.07328327751,124824.69258539076,4494.38069788675,0.0,103674.98099534046,64004.48360091822,44078.330438246936,26208.448557085096,70286.77899533203,19997.33604419819,1453.922976069225,0.0,0.8868203927160742,2.8635794563431944,0.0014984597031051942,1.0,1.0,-3.5585318884334924,354534.1615066681,1555170.2420816214,4.38651732592593,1555170.2420816214,4.38651732592593,0.7630110573177054,0.09221078228719014,4.565118963995687,101325.0,128368.56921416227,1.2668992767250162,1.0,0.0,4.565118963993845,1.2846923649695716,1.2849937506606428,3.553472479852259,0.0,16820.817734264096,0.0,0.0,22710.247380847537,2315.8007454989765,19303.713692477675,1968.4309822903515,0.85,0.8500001505380902,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.423958440686,2034.6934298245008,7.6400609010313065,5.060815244597922,0.6279582234937164,4.432857021104206,3.4734654066245363,3.5,0.9924186876070104,0.6,0.00023458534483213395,1.0,0.00023458534483213395,198.88311406109054,0.0,1.6529715345511584e-06,4.684521328917983,0.03814018808746973,7.915740158049023e-05,0.0001554279432516437,0.0007095470512729241,0.09221077383868256,0.09221077383868256,0.09221077383868256,0.0922104469257691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.9455761731,595.739069786962,0.0,0.09221077383868256,0.09221078228719014,0.09221078228719014,0.4272391672754278,0.4272391672754278,0.5,9.999175275206083,1.452903896830378,1.452903896830378,-3.922195901395753e-12,1.450282429660092,1.450282429660092,-3.922195901395753e-12,26208.448557085096,19997.33604419819,0.7630110573177054,0.9025912984918586,0.6824309409668332,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512116537243969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.525179611126,15450.0,,,,,,,,,,,,,,,,,2.0,16820.817734264096,1453.922976069225,0.4272391672754278,6.178477068285765,3.4734654066245363
2491.0,-29.952651699165937,5.060815244597922,35.00755292692866,24.10004121428358,5.001066657941826,-26.45728357140045,-39.966247988026566,1.5056750393472647,-3.557178948225271,-5.008814318093585,40.014771759717526,47965.872727312286,15474.680685134812,15474.680685134812,63440.5534124471,87636.26891369779,87636.26891369779,15474.680685134812,103110.9495988326,103110.9495988326,103110.9495988326,129319.40250864155,124825.0218107548,4494.38069788675,0.0,103674.98757574058,64004.48360091822,44078.337749802624,26208.45290980896,70286.79065961158,19997.33912017922,1453.923213104323,0.0,0.8868203927160742,2.8635608182965067,0.0014984597031051942,1.0,1.0,-3.557178948225271,354534.1615066681,1555170.2420816214,4.38651732592593,1555170.2420816214,4.38651732592593,0.7630110479621204,0.09221078228719014,4.565118963995687,101325.0,128368.56921416227,1.2668992767250162,1.0,0.0,4.565118963997496,1.2846923649695716,1.2849937506606428,3.553472479852259,0.0,16820.81931254079,0.0,0.0,22710.248822299593,2315.8008924861797,19303.713692477675,1968.4309822903515,0.85,0.8500000965873619,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.4594204131417,2034.6934298245008,7.640084283682351,5.060815244597922,0.6279963975433445,4.432818847054578,3.4735667653655327,3.5,0.9924476472472951,0.6,0.00023458534483213395,1.0,0.00023458534483213395,198.88311406109054,0.0,0.0,0.0,0.03814018808746973,7.915740158049023e-05,0.0001554279432516437,0.0007095470512729241,0.09221076536379072,0.09221076536379072,0.09221076536379072,0.09220986179301376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.9455761731,595.739069786962,0.0,0.09221076536379072,0.09221078228719014,0.09221078228719014,0.4272391280088044,0.4272391280088044,0.5,9.999175275206083,1.4526501908178489,1.4526501908178489,-3.922195901395753e-12,1.4516353698683133,1.4516353698683133,-3.922195901395753e-12,26208.45290980896,19997.33912017922,0.7630110479621204,0.9025956771832166,0.6824308277156065,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512116537243969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16820.81931254079,1453.923213104323,0.4272391280088044,6.178477068285765,3.4735667653655327
2492.0,-29.95294746580008,5.060610720964651,35.00754131832977,24.100059584621363,5.001122628219932,-26.457547198369358,-39.966490609198786,1.5056922147191074,-3.558119434195987,-5.008721690505904,40.014771083912855,47965.56344909655,15474.542312371272,15474.542312371272,63440.10576146783,87636.09625915627,87636.09625915627,15474.542312371272,103110.63857152754,103110.63857152754,103110.63857152754,129319.12853497162,124824.75113682609,4494.377398145523,0.0,103674.99293289428,64004.41544591836,44078.41942997324,26208.489963444088,70286.90939341733,19997.36740073952,1453.9234501394212,0.0,0.8868208665087456,2.8635848168965876,0.0014984597031051942,1.0,1.0,-3.558119434195987,354535.44160532503,1555170.2129341087,4.38650140559248,1555170.2129341087,4.38650140559248,0.7630110482760389,0.09221071686894207,4.565118963995687,101325.0,128368.568434697,1.266899269032292,1.0,0.0,4.565118963993844,1.2846922846323725,1.2849936703045968,3.5534727020658035,0.0,16820.820890817482,0.0,0.0,22710.249995796654,2315.8010121495777,19303.709908844306,1968.4305964671225,0.85,0.8499998860610143,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.4948819716878,2034.6934298245008,7.639882208592798,5.060610720964651,0.627960856454826,4.432649864509825,3.4736681241065295,3.5,0.9924766068875799,0.6,0.00023458534483213395,1.000030772154943,0.00023457812635768342,198.88335824229364,0.0,0.0,0.0,0.03814018808746973,7.915522887822755e-05,0.00015543011595390638,0.0007095569699172266,0.0922107066636326,0.0922107066636326,0.0922107066636326,0.09221069887247234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.9434434321,595.7390704472108,0.0,0.0922107066636326,0.09221071686894207,0.09221071686894207,0.4272390887409839,0.4272390887409839,0.5,9.999175039813123,1.4522072793432699,1.4522072793432699,1.7962520360015333e-11,1.450602256309935,1.450602256309935,1.7962520360015333e-11,26208.489963444088,19997.36740073952,0.7630110482760389,0.902587783542653,0.6824252746783704,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512116537243969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16820.820890817482,1453.9234501394212,0.4272390887409839,6.178477068285765,3.4736681241065295
2493.0,-29.953288603002623,5.0604064642816216,35.00753003320589,24.099942272901558,5.001027994341513,-26.45786086726454,-39.96679644389076,1.5055767260437427,-3.5588370516085206,-5.008824466181473,40.014757184408914,47965.328318744985,15474.51089429642,15474.51089429642,63439.83921304141,87635.99110855939,87635.99110855939,15474.51089429642,103110.5020028558,103110.5020028558,103110.5020028558,129318.99907048033,124824.62111208818,4494.377958392156,0.0,103674.98326096797,64004.32050304751,44078.514175467186,26208.497067624532,70287.01124309172,19997.36887271889,1453.925938423483,0.0,0.8868203938454761,2.8635824505083014,0.0014984597031051942,1.0,1.0,-3.5588370516085206,354534.02126229735,1555169.613442671,4.386517287975868,1555169.613442671,4.386517287975868,0.7630108976154044,0.09221073115104061,4.565118963995687,101325.0,128368.57962559175,1.2668993794778363,1.0,0.0,4.56511896399537,1.28469283973169,1.284994216260134,3.5534711666557737,0.0,16820.81654390261,0.0,0.0,22710.247877138547,2315.8007961065755,19303.71340008492,1968.4309524745881,0.85,0.8500001190879628,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.5087576530375,2034.6934298245008,7.639814360628476,5.0604064642816216,0.6278162087321268,4.432590255549495,3.4737077848848226,3.5,0.9924879385385207,0.6,0.00023457812635768342,1.0000354927763797,0.00023456980082419733,198.88363988152207,0.0,1.435634440107191e-06,4.06858800326378,0.03814162372190984,7.9152490169717e-05,0.00015542563618796643,0.0007095365192527799,0.09221073114404392,0.09221073114404392,0.09221073114404392,0.09221073133676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.876241083,595.7390916135777,0.0,0.09221073114404392,0.09221073115104061,0.09221073115104061,0.4272390485283919,0.4272390485283919,0.5,9.999175040110776,1.4518002780054644,1.4518002780054644,2.1600499167107046e-11,1.449987414572945,1.449987414572945,2.1600499167107046e-11,26208.497067624532,19997.36887271889,0.7630108976154044,0.9025826833585373,0.6824209405184992,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451213424993818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.90924628547,15450.0,,,,,,,,,,,,,,,,,2.0,16820.81654390261,1453.925938423483,0.4272390485283919,6.178477068285765,3.4737077848848226
