time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2494.0,-29.953625652603346,5.060203183224335,35.00751870045256,24.09979080492633,5.000899212751683,-26.458177012441517,-39.96710685370488,1.5054273280202877,-3.559736957750829,-5.008871063901659,40.014733240578025,47965.134771856836,15474.393819474299,15474.393819474299,63439.52859133114,87635.88570303512,87635.88570303512,15474.393819474299,103110.27952250942,103110.27952250942,103110.27952250942,129318.68257935175,124824.3058672914,4494.376712060346,0.0,103674.97220751604,64004.22133199199,44078.61208391561,26208.40305684233,70287.01514075794,19997.298880746464,1453.9223815115333,0.0,0.8868202434144953,2.863589292656871,0.0014984597031051942,1.0,1.0,-3.559736957750829,354533.3772906452,1555168.5807342166,4.386522342744883,1555168.5807342166,4.386522342744883,0.7630109639788103,0.09221071038281552,4.565118963995687,101325.0,128368.59154027575,1.2668994970666247,1.0,0.0,4.56511896399487,1.2846935557274266,1.2849949217275203,3.5534691862066663,0.0,16820.81127820512,0.0,0.0,22710.245455854016,2315.800549204266,19303.706002282932,1968.4301981087256,0.85,0.849999883964575,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.522542188385,2034.6934298245008,7.639704568656976,5.060203183224335,0.627696738709874,4.432506444514461,3.473747185320383,3.5,0.9924991958058237,0.6,0.00023456980082419733,1.0000350675818972,0.00023456157531694498,198.8839181467608,0.0,1.6558124036690644e-06,4.692572351998129,0.038143279534313505,7.914971058117913e-05,0.00015542009024301822,0.0007095112013543235,0.09221071039938492,0.09221071039938492,0.09221071039938492,0.09221071043372528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.76047603815,595.7391280754717,0.0,0.09221071039938492,0.09221071038281552,0.09221071038281552,0.4272390085027481,0.4272390085027481,0.5,9.999175040550089,1.451283804299976,1.451283804299976,4.945377440890297e-12,1.4491341061508365,1.4491341061508365,4.945377440890297e-12,26208.40305684233,19997.298880746464,0.7630109639788103,0.9025782139743178,0.6824181490108957,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512154679808944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.5332306342,15450.0,,,,,,,,,,,,,,,,,2.0,16820.81127820512,1453.9223815115333,0.4272390085027481,6.178477068285765,3.473747185320383
2495.0,-29.953961991171827,5.060000828923204,35.00750716163915,24.09974292330446,5.000887228026238,-26.458481040608802,-39.96740036001427,1.5053830783376712,-3.5608495893457643,-5.008920646898126,40.01470463251362,47964.86507530785,15474.282607670273,15474.282607670273,63439.14768297812,87635.7196465755,87635.7196465755,15474.282607670273,103110.00225424577,103110.00225424577,103110.00225424577,129318.28153510121,124823.9063844437,4494.375150657509,0.0,103674.95395572319,64004.09942007767,44078.72726182835,26208.279280855444,70287.0065426838,19997.207262161035,1453.917430072996,0.0,0.8868200946789007,2.863598709615553,0.0014984597031051942,1.0,1.0,-3.5608495893457643,354532.69206425926,1555167.346857542,4.3865273405468255,1555167.346857542,4.3865273405468255,0.7630110717252827,0.09221068408772484,4.565118963995687,101325.0,128368.59081648653,1.2668994899233805,1.0,0.0,4.56511896399905,1.2846937796884472,1.28499513517327,3.5534685667294035,0.0,16820.80608302469,0.0,0.0,22710.24145775605,2315.800141511734,19303.705252325548,1968.4301216343551,0.85,0.8500000005826845,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.5363105279632,2034.6934298245008,7.639597733815417,5.060000828923204,0.6275764553109076,4.432424373612297,3.4737865396419045,3.5,0.9925104398976871,0.6,0.00023456157531694498,1.0000349936993167,0.00023455336742693152,198.88419582566172,0.0,1.6359211110915087e-06,4.636200428833336,0.038144915455424595,7.914708243937486e-05,0.00015541449287757012,0.000709485648715168,0.09221068409598883,0.09221068409598883,0.09221068409598883,0.09221068417340234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.62216107943,595.7391716397797,0.0,0.09221068409598883,0.09221068408772484,0.09221068408772484,0.4272389686272336,0.4272389686272336,0.5,9.99917504086909,1.450659088182988,1.450659088182988,2.5579538487363607e-12,1.4480710575523403,1.4480710575523403,2.5579538487363607e-12,26208.279280855444,19997.207262161035,0.7630110717252827,0.9025729050568241,0.682414395414319,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512174864937197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.47685871104,15450.0,,,,,,,,,,,,,,,,,2.0,16820.80608302469,1453.917430072996,0.4272389686272336,6.178477068285765,3.4737865396419045
2496.0,-29.954297103057336,5.0597990582314445,35.00749580211303,24.099572805594676,5.000737549653619,-26.45879733957236,-39.96771454168481,1.5052146740918586,-3.56163156683715,-5.008996563712579,40.01468672533946,47964.69870559423,15474.212573657693,15474.212573657693,63438.91127925192,87635.62456766475,87635.62456766475,15474.212573657693,103109.83714132244,103109.83714132244,103109.83714132244,129318.07779333947,124823.7026152732,4494.3751780662715,0.0,103674.94455747207,64004.01873866956,44078.80646533612,26208.24065201703,70287.04711735316,19997.176494134805,1453.917147845762,0.0,0.8868197731977258,2.8636004320446755,0.0014984597031051942,1.0,1.0,-3.56163156683715,354531.6429126681,1555166.574514282,4.386538142936275,1555166.574514282,4.386538142936275,0.7630110223593276,0.0922106882414646,4.565118963995687,101325.0,128368.6112496128,1.2668996915826578,1.0,0.0,4.565118963995421,1.2846945843435278,1.2849959294719207,3.553466341051355,0.0,16820.800890853614,0.0,0.0,22710.239399047132,2315.7999315818483,19303.707975875728,1968.4303993591827,0.85,0.8500001975622355,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.5500580832152,2034.6934298245008,7.639511308005389,5.0597990582314445,0.6274448833326858,4.432354174898759,3.473825834733104,3.5,0.9925216670666012,0.6,0.00023455336742693152,1.0000348661650786,0.00023454518973562777,198.8844724925011,0.0,1.6324196047529778e-06,4.626277159869939,0.03814654787502935,7.914426925370767e-05,0.00015540909817322385,0.0007094610212480517,0.09221068825558522,0.09221068825558522,0.09221068825558522,0.09221068831050559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.53558220627,595.739198909062,0.0,0.09221068825558522,0.0922106882414646,0.0922106882414646,0.4272389288713444,0.4272389288713444,0.5,9.999175041243618,1.4500275761600392,1.4500275761600392,3.54702933691442e-11,1.4473649968754216,1.4473649968754216,3.54702933691442e-11,26208.24065201703,19997.176494134805,0.7630110223593276,0.9025690206238512,0.682411634472438,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45121950075368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.46693544208,15450.0,,,,,,,,,,,,,,,,,2.0,16820.800890853614,1453.917147845762,0.4272389288713444,6.178477068285765,3.473825834733104
2497.0,-29.95463143517284,5.059598302247253,35.007484181566404,24.099535610899352,5.000737186299582,-26.459098566550757,-39.968003787193425,1.5051812579156771,-3.5627734915112796,-5.009038137063186,40.01465647873364,47964.41906114169,15474.09080827324,15474.09080827324,63438.509869414935,87635.45418862744,87635.45418862744,15474.09080827324,103109.54499690067,103109.54499690067,103109.54499690067,129317.64718906555,124823.27391589367,4494.373273171874,0.0,103674.9255996568,64003.89050522749,44078.92788269922,26208.102192164883,70287.0300748641,19997.074477327078,1453.9113246107802,0.0,0.8868196711520424,2.86361120770322,0.0014984597031051942,1.0,1.0,-3.5627734915112796,354531.0683795918,1555165.269966487,4.38654157186978,1555165.269966487,4.38654157186978,0.7630111608503023,0.09221065522813933,4.565118963995687,101325.0,128368.60640579269,1.2668996437778701,1.0,0.0,4.565118963995597,1.2846947575326195,1.2849960921952526,3.5534658620102406,0.0,16820.795712045805,0.0,0.0,22710.235246293298,2315.799508118807,19303.696338557547,1968.4292126829803,0.85,0.8499998405656429,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.5637491795526,2034.6934298245008,7.639399557057122,5.059598302247253,0.6273289362998478,4.4322693659474055,3.473864968622628,3.5,0.9925328481778938,0.6,0.00023454518973562777,1.0000347851291456,0.00023453703133470335,198.88474851624213,0.0,1.626415821152008e-06,4.609262437144791,0.0381481742908505,7.914167942839822e-05,0.00015540351030722955,0.0007094355119750328,0.09221065522726929,0.09221065522726929,0.09221065522726929,0.09221065536244313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.3893454082,595.7392449684585,0.0,0.09221065522726929,0.09221065522813933,0.09221065522813933,0.4272388892113811,0.4272388892113811,0.5,9.999175041538136,1.4492899400648867,1.4492899400648867,3.126388037344441e-12,1.446264645551878,1.446264645551878,3.126388037344441e-12,26208.102192164883,19997.074477327078,0.7630111608503023,0.9025635284610166,0.6824078213299644,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512215076726065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.44992071935,15450.0,,,,,,,,,,,,,,,,,2.0,16820.795712045805,1453.9113246107802,0.4272388892113811,6.178477068285765,3.473864968622628
2498.0,-29.954964413660548,5.059398074358004,35.007472775649944,24.09936493439602,5.000586421203673,-26.459413190059447,-39.96831391761077,1.5050122336683605,-3.5635326470787163,-5.009117241506773,40.01463942734252,47964.24413777086,15474.027435890877,15474.027435890877,63438.27157366174,87635.3613654241,87635.3613654241,15474.027435890877,103109.38880131498,103109.38880131498,103109.38880131498,129317.45992089837,124823.0864638139,4494.373457084462,0.0,103674.91631700768,64003.799130218154,44079.01909643281,26208.071119583386,70287.0902160162,19997.04908180853,1453.9114738957962,0.0,0.8868193303504684,2.863612235849016,0.0014984597031051942,1.0,1.0,-3.5635326470787163,354529.9751794124,1555164.5345338604,4.386553023469618,1555164.5345338604,4.386553023469618,0.7630110964887526,0.09221066242121663,4.565118963995687,101325.0,128368.62316429679,1.2668998091714463,1.0,0.0,4.565118963994759,1.284695564986755,1.2849968893571753,3.553463628593403,0.0,16820.790537688987,0.0,0.0,22710.23321290727,2315.799300771137,19303.69968705694,1968.429554134892,0.85,0.8500000641158435,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.5774296553516,2034.6934298245008,7.639316675504104,5.059398074358004,0.6271967515289987,4.432201322829005,3.4739040723311163,3.5,0.9925440206660332,0.6,0.00023453703133470335,1.0000346443850108,0.00023452890622497995,198.8850234231028,0.0,1.6225815161480442e-06,4.598396016763557,0.03814979687236665,7.913890269235401e-05,0.00015539812864234933,0.0007094109440346303,0.09221066243210646,0.09221066243210646,0.09221066243210646,0.09221066250138314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.30690414266,595.7392709345369,0.0,0.09221066243210646,0.09221066242121663,0.09221066242121663,0.42723884962784126,0.42723884962784126,0.5,9.999175041894297,1.448577322182473,1.448577322182473,1.3983481039758772e-11,1.4455845944280554,1.4455845944280554,1.3983481039758772e-11,26208.071119583386,19997.04908180853,0.7630110964887526,0.9025593658621277,0.6824047487292529,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512235099269257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.43905429897,15450.0,,,,,,,,,,,,,,,,,2.0,16820.790537688987,1453.9114738957962,0.42723884962784126,6.178477068285765,3.4739040723311163
2499.0,-29.955380023508383,5.05919870205132,35.00746105140727,24.099305911827855,5.000573928430778,-26.45979118229,-39.96867867009712,1.5049566722650563,-3.5648046729340876,-5.009170283547254,40.01460743524523,47963.920801709304,15473.924769742542,15473.924769742542,63437.84557145185,87635.146686389,87635.146686389,15473.924769742542,103109.07145613154,103109.07145613154,103109.07145613154,129316.99797084507,124822.62627168972,4494.371699155347,0.0,103674.89901860578,64003.674316689285,44079.13855768499,26207.926514713527,70287.06507239852,19996.942287995003,1453.905573607783,0.0,0.8868191762634074,2.8636234369230764,0.0014984597031051942,1.0,1.0,-3.5648046729340876,354529.2421550319,1555163.154704349,4.3865582010983815,1555163.154704349,4.3865582010983815,0.7630112316122536,0.09221063275945772,4.565118963995687,101325.0,128368.62299726847,1.266899807523005,1.0,0.0,4.5651189639972545,1.2846958416515946,1.2849971556480682,3.553462863339549,0.0,16820.785379305446,0.0,0.0,22710.229423651825,2315.798914374616,19303.69233731926,1968.4288046702247,0.85,0.8499998823092122,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.5910487464319,2034.6934298245008,7.63921462790765,5.05919870205132,0.6270764519022567,4.432122250149063,3.473943000754938,3.5,0.9925551430728394,0.6,0.00023452890622497995,1.0000432419935377,0.00023451876516605215,198.88536655131003,0.0,1.615962637655104e-06,4.579638115114564,0.038151412835004304,7.913563701580399e-05,0.00015539326920917596,0.0007093887601440962,0.0922106328347427,0.0922106328347427,0.0922106328347427,0.09221063295099863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.1522208593,595.7393196543452,0.0,0.0922106328347427,0.09221063275945772,0.09221063275945772,0.42723881010569015,0.42723881010569015,0.5,9.999175043734638,1.4477540538147764,1.4477540538147764,-1.0913936421275139e-11,1.444365610613147,1.444365610613147,-1.0913936421275139e-11,26207.926514713527,19996.942287995003,0.7630112316122536,0.902553627841884,0.6824003926228037,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512255040798565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.42029639732,15450.0,,,,,,,,,,,,,,,,,2.0,16820.785379305446,1453.905573607783,0.42723881010569015,6.178477068285765,3.473943000754938
2500.0,-29.955705166586316,5.058999833304804,35.00744948758419,24.09919680738824,5.000489686178409,-26.46008952347685,-39.96897210655732,1.5048516199309556,-3.565641509673867,-5.009250459109314,40.01458861315634,47963.70566224286,15473.864337516246,15473.864337516246,63437.5699997591,87635.03083903145,87635.03083903145,15473.864337516246,103108.8951765477,103108.8951765477,103108.8951765477,129316.77949430347,124822.40773144907,4494.371762854394,0.0,103674.8783579727,64003.5532157015,44079.250158079114,26207.884317755776,70287.13447583489,19996.90880811386,1453.9052014365184,0.0,0.8868188364204797,2.8636254077423144,0.0014984597031051942,1.0,1.0,-3.565641509673867,354528.1341566216,1555162.3429020299,4.386569620494487,1555162.3429020299,4.386569620494487,0.763011182652619,0.09221063784189099,4.565118963995687,101325.0,128368.63073624547,1.2668998839007695,1.0,0.0,4.5651189639954595,1.2846963539726213,1.2849976550603956,3.5534614462624807,0.0,16820.778554441036,0.0,0.0,22710.224897891763,2315.7984528755246,19303.689727569377,1968.428538549798,0.85,0.8499999367844824,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.6046413236788,2034.6934298245008,7.639133531706602,5.058999833304804,0.6269444608736432,4.432055372431161,3.4739818535663516,3.5,0.9925662438761005,0.6,0.00023451876516605215,1.0000338293508455,0.00023451083181684555,198.88563499072367,0.0,2.0169082220735717e-06,5.7159179013565025,0.03815342974322638,7.913300993135675e-05,0.00015538575523469538,0.0007093544579566999,0.09221063790899355,0.09221063790899355,0.09221063790899355,0.0922106374720323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.0612188483,595.7393483167489,0.0,0.09221063790899355,0.09221063784189099,0.09221063784189099,0.4272387706386043,0.4272387706386043,0.5,9.99917504405763,1.446953867486286,1.446953867486286,-1.3130829756846651e-11,1.4436089494354292,1.4436089494354292,-1.3130829756846651e-11,26207.884317755776,19996.90880811386,0.763011182652619,0.9025488159795345,0.682396657936497,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512279931056378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.55657618356,15450.0,,,,,,,,,,,,,,,,,2.0,16820.778554441036,1453.9052014365184,0.4272387706386043,6.178477068285765,3.4739818535663516
2501.0,-29.956035350180233,5.058801872934684,35.00743791403855,24.099045618809782,5.000361368623075,-26.460399065663115,-39.96927762692792,1.50470231823522,-3.566518935036413,-5.009298492572844,40.01456520512285,47963.522764158915,15473.7553322202,15473.7553322202,63437.278096379116,87634.92470885614,87634.92470885614,15473.7553322202,103108.68004107634,103108.68004107634,103108.68004107634,129316.47577647725,124822.10516751428,4494.370608962967,0.0,103674.8682787213,64003.466388194625,44079.33543391853,26207.795735400912,70287.13116931944,19996.842686969245,1453.9019405655747,0.0,0.8868186767417473,2.8636317697516214,0.0014984597031051942,1.0,1.0,-3.566518935036413,354527.4703529857,1555161.3333068234,4.386574986018503,1555161.3333068234,4.386574986018503,0.763011238673459,0.09221061886281791,4.565118963995687,101325.0,128368.64253957724,1.266900000390597,1.0,0.0,4.565118963995638,1.2846970687117953,1.284998359774717,3.553459469299848,0.0,16820.773528073925,0.0,0.0,22710.22269000814,2315.798227734052,19303.686740231613,1968.428233926123,0.85,0.8499998878797738,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.618170735013,2034.6934298245008,7.639028695425562,5.058801872934684,0.6268270588471134,4.431974814087571,3.4740205259979047,3.5,0.9925772931422585,0.6,0.00023451083181684555,1.000034353890024,0.00023450277573427763,198.88590759226102,0.0,1.5778291945576124e-06,4.471567937376274,0.038155007572420935,7.913027474748267e-05,0.00015538055706936288,0.0007093307277135626,0.09221061887906648,0.09221061887906648,0.09221061887906648,0.09221061891590093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.9480443759,595.739383962688,0.0,0.09221061887906648,0.09221061886281791,0.09221061886281791,0.42723873120950434,0.42723873120950434,0.5,9.999175044480495,1.446136277442406,1.446136277442406,4.5929482439532876e-11,1.4427795575364257,1.4427795575364257,4.5929482439532876e-11,26207.795735400912,19996.842686969245,0.763011238673459,0.9025447054249625,0.6823940878824081,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512299403450253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.31222621958,15450.0,,,,,,,,,,,,,,,,,2.0,16820.773528073925,1453.9019405655747,0.42723873120950434,6.178477068285765,3.4740205259979047
2502.0,-29.956364177136194,5.058604840340813,35.00742615283016,24.09900213768708,5.000352878664048,-26.460696468103116,-39.96956254178656,1.5046624934772248,-3.5676037291714238,-5.009344202953589,40.01453664603645,47963.24950088367,15473.643998084277,15473.643998084277,63436.89349896795,87634.76282814806,87634.76282814806,15473.643998084277,103108.40682623233,103108.40682623233,103108.40682623233,129316.0782035439,124821.70924667509,4494.368956868812,0.0,103674.84993961907,64003.33664548234,44079.45921570748,26207.671377311577,70287.13059301906,19996.750744830148,1453.8968881674998,0.0,0.8868185475328154,2.8636412657970682,0.0014984597031051942,1.0,1.0,-3.5676037291714238,354526.83865230647,1555160.1015461162,4.386579327697392,1555160.1015461162,4.386579327697392,0.7630113510253212,0.09221059069736395,4.565118963995687,101325.0,128368.63925468775,1.2668999679712583,1.0,0.0,4.565118963993365,1.2846972716265557,1.2849985523868994,3.5534589080397034,0.0,16820.768389890374,0.0,0.0,22710.21867278485,2315.79781809128,19303.68154870806,1968.4277045380493,0.85,0.8499998096381579,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.631679997697,2034.6934298245008,7.638922786842408,5.058604840340813,0.6267111765668627,4.43189366377395,3.474059141008427,3.5,0.9925883260024078,0.6,0.00023450277573427763,1.0000342128288044,0.0002344947530054375,198.88617907440477,0.0,1.6022412931579584e-06,4.540751824809654,0.03815660981371409,7.912772411407255e-05,0.0001553750516202051,0.000709305594683207,0.09221059069870781,0.09221059069870781,0.09221059069870781,0.09221059082049667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.80996636907,595.7394274523438,0.0,0.09221059069870781,0.09221059069736395,0.09221059069736395,0.4272386918111966,0.4272386918111966,0.5,9.999175044776656,1.445273551984485,1.445273551984485,-4.5702108764089644e-11,1.441740473782147,1.441740473782147,-4.5702108764089644e-11,26207.671377311577,19996.750744830148,0.7630113510253212,0.9025392410210088,0.6823902056637292,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512319177765096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.38141010702,15450.0,,,,,,,,,,,,,,,,,2.0,16820.768389890374,1453.8968881674998,0.4272386918111966,6.178477068285765,3.474059141008427
2503.0,-29.95669188961881,5.058408371576672,35.00741459441599,24.0988380270079,5.00020856656412,-26.461006054162215,-39.96986809708176,1.5045001341581137,-3.568358103105595,-5.009417870562734,40.0145189719878,47963.07892434513,15473.576337648543,15473.576337648543,63436.65526199367,87634.67070943446,87634.67070943446,15473.576337648543,103108.247047083,103108.247047083,103108.247047083,129315.88107526241,124821.51212748195,4494.368947780465,0.0,103674.84039301338,64003.24864846012,44079.546382836954,26207.634028179407,70287.18041101636,19996.720956073,1453.8966269866194,0.0,0.8868182366488289,2.8636428765960473,0.0014984597031051942,1.0,1.0,-3.568358103105595,354525.8205973264,1555159.3392602268,4.386589774025489,1555159.3392602268,4.386589774025489,0.7630113017669506,0.0922105940556768,4.565118963995687,101325.0,128368.65874132041,1.26690016028937,1.0,0.0,4.565118963996116,1.2846980476283834,1.2849993182633905,3.5534567616282473,0.0,16820.763267878687,0.0,0.0,22710.216581578516,2315.79760484758,19303.68269621869,1968.4278215515687,0.85,0.8499999384363842,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.645171689026,2034.6934298245008,7.638838506324553,5.058408371576672,0.626583283766843,4.431825087809829,3.474097705964167,3.5,0.9925993445611906,0.6,0.0002344947530054375,1.0000340969630244,0.00023448675771912985,198.88644963708055,0.0,1.5956098847619043e-06,4.521958413415237,0.03815820542359885,7.912498878646203e-05,0.00015536976421897546,0.0007092814570675834,0.0922105941052883,0.0922105941052883,0.0922105941052883,0.09221059379863025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.7245147347,595.739454366573,0.0,0.0922105941052883,0.0922105940556768,0.0922105940556768,0.42723865243701864,0.42723865243701864,0.5,9.999175045129471,1.4444572873348989,1.4444572873348989,-1.4154011296341196e-11,1.4410597674571477,1.4410597674571477,-1.4154011296341196e-11,26207.634028179407,19996.720956073,0.7630113017669506,0.9025352118414329,0.6823872951493115,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512338870883592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.362616695624,15450.0,,,,,,,,,,,,,,,,,2.0,16820.763267878687,1453.8966269866194,0.42723865243701864,6.178477068285765,3.474097705964167
2504.0,-29.957018799295742,5.058212920891573,35.007402812898654,24.09878420820462,5.0001890656086525,-26.461302072083413,-39.97015653932465,1.5044497966951929,-3.5694450471152663,-5.009455379581722,40.014489421102724,47962.83178392094,15473.454167778938,15473.454167778938,63436.28595169988,87634.51197374541,87634.51197374541,15473.454167778938,103107.96614152435,103107.96614152435,103107.96614152435,129315.46526848731,124821.09826717949,4494.367001307824,0.0,103674.82291430038,64003.14276117532,44079.644614583405,26207.499126962968,70287.14374154637,19996.621619178935,1453.8909008507476,0.0,0.886818152765221,2.8636533802872393,0.0014984597031051942,1.0,1.0,-3.5694450471152663,354525.3022396951,1555158.0647238847,4.386592592684513,1555158.0647238847,4.386592592684513,0.7630114389131423,0.09221056004947593,4.565118963995687,101325.0,128368.65901970085,1.2669001630367713,1.0,0.0,4.565118963997326,1.2846982995911576,1.2849995600131863,3.553456064702888,0.0,16820.75815723271,0.0,0.0,22710.2127528255,2315.7972144234272,19303.679086937507,1968.4274535073148,0.85,0.849999922811636,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.6586079409649,2034.6934298245008,7.638727526504252,5.058212920891573,0.6264718175989401,4.431741103292633,3.4741361126208856,3.5,0.9926103178916816,0.6,0.00023448675771912985,1.000034013524574,0.00023447878226930704,198.8867195375986,0.0,1.5901541075631262e-06,4.506496740833899,0.038159795577706414,7.912240673491482e-05,0.000155364350984215,0.0007092567450069219,0.09221056005615211,0.09221056005615211,0.09221056005615211,0.09221056012961429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.5816415699,595.739499366527,0.0,0.09221056005615211,0.09221056004947593,0.09221056004947593,0.4272386130823745,0.4272386130823745,0.5,9.9991750454368,1.443581381001934,1.443581381001934,1.2846612662542611e-11,1.4400103324664428,1.4400103324664428,1.2846612662542611e-11,26207.499126962968,19996.621619178935,0.7630114389131423,0.902530428394731,0.6823841350032034,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512358497308158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.34715502304,15450.0,,,,,,,,,,,,,,,,,2.0,16820.75815723271,1453.8909008507476,0.4272386130823745,6.178477068285765,3.4741361126208856
2505.0,-29.957344482097586,5.058017933670672,35.00739115407449,24.09869242636489,5.000126286494269,-26.461601550619164,-39.97044550543649,1.5043608981256238,-3.5703332574974525,-5.009535771335005,40.01446939640335,47962.59300911355,15473.39855109539,15473.39855109539,63435.991560208946,87634.37764839195,87634.37764839195,15473.39855109539,103107.77619948734,103107.77619948734,103107.77619948734,129315.22552707468,124820.85855610932,4494.366970965359,0.0,103674.8082021637,64003.02359720499,44079.76067217634,26207.44932758734,70287.20999976367,19996.582626402575,1453.8901628271087,0.0,0.8868178161728262,2.863656033535789,0.0014984597031051942,1.0,1.0,-3.5703332574974525,354524.19126256823,1555157.201055619,4.3866039028739685,1555157.201055619,4.3866039028739685,0.7630114009360354,0.09221056344389697,4.565118963995687,101325.0,128368.66297270347,1.2669002020498739,1.0,0.0,4.565118963995188,1.284698731883032,1.2849999821598492,3.5534548689905043,0.0,16820.753051745865,0.0,0.0,22710.2095300975,2315.796885796628,19303.67829103639,1968.4273723479876,0.85,0.8500000083862509,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.6720370221524,2034.6934298245008,7.638649430063775,5.058017933670672,0.6263417258681807,4.431676207802491,3.474174498950175,3.5,0.9926212854143357,0.6,0.00023447878226930704,1.0000338859619617,0.00023447083699944336,198.88698842583614,0.0,1.5862110520944512e-06,4.495322121635675,0.03816138178875851,7.911982007195316e-05,0.00015535896219735388,0.0007092321445538293,0.09221056342242481,0.09221056342242481,0.09221056342242481,0.09221056375854099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.4848252515,595.7395298602195,0.0,0.09221056342242481,0.09221056344389697,0.09221056344389697,0.42723857374317836,0.42723857374317836,0.5,9.999175045756434,1.442734517235806,1.442734517235806,-4.246203388902359e-11,1.4392025138375288,1.4392025138375288,-4.246203388902359e-11,26207.44932758734,19996.582626402575,0.7630114009360354,0.9025253891913229,0.6823800946043358,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512378075703865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.33598040384,15450.0,,,,,,,,,,,,,,,,,2.0,16820.753051745865,1453.8901628271087,0.42723857374317836,6.178477068285765,3.474174498950175
2506.0,-29.957752768124713,5.057823491205245,35.007379457393434,24.09856771063062,5.000038914100698,-26.46198026597582,-39.97081780163569,1.5042384997686686,-3.5713784675259035,-5.009609656298817,40.01444498693568,47962.34134271777,15473.333184013421,15473.333184013421,63435.67452673119,87634.20489563316,87634.20489563316,15473.333184013421,103107.53807964658,103107.53807964658,103107.53807964658,129314.9044769276,124820.53808293401,4494.366393993585,0.0,103674.79593130911,64002.933520276405,44079.84712336968,26207.36639728102,70287.2135206507,19996.519853512797,1453.8876797261987,0.0,0.8868175285666068,2.863661625741945,0.0014984597031051942,1.0,1.0,-3.5713784675259035,354523.170209893,1555156.1482702177,4.386613567032863,1555156.1482702177,4.386613567032863,0.7630114201626688,0.09221055648996614,4.565118963995687,101325.0,128368.67650199414,1.2669003355735913,1.0,0.0,4.5651189639967615,1.284699320808609,1.2850005610157096,3.5534532400331096,0.0,16820.747959940425,0.0,0.0,22710.20684213807,2315.796611701047,19303.67971488288,1968.4275175399225,0.85,0.8500001716878031,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.6854009953274,2034.6934298245008,7.638566766789427,5.057823491205245,0.6262147328227243,4.431608758382521,3.474212699340023,3.5,0.9926321998114351,0.6,0.00023447083699944336,1.0000424807995563,0.0002344608769139274,198.88732551334735,0.0,1.5802107954193552e-06,4.478317394218453,0.03816296199955393,7.911648759991291e-05,0.00015535434939953043,0.0007092110865830083,0.09221055659287626,0.09221055659287626,0.09221055659287626,0.09221055643731073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.3668025028,595.7395670332488,0.0,0.09221055659287626,0.09221055648996614,0.09221055648996614,0.42723853441639287,0.42723853441639287,0.5,9.999175047548443,1.4418604199780702,1.4418604199780702,-5.9117155615240335e-12,1.4382311887729315,1.4382311887729315,-5.9117155615240335e-12,26207.36639728102,19996.519853512797,0.7630114201626688,0.9025208334385529,0.6823764798788933,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512397580673015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.318975676426,15450.0,,,,,,,,,,,,,,,,,2.0,16820.747959940425,1453.8876797261987,0.42723853441639287,6.178477068285765,3.474212699340023
2507.0,-29.95807067187638,5.05762991023989,35.00736773156246,24.09847320467236,4.99997032683735,-26.462270513633914,-39.97110243709756,1.5041482503038652,-3.572290130935812,-5.0096582749682534,40.01442075298871,47962.120267957536,15473.229799586594,15473.229799586594,63435.35006754413,87634.08434811904,87634.08434811904,15473.229799586594,103107.31414770563,103107.31414770563,103107.31414770563,129314.58708994537,124820.2219022597,4494.365187685677,0.0,103674.7744858437,64002.810442283546,44079.96004840018,26207.272942239742,70287.23299063992,19996.450183868852,1453.8841934780337,0.0,0.8868173688978614,2.863668390312184,0.0014984597031051942,1.0,1.0,-3.572290130935812,354522.4983253504,1555155.1030561868,4.386618932232048,1555155.1030561868,4.386618932232048,0.7630114826498962,0.092210536602177,4.565118963995687,101325.0,128368.6826263644,1.2669003960164265,1.0,0.0,4.565118963994747,1.2846997635179356,1.2850009910324585,3.553452015508177,0.0,16820.74120246094,0.0,0.0,22710.202144458653,2315.7961326710606,19303.675712635817,1968.4271094243006,0.85,0.8500001712818731,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.6987087105676,2034.6934298245008,7.638465549220732,5.05762991023989,0.6260992830479779,4.431530627191912,3.474250739085737,3.5,0.9926430683102107,0.6,0.0002344608769139274,1.0000330767680412,0.00023445312196239572,198.88758798049574,0.0,1.9809347701516207e-06,5.613969138609693,0.03816494293432408,7.911393987814242e-05,0.00015534693703578498,0.0007091772482607059,0.09221053662828835,0.09221053662828835,0.09221053662828835,0.09221053654541889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.2496354547,595.7396039366881,0.0,0.09221053662828835,0.092210536602177,0.092210536602177,0.42723849510544254,0.42723849510544254,0.5,9.99917504786885,1.4409794447828972,1.4409794447828972,-1.7109869077103212e-11,1.4373681440324617,1.4373681440324617,-1.7109869077103212e-11,26207.272942239742,19996.450183868852,0.7630114826498962,0.9025159672453139,0.682373145551833,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512422032775947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.45462742082,15450.0,,,,,,,,,,,,,,,,,2.0,16820.74120246094,1453.8841934780337,0.42723849510544254,6.178477068285765,3.474250739085737
2508.0,-29.958393481255612,5.057437059436057,35.00735601241779,24.09837342510002,4.9998984831219,-26.462568341528694,-39.97139105396343,1.5040510878286266,-3.5732073486869353,-5.009716553729264,40.014397494151176,47961.89405160618,15473.142179517325,15473.142179517325,63435.0362311235,87633.95487487182,87633.95487487182,15473.142179517325,103107.09705438915,103107.09705438915,103107.09705438915,129314.28777771181,124819.92346723644,4494.364310475371,0.0,103674.7609583311,64002.70017345567,44080.067538750474,26207.190723322663,70287.25826207314,19996.388367049272,1453.8814433934635,0.0,0.8868171565407359,2.8636740798302442,0.0014984597031051942,1.0,1.0,-3.5732073486869353,354521.692945123,1555154.099899019,4.38662606787152,1555154.099899019,4.38662606787152,0.763011517646331,0.09221052327061555,4.565118963995687,101325.0,128368.68218095569,1.266900391620584,1.0,0.0,4.565118963995537,1.284700234010062,1.2850014516715957,3.5534507141375147,0.0,16820.73624203018,0.0,0.0,22710.199181225336,2315.795830505355,19303.665257799472,1968.4260433276881,0.85,0.8499998218315026,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.7119939134043,2034.6934298245008,7.638372200001288,5.057437059436057,0.6259799649958104,4.431457094440247,3.4742887146465304,3.5,0.9926539184704373,0.6,0.00023445312196239572,1.0000335872780368,0.00023444524758468069,198.88785449844477,0.0,1.542363605042318e-06,4.371058456689929,0.03816648529792912,7.911135659697287e-05,0.00015534176536542287,0.0007091536389702603,0.09221052329160873,0.09221052329160873,0.09221052329160873,0.09221052324745545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.1371827917,595.7396393552643,0.0,0.09221052329160873,0.09221052327061555,0.09221052327061555,0.4272384558012769,0.4272384558012769,0.5,9.999175048199344,1.440106351295583,1.440106351295583,-1.3073986337985843e-12,1.4365092050423414,1.4365092050423414,-1.3073986337985843e-12,26207.190723322663,19996.388367049272,0.763011517646331,0.9025111776959568,0.6823696817533472,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512441071971471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.21171673889,15450.0,,,,,,,,,,,,,,,,,2.0,16820.73624203018,1453.8814433934635,0.4272384558012769,6.178477068285765,3.4742887146465304
2509.0,-29.95871494039726,5.057244954152119,35.00734429191474,24.09827399477365,4.999826974785947,-26.462864513397466,-39.97167949620632,1.5039543858201192,-3.5741254704730068,-5.009773099368448,40.01437401668809,47961.67354168449,15473.052716501257,15473.052716501257,63434.72625818575,87633.82549539191,87633.82549539191,15473.052716501257,103106.87821189317,103106.87821189317,103106.87821189317,129313.9844105159,124819.62104040645,4494.363370109457,0.0,103674.74694707042,64002.5950307979,44080.16879585836,26207.10619862272,70287.27499448108,19996.324931495394,1453.8785470855394,0.0,0.886816953794083,2.863679988527051,0.0014984597031051942,1.0,1.0,-3.5741254704730068,354520.91151704354,1555153.0873143391,4.386632880581363,1555153.0873143391,4.386632880581363,0.7630115580081205,0.09221050868718957,4.565118963995687,101325.0,128368.68997560874,1.2669004685478287,1.0,0.0,4.565118963993084,1.2847007025952728,1.2850019102499284,3.553449418042285,0.0,16820.731172726555,0.0,0.0,22710.19611202587,2315.7955175341094,19303.667815693563,1968.4263041602958,0.85,0.8500000493378203,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.7252432458783,2034.6934298245008,7.638278077489096,5.057244954152119,0.6258617880953921,4.431383166056727,3.474326587837774,3.5,0.9926647393822211,0.6,0.00023444524758468069,1.0000334468760512,0.00023443740638580754,198.88811990223624,0.0,1.5661180892539741e-06,4.438378664945763,0.038168051416018374,7.910877495668589e-05,0.0001553364726279948,0.000709129476994256,0.09221050870006818,0.09221050870006818,0.09221050870006818,0.09221050873159986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.0236731361,595.7396751067531,0.0,0.09221050870006818,0.09221050868718957,0.09221050868718957,0.42723841650258254,0.42723841650258254,0.5,9.999175048528171,1.4392349376592506,1.4392349376592506,1.4097167877480388e-11,1.435647628895424,1.435647628895424,1.4097167877480388e-11,26207.10619862272,19996.324931495394,0.7630115580081205,0.9025065527603199,0.682366382043555,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45124604050129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.279036947155,15450.0,,,,,,,,,,,,,,,,,2.0,16820.731172726555,1453.8785470855394,0.42723841650258254,6.178477068285765,3.474326587837774
2510.0,-29.95903532624068,5.057053601169997,35.00733257489591,24.098176380526297,4.999756640416217,-26.46316028492446,-39.971971640456445,1.5038595117561093,-3.5750321221681247,-5.009828562714406,40.01435067616361,47961.4757404471,15472.962439642248,15472.962439642248,63434.438180089346,87633.69905183505,87633.69905183505,15472.962439642248,103106.6614914773,103106.6614914773,103106.6614914773,129313.68354635636,124819.32113391269,4494.362412443679,0.0,103674.73287191459,64002.509597599084,44080.24808257278,26207.022054879064,70287.27013745185,19996.26180293001,1453.8756483020538,0.0,0.8868167560589322,2.8636858683148483,0.0014984597031051942,1.0,1.0,-3.5750321221681247,354520.145046888,1555152.0806346596,4.386639524896332,1555152.0806346596,4.386639524896332,0.7630115989926917,0.09221049372138575,4.565118963995687,101325.0,128368.70367192768,1.266900603719987,1.0,0.0,4.56511896399606,1.2847011625620433,1.2850023602504197,3.5534481457863705,0.0,16820.726119712373,0.0,0.0,22710.193028830025,2315.79520313563,19303.664044178822,1968.425919572823,0.85,0.8499999986646217,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.738458754991,2034.6934298245008,7.638183681990151,5.057053601169997,0.6257444718580194,4.431309129311978,3.474364364509513,3.5,0.9926755327170037,0.6,0.00023443740638580754,1.0000333352882969,0.00023442959160778598,198.8883844205102,0.0,1.5595213016597139e-06,4.4196833689036295,0.038169610937320034,7.910616026176882e-05,0.00015533124612403872,0.0007091056173819306,0.0922104937456922,0.0922104937456922,0.0922104937456922,0.0922104936481972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.9108255819,595.7397106497007,0.0,0.0922104937456922,0.09221049372138575,0.09221049372138575,0.4272383772082617,0.4272383772082617,0.5,9.999175048850761,1.4383671795977762,1.4383671795977762,2.4499513529008254e-11,1.434796440546279,1.434796440546279,2.4499513529008254e-11,26207.022054879064,19996.26180293001,0.7630115989926917,0.9025025165444426,0.6823636150138561,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451247965723753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.26034165111,15450.0,,,,,,,,,,,,,,,,,2.0,16820.726119712373,1453.8756483020538,0.4272383772082617,6.178477068285765,3.474364364509513
2511.0,-29.959354833447357,5.056863090952781,35.0073208987534,24.0980316879228,4.999633375252522,-26.46346030172076,-39.97226437842471,1.5037168198500839,-3.5758544986429115,-5.009876313462895,40.014328420954705,47961.285124388574,15472.861307347353,15472.861307347353,63434.14643173593,87633.59951751113,87633.59951751113,15472.861307347353,103106.46082485848,103106.46082485848,103106.46082485848,129313.40243947352,124819.04109087794,4494.361348595576,0.0,103674.72224583261,64002.40790078546,44080.349272274616,26206.941614615025,70287.29088688965,19996.201574093266,1453.872780847357,0.0,0.8868165936415745,2.8636915065160116,0.0014984597031051942,1.0,1.0,-3.5758544986429115,354519.48516097927,1555151.120766078,4.386644982461032,1555151.120766078,4.386644982461032,0.7630116427985565,0.09221047635863719,4.565118963995687,101325.0,128368.7094065653,1.2669006603164599,1.0,0.0,4.565118963996111,1.2847018461440762,1.2850030339525358,3.55344625501824,0.0,16820.72107748463,0.0,0.0,22710.190701161882,2315.7949657795357,19303.66340393852,1968.4258542864814,0.85,0.850000057593128,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.7516415915693,2034.6934298245008,7.63808405219448,5.056863090952781,0.6256309867288667,4.4312321042239144,3.4744020479501594,3.5,0.9926862994143313,0.6,0.00023442959160778598,1.0000332439540802,0.00023442179850028123,198.88864821397826,0.0,1.5542685753122508e-06,4.404797142434918,0.03817116520589535,7.910354033320443e-05,0.00015532605127458154,0.0007090819022761586,0.09221047636883066,0.09221047636883066,0.09221047636883066,0.09221047644429468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.80322499725,595.7397445400421,0.0,0.09221047636883066,0.09221047635863719,0.09221047635863719,0.4272383379174178,0.4272383379174178,0.5,9.999175049232162,1.4375152740269073,1.4375152740269073,1.4381384971784428e-11,1.434021814819971,1.434021814819971,1.4381384971784428e-11,26206.941614615025,19996.201574093266,0.7630116427985565,0.9024980993195172,0.6823607016177453,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512498845230726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.24545542464,15450.0,,,,,,,,,,,,,,,,,2.0,16820.72107748463,1453.872780847357,0.4272383379174178,6.178477068285765,3.4744020479501594
2512.0,-29.959673427635824,5.056673470278076,35.00730905506886,24.097988835442834,4.999625197361428,-26.463747765145754,-39.97254391489548,1.5036775711615926,-3.576908391061977,-5.009919657001451,40.01430023693627,47961.036972944676,15472.754561400116,15472.754561400116,63433.79153434479,87633.43921400353,87633.43921400353,15472.754561400116,103106.19377540365,103106.19377540365,103106.19377540365,129313.01277964488,124818.65311291425,4494.359666730629,0.0,103674.70428031836,64002.30207049829,44080.446899800074,26206.81900424123,70287.2659040413,19996.110959273836,1453.8677687686431,0.0,0.8868164751169176,2.8637008602425564,0.0014984597031051942,1.0,1.0,-3.576908391061977,354518.88618097105,1555149.905188186,4.38664896513956,1555149.905188186,4.38664896513956,0.7630117549191195,0.09221044750722436,4.565118963995687,101325.0,128368.71413903324,1.266900707022287,1.0,0.0,4.5651189639943315,1.2847020458226743,1.2850032236656046,3.553445702713393,0.0,16820.716042179385,0.0,0.0,22710.186765773913,2315.794564481644,19303.66213606065,1968.4257249989193,0.85,0.8500001490587841,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.764801741388,2034.6934298245008,7.637981738106727,5.056673470278076,0.6255199146333466,4.4311535556447295,3.474439666703249,3.5,0.9926970476294997,0.6,0.00023442179850028123,1.0000331490417955,0.0002344140278998729,198.88891125424894,0.0,1.5499606170056293e-06,4.392588388593953,0.038172715166512355,7.910103862947641e-05,0.0001553207598708048,0.0007090577463884313,0.0922104475330334,0.0922104475330334,0.0922104475330334,0.09221044742163079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.6669605179,595.7397874584741,0.0,0.0922104475330334,0.09221044750722436,0.09221044750722436,0.4272382986295943,0.4272382986295943,0.5,9.999175049507842,1.4366300538922587,1.4366300538922587,1.5347723092418164e-11,1.4330112659394558,1.4330112659394558,1.5347723092418164e-11,26206.81900424123,19996.110959273836,0.7630117549191195,0.9024933708610444,0.6823574136234408,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512517980650381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.2332466708,15450.0,,,,,,,,,,,,,,,,,2.0,16820.716042179385,1453.8677687686431,0.4272382986295943,6.178477068285765,3.474439666703249
2513.0,-29.959990892954142,5.056484284941623,35.00729738039217,24.097882175724976,4.999544900795453,-26.46404132446126,-39.97282813126219,1.5035734475757012,-3.5777335507189036,-5.009998128593877,40.014281423572235,47960.81629364504,15472.702319994396,15472.702319994396,63433.51861363943,87633.31679896836,87633.31679896836,15472.702319994396,103106.01911896275,103106.01911896275,103106.01911896275,129312.79578554568,124818.43609618378,4494.359689361891,0.0,103674.69096564144,64002.19049370705,44080.5560799271,26206.776666582926,70287.33274651002,19996.07741750218,1453.867358363524,0.0,0.8868161439056328,2.8637028743457926,0.0014984597031051942,1.0,1.0,-3.5777335507189036,354517.80175591056,1555149.093767167,4.386660094541329,1555149.093767167,4.386660094541329,0.7630117076931402,0.09221045174546443,4.565118963995687,101325.0,128368.72037475568,1.2669007685640827,1.0,0.0,4.565118963997271,1.284702548909588,1.285003716887029,3.5534443111912597,0.0,16820.71101451469,0.0,0.0,22710.18384916275,2315.794267070075,19303.658677476957,1968.4253723215327,0.85,0.8500001059299491,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.7779446326101,2034.6934298245008,7.637906395905836,5.056484284941623,0.6253936043907604,4.431090680550863,3.4744772362846343,3.5,0.9927077817956098,0.6,0.0002344140278998729,1.0000330316693584,0.00023440628506896896,198.8891733631031,0.0,1.5454862550042907e-06,4.37990804668216,0.03817426065276736,7.909849511814233e-05,0.00015531553278173057,0.000709033884104972,0.09221045175478303,0.09221045175478303,0.09221045175478303,0.09221045180650903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.5760008337,595.7398161075218,0.0,0.09221045175478303,0.09221045174546443,0.09221045174546443,0.42723825934376686,0.42723825934376686,0.5,9.999175049811715,1.435785174727755,1.435785174727755,3.092281986027956e-11,1.432264577874946,1.432264577874946,3.092281986027956e-11,26206.776666582926,19996.07741750218,0.7630117076931402,0.9024886296711708,0.6823536250353225,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512537061436965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.22056632889,15450.0,,,,,,,,,,,,,,,,,2.0,16820.71101451469,1453.867358363524,0.42723825934376686,6.178477068285765,3.4744772362846343
