time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2514.0,-29.960307367909525,5.056295982562877,35.00728571866447,24.097741150204115,4.999425630716242,-26.46433800551865,-39.97312034536151,1.5034344555740042,-3.578564194046578,-5.010041150762173,40.01425844765746,47960.63812885667,15472.59636492432,15472.59636492432,63433.23449378099,87633.21575134118,87633.21575134118,15472.59636492432,103105.8121162655,103105.8121162655,103105.8121162655,129312.50110366999,124818.1426615426,4494.358442127378,0.0,103674.68018282646,64002.10260758428,44080.64175026908,26206.68898740449,70287.33073767358,19996.01208783794,1453.8640453677285,0.0,0.8868160081595009,2.8637091904764835,0.0014984597031051942,1.0,1.0,-3.578564194046578,354517.2072189571,1555148.1028161119,4.386664655900949,1555148.1028161119,4.386664655900949,0.7630117676234667,0.09221043076487397,4.565118963995687,101325.0,128368.72894887406,1.266900853184052,1.0,0.0,4.56511896399382,1.2847032150380335,1.285004373223875,3.5534424687031994,0.0,16820.705998845224,0.0,0.0,22710.181487161874,2315.794026213016,19303.649827653026,1968.4244698906382,0.85,0.849999804649973,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.7910228515802,2034.6934298245008,7.6378047836072,5.056295982562877,0.6252833226067187,4.431012659956158,3.4745146211586015,3.5,0.9927184631881719,0.6,0.00023440628506896896,1.0000329287077534,0.0002343985666270707,198.88943465489018,0.0,1.5399652379750189e-06,4.3642614844212035,0.03817580061800534,7.909588011226878e-05,0.0001553104049567002,0.0007090104749736818,0.0922104307612607,0.0922104307612607,0.0922104307612607,0.09221043094467081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.4649158284,595.7398510953245,0.0,0.0922104307612607,0.09221043076487397,0.09221043076487397,0.42723822005965195,0.42723822005965195,0.5,9.999175050191088,1.43493899726991,1.43493899726991,1.1311840353300795e-11,1.431476956715585,1.431476956715585,1.1311840353300795e-11,26206.68898740449,19996.01208783794,0.7630117676234667,0.9024846132018663,0.6823511097306483,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512556074662533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.20491976663,15450.0,,,,,,,,,,,,,,,,,2.0,16820.705998845224,1453.8640453677285,0.42723822005965195,6.178477068285765,3.4745146211586015
2515.0,-29.96062309599909,5.05610859672335,35.00727391747429,24.09767936859282,4.999395346114822,-26.464625458481834,-39.97339988183228,1.503375945469913,-3.5795641362948913,-5.010080736668299,40.01423110225162,47960.40389742173,15472.486379377444,15472.486379377444,63432.890276799175,87633.06998953359,87633.06998953359,15472.486379377444,103105.55636891103,103105.55636891103,103105.55636891103,129312.12656966707,124817.76983522388,4494.356734443201,0.0,103674.66370549407,64001.99764898629,44080.74006278642,26206.57020075605,70287.31026354247,19995.924347893728,1453.8591469269415,0.0,0.8868159057199354,2.8637182491818742,0.0014984597031051942,1.0,1.0,-3.5795641362948913,354516.6601701741,1555146.9234097444,4.3866680980895145,1555146.9234097444,4.3866680980895145,0.7630118781173758,0.09221040121515169,4.565118963995687,101325.0,128368.73368134197,1.2669008998898788,1.0,0.0,4.565118963995416,1.2847035046589916,1.2850046529963,3.5534416676223204,0.0,16820.700992433856,0.0,0.0,22710.17787776363,2315.793658156825,19303.654442816565,1968.424940506347,0.85,0.8500001429631022,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.8040838903717,2034.6934298245008,7.6377012478244914,5.05610859672335,0.6251750474871711,4.430933549236179,3.474551957082582,3.5,0.9927291305950234,0.6,0.0002343985666270707,1.0000328510813408,0.0002343908666336454,198.8896953306443,0.0,1.535116545561558e-06,4.350520290121455,0.0381773357345509,7.909337863250551e-05,0.00015530518799456518,0.0007089866589209048,0.09221040122260786,0.09221040122260786,0.09221040122260786,0.09221040129865171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.33270575095,595.7398927367585,0.0,0.09221040122260786,0.09221040121515169,0.09221040121515169,0.42723818077721265,0.42723818077721265,0.5,9.999175050489814,1.4340687475996674,1.4340687475996674,4.25757207267452e-11,1.4305166003733802,1.4305166003733802,4.25757207267452e-11,26206.57020075605,19995.924347893728,0.7630118781173758,0.9024799788035333,0.6823479760086716,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451257502862189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.19117857233,15450.0,,,,,,,,,,,,,,,,,2.0,16820.700992433856,1453.8591469269415,0.42723818077721265,6.178477068285765,3.474551957082582
2516.0,-29.960937647594612,5.055921708078999,35.007262213975096,24.097596806846582,4.999341905959637,-26.464913748308362,-39.97367952307684,1.5032963245098647,-3.5804416609955183,-5.010152642265882,40.01421031717304,47960.17598086814,15472.426715115236,15472.426715115236,63432.602695983376,87632.93513005505,87632.93513005505,15472.426715115236,103105.36184517028,103105.36184517028,103105.36184517028,129311.8731665671,124817.51674705542,4494.356419511684,0.0,103674.64874887592,64001.88963155411,44080.84346369089,26206.511321396818,70287.35478508771,19995.879026462007,1453.8578011753548,0.0,0.886815615058516,2.863721767878634,0.0014984597031051942,1.0,1.0,-3.5804416609955183,354515.6664863736,1555146.0269495184,4.386677864938003,1555146.0269495184,4.386677864938003,0.7630118630149745,0.09221039892349445,4.565118963995687,101325.0,128368.73607541401,1.2669009235175328,1.0,0.0,4.56511896399697,1.2847038929890089,1.2850050315246193,3.553440593516395,0.0,16820.69599043553,0.0,0.0,22710.174601481398,2315.7933240690145,19303.644331566196,1968.4239094457535,0.85,0.8499998203583607,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.817131807857,2034.6934298245008,7.637622602839531,5.055921708078999,0.6250528096318355,4.430868898447163,3.4745892556585964,3.5,0.9927397873310275,0.6,0.0002343908666336454,1.0000327287511972,0.00023438319556435294,198.88995503564428,0.0,1.5314493464085197e-06,4.340127447721745,0.038178867183897305,7.909087628833435e-05,0.00015529999034531104,0.0007089629310337265,0.09221039892756089,0.09221039892756089,0.09221039892756089,0.0922103990224791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.23221332714,595.7399243882712,0.0,0.09221039892756089,0.09221039892349445,0.09221039892349445,0.4272381414957941,0.4272381414957941,0.5,9.999175050787988,1.4332230477846792,1.4332230477846792,-3.035438567167148e-11,1.4297109812703752,1.4297109812703752,-3.035438567167148e-11,26206.511321396818,19995.879026462007,0.7630118630149745,0.9024753156515338,0.6823443011550557,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451259393789791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.18078572993,15450.0,,,,,,,,,,,,,,,,,2.0,16820.69599043553,1453.8578011753548,0.4272381414957941,6.178477068285765,3.4745892556585964
2517.0,-29.961251273376384,5.055735568346656,35.007250594463635,24.097450961731397,4.999217177008949,-26.465208118731248,-39.973971353005595,1.5031524074424194,-3.581230210027968,-5.010204481474484,40.01418933229593,47960.01007502207,15472.336845392865,15472.336845392865,63432.34692041494,87632.8369878694,87632.8369878694,15472.336845392865,103105.17383326228,103105.17383326228,103105.17383326228,129311.61505369915,124817.25948681694,4494.355566882201,0.0,103674.63842423979,64001.81155589784,44080.91874260217,26206.441220436864,70287.35996303902,19995.826164215177,1453.8555173260272,0.0,0.8868154272347549,2.8637264530463775,0.0014984597031051942,1.0,1.0,-3.581230210027968,354514.95010796195,1555145.121872881,4.38668417622243,1555145.121872881,4.38668417622243,0.7630118868876254,0.09221038563944593,4.565118963995687,101325.0,128368.7527225659,1.266901087812148,1.0,0.0,4.565118963997553,1.2847045820078846,1.2850057108494324,3.553438687718224,0.0,16820.691001482035,0.0,0.0,22710.172339845674,2315.793093446353,19303.644927904257,1968.4239702553123,0.85,0.8499999312658424,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.8301228854532,2034.6934298245008,7.637529262994239,5.055735568346656,0.6249397622125317,4.430795806134125,3.474626391912089,3.5,0.9927503976891684,0.6,0.00023438319556435294,1.0000326325036508,0.0002343755473034499,198.8902139768547,0.0,1.525698626650505e-06,4.323829907927531,0.03818039288252396,7.908826495287927e-05,0.00015529493061147367,0.0007089398327468328,0.09221038567660952,0.09221038567660952,0.09221038567660952,0.0922103855002065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.13075462123,595.7399563441279,0.0,0.09221038567660952,0.09221038563944593,0.09221038563944593,0.4272381022151928,0.4272381022151928,0.5,9.999175051149802,1.43239192926319,1.43239192926319,-1.6086687537608668e-11,1.4289742714465206,1.4289742714465206,-1.6086687537608668e-11,26206.441220436864,19995.826164215177,0.7630118868876254,0.9024716101696119,0.6823418904941386,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451261277675929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.16448819013,15450.0,,,,,,,,,,,,,,,,,2.0,16820.691001482035,1453.8555173260272,0.4272381022151928,6.178477068285765,3.474626391912089
2518.0,-29.96156403171054,5.055550365235737,35.007238819328165,24.097395850718044,4.999193735032758,-26.465492502789207,-39.97424662867559,1.5031006492184502,-3.5822320912013197,-5.010240906602085,40.014161605243295,47959.77039647378,15472.224450138961,15472.224450138961,63431.99484661274,87632.6904292635,87632.6904292635,15472.224450138961,103104.91487940247,103104.91487940247,103104.91487940247,129311.23315336305,124816.87940648857,4494.353746874481,0.0,103674.62156856914,64001.70156913953,44081.02222158846,26206.318273960587,70287.34049554904,19995.735505885175,1453.8503542073352,0.0,0.8868153422614303,2.863735915662132,0.0014984597031051942,1.0,1.0,-3.5822320912013197,354514.4467422399,1555143.9260072806,4.386687031510435,1555143.9260072806,4.386687031510435,0.7630120071369796,0.09221035386194115,4.565118963995687,101325.0,128368.75533934229,1.266901113637723,1.0,0.0,4.565118963998692,1.2847048399022318,1.2850059589779594,3.5534379743934803,0.0,16820.68602059062,0.0,0.0,22710.168647571547,2315.7927169391737,19303.647252342227,1968.4242072820207,0.85,0.8500001718131852,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.8430839771845,2034.6934298245008,7.637424918302908,5.055550365235737,0.6248339912937109,4.430716373942026,3.474663442606298,3.5,0.9927609836017994,0.6,0.0002343755473034499,1.000032542328449,0.00023436792042560547,198.8904722024599,0.0,1.5211642475581887e-06,4.310979477579907,0.038181914046771515,7.908580182032481e-05,0.00015528974548312507,0.0007089161620190778,0.09221035387400665,0.09221035387400665,0.09221035387400665,0.0922103538852053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.99669946777,595.7399985666855,0.0,0.09221035387400665,0.09221035386194115,0.09221035386194115,0.4272380629355033,0.4272380629355033,0.5,9.999175051431996,1.4315283990575836,1.4315283990575836,7.668177204323001e-11,1.4280088154007444,1.4280088154007444,7.668177204323001e-11,26206.318273960587,19995.735505885175,0.7630120071369796,0.9024668510630244,0.682338669500674,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512631560219096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.15163775979,15450.0,,,,,,,,,,,,,,,,,2.0,16820.68602059062,1453.8503542073352,0.4272380629355033,6.178477068285765,3.474663442606298
2519.0,-29.961875698452623,5.05536571030393,35.00722718994101,24.09727012217047,4.999091648693179,-26.46578268827175,-39.97453028624875,1.5029771586819702,-3.583020978379352,-5.010307167459019,40.01414225819637,47959.57558493396,15472.158667869115,15472.158667869115,63431.73425280308,87632.58072245972,87632.58072245972,15472.158667869115,103104.73939032883,103104.73939032883,103104.73939032883,129311.00572098799,124816.65231254943,4494.353408438562,0.0,103674.60984917318,64001.604750316124,44081.11677650784,26206.266330659153,70287.383107167,19995.695365810658,1453.8492373582947,0.0,0.8868150751172319,2.8637388862157294,0.0014984597031051942,1.0,1.0,-3.583020978379352,354513.53106900555,1555143.0915710775,4.386696008137334,1555143.0915710775,4.386696008137334,0.7630119878014578,0.0922103507991099,4.565118963995687,101325.0,128368.76591780002,1.2669012180389836,1.0,0.0,4.5651189639963565,1.2847054332845413,1.285006542700549,3.5534363331244565,0.0,16820.681046622878,0.0,0.0,22710.166080410414,2315.792455161591,19303.645292068722,1968.4240073897533,0.85,0.8500001815803485,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.856035328767,2034.6934298245008,7.6373436206972185,5.05536571030393,0.6247153833344044,4.430650326969525,3.4747004656150815,3.5,0.992771561604309,0.6,0.00023436792042560547,1.0000324288299898,0.00023436032039461906,198.89072952739176,0.0,1.5169133359075903e-06,4.298932393962111,0.03818343096010742,7.908326376173077e-05,0.0001552846566638747,0.0007088929309538136,0.09221035079605706,0.09221035079605706,0.09221035079605706,0.09221035092142399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.9031594716,595.7400280284295,0.0,0.09221035079605706,0.0922103507991099,0.0922103507991099,0.4272380236562275,0.4272380236562275,0.5,9.999175051757337,1.430703779833209,1.430703779833209,1.1937117960769683e-12,1.4272861890796662,1.4272861890796662,1.1937117960769683e-12,26206.266330659153,19995.695365810658,0.7630119878014578,0.9024625963964097,0.6823354841908129,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512650291772555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.13959067617,15450.0,,,,,,,,,,,,,,,,,2.0,16820.681046622878,1453.8492373582947,0.4272380236562275,6.178477068285765,3.4747004656150815
2520.0,-29.962186459286155,5.055181856974993,35.007215455737715,24.09722258979457,4.999076671693315,-26.466064307199098,-39.97480137096716,1.5029331009386668,-3.584008296342631,-5.0103531374339845,40.01411597663962,47959.32593768321,15472.062475051784,15472.062475051784,63431.38841273499,87632.430180085,87632.430180085,15472.062475051784,103104.49265513678,103104.49265513678,103104.49265513678,129310.65023164098,124816.29827575694,4494.351955884037,0.0,103674.59251907044,64001.48830646055,44081.22690289988,26206.15757650419,70287.38447940406,19995.614704859097,1453.8449520488655,0.0,0.8868149363370937,2.8637470103770473,0.0014984597031051942,1.0,1.0,-3.584008296342631,354512.89580137044,1555141.9580508627,4.386700671453687,1555141.9580508627,4.386700671453687,0.763012076321585,0.0922103262705638,4.565118963995687,101325.0,128368.76062857112,1.266901165838353,1.0,0.0,4.5651189639953405,1.2847056550601637,1.28500675476384,3.553435719703358,0.0,16820.67608409809,0.0,0.0,22710.16228421083,2315.7920680569646,19303.635384983405,1968.4229971482011,0.85,0.8499998874250316,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.86893649484,2034.6934298245008,7.637247502210857,5.055181856974993,0.6246061012015778,4.430575755773416,3.474737345319379,3.5,0.9927820986626797,0.6,0.00023436032039461906,1.0000323346513709,0.00023435274268038668,198.89098610495253,0.0,1.5115757073171386e-06,4.28380555453677,0.03818494253581474,7.908083827056204e-05,0.00015527948212405702,0.0007088693085639619,0.09221032628255517,0.09221032628255517,0.09221032628255517,0.09221032628696436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.7760930316,595.7400680497904,0.0,0.09221032628255517,0.0922103262705638,0.0922103262705638,0.42723798437745825,0.42723798437745825,0.5,9.999175052024992,1.4298485169610444,1.4298485169610444,-2.2964741219766438e-11,1.4263448410913497,1.4263448410913497,-2.2964741219766438e-11,26206.15757650419,19995.614704859097,0.763012076321585,0.9024576584055699,0.6823319190620398,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45126689579949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.12446383674,15450.0,,,,,,,,,,,,,,,,,2.0,16820.67608409809,1453.8449520488655,0.42723798437745825,6.178477068285765,3.474737345319379
2521.0,-29.962496097371332,5.054998573783467,35.007203910399404,24.09707283312457,4.998946416150334,-26.466356173501197,-39.97509281672535,1.502785153569257,-3.584728553972127,-5.010416743906894,40.014097954899924,47959.17770402495,15471.994057898384,15471.994057898384,63431.17176192334,87632.33932533566,87632.33932533566,15471.994057898384,103104.33338323404,103104.33338323404,103104.33338323404,129310.44648557674,124816.0948255787,4494.351659998054,0.0,103674.58261885624,64001.42103612818,44081.29064747562,26206.1131023427,70287.40374981832,19995.580048110656,1453.8441477848028,0.0,0.8868146779019068,2.8637493518557617,0.0014984597031051942,1.0,1.0,-3.584728553972127,354512.01681399957,1555141.1807753542,4.386709355444173,1555141.1807753542,4.386709355444173,0.7630120487545002,0.09221032381470934,4.565118963995687,101325.0,128368.77916871023,1.2669013488152996,1.0,0.0,4.565118963995429,1.284706362740112,1.2850074528740045,3.5534337622948176,0.0,16820.671129332775,0.0,0.0,22710.160115545717,2315.791846914667,19303.640035627268,1968.4234713818958,0.85,0.8500001733767348,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.881814538849,2034.6934298245008,7.63716518252091,5.054998573783467,0.6244893497973125,4.430509223986155,3.4747741590823233,3.5,0.9927926168806638,0.6,0.00023435274268038668,1.0000322179094276,0.0002343451925681977,198.89124175610436,0.0,1.507139056100451e-06,4.271232084988679,0.03818644967487084,7.907823067866034e-05,0.00015527451200172634,0.0007088466193642568,0.09221032383481567,0.09221032383481567,0.09221032383481567,0.09221032379817329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.68896061083,595.7400954933743,0.0,0.09221032383481567,0.09221032381470934,0.09221032381470934,0.4272379450988661,0.4272379450988661,0.5,9.999175052346535,1.4290393194367539,1.4290393194367539,3.922195901395753e-12,1.4256881899347604,1.4256881899347604,3.922195901395753e-12,26206.1131023427,19995.580048110656,0.7630120487545002,0.9024543286262341,0.6823296230250775,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512687570006566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.111890367196,15450.0,,,,,,,,,,,,,,,,,2.0,16820.671129332775,1453.8441477848028,0.4272379450988661,6.178477068285765,3.4747741590823233
2522.0,-29.96280495428957,5.054816201407489,35.007192176470106,24.09703752435746,4.998945591688302,-26.46663415114461,-39.97535953586919,1.5027535019745053,-3.5857663699276827,-5.010453120759373,40.0140694254627,47958.917022804584,15471.884759563221,15471.884759563221,63430.80178236781,87632.17996485138,87632.17996485138,15471.884759563221,103104.06472441461,103104.06472441461,103104.06472441461,129310.04915661785,124815.69938655266,4494.349770065188,0.0,103674.56448548008,64001.30157126194,44081.40323802015,26205.98443220324,70287.3876702234,19995.485253626484,1453.8387034333393,0.0,0.8868145960780827,2.8637593158519774,0.0014984597031051942,1.0,1.0,-3.5857663699276827,354511.51411718904,1555139.950306173,4.386712104905282,1555139.950306173,4.386712104905282,0.7630121778235898,0.09221029076395044,4.565118963995687,101325.0,128368.77621787724,1.2669013196928423,1.0,0.0,4.565118963998634,1.2847065263823765,1.2850076068544376,3.5534333096685287,0.0,16820.66618670116,0.0,0.0,22710.156143387205,2315.7914418672235,19303.635633649512,1968.4230225050871,0.85,0.8500001282144591,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.8946455025475,2034.6934298245008,7.637062862035078,5.054816201407489,0.6243850428742528,4.430431158533236,3.4748108384145047,3.5,0.9928030966898584,0.6,0.0002343451925681977,1.000032136708918,0.00023433766172697423,198.89149676286675,0.0,1.501651188665112e-06,4.255679468676927,0.038187951326059504,7.907584438770114e-05,0.00015526934818049657,0.0007088230459060341,0.09221029077258408,0.09221029077258408,0.09221029077258408,0.09221029081234304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.55102632305,595.7401389377092,0.0,0.09221029077258408,0.09221029076395044,0.09221029076395044,0.4272379058206342,0.4272379058206342,0.5,9.99917505259049,1.4281818802994621,1.4281818802994621,-9.947598300641403e-12,1.424686750831711,1.424686750831711,-9.947598300641403e-12,26205.98443220324,19995.485253626484,0.7630121778235898,0.902449271268616,0.6823260703302811,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45127061148202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.09633775088,15450.0,,,,,,,,,,,,,,,,,2.0,16820.66618670116,1453.8387034333393,0.4272379058206342,6.178477068285765,3.4748108384145047
2523.0,-29.96311270176498,5.054634224894136,35.00718063158719,24.09693523021417,4.998868679616157,-26.46691902396109,-39.97563484646378,1.5026537931004404,-3.5865493026621493,-5.010529366839084,40.01405140949899,47958.70205270097,15471.837255253322,15471.837255253322,63430.5393079543,87632.06231919468,87632.06231919468,15471.837255253322,103103.899574448,103103.899574448,103103.899574448,129309.845512555,124815.49571114854,4494.349801406456,0.0,103674.55122008106,64001.19098483773,44081.51137249259,26205.945938106994,70287.45731059958,19995.454563116327,1453.8384361418998,0.0,0.8868142732994003,2.8637610141456156,0.0014984597031051942,1.0,1.0,-3.5865493026621493,354510.46046389634,1555139.1732811893,4.386722950984873,1555139.1732811893,4.386722950984873,0.7630121274897477,0.09221029502102386,4.565118963995687,101325.0,128368.77994817556,1.2669013565080243,1.0,0.0,4.565118963995393,1.284707008327495,1.2850080792370753,3.553431976633193,0.0,16820.66124939765,0.0,0.0,22710.153237570485,2315.7911455563813,19303.627746279137,1968.4222182171422,0.85,0.8499998896680375,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.9074656695796,2034.6934298245008,7.636991085444148,5.054634224894136,0.6242633962520916,4.430370828642045,3.47484748703739,3.5,0.9928135677249685,0.6,0.00023433766172697423,1.0000320213498783,0.00023433015815899278,198.89175085419453,0.0,1.4978202828184464e-06,4.244822681507477,0.03818944914634232,7.907338130031129e-05,0.00015526428042666294,0.0007087999110069034,0.0922102950411713,0.0922102950411713,0.0922102950411713,0.09221029498039768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.4639220407,595.7401663724269,0.0,0.0922102950411713,0.09221029502102386,0.09221029502102386,0.42723786654238255,0.42723786654238255,0.5,9.999175052869484,1.4273689296273915,1.4273689296273915,-3.0809133022557944e-11,1.4239800641769307,1.4239800641769307,-3.0809133022557944e-11,26205.945938106994,19995.454563116327,0.7630121274897477,0.9024446428280279,0.6823223358439606,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512724612893335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.08548096372,15450.0,,,,,,,,,,,,,,,,,2.0,16820.66124939765,1453.8384361418998,0.42723786654238255,6.178477068285765,3.47484748703739
2524.0,-29.963498124972755,5.054452848333285,35.00716901556734,24.096821480803214,4.9987914479562905,-26.46727544062519,-39.97598105398936,1.5025424140503996,-3.5875605005159628,-5.010589461836423,40.01402626816347,47958.43974514006,15471.765264098398,15471.765264098398,63430.20500923846,87631.89346968608,87631.89346968608,15471.765264098398,103103.65873378448,103103.65873378448,103103.65873378448,129309.50993802416,124815.16112966338,4494.348808360787,0.0,103674.53883415712,64001.08611862437,44081.61412836972,26205.851204239683,70287.4653326094,19995.383648019466,1453.8351082544843,0.0,0.8868140585097413,2.863767783724359,0.0014984597031051942,1.0,1.0,-3.5875605005159628,354509.63000727707,1555138.0889400942,4.386730168396756,1555138.0889400942,4.386730168396756,0.7630121796915543,0.09221027967964042,4.565118963995687,101325.0,128368.79331043795,1.2669014883833007,1.0,0.0,4.565118963995886,1.2847075448047558,1.2850086061996673,3.553430492765942,0.0,16820.65632402475,0.0,0.0,22710.15052440484,2315.7908688904813,19303.62709663404,1968.4221519717787,0.85,0.8499999626109889,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.9202212300409,2034.6934298245008,7.636907466526345,5.054452848333285,0.6241491247867597,4.430303723546525,3.4748839511248746,3.5,0.9928239860356785,0.6,0.00023433015815899278,1.0000401038425364,0.0002343207609960908,198.89206907920334,0.0,1.4923977734841775e-06,4.229455290054159,0.03819094154411581,7.907028402875707e-05,0.0001552598741302357,0.0007087797957395224,0.09221027977752533,0.09221027977752533,0.09221027977752533,0.0922102795474055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.34236217,595.7402046594688,0.0,0.09221027977752533,0.09221027967964042,0.09221027967964042,0.42723782726425785,0.42723782726425785,0.5,9.999175054413874,1.4265225396366645,1.4265225396366645,4.638422979041934e-11,1.4230289613204832,1.4230289613204832,4.638422979041934e-11,26205.851204239683,19995.383648019466,0.7630121796915543,0.9024397836666681,0.6823185260443595,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512743044564451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.07011357226,15450.0,,,,,,,,,,,,,,,,,2.0,16820.65632402475,1453.8351082544843,0.42723782726425785,6.178477068285765,3.4748839511248746
2525.0,-29.96379847789583,5.0542722747809945,35.00715740183492,24.09673483287918,4.998729198286021,-26.467549893044023,-39.9762517894618,1.502459915841919,-3.5884047018986394,-5.01063314953029,40.01400310214853,47958.239549894635,15471.668899159631,15471.668899159631,63429.90844905427,87631.77991695893,87631.77991695893,15471.668899159631,103103.44881611856,103103.44881611856,103103.44881611856,129309.21117152268,124814.8636046773,4494.347566845377,0.0,103674.51791348936,64000.97757761454,44081.71148430535,26205.76235540412,70287.47383970948,19995.317455662098,1453.8317504209688,0.0,0.8868139200623377,2.863774208338171,0.0014984597031051942,1.0,1.0,-3.5884047018986394,354509.02628380037,1555137.089794784,4.386734820539737,1555137.089794784,4.386734820539737,0.76301224076157,0.09221025885544819,4.565118963995687,101325.0,128368.79152880295,1.2669014707999304,1.0,0.0,4.565118963996988,1.284707950100079,1.28500899951673,3.5534293717416965,0.0,16820.64983228976,0.0,0.0,22710.14594168357,2315.790401582964,19303.624310037474,1968.4218678180086,0.85,0.8500000114312977,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.932933952293,2034.6934298245008,7.6368119792478595,5.0542722747809945,0.6240424782912743,4.43022979648972,3.474920292903841,3.5,0.9928343694010975,0.6,0.0002343207609960908,1.0000312521057584,0.00023431343820773932,198.8923170664796,0.0,1.8690211730514747e-06,5.2968060044278795,0.03819281056528886,7.906786202992598e-05,0.0001552528989661648,0.0007087479532857454,0.09221025884689776,0.09221025884689776,0.09221025884689776,0.09221025904459611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.23035862687,595.7402399365484,0.0,0.09221025884689776,0.09221025885544819,0.09221025885544819,0.427237787991311,0.427237787991311,0.5,9.999175054690173,1.4256794245309834,1.4256794245309834,1.2505552149377763e-12,1.4222284476316531,1.4222284476316531,1.2505552149377763e-12,26205.76235540412,19995.317455662098,0.76301224076157,0.9024354551951336,0.6823155952263039,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512766128468546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.137464286636,15450.0,,,,,,,,,,,,,,,,,2.0,16820.64983228976,1453.8317504209688,0.427237787991311,6.178477068285765,3.474920292903841
2526.0,-29.96410347750444,5.054092387775069,35.007145814433734,24.096643016114854,4.998664058952192,-26.46783118741129,-39.976526506338246,1.5023707517631626,-3.589260853456153,-5.010685369231729,40.01398063404912,47958.03521716183,15471.586513008864,15471.586513008864,63429.62173017069,87631.65644286311,87631.65644286311,15471.586513008864,103103.24295587197,103103.24295587197,103103.24295587197,129308.92507212526,124814.57847357901,4494.346598546247,0.0,103674.50446027194,64000.88326667617,44081.80132621753,26205.682116253287,70287.48344247081,19995.257251028397,1453.828978033777,0.0,0.8868137356695702,2.863779780468331,0.0014984597031051942,1.0,1.0,-3.589260853456153,354508.3046577921,1555136.120750449,4.386741016551436,1555136.120750449,4.386741016551436,0.7630122796394199,0.0922102434966112,4.565118963995687,101325.0,128368.80060400617,1.2669015603652225,1.0,0.0,4.565118963996974,1.284708382292509,1.2850094224022994,3.5534281763223348,0.0,16820.64503194871,0.0,0.0,22710.142994724793,2315.790101076799,19303.619311048365,1968.4213580629844,0.85,0.849999901609263,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.9456256142255,2034.6934298245008,7.636723472436826,5.054092387775069,0.6239324375254647,4.430159950249604,3.4749565746294557,3.5,0.9928447356084159,0.6,0.00023431343820773932,1.000031735685659,0.00023430600234610084,198.89256889086334,0.0,1.4564463426112024e-06,4.127568934960148,0.03819426701163147,7.906540448357077e-05,0.00015524803372416856,0.0007087257428772439,0.09221024351728072,0.09221024351728072,0.09221024351728072,0.09221024344692964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.12172928924,595.7402741508744,0.0,0.09221024351728072,0.0922102434966112,0.0922102434966112,0.42723774871743675,0.42723774871743675,0.5,9.999175054977636,1.4248472141574098,1.4248472141574098,9.492850949754938e-12,1.421424515775584,1.421424515775584,9.492850949754938e-12,26205.682116253287,19995.257251028397,0.7630122796394199,0.9024312526722746,0.6823125949076655,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512784117361448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.96822721716,15450.0,,,,,,,,,,,,,,,,,2.0,16820.64503194871,1453.828978033777,0.42723774871743675,6.178477068285765,3.4749565746294557
2527.0,-29.964407181223606,5.053913295831782,35.00713427860718,24.09650768330323,4.99854971602602,-26.468115858780322,-39.97680548401547,1.502237468812718,-3.5900396681840334,-5.010728516562283,40.01395894660515,47957.857554601804,15471.491105058834,15471.491105058834,63429.34865966064,87631.55901829507,87631.55901829507,15471.491105058834,103103.0501233539,103103.0501233539,103103.0501233539,129308.65294216707,124814.30747848986,4494.345463677204,0.0,103674.49372182759,64000.792301198424,44081.89046736574,26205.602818813182,70287.49328617891,19995.19798757465,1453.8260755846356,0.0,0.8868135946184026,2.8637853686187373,0.0014984597031051942,1.0,1.0,-3.5900396681840334,354507.70840392576,1555135.1853772374,4.386745756189081,1555135.1853772374,4.386745756189081,0.763012327013518,0.09221022456305544,4.565118963995687,101325.0,128368.81357653589,1.2669016883941366,1.0,0.0,4.5651189639938154,1.284709021088412,1.285010051794473,3.5534264094511414,0.0,16820.640128507282,0.0,0.0,22710.140642443406,2315.7898612108525,19303.622706957656,1968.4217043493607,0.85,0.8500001391836718,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.9582843945964,2034.6934298245008,7.63662866320176,5.053913295831782,0.6238267993670288,4.430086496464753,3.474992762507303,3.5,0.9928550750020866,0.6,0.00023430600234610084,1.0000316009229904,0.0002342985982941394,198.8928196458485,0.0,1.478937623193717e-06,4.191309224130994,0.038195745949254664,7.906290889345783e-05,0.000155243093452643,0.0007087031899500152,0.09221022457412317,0.09221022457412317,0.09221022457412317,0.09221022462174094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.0168739801,595.7403071765199,0.0,0.09221022457412317,0.09221022456305544,0.09221022456305544,0.42723770944286793,0.42723770944286793,0.5,9.999175055319563,1.4240310500356372,1.4240310500356372,4.433786671143025e-12,1.4206888483782336,1.4206888483782336,4.433786671143025e-12,26205.602818813182,19995.19798757465,0.763012327013518,0.9024272412362893,0.6823099716949511,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512802384599617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.03196750634,15450.0,,,,,,,,,,,,,,,,,2.0,16820.640128507282,1453.8260755846356,0.42723770944286793,6.178477068285765,3.474992762507303
2528.0,-29.964710073068378,5.053735081772644,35.00712261373824,24.096449848171346,4.998522788170082,-26.46839099159846,-39.977071749139554,1.502182836199468,-3.591001463974294,-5.010764445234156,40.01393215350702,47957.62391698507,15471.385758251183,15471.385758251183,63429.00967523625,87631.41583859445,87631.41583859445,15471.385758251183,103102.80159684563,103102.80159684563,103102.80159684563,129308.2871604247,124813.94345139393,4494.343709030776,0.0,103674.47744643487,64000.68555734087,44081.99098788223,26205.48556357907,70287.4765514613,19995.11146654563,1453.821179582261,0.0,0.8868135087882572,2.8637943391594596,0.0014984597031051942,1.0,1.0,-3.591001463974294,354507.2119062713,1555134.0297979508,4.386748640276224,1555134.0297979508,4.386748640276224,0.7630124394388346,0.09221019393912322,4.565118963995687,101325.0,128368.81190625307,1.2669016719097268,1.0,0.0,4.565118963995986,1.2847092919254068,1.2850103131823802,3.5534256603327723,0.0,16820.635240860192,0.0,0.0,22710.137077280517,2315.7894976654125,19303.61444942812,1968.420862315686,0.85,0.8499999090159469,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.9709221452063,2034.6934298245008,7.636529028693687,5.053735081772644,0.6237248069650532,4.430010274807591,3.47502889041737,3.5,0.9928653972621058,0.6,0.0002342985982941394,1.0000315165229405,0.00023429121424971074,198.89306973105937,0.0,1.4726127714137654e-06,4.1733845941866115,0.038197218562026077,7.906052709119345e-05,0.00015523807120294597,0.0007086802627826814,0.09221019394575797,0.09221019394575797,0.09221019394575797,0.09221019400280032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.8873343847,595.7403479768144,0.0,0.09221019394575797,0.09221019393912322,0.09221019393912322,0.4272376701679646,0.4272376701679646,0.5,9.999175055590703,1.423190348999924,1.423190348999924,5.940137270954438e-11,1.4197629812598507,1.4197629812598507,5.940137270954438e-11,26205.48556357907,19995.11146654563,0.7630124394388346,0.9024226332666305,0.6823068101167734,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451282057426715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.01404287639,15450.0,,,,,,,,,,,,,,,,,2.0,16820.635240860192,1453.821179582261,0.4272376701679646,6.178477068285765,3.47502889041737
2529.0,-29.96501188583363,5.053557349332791,35.007111058087,24.096372734662168,4.99847332629984,-26.46866799633787,-39.97734206551684,1.5021086406183164,-3.5918298848936274,-5.010830896631237,40.01391197349047,47957.41460407064,15471.327963161344,15471.327963161344,63428.74256723198,87631.28770871233,87631.28770871233,15471.327963161344,103102.61567187367,103102.61567187367,103102.61567187367,129308.04333250762,124813.70002818145,4494.343304326167,0.0,103674.46258871564,64000.58951353545,44082.081194644656,26205.42766063394,70287.5088552786,19995.06701462172,1453.819774198728,0.0,0.8868132436858743,2.863797832552632,0.0014984597031051942,1.0,1.0,-3.5918298848936274,354506.2936147103,1555133.1594408092,4.386757548318681,1555133.1594408092,4.386757548318681,0.7630124290876776,0.0922101896843666,4.565118963995687,101325.0,128368.81914414527,1.266901743342169,1.0,0.0,4.565118963995616,1.2847096542287124,1.2850106660837304,3.55342465822474,0.0,16820.630359354192,0.0,0.0,22710.133822662327,2315.789165786719,19303.616869358753,1968.421109079936,0.85,0.8500001373878199,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.9835480695076,2034.6934298245008,7.6364529109347705,5.053557349332791,0.623609636077207,4.429947713255584,3.47506498466925,3.5,0.9928757099055,0.6,0.00023429121424971074,1.0000314043184904,0.000234283856724857,198.89331892587066,0.0,1.4686352634478796e-06,4.16211233661129,0.03819868719728953,7.905810911740123e-05,0.0001552331051323095,0.0007086575920794422,0.09221018968794409,0.09221018968794409,0.09221018968794409,0.0922101897819577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.7897674947,595.7403787068652,0.0,0.09221018968794409,0.0922101896843666,0.0922101896843666,0.42723763089251304,0.42723763089251304,0.5,9.999175055858997,1.4223763699388314,1.4223763699388314,-1.0174971976084635e-11,1.4190010117376346,1.4190010117376346,-1.0174971976084635e-11,26205.42766063394,19995.06701462172,0.7630124290876776,0.9024184182972146,0.6823035185784512,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45128387153526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.00277061882,15450.0,,,,,,,,,,,,,,,,,2.0,16820.630359354192,1453.819774198728,0.42723763089251304,6.178477068285765,3.47506498466925
2530.0,-29.965312750530778,5.053380236942494,35.00709955994847,24.096280114632123,4.998406984351751,-26.468945219694064,-39.97760861003769,1.5020187238966627,-3.592660044503475,-5.010886233812523,40.01389052079902,47957.192266415004,15471.253556884185,15471.253556884185,63428.44582329919,87631.16606218662,87631.16606218662,15471.253556884185,103102.4196190708,103102.4196190708,103102.4196190708,129307.77512843296,124813.4326251917,4494.342503241264,0.0,103674.4488973177,64000.475133866734,44082.19307050108,26205.355509362147,70287.54857986323,19995.01257631376,1453.8174564630963,0.0,0.8868130397507592,2.863802675136025,0.0014984597031051942,1.0,1.0,-3.592660044503475,354505.52891264117,1555132.2341932154,4.386764401004414,1555132.2341932154,4.386764401004414,0.7630124525183535,0.09221017755247754,4.565118963995687,101325.0,128368.82053604755,1.2669017570791765,1.0,0.0,4.565118963994021,1.284710090014532,1.2850110925188776,3.5534234528694704,0.0,16820.62548936936,0.0,0.0,22710.130823529544,2315.7888599602866,19303.60813235831,1968.4202181538355,0.85,0.8499998649218788,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.9961208641462,2034.6934298245008,7.636368795358425,5.053380236942494,0.6234996467927578,4.429880590149736,3.475100927186182,3.5,0.9928859791960519,0.6,0.000234283856724857,1.0000313057455268,0.00023427652252365995,198.89356733844778,0.0,1.4633625372410177e-06,4.1471694305410445,0.03820015055982677,7.905572494972037e-05,0.00015522813177513663,0.0007086348881122977,0.09221017757421066,0.09221017757421066,0.09221017757421066,0.09221017749588936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.68604747264,595.7404113749255,0.0,0.09221017757421066,0.09221017755247754,0.09221017755247754,0.4272375916166141,0.4272375916166141,0.5,9.999175056138304,1.4215662255633674,1.4215662255633674,-1.2391865311656147e-11,1.4182261893090526,1.4182261893090526,-1.2391865311656147e-11,26205.355509362147,19995.01257631376,0.7630124525183535,0.9024136864188614,0.6822999697012384,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512856791851871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.98782771275,15450.0,,,,,,,,,,,,,,,,,2.0,16820.62548936936,1453.8174564630963,0.4272375916166141,6.178477068285765,3.475100927186182
2531.0,-29.96561269417692,5.053203922160468,35.00708810806762,24.096148448903136,4.9982960425936875,-26.469226407203575,-39.97788702892137,1.50188909244624,-3.5934290313763313,-5.010927137822529,40.0138688585462,47957.030469000856,15471.157843516978,15471.157843516978,63428.188312517836,87631.06969469045,87631.06969469045,15471.157843516978,103102.22753820743,103102.22753820743,103102.22753820743,129307.50250667616,124813.16119466993,4494.34131200623,0.0,103674.43807029696,64000.39888779204,44082.2657583388,26205.27496846873,70287.54072680752,19994.95248212851,1453.814448781695,0.0,0.8868129100238376,2.86380839564664,0.0014984597031051942,1.0,1.0,-3.5934290313763313,354504.9636634006,1555131.299908364,4.386768760126438,1555131.299908364,4.386768760126438,0.7630125043979604,0.09221015745748344,4.565118963995687,101325.0,128368.83645941027,1.266901914230548,1.0,0.0,4.56511896399507,1.2847107115219263,1.2850117047490712,3.553421733821804,0.0,16820.62062831707,0.0,0.0,22710.128451845296,2315.7886181157987,19303.61235494659,1968.4206487380084,0.85,0.8500001396239609,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.008655418173,2034.6934298245008,7.63627430817846,5.053203922160468,0.6233964153556482,4.42980750680482,3.475136760530664,3.5,0.9928962172944754,0.6,0.00023427652252365995,1.0000312099830841,0.00023426921098554794,198.8938149910925,0.0,1.4587254396583735e-06,4.134027895991831,0.038201609285266426,7.905323464009647e-05,0.00015522328788356347,0.0007086127751710175,0.09221015747891545,0.09221015747891545,0.09221015747891545,0.09221015743258527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.5813140237,595.7404443621815,0.0,0.09221015747891545,0.09221015745748344,0.09221015745748344,0.427237552340404,0.427237552340404,0.5,9.999175056469769,1.4207673036409005,1.4207673036409005,3.205968823749572e-11,1.417498106446203,1.417498106446203,3.205968823749572e-11,26205.27496846873,19994.95248212851,0.7630125043979604,0.9024101235672691,0.6822977439970402,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451287481161121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.9746861782,15450.0,,,,,,,,,,,,,,,,,2.0,16820.62062831707,1453.814448781695,0.427237552340404,6.178477068285765,3.475136760530664
2532.0,-29.965911792086228,5.053028468890358,35.00707653481355,24.09609103286641,4.998269104647706,-26.469498220736277,-39.97814899832008,1.501834926592275,-3.5943729090424767,-5.010962305394248,40.013842454509884,47956.79521443537,15471.054461393363,15471.054461393363,63427.84967582874,87630.92880807632,87630.92880807632,15471.054461393363,103101.98326946968,103101.98326946968,103101.98326946968,129307.14293553236,124812.80336428629,4494.339571246075,0.0,103674.42190268732,64000.28834116361,44082.37062391523,26205.159666062682,70287.5302899779,19994.867400176903,1453.8096324541714,0.0,0.88681282665726,2.86381721041387,0.0014984597031051942,1.0,1.0,-3.5943729090424767,354504.4776853315,1555130.1611114012,4.386771561435058,1555130.1611114012,4.386771561435058,0.7630126148810116,0.09221012704041932,4.565118963995687,101325.0,128368.83400966217,1.266901890053414,1.0,0.0,4.565118963994612,1.2847109799852618,1.2850119638816024,3.553420991270782,0.0,16820.615775687675,0.0,0.0,22710.12491029254,2315.788256977922,19303.603631569422,1968.4197592010955,0.85,0.8499998880596542,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.021170830036,2034.6934298245008,7.636176109184023,5.053028468890358,0.6232961701050552,4.429732298785303,3.4751725392996566,3.5,0.9929064397999019,0.6,0.00023426921098554794,1.000031122056765,0.00023426192027276732,198.89406194598436,0.0,1.4542197085512799e-06,4.121258654034327,0.038203063504974974,7.905089152863494e-05,0.000155218319456913,0.0007085900937122943,0.09221012704489606,0.09221012704489606,0.09221012704489606,0.09221012710286904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.4536555165,595.7404845699915,0.0,0.09221012704489606,0.09221012704041932,0.09221012704041932,0.4272375130641567,0.4272375130641567,0.5,9.999175056731664,1.419944360838656,1.419944360838656,1.3812950783176348e-11,1.4165893963517533,1.4165893963517533,1.3812950783176348e-11,26205.159666062682,19994.867400176903,0.7630126148810116,0.9024054396868277,0.6822944982785003,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512892776248347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.96191693624,15450.0,,,,,,,,,,,,,,,,,2.0,16820.615775687675,1453.8096324541714,0.4272375130641567,6.178477068285765,3.4751725392996566
2533.0,-29.96620988890793,5.052853481471762,35.00706506389373,24.09601384950804,4.998220063156851,-26.469770976590205,-39.97841865113003,1.5017606131381893,-3.5952006196307593,-5.011027963956203,40.01382225921136,47956.60103895547,15470.998558464431,15470.998558464431,63427.5995974199,87630.79835842665,87630.79835842665,15470.998558464431,103101.79691689108,103101.79691689108,103101.79691689108,129306.89785262689,124812.55870794349,4494.339144683395,0.0,103674.407197746,64000.20990774329,44082.441433336346,26205.10093573581,70287.54236907215,19994.822377064138,1453.8081702929203,0.0,0.8868125656436588,2.863820788862859,0.0014984597031051942,1.0,1.0,-3.5952006196307593,354503.5703563138,1555129.2900962848,4.386780332094299,1555129.2900962848,4.386780332094299,0.7630126068240884,0.09221012234029322,4.565118963995687,101325.0,128368.84147025866,1.2669019636837766,1.0,0.0,4.565118963993623,1.2847113426481298,1.2850123172624865,3.5534199881708597,0.0,16820.610930003084,0.0,0.0,22710.121689140706,2315.7879285118474,19303.60617331137,1968.420018386643,0.85,0.850000120542805,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.033674308237,2034.6934298245008,7.636101390934087,5.052853481471762,0.6231827515722603,4.4296707298995015,3.4752082841001077,3.5,0.9929166526000308,0.6,0.00023426192027276732,1.0000310179647627,0.00023425465417015878,198.8943080748505,0.0,1.4500794794187935e-06,4.109525244672861,0.03820451358445439,7.904847976212354e-05,0.00015521344051064377,0.0007085678207421562,0.09221012234240725,0.09221012234240725,0.09221012234240725,0.09221012244298403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.35601477546,595.740515323294,0.0,0.09221012234240725,0.09221012234029322,0.09221012234029322,0.4272374737876039,0.4272374737876039,0.5,9.99917505699612,1.4191445599070107,1.4191445599070107,8.697043085703626e-12,1.4158273443254643,1.4158273443254643,8.697043085703626e-12,26205.10093573581,19994.822377064138,0.7630126068240884,0.9024017266725383,0.6822916184370288,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512910690273737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.95018352688,15450.0,,,,,,,,,,,,,,,,,2.0,16820.610930003084,1453.8081702929203,0.4272374737876039,6.178477068285765,3.4752082841001077
