time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2534.0,-29.966585107250452,5.052679082153813,35.00705363944853,24.09584862124177,4.998082506620144,-26.47012512424866,-39.97876063277943,1.5015969033783292,-3.596042103285072,-5.0110838071066155,40.0138006575673,47956.369032849114,15470.927991024373,15470.927991024373,63427.297023873485,87630.67027168655,87630.67027168655,15470.927991024373,103101.59826271093,103101.59826271093,103101.59826271093,129306.62605175107,124812.28770937187,4494.338342379196,0.0,103674.39890012912,64000.098753735154,44082.55571821552,26205.027789040134,70287.58350725565,19994.767207189725,1453.8058130917655,0.0,0.8868123596716491,2.8638257275051133,0.0014984597031051942,1.0,1.0,-3.596042103285072,354502.7986666996,1555128.3584259858,4.386787253231542,1555128.3584259858,4.386787253231542,0.7630126313223083,0.092210110196135,4.565118963995687,101325.0,128368.85422008405,1.2669020895147698,1.0,0.0,4.565118963994988,1.2847121234209913,1.2850130888829268,3.553417828610098,0.0,16820.606094403687,0.0,0.0,22710.1198715283,2315.787743166963,19303.604211942977,1968.4198183827277,0.85,0.8500001022074712,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.046124604341,2034.6934298245008,7.636019636051295,5.052679082153813,0.6230739249849941,4.429605157168819,3.475243877010315,3.5,0.9929268220029471,0.6,0.00023425465417015878,1.000039042979558,0.00023424550852755777,198.89461788121565,0.0,1.4451864507258824e-06,4.09565840135715,0.038205958770905116,7.904542118651695e-05,0.00015520923298364183,0.0007085486128808482,0.09221011026795317,0.09221011026795317,0.09221011026795317,0.09221011053244745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.2515655613,595.7405482211076,0.0,0.09221011026795317,0.092210110196135,0.092210110196135,0.42723743451081947,0.42723743451081947,0.5,9.999175059154835,1.4183440615173026,1.4183440615173026,-1.0516032489249483e-11,1.4150417038215437,1.4150417038215437,-1.0516032489249483e-11,26205.027789040134,19994.767207189725,0.7630126313223083,0.9023968937177362,0.6822879182906988,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512928544382486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.93631668356,15450.0,,,,,,,,,,,,,,,,,2.0,16820.606094403687,1453.8058130917655,0.42723743451081947,6.178477068285765,3.475243877010315
2535.0,-29.966875991912477,5.052505659340157,35.007042021894385,24.09582151975485,4.998086783330958,-26.47038407425009,-39.97901390595359,1.5015748248306109,-3.597020704101169,-5.011108583938982,40.013772239707734,47956.133050431716,15470.810804982551,15470.810804982551,63426.94385541427,87630.52479465779,87630.52479465779,15470.810804982551,103101.33559964034,103101.33559964034,103101.33559964034,129306.22944562502,124811.89328121247,4494.3361644125525,0.0,103674.37408346373,63999.98236197399,44082.65746832193,26204.89384598468,70287.5513143066,19994.668936258324,1453.7998847206572,0.0,0.886812336474211,2.863836260053982,0.0014984597031051942,1.0,1.0,-3.597020704101169,354502.4562793539,1555127.132775903,4.386788032719403,1555127.132775903,4.386788032719403,0.7630127812680326,0.09221007121376358,4.565118963995687,101325.0,128368.84926491173,1.2669020406110212,1.0,0.0,4.565118963995094,1.2847122455802205,1.285013199320643,3.5534174907268214,0.0,16820.599703866592,0.0,0.0,22710.114435379626,2315.7871888340696,19303.599117378562,1968.4192988817347,0.85,0.8500000813428698,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.0585348904979,2034.6934298245008,7.635915023461401,5.052505659340157,0.6229792755647408,4.429526383775416,3.4752793556851866,3.5,0.9929369587671962,0.6,0.00023424550852755777,1.000030267670239,0.00023423841867634395,198.89485805641314,0.0,1.8190190904066244e-06,5.155100102212374,0.038207777789995526,7.904315606194728e-05,0.00015520235246561047,0.0007085172024975011,0.09221007122348858,0.09221007122348858,0.09221007122348858,0.09221007123137309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.11417102936,595.7405914954029,0.0,0.09221007122348858,0.09221007121376358,0.09221007121376358,0.42723739524144727,0.42723739524144727,0.5,9.999175059352048,1.4175017270031844,1.4175017270031844,-3.410605131648481e-12,1.4140878798378367,1.4140878798378367,-3.410605131648481e-12,26204.89384598468,19994.668936258324,0.7630127812680326,0.9023922824083942,0.6822848734050369,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451295101764076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.995758384415,15450.0,,,,,,,,,,,,,,,,,2.0,16820.599703866592,1453.7998847206572,0.42723739524144727,6.178477068285765,3.4752793556851866
2536.0,-29.967171320177542,5.052332578536431,35.00703059903201,24.09573176354172,4.998022773100366,-26.47065654764697,-39.97927964720873,1.5014876552282306,-3.597778986146352,-5.011182543842358,40.013754619300315,47955.934116589226,15470.769763071663,15470.769763071663,63426.70387966089,87630.40549172301,87630.40549172301,15470.769763071663,103101.17525479467,103101.17525479467,103101.17525479467,129306.03180824751,124811.69563607624,4494.336172171265,0.0,103674.36083750213,63999.889490373585,44082.74594125394,26204.85655345285,70287.60249470679,19994.639185688528,1453.7996306298298,0.0,0.8868120238912943,2.863837892101484,0.0014984597031051942,1.0,1.0,-3.597778986146352,354501.43423965777,1555126.372815715,4.386798536234933,1555126.372815715,4.386798536234933,0.763012731815697,0.09221007490779926,4.565118963995687,101325.0,128368.85511090155,1.266902098306455,1.0,0.0,4.565118963997723,1.284712667965075,1.2850136126955487,3.553416322442451,0.0,16820.594990306956,0.0,0.0,22710.111533820716,2315.7868929574033,19303.59661527996,1968.4190437386835,0.85,0.8500000797676553,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.0709464948113,2034.6934298245008,7.6358479893494104,5.052332578536431,0.6228631705435861,4.429469407992845,3.475314838273323,3.5,0.992947096649521,0.6,0.00023423841867634395,1.0000307301251457,0.00023423122072161815,198.8951019010906,0.0,1.4101349508136389e-06,3.996322450605853,0.03820918792494634,7.904077949479178e-05,0.00015519763918155218,0.0007084956857950639,0.09221007488828178,0.09221007488828178,0.09221007488828178,0.09221007516183512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.0289793426,595.7406183276993,0.0,0.09221007488828178,0.09221007490779926,0.09221007490779926,0.42723735597016077,0.42723735597016077,0.5,9.999175059604056,1.4167086794890906,1.4167086794890906,-8.242295734817162e-12,1.4134035576960287,1.4134035576960287,-8.242295734817162e-12,26204.85655345285,19994.639185688528,0.763012731815697,0.9023882111278076,0.6822815463111106,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451296843987884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.83698073281,15450.0,,,,,,,,,,,,,,,,,2.0,16820.594990306956,1453.7996306298298,0.42723735597016077,6.178477068285765,3.475314838273323
2537.0,-29.967465390977974,5.052160274589341,35.00701922567029,24.095602926705055,4.997914588677434,-26.470931938018285,-39.97954964926464,1.5013608804742171,-3.598532989909131,-5.011222165200176,40.01373320112766,47955.76133827885,15470.676540194961,15470.676540194961,63426.43787847381,87630.30956854633,87630.30956854633,15470.676540194961,103100.9861087413,103100.9861087413,103100.9861087413,129305.76281299218,124811.42784632521,4494.3349666669665,0.0,103674.35000290725,63999.80181382726,44082.831321199985,26204.77670425088,70287.60802545087,19994.57963344653,1453.796630836851,0.0,0.8868118998067509,2.8638435595333043,0.0014984597031051942,1.0,1.0,-3.598532989909131,354500.886720134,1555125.4490605362,4.3868027057665815,1555125.4490605362,4.3868027057665815,0.7630127842380376,0.09221005447113531,4.565118963995687,101325.0,128368.86630179633,1.2669022087519992,1.0,0.0,4.565118963996559,1.284713275831034,1.2850142114561112,3.5534146411328074,0.0,16820.590178030983,0.0,0.0,22710.109160477336,2315.786650943731,19303.588984842747,1968.4182656506298,0.85,0.8499998326048122,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.0832930343215,2034.6934298245008,7.63575544667052,5.052160274589341,0.6227625442194222,4.429397730369919,3.475350134996433,3.5,0.9929571814275523,0.6,0.00023423122072161815,1.0000305993526104,0.0002342240536172117,198.89534470803684,0.0,1.4316379386676347e-06,4.057261918184077,0.03821061956288501,7.903836489026033e-05,0.00015519285583135784,0.0007084738492323803,0.09221005448850682,0.09221005448850682,0.09221005448850682,0.0922100544719322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.9254260493,595.7406509432361,0.0,0.09221005448850682,0.09221005447113531,0.09221005447113531,0.42723731669756443,0.42723731669756443,0.5,9.999175059923127,1.4159190184104773,1.4159190184104773,2.722799763432704e-11,1.4126891752910637,1.4126891752910637,2.722799763432704e-11,26204.77670425088,19994.57963344653,0.7630127842380376,0.902384355653522,0.6822790344624369,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451298612830282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.89792020039,15450.0,,,,,,,,,,,,,,,,,2.0,16820.590178030983,1453.796630836851,0.42723731669756443,6.178477068285765,3.475350134996433
2538.0,-29.96775875334351,5.051988777469803,35.0070077235053,24.09556454457345,4.9979084908752665,-26.471196441034476,-39.979806694295235,1.5013259692399374,-3.59948859337419,-5.011258752479127,40.01370673985552,47955.53115108628,15470.579720175869,15470.579720175869,63426.11087126215,87630.16025572452,87630.16025572452,15470.579720175869,103100.73997590039,103100.73997590039,103100.73997590039,129305.40135538304,124811.06809767647,4494.333257706577,0.0,103674.3326885831,63999.70360921488,44082.92119929803,26204.66137948266,70287.58257878068,19994.494498946402,1453.7918400351953,0.0,0.8868118094217439,2.863852367261462,0.0014984597031051942,1.0,1.0,-3.59948859337419,354500.3811280903,1555124.3077983628,4.386805742915282,1555124.3077983628,4.386805742915282,0.7630128933702383,0.09221002471831617,4.565118963995687,101325.0,128368.86869586828,1.2669022323796524,1.0,0.0,4.565118963994546,1.2847134539314342,1.2850143803900753,3.5534141485213477,0.0,16820.58538110194,0.0,0.0,22710.105367734082,2315.786264191552,19303.587872903652,1968.4181522643973,0.85,0.8499999255983056,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.0956205943128,2034.6934298245008,7.635661201240787,5.051988777469803,0.622663684181199,4.429325093288604,3.4753853776032884,3.5,0.9929672507437967,0.6,0.0002342240536172117,1.0000305257091768,0.0002342169039801165,198.89558693056682,0.0,1.4255037014810969e-06,4.039877489997428,0.03821204506658649,7.90360662226243e-05,0.0001551879873945874,0.0007084516242393545,0.09221002472036523,0.09221002472036523,0.09221002472036523,0.09221002479763239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.7974910393,595.7406912381189,0.0,0.09221002472036523,0.09221002471831617,0.09221002471831617,0.42723727742419143,0.42723727742419143,0.5,9.999175060146877,1.415102394810276,1.415102394810276,2.859223968698643e-11,1.4117701591049467,1.4117701591049467,2.859223968698643e-11,26204.66137948266,19994.494498946402,0.7630128933702383,0.9023800299316317,0.6822760065383684,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513003741452974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.8805357722,15450.0,,,,,,,,,,,,,,,,,2.0,16820.58538110194,1453.7918400351953,0.42723727742419143,6.178477068285765,3.4753853776032884
2539.0,-29.968050989917312,5.051817788915846,35.0069964273213,24.095425370056205,4.997788014003025,-26.471471799795623,-39.98007666142655,1.5011886946063318,-3.6001541957745076,-5.011318204101983,40.01368967579974,47955.367262086984,15470.518691676769,15470.518691676769,63425.885953763755,87630.07338393119,87630.07338393119,15470.518691676769,103100.59207560796,103100.59207560796,103100.59207560796,129305.21263840212,124810.87970077734,4494.332937624781,0.0,103674.3226815421,63999.61659373878,44083.0067642259,26204.620562794174,70287.62732702008,19994.462618880443,1453.791131343303,0.0,0.8868115686553814,2.8638544520427462,0.0014984597031051942,1.0,1.0,-3.6001541957745076,354499.55957886454,1555123.5718355929,4.3868138332330675,1555123.5718355929,4.3868138332330675,0.7630128652680805,0.09221002157413286,4.565118963995687,101325.0,128368.87921864993,1.266902336231433,1.0,0.0,4.565118963997116,1.2847141108127986,1.2850150282395874,3.5534123316412227,0.0,16820.58058856285,0.0,0.0,22710.103175668315,2315.7860406630516,19303.58630464424,1968.4179923464426,0.85,0.8499999385879572,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.1079327904342,2034.6934298245008,7.6355846800176,5.051817788915846,0.6225550282042134,4.429262760711633,3.4754205764298765,3.5,0.9929773075513932,0.6,0.0002342169039801165,1.0000304086364824,0.00023420978197999566,198.89582822407374,0.0,1.4220312663897684e-06,4.0300366089486035,0.038213467097852886,7.903365206350967e-05,0.0001551832519166068,0.0007084300062190217,0.09221002154144403,0.09221002154144403,0.09221002154144403,0.0922100219380815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.714989063,595.7407172232528,0.0,0.09221002154144403,0.09221002157413286,0.09221002157413286,0.427237238149818,0.427237238149818,0.5,9.999175060425998,1.414336086983269,1.414336086983269,-2.2282620193436742e-11,1.4111640083274892,1.4111640083274892,-2.2282620193436742e-11,26204.620562794174,19994.462618880443,0.7630128652680805,0.9023762554776333,0.6822732404804325,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513021312212626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.87069489116,15450.0,,,,,,,,,,,,,,,,,2.0,16820.58058856285,1453.791131343303,0.427237238149818,6.178477068285765,3.4754205764298765
2540.0,-29.96834246357144,5.051647687928331,35.006984977011506,24.09537926958876,4.997772884864156,-26.471735588581957,-39.98033356675876,1.5011459323301188,-3.6010994797729268,-5.0113474571108085,40.0136626386112,47955.14576755945,15470.41218335534,15470.41218335534,63425.557950914794,87629.93011390197,87629.93011390197,15470.41218335534,103100.3422972573,103100.3422972573,103100.3422972573,129304.83982251523,124810.50883529411,4494.330987221125,0.0,103674.30599552584,63999.521676800156,44083.093687472974,26204.49752525793,70287.59121273091,19994.37211824594,1453.7858207159697,0.0,0.8868115176795258,2.8638639922421016,0.0014984597031051942,1.0,1.0,-3.6010994797729268,354499.1553386618,1555122.4057340107,4.386815546142455,1555122.4057340107,4.386815546142455,0.7630129941997098,0.09220998698318351,4.565118963995687,101325.0,128368.88077758055,1.2669023516168818,1.0,0.0,4.565118963995595,1.2847143255444906,1.2850152338713638,3.5534117377113295,0.0,16820.575808798378,0.0,0.0,22710.099520557378,2315.7856679454635,19303.588592346583,1968.4182256271595,0.85,0.8500001761274893,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.1201986208323,2034.6934298245008,7.635485887701011,5.051647687928331,0.6224601106814722,4.429187577246859,3.475455642845216,3.5,0.9929873265272046,0.6,0.00023420978197999566,1.0000303293222834,0.00023420267877147154,198.89606888816832,0.0,1.4165361126457352e-06,4.014463343238013,0.03821488363396553,7.903135477177636e-05,0.00015517842720821928,0.0007084079808512661,0.0922099869949755,0.0922099869949755,0.0922099869949755,0.09220998697199162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.58426961815,595.740758395125,0.0,0.0922099869949755,0.09220998698318351,0.09220998698318351,0.4272371988748684,0.4272371988748684,0.5,9.99917506065533,1.4135289762216416,1.4135289762216416,-2.580691216280684e-11,1.4102479773378604,1.4102479773378604,-2.580691216280684e-11,26204.49752525793,19994.37211824594,0.7630129941997098,0.9023720525427079,0.6822704397767657,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513038815584056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.85512162544,15450.0,,,,,,,,,,,,,,,,,2.0,16820.575808798378,1453.7858207159697,0.4272371988748684,6.178477068285765,3.475455642845216
2541.0,-29.968632931272737,5.05147808439779,35.00697368994304,24.095263669174187,4.997679136719121,-26.47200636969929,-39.98059906354172,1.5010325685528945,-3.601813424057127,-5.011406700064578,40.01364444569649,47954.969543483465,15470.35248784466,15470.35248784466,63425.32203132813,87629.8286819367,87629.8286819367,15470.35248784466,103100.18116978137,103100.18116978137,103100.18116978137,129304.62995725112,124810.29939234974,4494.330564901373,0.0,103674.29435956992,63999.435253691554,44083.17678430929,26204.448787469748,70287.62557177903,19994.334515499006,1453.7847206359402,0.0,0.8868112820620897,2.8638667682958086,0.0014984597031051942,1.0,1.0,-3.601813424057127,354498.33667618164,1555121.621084248,4.386823463447677,1555121.621084248,4.386823463447677,0.7630129783557879,0.09220998196802294,4.565118963995687,101325.0,128368.88846088144,1.266902427445166,1.0,0.0,4.5651189639944345,1.284714870484795,1.2850157698132325,3.553410230452934,0.0,16820.57103457651,0.0,0.0,22710.096971673982,2315.785408031691,19303.58545863583,1968.4179060775932,0.85,0.8500001335402904,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.1324583743076,2034.6934298245008,7.635410223997644,5.05147808439779,0.6223522647402371,4.4291258196575525,3.475490692028842,3.5,0.9929973405796692,0.6,0.00023420267877147154,1.0000302247181878,0.0002341956002754524,198.89630872217828,0.0,1.4128002519389534e-06,4.003875913994994,0.03821629643421747,7.902898071867438e-05,0.00015517369805279717,0.0007083863916941649,0.09220998196834641,0.09220998196834641,0.09220998196834641,0.09220998207997394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.4963099022,595.7407860992441,0.0,0.09220998196834641,0.09220998196802294,0.09220998196802294,0.42723715959926084,0.42723715959926084,0.5,9.999175060930655,1.4127631301397514,1.4127631301397514,-6.536993168992922e-12,1.409593276007456,1.409593276007456,-6.536993168992922e-12,26204.448787469748,19994.334515499006,0.7630129783557879,0.9023682549434965,0.682267599074192,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513056273300926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.8445341962,15450.0,,,,,,,,,,,,,,,,,2.0,16820.57103457651,1453.7847206359402,0.42723715959926084,6.178477068285765,3.475490692028842
2542.0,-29.968922583790093,5.051309265946121,35.00696232690845,24.095200735051208,4.997644910795003,-26.472270330203276,-39.980852231942094,1.5009727070331762,-3.602697439681208,-5.011442981990433,40.01361968078077,47954.739244547236,15470.258278058129,15470.258278058129,63424.997522605365,87629.69585843985,87629.69585843985,15470.258278058129,103099.95413649798,103099.95413649798,103099.95413649798,129304.29849933922,124809.96950883929,4494.328990499926,0.0,103674.27895559256,63999.32237288042,44083.28509190237,26204.34436284124,70287.62945474361,19994.257282330676,1453.780454962743,0.0,0.8868111870884401,2.8638746261768087,0.0014984597031051942,1.0,1.0,-3.602697439681208,354497.83530647925,1555120.552987316,4.386826654788582,1555120.552987316,4.386826654788582,0.7630130716295767,0.09220995463511411,4.565118963995687,101325.0,128368.89063224905,1.2669024488748981,1.0,0.0,4.565118963993549,1.2847151651107989,1.2850160554139176,3.5534094155430735,0.0,16820.56627079144,0.0,0.0,22710.093597396666,2315.7850639511626,19303.577975185726,1968.4171429780533,0.85,0.8499999303128614,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.144671404604,2034.6934298245008,7.635317702824019,5.051309265946121,0.622254913845099,4.429054352101022,3.4755256077770094,3.5,0.993007316507717,0.6,0.0002341956002754524,1.000030139964274,0.00023418854184116794,198.89654788361312,0.0,1.4078867295132242e-06,3.989950991440477,0.03821770432094698,7.902671696648965e-05,0.00015516888330896275,0.0007083644118157797,0.09220995464720008,0.09220995464720008,0.09220995464720008,0.09220995464866215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.3765762416,595.7408238109933,0.0,0.09220995464720008,0.09220995463511411,0.09220995463511411,0.42723712032331357,0.42723712032331357,0.5,9.999175061184859,1.4119726508174608,1.4119726508174608,-1.2164491636212915e-11,1.4087455423092479,1.4087455423092479,-1.2164491636212915e-11,26204.34436284124,19994.257282330676,0.7630130716295767,0.9023635882249106,0.68226428486145,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513073670806484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.830609273646,15450.0,,,,,,,,,,,,,,,,,2.0,16820.56627079144,1453.780454962743,0.42723712032331357,6.178477068285765,3.4755256077770094
2543.0,-29.96921125391016,5.051140942160814,35.006951042450474,24.09513172404843,4.997603542956416,-26.472534220474657,-39.98111290913073,1.500906626701814,-3.6035069362356467,-5.011501532679704,40.01359922077793,47954.54923709501,15470.198917435057,15470.198917435057,63424.74815453007,87629.56773952174,87629.56773952174,15470.198917435057,103099.7666569568,103099.7666569568,103099.7666569568,129304.04634782745,124809.71799023774,4494.328357589701,0.0,103674.26402110234,63999.24554581103,44083.35386143479,26204.27969087066,70287.63355230546,19994.2081741265,1453.7785625726217,0.0,0.8868109632013941,2.8638788018569405,0.0014984597031051942,1.0,1.0,-3.6035069362356467,354497.02621183527,1555119.670560126,4.3868341779285895,1555119.670560126,4.3868341779285895,0.7630130806874384,0.09220994575466229,4.565118963995687,101325.0,128368.89825987384,1.2669025241537017,1.0,0.0,4.565118963993359,1.2847154887848093,1.285016370095183,3.5534085202893877,0.0,16820.561513654968,0.0,0.0,22710.09032596161,2315.784730357626,19303.576743154703,1968.4170173458524,0.85,0.8499999985067137,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.1568683515934,2034.6934298245008,7.635242443010369,5.051140942160814,0.6221480207310774,4.428992921429737,3.4755604776847524,3.5,0.9930172793385007,0.6,0.00023418854184116794,1.0000300378099372,0.00023418150754155362,198.89678623440284,0.0,1.4038982126421025e-06,3.9786475346277186,0.03821910821915962,7.902438613572358e-05,0.00015516415570544437,0.0007083428297433036,0.09220994576543834,0.09220994576543834,0.09220994576543834,0.0922099457858934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.2776558601,595.7408549673175,0.0,0.09220994576543834,0.09220994575466229,0.09220994575466229,0.4272370810470124,0.4272370810470124,0.5,9.99917506142857,1.411198084348598,1.411198084348598,-4.638422979041934e-11,1.4079945964440412,1.4079945964440412,-4.638422979041934e-11,26204.27969087066,19994.2081741265,0.7630130806874384,0.902359987796882,0.6822615418032107,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513091019526416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.81930581683,15450.0,,,,,,,,,,,,,,,,,2.0,16820.561513654968,1453.7785625726217,0.4272370810470124,6.178477068285765,3.4755604776847524
2544.0,-29.969498909146356,5.050973279999557,35.00693986191029,24.0950025030412,4.99749413053406,-26.472803995343025,-39.98137445943428,1.5007794066573519,-3.6042136593150644,-5.011546661767442,40.01357964874583,47954.36821488993,15470.11952227805,15470.11952227805,63424.48773716798,87629.47569785605,87629.47569785605,15470.11952227805,103099.5952201341,103099.5952201341,103099.5952201341,129303.80954972171,124809.48209832577,4494.327451395944,0.0,103674.25348137696,63999.146035988604,44083.452717098175,26204.214329587623,70287.66704668579,19994.15895545713,1453.7763753130685,0.0,0.886810804402476,2.863883161448379,0.0014984597031051942,1.0,1.0,-3.6042136593150644,354496.4025884075,1555118.8264291764,4.386839513953451,1555118.8264291764,4.386839513953451,0.7630131056011622,0.09220993108854066,4.565118963995687,101325.0,128368.90599885082,1.2669026005314663,1.0,0.0,4.565118963994391,1.2847160983983394,1.2850169708139367,3.5534068341535057,0.0,16820.556766544105,0.0,0.0,22710.088017210084,2315.7844949304895,19303.574059411025,1968.4167436801586,0.85,0.8499999667452831,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.1690190295058,2034.6934298245008,7.635157470568732,5.050973279999557,0.6220473552913628,4.428925924708194,3.4755952154527616,3.5,0.9930272044150747,0.6,0.00023418150754155362,1.0000299322744293,0.00023417449816621016,198.89702374771855,0.0,1.3990995866964778e-06,3.965048228697818,0.03822050731874632,7.902204756192273e-05,0.0001551594599796309,0.0007083213931963428,0.09220993112731689,0.09220993112731689,0.09220993112731689,0.09220993090913417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.1830283586,595.7408847715408,0.0,0.09220993112731689,0.09220993108854066,0.09220993108854066,0.42723704177038846,0.42723704177038846,0.5,9.999175061723635,1.4104412871408272,1.4104412871408272,6.0822458181064576e-12,1.4073330024523898,1.4073330024523898,6.0822458181064576e-12,26204.214329587623,19994.15895545713,0.7630131056011622,0.9023558527705975,0.6822586412355691,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513108309445122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.8057065109,15450.0,,,,,,,,,,,,,,,,,2.0,16820.556766544105,1453.7763753130685,0.42723704177038846,6.178477068285765,3.4755952154527616
2545.0,-29.969857895923262,5.050806287889471,35.006928494815526,24.094948020670586,4.9974798136414185,-26.47313075412509,-39.98168968884272,1.5007281305863451,-3.6052660342199943,-5.0115906319391215,40.01355190757656,47954.08985258636,15470.03911853472,15470.03911853472,63424.12897112108,87629.2904128713,87629.2904128713,15470.03911853472,103099.32953140602,103099.32953140602,103099.32953140602,129303.42272422169,124809.09690041484,4494.325823806858,0.0,103674.23757654514,63999.037891248365,44083.555205885306,26204.093192815668,70287.64839870097,19994.069413743844,1453.771441956293,0.0,0.8868106810785812,2.8638924233709733,0.0014984597031051942,1.0,1.0,-3.6052660342199943,354495.79497965996,1555117.6299705317,4.386843657933263,1555117.6299705317,4.386843657933263,0.763013215783616,0.09220990325202455,4.565118963995687,101325.0,128368.90783616193,1.266902618664317,1.0,0.0,4.5651189639952285,1.284716352722546,1.2850172161921765,3.553406130716228,0.0,16820.552030142408,0.0,0.0,22710.084533219426,2315.7841396623135,19303.575922045307,1968.4169336159962,0.85,0.8500001791630846,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.1811413441803,2034.6934298245008,7.635072108247839,5.050806287889471,0.6219475441568907,4.42885874373258,3.4756298722710497,3.5,0.993037106363157,0.6,0.00023417449816621016,1.0000373549920156,0.0002341657509064547,198.89732015929312,0.0,1.3941438941461669e-06,3.951003796010237,0.03822190146264047,7.901922911748513e-05,0.00015515526904872503,0.0007083022610981876,0.09220990330735762,0.09220990330735762,0.09220990330735762,0.09220990338363555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.04890006315,595.7409270171206,0.0,0.09220990330735762,0.09220990325202455,0.09220990325202455,0.4272370024937146,0.4272370024937146,0.5,9.999175063052292,1.4096337507806993,1.4096337507806993,-1.8758328224066645e-12,1.406324597719106,1.406324597719106,-1.8758328224066645e-12,26204.093192815668,19994.069413743844,0.763013215783616,0.9023509879197105,0.682254861915008,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451312553861641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.79166207822,15450.0,,,,,,,,,,,,,,,,,2.0,16820.552030142408,1453.771441956293,0.4272370024937146,6.178477068285765,3.4756298722710497
2546.0,-29.970138758450968,5.050639856000885,35.00691731561572,24.09481865996497,4.9973677757832915,-26.47339231361291,-39.98195071527732,1.500601988487121,-3.605909543367659,-5.011642770281764,40.01353459213017,47953.939663852,15469.971888447943,15469.971888447943,63423.91155229994,87629.20942874305,87629.20942874305,15469.971888447943,103099.18131719099,103099.18131719099,103099.18131719099,129303.22794801509,124808.90265434285,4494.325293672248,0.0,103674.22105042009,63998.95131592106,44083.63303833226,26204.0466308241,70287.67966915635,19994.0335937449,1453.7703092391741,0.0,0.8868104784381219,2.8638950760665365,0.0014984597031051942,1.0,1.0,-3.605909543367659,354495.0744991593,1555116.883166291,4.386850467142327,1555116.883166291,4.386850467142327,0.7630132046180114,0.09220989584879363,4.565118963995687,101325.0,128368.91802488698,1.2669027192192153,1.0,0.0,4.565118963996265,1.2847169608316662,1.2850178132053696,3.5534044487436676,0.0,16820.54585514367,0.0,0.0,22710.08091313303,2315.7837705162347,19303.572093639268,1968.4165432272252,0.85,0.8500001460794527,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.1932365708649,2034.6934298245008,7.634993350698064,5.050639856000885,0.6218444220015407,4.428795433999344,3.475664451784507,3.5,0.9930469862241448,0.6,0.0002341657509064547,1.0000292255954841,0.00023415890747294593,198.89755206504674,0.0,1.7398065240957497e-06,4.930611689287354,0.03822364126916457,7.901689536844299e-05,0.00015514885553801172,0.0007082729826588045,0.0922098958610014,0.0922098958610014,0.0922098958610014,0.09220989587702666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.9651827756,595.7409533850201,0.0,0.0922098958610014,0.09220989584879363,0.09220989584879363,0.42723696322114774,0.42723696322114774,0.5,9.999175063315212,1.4088723845845266,1.4088723845845266,1.404032445861958e-11,1.4057332269140943,1.4057332269140943,1.404032445861958e-11,26204.0466308241,19994.0335937449,0.7630132046180114,0.9023474931998876,0.68225242161316,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513147040260221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.77126997149,15450.0,,,,,,,,,,,,,,,,,2.0,16820.54585514367,1453.7703092391741,0.42723696322114774,6.178477068285765,3.475664451784507
2547.0,-29.970423925623205,5.050474278568339,35.006906004976926,24.09477102281528,4.9973498493190975,-26.47365122837559,-39.98219923870636,1.5005575128621347,-3.6068172831475067,-5.011671315482671,40.013508443172654,47953.70968852413,15469.869353363654,15469.869353363654,63423.57904188779,87629.07189301646,87629.07189301646,15469.869353363654,103098.94124638011,103098.94124638011,103098.94124638011,129302.87014352315,124808.54673992834,4494.323403594811,0.0,103674.20513309765,63998.84295565033,44083.73575271924,26203.928897143036,70287.66464986227,19993.946955949425,1453.7652427861342,0.0,0.8868104278474053,2.863904183912875,0.0014984597031051942,1.0,1.0,-3.6068172831475067,354494.68004363735,1555115.7553794514,4.386852167112976,1555115.7553794514,4.386852167112976,0.763013326529417,0.0922098623172784,4.565118963995687,101325.0,128368.91340377122,1.2669026736123485,1.0,0.0,4.565118963995615,1.2847171830034936,1.2850180266368905,3.5534038342377126,0.0,16820.541233267835,0.0,0.0,22710.077426406275,2315.7834149690543,19303.562633609814,1968.4155785726844,0.85,0.8499998600253332,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.2052935116685,2034.6934298245008,7.634897314157355,5.050474278568339,0.6217521208798784,4.428722157688461,3.475698921977932,3.5,0.9930568348508377,0.6,0.00023415890747294593,1.000029673597528,0.00023415195934194403,198.89778752559593,0.0,1.3611421726171955e-06,3.857476917197132,0.03822500241133719,7.901467346375793e-05,0.000155144234009188,0.0007082518848299287,0.09220986230572371,0.09220986230572371,0.09220986230572371,0.09220986250882454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.83875778946,595.7409932042813,0.0,0.09220986230572371,0.0922098623172784,0.0922098623172784,0.4272369239476061,0.4272369239476061,0.5,9.999175063536345,1.4080789701567369,1.4080789701567369,-8.071765478234738e-12,1.4048540323351517,1.4048540323351517,-8.071765478234738e-12,26203.928897143036,19993.946955949425,0.763013326529417,0.9023429553084755,0.6822492954831456,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513163862666072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.6981351994,15450.0,,,,,,,,,,,,,,,,,2.0,16820.541233267835,1453.7652427861342,0.4272369239476061,6.178477068285765,3.475698921977932
2548.0,-29.970707774352235,5.05030912440256,35.00689481791755,24.09469666834923,4.997301934285041,-26.473911397166283,-39.98245181338859,1.5004860090635899,-3.6075845595132705,-5.011733134459049,40.01348938579302,47953.50501659844,15469.818560680114,15469.818560680114,63423.323577278556,87628.9494727114,87628.9494727114,15469.818560680114,103098.76803339152,103098.76803339152,103098.76803339152,129302.64298727413,124808.32001445479,4494.322972819344,0.0,103674.19074422063,63998.74631429917,44083.82714435718,26203.874953882605,70287.70209823978,19993.90552118508,1453.763936805193,0.0,0.8868101822479679,2.8639073883432338,0.0014984597031051942,1.0,1.0,-3.6075845595132705,354493.8257919517,1555114.9334482597,4.386860419850976,1555114.9334482597,4.386860419850976,0.7630133160218963,0.09220985730251731,4.565118963995687,101325.0,128368.92097571993,1.2669027483416722,1.0,0.0,4.565118963995844,1.2847175318197739,1.285018366608003,3.5534028694457818,0.0,16820.536515793538,0.0,0.0,22710.074274489067,2315.7830935629463,19303.56236352569,1968.4155510317682,0.85,0.8499999661035887,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.2173435400744,2034.6934298245008,7.6348268412569515,5.05030912440256,0.6216454038711055,4.428663720531454,3.4757333725457826,3.5,0.9930666778702236,0.6,0.00023415195934194403,1.0000295364712821,0.00023414504352359017,198.89802189800383,0.0,1.3819678837142255e-06,3.916496982446115,0.0382263843792209,7.901241539833347e-05,0.00015513954394361058,0.0007082304741226189,0.09220985731622602,0.09220985731622602,0.09220985731622602,0.0922098573092033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.74661881535,595.7410222246988,0.0,0.09220985731622602,0.09220985730251731,0.09220985730251731,0.42723688467311954,0.42723688467311954,0.5,9.999175063771395,1.4073151093724618,1.4073151093724618,-1.2278178473934531e-11,1.4041485749457934,1.4041485749457934,-1.2278178473934531e-11,26203.874953882605,19993.90552118508,0.7630133160218963,0.9023388399955512,0.6822460200729673,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513180942938924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.757155264655,15450.0,,,,,,,,,,,,,,,,,2.0,16820.536515793538,1453.763936805193,0.42723688467311954,6.178477068285765,3.4757333725457826
2549.0,-29.970990729127408,5.050144656389126,35.00688371399754,24.094571952614956,4.997197117483531,-26.47417642293692,-39.98271259535102,1.500363327512577,-3.608290429614044,-5.011774053329188,40.01346940933103,47953.34357074512,15469.736222214533,15469.736222214533,63423.07979295965,87628.8570300561,87628.8570300561,15469.736222214533,103098.59325227063,103098.59325227063,103098.59325227063,129302.39779998333,124808.07587552244,4494.321924460894,0.0,103674.18006914196,63998.66664585812,44083.90380364872,26203.804547712694,70287.70835136142,19993.85277701071,1453.761420633672,0.0,0.8868100463380328,2.8639122385319586,0.0014984597031051942,1.0,1.0,-3.608290429614044,354493.2603516112,1555114.071877619,4.386864986756443,1555114.071877619,4.386864986756443,0.7630133532939954,0.09220983980083874,4.565118963995687,101325.0,128368.93021795143,1.2669028395554052,1.0,0.0,4.565118963995731,1.284718119961056,1.285018946001667,3.5534012427053416,0.0,16820.53181522648,0.0,0.0,22710.071936088087,2315.782855112407,19303.55961552013,1968.4152708131862,0.85,0.8499999326221974,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.2293416571076,2034.6934298245008,7.634740996082381,5.050144656389126,0.6215482136951893,4.428596442693936,3.4757676748367197,3.5,0.9930764785247771,0.6,0.00023414504352359017,1.0000294435160244,0.00023413814967322835,198.89825553276347,0.0,1.3755425903895398e-06,3.8982877011639556,0.03822775992181129,7.901008402086934e-05,0.00015513495950272084,0.0007082095456045738,0.0922098398220908,0.0922098398220908,0.0922098398220908,0.09220983974309137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.6500360457,595.741052644752,0.0,0.0922098398220908,0.09220983980083874,0.09220983980083874,0.427236845397935,0.427236845397935,0.5,9.999175064059767,1.406563516941901,1.406563516941901,3.467448550509289e-12,1.4034836237151467,1.4034836237151467,3.467448550509289e-12,26203.804547712694,19993.85277701071,0.7630133532939954,0.9023352913416076,0.6822436624485041,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451319794428088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.73894598337,15450.0,,,,,,,,,,,,,,,,,2.0,16820.53181522648,1453.761420633672,0.427236845397935,6.178477068285765,3.4757676748367197
2550.0,-29.971272920593016,5.049980975950264,35.006872484549056,24.094537447113566,4.997193792156623,-26.474430839821906,-39.98295671828089,1.5003322779075152,-3.609205565847958,-5.011806409530677,40.01344358138507,47953.10741514727,15469.641712642599,15469.641712642599,63422.749127789866,87628.71285433257,87628.71285433257,15469.641712642599,103098.35456697516,103098.35456697516,103098.35456697516,129302.04502556774,124807.72486587199,4494.320159695755,0.0,103674.16290237689,63998.557486348975,44084.006017808795,26203.69045859258,70287.69647640138,19993.768671868856,1453.75660509883,0.0,0.8868099751899137,2.8639209941917003,0.0014984597031051942,1.0,1.0,-3.609205565847958,354492.81323396286,1555112.9579368404,4.3868673775072455,1555112.9579368404,4.3868673775072455,0.7630134657354191,0.09220980877610516,4.565118963995687,101325.0,128368.92632062487,1.2669028010917827,1.0,0.0,4.565118963995863,1.2847182794351366,1.285019096655973,3.553400801616112,0.0,16820.527123106673,0.0,0.0,22710.068175667995,2315.7824716562736,19303.559125183176,1968.4152208127318,0.85,0.8500000517772721,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.2413158485342,2034.6934298245008,7.634649235332729,5.049980975950264,0.6214552070332697,4.428525768916995,3.4758019088600047,3.5,0.9930862596742871,0.6,0.00023413814967322835,1.0000293641548623,0.00023413127460622271,198.89848853774313,0.0,1.3711748108705171e-06,3.8859094140070454,0.038229131096622154,7.900790163194048e-05,0.00015513024804128788,0.0007081880372226381,0.09220980878251914,0.09220980878251914,0.09220980878251914,0.0922098088096754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.5251631977,595.7410919751376,0.0,0.09220980878251914,0.09220980877610516,0.09220980877610516,0.4272368061224081,0.4272368061224081,0.5,9.99917506425865,1.405782608118102,1.405782608118102,-1.0459189070388675e-10,1.4026008436827055,1.4026008436827055,-1.0459189070388675e-10,26203.69045859258,19993.768671868856,0.7630134657354191,0.9023307393362027,0.6822404178695372,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513214892116624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.72656769621,15450.0,,,,,,,,,,,,,,,,,2.0,16820.527123106673,1453.75660509883,0.4272368061224081,6.178477068285765,3.4758019088600047
2551.0,-29.971554028783267,5.0498176805549875,35.00686142563128,24.094447935372614,4.997128196073036,-26.474690536958818,-39.983209188189335,1.5002453467063006,-3.609918471333458,-5.011869874857087,40.01342604041344,47952.91573047151,15469.595506812235,15469.595506812235,63422.51123728375,87628.60199799013,87628.60199799013,15469.595506812235,103098.19750480237,103098.19750480237,103098.19750480237,129301.84464049403,124807.52474189315,4494.319898600884,0.0,103674.14973870007,63998.463497978046,44084.09582302447,26203.647135691666,70287.74295871615,19993.73488007135,1453.7558484840108,0.0,0.886809715721487,2.8639232531074366,0.0014984597031051942,1.0,1.0,-3.609918471333458,354491.9362381125,1555112.2014080998,4.386876096283132,1555112.2014080998,4.386876096283132,0.7630134376538039,0.09220980693830717,4.565118963995687,101325.0,128368.93177688203,1.266902854940854,1.0,0.0,4.565118963993804,1.2847187002651625,1.2850195087515495,3.5533996376432118,0.0,16820.522436846673,0.0,0.0,22710.065292133757,2315.7821776176124,19303.556391134196,1968.4149420173246,0.85,0.8500000393138677,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.2532772161699,2034.6934298245008,7.634581362930904,5.0498176805549875,0.6213487096089212,4.428468970946066,3.4758361063549303,3.5,0.9930960303871229,0.6,0.00023413127460622271,1.0000292514977045,0.0002341244261161096,198.8987206487429,0.0,1.367440436015932e-06,3.8753261956691514,0.03823049853705817,7.900564468203702e-05,0.0001551256299241857,0.0007081669549686769,0.09220980699886427,0.09220980699886427,0.09220980699886427,0.09220980656967857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.4403557233,595.7411186863974,0.0,0.09220980699886427,0.09220980693830717,0.09220980693830717,0.4272367668462512,0.4272367668462512,0.5,9.999175064488982,1.4050391768914778,1.4050391768914778,6.792788553866558e-11,1.4019514035236398,1.4019514035236398,6.792788553866558e-11,26203.647135691666,19993.73488007135,0.7630134376538039,0.9023267580883237,0.6822372395516654,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513231794270882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.71598447787,15450.0,,,,,,,,,,,,,,,,,2.0,16820.522436846673,1453.7558484840108,0.4272367668462512,6.178477068285765,3.4758361063549303
2552.0,-29.971834354661123,5.049655069350142,35.0068503694274,24.09436774849894,4.997073226643471,-26.47494831024864,-39.98346134377641,1.5001678791969395,-3.6107107570707626,-5.011909629221603,40.01340400084897,47952.72651130332,15469.513403750741,15469.513403750741,63422.23991505406,87628.48518060177,87628.48518060177,15469.513403750741,103097.9985843525,103097.9985843525,103097.9985843525,129301.56052012372,124807.24187095328,4494.318649170446,0.0,103674.1359510494,63998.37730901486,44084.17626892726,26203.56193577121,70287.73820469847,19993.671469302863,1453.752586462017,0.0,0.8868095932066632,2.863929433472972,0.0014984597031051942,1.0,1.0,-3.6107107570707626,354491.3868908623,1555111.2508599008,4.386880213083075,1555111.2508599008,4.386880213083075,0.7630134986346626,0.09220978572586146,4.565118963995687,101325.0,128368.9353958281,1.2669028906570747,1.0,0.0,4.565118963995213,1.2847190767726788,1.2850198765483785,3.553398596262496,0.0,16820.517762881907,0.0,0.0,22710.062271916588,2315.781869641171,19303.548639085468,1968.4141515283475,0.85,0.8499998110069633,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.2651837465096,2034.6934298245008,7.634495981985947,5.049655069350142,0.621252971855121,4.428402097495021,3.475870147203939,3.5,0.9931057563439826,0.6,0.0002341244261161096,1.000029170157894,0.00023411759686884314,198.89895211426312,0.0,1.3621559218745415e-06,3.860349882592451,0.03823186069298005,7.900339060149669e-05,0.0001551210355146129,0.0007081459809424078,0.09220978571275516,0.09220978571275516,0.09220978571275516,0.09220978591388196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.33379862184,595.7411522479923,0.0,0.09220978571275516,0.09220978572586146,0.09220978572586146,0.42723672756971837,0.42723672756971837,0.5,9.999175064723454,1.4042854014403474,1.4042854014403474,1.0857093002414331e-11,1.4011988721508146,1.4011988721508146,1.0857093002414331e-11,26203.56193577121,19993.671469302863,0.7630134986346626,0.9023229589540914,0.6822345936306976,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45132486315786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.7010081648,15450.0,,,,,,,,,,,,,,,,,2.0,16820.517762881907,1453.752586462017,0.42723672756971837,6.178477068285765,3.475870147203939
2553.0,-29.972113721862115,5.049493094826253,35.00683934586569,24.094287177454703,4.9970172479213355,-26.47520571865861,-39.983713429514296,1.5000900081686943,-3.6114813569153625,-5.011952590884808,40.01338282980856,47952.54170918333,15469.43700153145,15469.43700153145,63421.97871071478,87628.37119619077,87628.37119619077,15469.43700153145,103097.80819772222,103097.80819772222,103097.80819772222,129301.29212572917,124806.97457411957,4494.31755160961,0.0,103674.12221733523,63998.29275729439,44084.25495560093,26203.483928006965,70287.7388836079,19993.61317346453,1453.749737290755,0.0,0.8868094512253185,2.8639349325744234,0.0014984597031051942,1.0,1.0,-3.6114813569153625,354490.7932251474,1555110.337768147,4.386884984007049,1555110.337768147,4.386884984007049,0.7630135453894678,0.09220976745500074,4.565118963995687,101325.0,128368.94864673831,1.2669030214333907,1.0,0.0,4.565118963996301,1.2847194551281977,1.2850202462183606,3.5533975497710117,0.0,16820.513095219198,0.0,0.0,22710.059263514337,2315.7815628695157,19303.550279856703,1968.4143188404505,0.85,0.8499999958551194,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.2770672288052,2034.6934298245008,7.634413502338996,5.049493094826253,0.6211561537479113,4.428336941078341,3.4759041222914018,3.5,0.9931154635118291,0.6,0.00023411759686884314,1.000029070465041,0.00023411079115927302,198.89918278867484,0.0,1.358330125028433e-06,3.8495075743305796,0.03823321902310508,7.900113720478369e-05,0.00015511645966405943,0.0007081250916402697,0.09220976746446011,0.09220976746446011,0.09220976746446011,0.09220976748518309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.2314406417,595.741184487014,0.0,0.09220976746446011,0.09220976745500074,0.09220976745500074,0.42723668829290357,0.42723668829290357,0.5,9.99917506495517,1.4035380063530738,1.4035380063530738,1.858779796748422e-11,1.4004712339694265,1.4004712339694265,1.858779796748422e-11,26203.483928006965,19993.61317346453,0.7630135453894678,0.902319234023698,0.6822319578182724,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513265422065933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.69016585654,15450.0,,,,,,,,,,,,,,,,,2.0,16820.513095219198,1453.749737290755,0.42723668829290357,6.178477068285765,3.4759041222914018
