time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2554.0,-29.972392260636063,5.049331829737452,35.00682837544086,24.094165570009523,4.996916113322979,-26.47546578595919,-39.983965864498145,1.4999704619880874,-3.6121940727129527,-5.011989327838628,40.01336231509722,47952.36275852409,15469.351868986236,15469.351868986236,63421.71462751033,87628.27619039523,87628.27619039523,15469.351868986236,103097.62805938147,103097.62805938147,103097.62805938147,129301.0353755337,124806.71902566656,4494.31634986714,0.0,103674.11149153142,63998.198097262495,44084.34821585436,26203.40731615223,70287.75553200659,19993.556066853234,1453.7468353080744,0.0,0.8868093385453746,2.8639403761064406,0.0014984597031051942,1.0,1.0,-3.6121940727129527,354490.2855760007,1555109.4529852483,4.386888770332302,1555109.4529852483,4.386888770332302,0.7630135968816874,0.09220974691439647,4.565118963995687,101325.0,128368.9527667692,1.2669030620949342,1.0,0.0,4.565118963994372,1.2847200283776208,1.285020810858112,3.5533959642247055,0.0,16820.50843741778,0.0,0.0,22710.056914001896,2315.781323285923,19303.544384336245,1968.413717664671,0.85,0.8499998241939515,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.288923049285,2034.6934298245008,7.634326819349633,5.049331829737452,0.6210624423675632,4.428269387369888,3.4759380184256123,3.5,0.9931251481216036,0.6,0.00023411079115927302,1.000028984325341,0.0002341040058126049,198.8994127795214,0.0,1.353650071793937e-06,3.8362443034640172,0.03823457267317687,7.899888074570135e-05,0.00015511191041357167,0.000708104323770596,0.09220974692274403,0.09220974692274403,0.09220974692274403,0.09220974696359294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.1322555975,595.7412157266792,0.0,0.09220974692274403,0.09220974691439647,0.09220974691439647,0.42723664901585434,0.42723664901585434,0.5,9.999175065241165,1.402802656880965,1.402802656880965,1.1254996934439987e-11,1.3997952551256958,1.3997952551256958,1.1254996934439987e-11,26203.40731615223,19993.556066853234,0.7630135968816874,0.9023152631275912,0.6822292502523895,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513282155168956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.67690258567,15450.0,,,,,,,,,,,,,,,,,2.0,16820.50843741778,1453.7468353080744,0.42723664901585434,6.178477068285765,3.4759380184256123
2555.0,-29.972670042132837,5.049171364657355,35.006817297214326,24.09411632632839,4.996895637562337,-26.47571795303673,-39.98420963818205,1.499924421966272,-3.6130628730276726,-5.012018311613609,40.01333726536144,47952.14649226615,15469.255867336506,15469.255867336506,63421.40235960265,87628.14315813097,87628.14315813097,15469.255867336506,103097.39902546749,103097.39902546749,103097.39902546749,129300.69536189034,124806.38079887695,4494.314563013373,0.0,103674.09556013305,63998.098920352226,44084.44071086758,26203.296336422856,70287.73704729043,19993.474315575277,1453.7421046159898,0.0,0.8868092817421619,2.8639488956822823,0.0014984597031051942,1.0,1.0,-3.6130628730276726,354489.885064482,1555108.3726108563,4.386890679061212,1555108.3726108563,4.386890679061212,0.7630137086143677,0.09220971528008648,4.565118963995687,101325.0,128368.95076242987,1.266903042313643,1.0,0.0,4.565118963995738,1.2847202577482402,1.2850210315647062,3.5533953298106153,0.0,16820.50378690028,0.0,0.0,22710.053424191774,2315.7809674243267,19303.540992073955,1968.4133717501854,0.85,0.8499998054390727,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.3007592559331,2034.6934298245008,7.634234847257761,5.049171364657355,0.6209725697764688,4.4281987948808865,3.475971858615201,3.5,0.9931348167472003,0.6,0.0002341040058126049,1.0000289055889362,0.00023409723909404058,198.89964214554752,0.0,1.3496014677923132e-06,3.8247705597234156,0.03823592227464466,7.89967017645668e-05,0.0001551073040480381,0.0007080832951639437,0.09220971529039373,0.09220971529039373,0.09220971529039373,0.09220971529632607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.01114515663,595.7412538720348,0.0,0.09220971529039373,0.09220971528008648,0.09220971528008648,0.4272366097388374,0.4272366097388374,0.5,9.999175065455404,1.4020436264594878,1.4020436264594878,7.275957614183426e-12,1.398955438585915,1.398955438585915,7.275957614183426e-12,26203.296336422856,19993.474315575277,0.7630137086143677,0.9023110577159708,0.6822263527989721,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513298838688822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.66542884193,15450.0,,,,,,,,,,,,,,,,,2.0,16820.50378690028,1453.7421046159898,0.4272366097388374,6.178477068285765,3.475971858615201
2556.0,-29.972946824396683,5.049011331305135,35.006806329598405,24.094046896230452,4.996852063930592,-26.47597164995591,-39.98445739326996,1.499857831953732,-3.613810815820216,-5.0120756650148515,40.01331829880122,47951.953925326074,15469.204059372669,15469.204059372669,63421.157984698744,87628.02330332322,87628.02330332322,15469.204059372669,103097.22736269589,103097.22736269589,103097.22736269589,129300.46742281872,124806.15339686717,4494.314025951548,0.0,103674.08111571998,63998.0117621349,44084.52150398342,26203.240060122833,70287.76156410626,19993.431331908596,1453.7405957272445,0.0,0.8868090585372919,2.863952366624065,0.0014984597031051942,1.0,1.0,-3.613810815820216,354489.0925292748,1555107.5545985142,4.386898179300365,1555107.5545985142,4.386898179300365,0.763013706932198,0.09220970806653495,4.565118963995687,101325.0,128368.95922519604,1.2669031258346513,1.0,0.0,4.565118963995999,1.284720583206479,1.2850213484053448,3.55339442962905,0.0,16820.49914226894,0.0,0.0,22710.050260109263,2315.7806447777034,19303.540282758862,1968.4132994201755,0.85,0.8499998926319412,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.3125858192022,2034.6934298245008,7.634164722477278,5.049011331305135,0.620870441908985,4.42814088939615,3.476005671365601,3.5,0.9931444775330289,0.6,0.00023409723909404058,1.0000288016739332,0.00023409049689587813,198.8998706869643,0.0,1.3458979009447101e-06,3.8142746512773087,0.03823726817254561,7.899448725241997e-05,0.0001551027518416206,0.0007080625138000991,0.09220970807010895,0.09220970807010895,0.09220970807010895,0.0922097081328058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.9194453722,595.7412827541106,0.0,0.09220970807010895,0.09220970806653495,0.09220970806653495,0.4272365704615614,0.4272365704615614,0.5,9.999175065675717,1.401308482389254,1.401308482389254,1.1937117960769683e-11,1.398264849194618,1.398264849194618,1.1937117960769683e-11,26203.240060122833,19993.431331908596,0.763013706932198,0.9023072662067236,0.682223375140369,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451331547688685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.65493293348,15450.0,,,,,,,,,,,,,,,,,2.0,16820.49914226894,1453.7405957272445,0.4272365704615614,6.178477068285765,3.476005671365601
2557.0,-29.973222647674056,5.04885186902734,35.006795418418996,24.093965312372916,4.9967951055206274,-26.47622544597708,-39.9847089202143,1.4997789132800334,-3.6145636212003183,-5.012121853562741,40.01329799114421,47951.783864614976,15469.135530164043,15469.135530164043,63420.91939477902,87627.9092155031,87627.9092155031,15469.135530164043,103097.04474566714,103097.04474566714,103097.04474566714,129300.21386280062,124805.90077531702,4494.313087483603,0.0,103674.06759299646,63997.94226854665,44084.58369383313,26203.16911713348,70287.7528109666,19993.378059687937,1453.738153240626,0.0,0.8868088970067172,2.863957235952807,0.0014984597031051942,1.0,1.0,-3.6145636212003183,354488.45427534165,1555106.6787468933,4.386903607131295,1555106.6787468933,4.386903607131295,0.7630137396859702,0.09220969288648756,4.565118963995687,101325.0,128368.96523821414,1.266903185178526,1.0,0.0,4.565118963994082,1.2847209662836472,1.2850217229099006,3.55339337008047,0.0,16820.494508396187,0.0,0.0,22710.047297925008,2315.7803427189724,19303.53848638536,1968.4131162410572,0.85,0.8499999244012629,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.324364347426,2034.6934298245008,7.634086527477477,5.04885186902734,0.620773495704821,4.428078373322519,3.47603934691211,3.5,0.9931540991177457,0.6,0.00023409049689587813,1.0000287019463339,0.0002340837782358376,198.9000984369987,0.0,1.3410223426577328e-06,3.800457319092015,0.038238609194888265,7.899223908495379e-05,0.00015509825781092435,0.000708041998015343,0.09220969286220712,0.09220969286220712,0.09220969286220712,0.09220969318770586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.82126168127,595.7413136783787,0.0,0.09220969286220712,0.09220969288648756,0.09220969288648756,0.42723653118410443,0.42723653118410443,0.5,9.999175065902811,1.4005750301959665,1.4005750301959665,-3.586819730116986e-11,1.397558232362428,1.397558232362428,-3.586819730116986e-11,26203.16911713348,19993.378059687937,0.7630137396859702,0.9023039841001121,0.6822210406068542,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451333205527034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.6411156013,15450.0,,,,,,,,,,,,,,,,,2.0,16820.494508396187,1453.738153240626,0.42723653118410443,6.178477068285765,3.47603934691211
2558.0,-29.973497616387675,5.048693045633612,35.00678452937394,24.09388666218149,4.99674102606851,-26.476478530806233,-39.9849527637474,1.4997030092116737,-3.615326131736879,-5.012162305317776,40.01327680711963,47951.58190763002,15469.05886367844,15469.05886367844,63420.640771308455,87627.79557517264,87627.79557517264,15469.05886367844,103096.85443885108,103096.85443885108,103096.85443885108,129299.94368445859,124805.63176156022,4494.311922898368,0.0,103674.05389603667,63997.84025453803,44084.681823887375,26203.089245607513,70287.77106949489,19993.318495212126,1453.7351627054543,0.0,0.8868087678445585,2.863962923199148,0.0014984597031051942,1.0,1.0,-3.615326131736879,354487.89529654366,1555105.7650993099,4.386907947303532,1555105.7650993099,4.386907947303532,0.7630137922979312,0.09220967324314962,4.565118963995687,101325.0,128368.96635173599,1.266903196168132,1.0,0.0,4.565118963994953,1.284721335211096,1.285022083291661,3.5533923496690276,0.0,16820.489884509047,0.0,0.0,22710.044297573888,2315.780036768304,19303.53815406063,1968.4130823533653,0.85,0.8500000220661315,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.3361097955437,2034.6934298245008,7.634004442253788,5.048693045633612,0.6206793961533208,4.428013649480291,3.476072928010484,3.5,0.9931636937172811,0.6,0.0002340837782358376,1.0000286130843854,0.0002340770805685786,198.90032548186903,0.0,1.3363421434270527e-06,3.7871936344722674,0.038239945537031694,7.899005964888493e-05,0.00015509371858695266,0.000708021275917908,0.09220967326191964,0.09220967326191964,0.09220967326191964,0.0922096731794032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.7188409859,595.7413459371456,0.0,0.09220967326191964,0.09220967324314962,0.09220967324314962,0.427236491906532,0.427236491906532,0.5,9.999175066126362,1.3998417943935237,1.3998417943935237,-1.779199010343291e-11,1.3968361735808799,1.3968361735808799,-1.779199010343291e-11,26203.089245607513,19993.318495212126,0.7630137922979312,0.9022997856711551,0.6822179900998618,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513348576249543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.62785191668,15450.0,,,,,,,,,,,,,,,,,2.0,16820.489884509047,1453.7351627054543,0.427236491906532,6.178477068285765,3.476072928010484
2559.0,-29.973843508037856,5.048534804923622,35.00677365391425,24.093739489931636,4.996620785007939,-26.47680376096336,-39.985271415766306,1.4995574191509393,-3.6161178808853833,-5.012206714158244,40.013255420743164,47951.383954673416,15468.98894542151,15468.98894542151,63420.372900094924,87627.67075722262,87627.67075722262,15468.98894542151,103096.65970264413,103096.65970264413,103096.65970264413,129299.66961590652,124805.35877257714,4494.310843329389,0.0,103674.04519381383,63997.759317625736,44084.762084653434,26203.00991326238,70287.77199791581,19993.259207283187,1453.7322753109402,0.0,0.8868086192767348,2.8639685417098675,0.0014984597031051942,1.0,1.0,-3.6161178808853833,354487.2816377756,1555104.842724723,4.3869129395558115,1555104.842724723,4.3869129395558115,0.7630138397636451,0.09220965537007271,4.565118963995687,101325.0,128368.98572701648,1.2669033873872833,1.0,0.0,4.565118963997655,1.2847220300639113,1.28502276970205,3.5533904277866126,0.0,16820.485268547563,0.0,0.0,22710.042391331594,2315.7798423856866,19303.535973471247,1968.4128599951307,0.85,0.8499999973949584,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.3478296515314,2034.6934298245008,7.633925784637721,5.048534804923622,0.620583853334443,4.427950951589179,3.4761064360684215,3.5,0.9931732674481204,0.6,0.0002340770805685786,1.0000359935082406,0.00023406865561649383,198.90061108928347,0.0,1.3321681977828832e-06,3.775364672516691,0.038241277705229476,7.898721166984162e-05,0.000155089868898737,0.0007080037016332292,0.09220965545028655,0.09220965545028655,0.09220965545028655,0.09220965548169044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.61543424043,595.7413785065589,0.0,0.09220965545028655,0.09220965537007271,0.09220965537007271,0.4272364526288552,0.4272364526288552,0.5,9.999175067954232,1.3991071598885583,1.3991071598885583,-9.43600753089413e-12,1.39608883327287,1.39608883327287,-9.43600753089413e-12,26203.00991326238,19993.259207283187,0.7630138397636451,0.9022959626885808,0.6822151647671416,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513365046078712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.616022954724,15450.0,,,,,,,,,,,,,,,,,2.0,16820.485268547563,1453.7322753109402,0.4272364526288552,6.178477068285765,3.4761064360684215
2560.0,-29.974111885788815,5.048377447541871,35.00676261774486,24.093715496733807,4.996625904182733,-26.47704269318086,-39.98550254674626,1.4995382336711325,-3.6170029153147425,-5.012226953429112,40.01322903519976,47951.15440736845,15468.882941270518,15468.882941270518,63420.037348638965,87627.53586087473,87627.53586087473,15468.882941270518,103096.41880214526,103096.41880214526,103096.41880214526,129299.30423325302,124804.99551261647,4494.308720636545,0.0,103674.0215698906,63997.64013491621,44084.86826108265,26202.88543110776,70287.75369219041,19993.167940860265,1453.7267147318526,0.0,0.886808611811702,2.863978328241204,0.0014984597031051942,1.0,1.0,-3.6170029153147425,354487.0019639421,1555103.7047408647,4.386913190399708,1555103.7047408647,4.386913190399708,0.7630139815489407,0.09220961711400197,4.565118963995687,101325.0,128368.97603937621,1.2669032917777074,1.0,0.0,4.565118963994864,1.2847221372038775,1.2850228660428107,3.5533901314500587,0.0,16820.479222597623,0.0,0.0,22710.037216455887,2315.779314695221,19303.527996750272,1968.4120465959602,0.85,0.8499998398401025,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.3595183583584,2034.6934298245008,7.633829437040141,5.048377447541871,0.6204994087351876,4.427878038806683,3.4761398551969642,3.5,0.9931828157705612,0.6,0.00023406865561649383,1.0000279273643287,0.00023406211887842438,198.90083269292109,0.0,1.6757281180584925e-06,4.749013486577768,0.038242953433347535,7.898514597679759e-05,0.00015508350963969625,0.0007079746708591853,0.09220961712403276,0.09220961712403276,0.09220961712403276,0.09220961709066305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.48786579067,595.7414186859368,0.0,0.09220961712403276,0.09220961711400197,0.09220961711400197,0.42723641335752954,0.42723641335752954,0.5,9.999175068112349,1.398337804817288,1.398337804817288,2.2737367544323206e-13,1.3952240381143497,1.3952240381143497,2.2737367544323206e-13,26202.88543110776,19993.167940860265,0.7630139815489407,0.9022914237147615,0.6822120766209128,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513385764036955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.58967176879,15450.0,,,,,,,,,,,,,,,,,2.0,16820.479222597623,1453.7267147318526,0.42723641335752954,6.178477068285765,3.4761398551969642
2561.0,-29.974384360575385,5.048220405673404,35.00675176127029,24.093634785991185,4.996569691769996,-26.477293530647675,-39.9857460061088,1.4994601032429997,-3.6176977415770466,-5.012291191377323,40.01321214506745,47950.96280448428,15468.845079122619,15468.845079122619,63419.8078836069,87627.42243599442,87627.42243599442,15468.845079122619,103096.26751511704,103096.26751511704,103096.26751511704,129299.11369052483,124804.80515377905,4494.30853674579,0.0,103674.0085223397,63997.5489137781,44084.95512062401,26202.846175407794,70287.8012960318,19993.13707942979,1453.726169699774,0.0,0.8868083460507261,2.8639802463832136,0.0014984597031051942,1.0,1.0,-3.6176977415770466,354486.11430049565,1555102.9762843463,4.386922120639387,1555102.9762843463,4.386922120639387,0.7630139468663517,0.09220961672968747,4.565118963995687,101325.0,128368.98077184414,1.2669033384835346,1.0,0.0,4.565118963997609,1.2847225161705287,1.2850232366998389,3.5533890832732413,0.0,16820.474717979745,0.0,0.0,22710.03435835931,2315.779023250479,19303.525415428772,1968.4117833744217,0.85,0.8499998331496738,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.3712079772351,2034.6934298245008,7.633766714719527,5.048220405673404,0.6203957766668013,4.427824629006603,3.476173277061675,3.5,0.9931923648747644,0.6,0.00023406211887842438,1.0000283537703236,0.00023405548252302994,198.9010576799895,0.0,1.300162645108924e-06,3.6846609362386906,0.03824425359599264,7.898297015498174e-05,0.00015507914872344266,0.0007079547627576956,0.09220961675202474,0.09220961675202474,0.09220961675202474,0.0922096166428942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.4062050864,595.7414444060626,0.0,0.09220961675202474,0.09220961672968747,0.09220961672968747,0.42723637408460735,0.42723637408460735,0.5,9.99917506832457,1.3976120187544439,1.3976120187544439,-1.0345502232667059e-11,1.3945934498002543,1.3945934498002543,-1.0345502232667059e-11,26202.846175407794,19993.13707942979,0.7630139468663517,0.9022875479701107,0.6822088886025721,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513401839164797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.52531921845,15450.0,,,,,,,,,,,,,,,,,2.0,16820.474717979745,1453.726169699774,0.42723637408460735,6.178477068285765,3.476173277061675
2562.0,-29.974655723829354,5.04806407587192,35.00674095531088,24.09352072225886,4.996475229830311,-26.477547324969407,-39.98599372627211,1.4993481519939793,-3.6183852701874457,-5.012324111178576,40.013191888927885,47950.79665234675,15468.75963100452,15468.75963100452,63419.55628335127,87627.33136634252,87627.33136634252,15468.75963100452,103096.09099734704,103096.09099734704,103096.09099734704,129298.85988504325,124804.55262621537,4494.307258827877,0.0,103673.99750581413,63997.46282666149,44085.03853239182,26202.76888769621,70287.80742008804,19993.079601437457,1453.7231589125465,0.0,0.8868082518593359,2.8639857984337342,0.0014984597031051942,1.0,1.0,-3.6183852701874457,354485.6594030413,1555102.102656341,4.386925285708748,1555102.102656341,4.386925285708748,0.7630140038683249,0.09220959457445656,4.565118963995687,101325.0,128368.99090489314,1.2669034384889528,1.0,0.0,4.565118963995108,1.28472305354621,1.2850237656749832,3.5533875969568913,0.0,16820.47012233866,0.0,0.0,22710.031945163584,2315.7787771729986,19303.529865167984,1968.4122371215435,0.85,0.8500001194088561,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.3828391127927,2034.6934298245008,7.633680730230214,5.04806407587192,0.6203062637661061,4.427757812105814,3.476206531843924,3.5,0.9932018662411212,0.6,0.00023405548252302994,1.0000282381653252,0.00023404887341224833,198.90128174969252,0.0,1.3199781070953204e-06,3.740817955508138,0.03824557357409974,7.898075631081811e-05,0.00015507472621221184,0.0007079345734678073,0.09220959458313202,0.09220959458313202,0.09220959458313202,0.09220959463041192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.3082703106,595.741475251924,0.0,0.09220959458313202,0.09220959457445656,0.09220959457445656,0.42723633481062634,0.42723633481062634,0.5,9.99917506858853,1.3968892108861155,1.3968892108861155,-3.586819730116986e-11,1.3939388409911544,1.3939388409911544,-3.586819730116986e-11,26202.76888769621,19993.079601437457,0.7630140038683249,0.9022838897835097,0.6822064652801014,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451341815972918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.58147623771,15450.0,,,,,,,,,,,,,,,,,2.0,16820.47012233866,1453.7231589125465,0.42723633481062634,6.178477068285765,3.476206531843924
2563.0,-29.97499501463542,5.047908399352473,35.0067300157269,24.093442456237995,4.996431677195542,-26.477859080644624,-39.98629523031411,1.4992725722400804,-3.6193158154344474,-5.012361065379112,40.013166423346355,47950.550532282476,15468.68124057013,15468.68124057013,63419.2317728526,87627.17105220852,87627.17105220852,15468.68124057013,103095.85229277865,103095.85229277865,103095.85229277865,129298.51053271769,124804.20489311303,4494.30563960466,0.0,103673.9839527622,63997.36431630137,44085.13292940092,26202.658239939024,70287.79116933994,19992.99787123185,1453.7185971526992,0.0,0.8868081559981926,2.8639942194684878,0.0014984597031051942,1.0,1.0,-3.6193158154344474,354485.1487572148,1555101.0043509312,4.386928506886512,1555101.0043509312,4.386928506886512,0.7630141067427202,0.09220956644928943,4.565118963995687,101325.0,128368.99146165409,1.266903443983756,1.0,0.0,4.5651189639946175,1.2847234207315683,1.2850241244549665,3.5533865813671723,0.0,16820.465539882785,0.0,0.0,22710.028976335816,2315.7784744368178,19303.524717507527,1968.411712206261,0.85,0.8500000038582991,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.3944537899304,2034.6934298245008,7.633598291605725,5.047908399352473,0.6202153229318199,4.4276930764206535,3.4762397396965987,3.5,0.9932113541990282,0.6,0.00023404887341224833,1.000035306945778,0.00023404061015311583,198.90156190906936,0.0,1.3145606056862788e-06,3.725464756514914,0.03824688813470543,7.897806188424803e-05,0.0001550708115280003,0.0007079167024686752,0.0922095665411633,0.0922095665411633,0.0922095665411633,0.09220956643549424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.18514222273,595.7415140328208,0.0,0.0922095665411633,0.09220956644928943,0.09220956644928943,0.4272362955360077,0.4272362955360077,0.5,9.999175070291345,1.3961336958773813,1.3961336958773813,-7.713651939411648e-11,1.3930452499446915,1.3930452499446915,-7.713651939411648e-11,26202.658239939024,19992.99787123185,0.7630141067427202,0.9022794815113858,0.68220312140352,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513434413750343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.56612303872,15450.0,,,,,,,,,,,,,,,,,2.0,16820.465539882785,1453.7185971526992,0.4272362955360077,6.178477068285765,3.4762397396965987
2564.0,-29.975259863233855,5.047753316547599,35.00671914445119,24.093368590716295,4.996380307336856,-26.478100433614202,-39.986530447471864,1.4992026464980885,-3.6200271753226616,-5.0124022008889195,40.01314651418461,47950.35744633098,15468.609990373052,15468.609990373052,63418.96743670403,87627.0665263071,87627.0665263071,15468.609990373052,103095.67651668015,103095.67651668015,103095.67651668015,129298.26393522316,124803.9593288962,4494.304606326953,0.0,103673.96432567618,63997.255271759124,44085.232282130055,26202.58741854302,70287.81970067308,19992.944833849582,1453.716062086685,0.0,0.8868080187398287,2.8639991205262154,0.0014984597031051942,1.0,1.0,-3.6200271753226616,354484.5803349508,1555100.145687615,4.386933119116798,1555100.145687615,4.386933119116798,0.7630141449199401,0.09220954924408224,4.565118963995687,101325.0,128368.99641682641,1.2669034928875047,1.0,0.0,4.565118963996359,1.2847237648850298,1.2850244580724228,3.5533856294813853,0.0,16820.45958756618,0.0,0.0,22710.02467697666,2315.778036024194,19303.518321025655,1968.4110599466337,0.85,0.849999883117498,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.406046221553,2034.6934298245008,7.633519461322127,5.047753316547599,0.6201228499541198,4.427630466593479,3.4762728840730186,3.5,0.9932208240208624,0.6,0.00023404061015311583,1.0000275603755184,0.00023403416008377977,198.90178060047225,0.0,1.6435751479139475e-06,4.657891969188127,0.03824853170985334,7.89759598972765e-05,0.00015506465025583933,0.0007078885755282908,0.09220954926648717,0.09220954926648717,0.09220954926648717,0.09220954915878526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.08888522146,595.7415443502371,0.0,0.09220954926648717,0.09220954924408224,0.09220954924408224,0.4272362562666507,0.4272362562666507,0.5,9.999175070511054,1.3953967420605409,1.3953967420605409,-2.9558577807620168e-12,1.3923750255662526,1.3923750255662526,-2.9558577807620168e-12,26202.58741854302,19992.944833849582,0.7630141449199401,0.902275354489289,0.6822000974070875,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513454736521145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.498550251395,15450.0,,,,,,,,,,,,,,,,,2.0,16820.45958756618,1453.716062086685,0.4272362562666507,6.178477068285765,3.4762728840730186
2565.0,-29.975528753104943,5.047598788134371,35.00670829167004,24.093315295781963,4.996354220893343,-26.47834534975201,-39.98676922693846,1.4991523078255713,-3.620809178426498,-5.012446019158844,40.013125304999896,47950.161419157535,15468.54346296007,15468.54346296007,63418.70488211761,87626.94053925901,87626.94053925901,15468.54346296007,103095.48400221908,103095.48400221908,103095.48400221908,129297.99290724787,124803.68937766037,4494.303529587508,0.0,103673.94942912541,63997.170331891524,44085.31010803765,26202.508905028793,70287.81901306644,19992.88615657896,1453.7132029161905,0.0,0.8868078725348474,2.8640046755720125,0.0014984597031051942,1.0,1.0,-3.620809178426498,354483.9748413556,1555099.2309580147,4.386938031977265,1555099.2309580147,4.386938031977265,0.7630141918487019,0.09220953140830332,4.565118963995687,101325.0,128368.99669520686,1.2669034956349061,1.0,0.0,4.565118963993615,1.2847240136723748,1.2850246986310068,3.5533849413667653,0.0,16820.455115265435,0.0,0.0,22710.02141385233,2315.7777032781155,19303.51476816255,1968.4106976554226,0.85,0.8499998488063103,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.4176105038243,2034.6934298245008,7.633443068585533,5.047598788134371,0.6200294760232268,4.427569312111144,3.476305948092469,3.5,0.9932302708835625,0.6,0.00023403416008377977,1.0000279809808983,0.00023402761176164537,198.90200262927812,0.0,1.28293027593905e-06,3.6358244020112678,0.038249814640129276,7.897382612910458e-05,0.0001550603339546752,0.000707868871099992,0.09220953141521793,0.09220953141521793,0.09220953141521793,0.09220953144901882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.9863430216,595.7415766472609,0.0,0.09220953141521793,0.09220953140830332,0.09220953140830332,0.42723621699557257,0.42723621699557257,0.5,9.999175070711829,1.3946605061136665,1.3946605061136665,5.8548721426632255e-12,1.3916368407323603,1.3916368407323603,5.8548721426632255e-12,26202.508905028793,19992.88615657896,0.7630141918487019,0.9022716278951283,0.6821973151598806,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513470600405693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.476482684215,15450.0,,,,,,,,,,,,,,,,,2.0,16820.455115265435,1453.7132029161905,0.42723621699557257,6.178477068285765,3.476305948092469
2566.0,-29.975796422040816,5.047444740775646,35.00669753851472,24.093234864436113,4.996297549225675,-26.47859179687543,-39.987008285801835,1.499074499239843,-3.6215173649617327,-5.012495267567779,40.01310647254563,47949.97261719309,15468.485736033193,15468.485736033193,63418.458353226284,87626.83043361345,87626.83043361345,15468.485736033193,103095.31616964664,103095.31616964664,103095.31616964664,129297.76500761889,124803.46221353915,4494.302794079732,0.0,103673.93611636548,63997.078324428716,44085.39754659641,26202.448837972242,70287.84638456865,19992.840673670285,1453.711349285315,0.0,0.8868076900891642,2.8640085655846446,0.0014984597031051942,1.0,1.0,-3.6215173649617327,354483.2943132007,1555098.4187333703,4.386944162619343,1555098.4187333703,4.386944162619343,0.763014205172187,0.09220952009636643,4.565118963995687,101325.0,128369.00092658997,1.2669035373954105,1.0,0.0,4.565118963995531,1.2847243911585327,1.2850250677922868,3.5533838972878655,0.0,16820.45055317624,0.0,0.0,22710.018497661087,2315.7774059093663,19303.516356206143,1968.4108595908026,0.85,0.850000027881713,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.429142834247,2034.6934298245008,7.633371139934521,5.047444740775646,0.619933946848195,4.427510793927451,3.476338920882058,3.5,0.993239691680588,0.6,0.00023402761176164537,1.0000278539884504,0.00023402109334081433,198.90222365036257,0.0,1.3024743863939583e-06,3.691212411040478,0.03825111711451567,7.897168991759154e-05,0.00015505592184405384,0.0007078487292901233,0.09220952010122929,0.09220952010122929,0.09220952010122929,0.09220952014475897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.8952916847,595.7416053250837,0.0,0.09220952010122929,0.09220952009636643,0.09220952009636643,0.42723617772304373,0.42723617772304373,0.5,9.999175070923435,1.3939416815204027,1.3939416815204027,-5.002220859751105e-12,1.3909779026060392,1.3909779026060392,-5.002220859751105e-12,26202.448837972242,19992.840673670285,0.763014205172187,0.9022677691139146,0.6821943633731858,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513486706388015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.531870693245,15450.0,,,,,,,,,,,,,,,,,2.0,16820.45055317624,1453.711349285315,0.42723617772304373,6.178477068285765,3.476338920882058
2567.0,-29.97606326133074,5.047291400675331,35.00668683087406,24.093123664520704,4.996205898702561,-26.478841156270054,-39.98725527254862,1.4989654282728857,-3.6221959587194306,-5.012526386463753,40.013086278832986,47949.8253911674,15468.400864803187,15468.400864803187,63418.226255970585,87626.73966993751,87626.73966993751,15468.400864803187,103095.1405347407,103095.1405347407,103095.1405347407,129297.5112115161,124803.2097381237,4494.301473392408,0.0,103673.92509331512,63997.010847548096,44085.460273074474,26202.37067677541,70287.83094984989,19992.782621274844,1453.7082596517696,0.0,0.8868076048361203,2.8640142095461094,0.0014984597031051942,1.0,1.0,-3.6221959587194306,354482.8643037169,1555097.5478003288,4.386947027340478,1555097.5478003288,4.386947027340478,0.7630142656899186,0.09220949705116924,4.565118963995687,101325.0,128369.01523534597,1.2669036786118526,1.0,0.0,4.565118963996747,1.284724914819124,1.2850255832006219,3.553382448910013,0.0,16820.446006583457,0.0,0.0,22710.016083036095,2315.777159686141,19303.5134218351,1968.4105603682299,0.85,0.8499999890468779,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.440635798679,2034.6934298245008,7.633285965323451,5.047291400675331,0.619846750014382,4.427444650660949,3.4763717812423995,3.5,0.9932490803549713,0.6,0.00023402109334081433,1.0000277677139682,0.00023401459529046793,198.90244398681838,0.0,1.2965283979834334e-06,3.67436147988505,0.03825241364291365,7.896948291923293e-05,0.0001550516104215814,0.0007078290471336326,0.09220949707281308,0.09220949707281308,0.09220949707281308,0.09220949701587042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.7976587898,595.7416360758559,0.0,0.09220949707281308,0.09220949705116924,0.09220949705116924,0.4272361384493997,0.4272361384493997,0.5,9.999175071178726,1.3932306106470946,1.3932306106470946,-4.75210981676355e-11,1.3903304277443453,1.3903304277443453,-4.75210981676355e-11,26202.37067677541,19992.782621274844,0.7630142656899186,0.9022646651483563,0.682192418562175,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513502739272575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.51501976209,15450.0,,,,,,,,,,,,,,,,,2.0,16820.446006583457,1453.7082596517696,0.4272361384493997,6.178477068285765,3.4763717812423995
2568.0,-29.976329325419385,5.047138812875106,35.00667603518132,24.093075363803678,4.996185043816234,-26.47908284006363,-39.98748982613904,1.4989202449638743,-3.6230153898293906,-5.012553328085646,40.013062324223625,47949.62331398004,15468.310588230148,15468.310588230148,63417.933902210185,87626.61268941063,87626.61268941063,15468.310588230148,103094.92327764077,103094.92327764077,103094.92327764077,129297.18838348104,124802.88865639779,4494.29972708325,0.0,103673.90955147,63996.92020000534,44085.54372384962,26202.265105840273,70287.8088296899,19992.704856085238,1453.7037504972234,0.0,0.8868075544596288,2.864022293227925,0.0014984597031051942,1.0,1.0,-3.6230153898293906,354482.492018055,1555096.5146635883,4.386948720120095,1555096.5146635883,4.386948720120095,0.7630143720524767,0.09220946602900472,4.565118963995687,101325.0,128369.01601481125,1.2669036863045768,1.0,0.0,4.565118963994435,1.284725139590728,1.2850257996761867,3.5533818272210245,0.0,16820.441467688946,0.0,0.0,22710.012678558523,2315.7768125260436,19303.509178730466,1968.410127691971,0.85,0.8499999296326117,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.4521135442608,2034.6934298245008,7.63319818161215,5.047138812875106,0.6197617961020034,4.427377016773103,3.476404598213431,3.5,0.9932584566324089,0.6,0.00023401459529046793,1.000027687104617,0.0002340081162832712,198.90266368359792,0.0,1.2924780950470524e-06,3.6628829213633467,0.0382537061210087,7.896738707256064e-05,0.00015504720821790728,0.0007078089505501565,0.09220946604201918,0.09220946604201918,0.09220946604201918,0.09220946602022159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.68184317846,595.7416725535066,0.0,0.09220946604201918,0.09220946602900472,0.09220946602900472,0.4272360991750407,0.4272360991750407,0.5,9.999175071372436,1.3925017543180616,1.3925017543180616,-2.887645678129047e-11,1.3895379382562396,1.3895379382562396,-2.887645678129047e-11,26202.265105840273,19992.704856085238,0.7630143720524767,0.9022607897178061,0.6821897582575642,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513518722496517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.50354120357,15450.0,,,,,,,,,,,,,,,,,2.0,16820.441467688946,1453.7037504972234,0.4272360991750407,6.178477068285765,3.476404598213431
2569.0,-29.976594452678516,5.046986613425144,35.00666532887534,24.093025840725772,4.9961628364908695,-26.47932367743743,-39.98772043325005,1.4988738121512952,-3.623761404924551,-5.012608344469487,40.013043310657594,47949.407437295326,15468.263985646397,15468.263985646397,63417.67142294173,87626.48629627537,87626.48629627537,15468.263985646397,103094.75028192176,103094.75028192176,103094.75028192176,129296.956561329,124802.65743725235,4494.299124076664,0.0,103673.89412525704,63996.81528763895,44085.64315290898,26202.20627940724,70287.84943231623,19992.660109632532,1453.7020685337295,0.0,0.8868073433149127,2.8640260171195977,0.0014984597031051942,1.0,1.0,-3.623761404924551,354481.73178935447,1555095.6946295146,4.386955815126765,1555095.6946295146,4.386955815126765,0.763014377355891,0.09220945747210227,4.565118963995687,101325.0,128369.01467858502,1.2669036731170493,1.0,0.0,4.565118963993369,1.284725370167889,1.2850260219831304,3.5533811894748477,0.0,16820.436935429658,0.0,0.0,22710.00929941045,2315.776467948836,19303.51068548809,1968.4102813384889,0.85,0.8500001224565421,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.463581235666,2034.6934298245008,7.633131988591871,5.046986613425144,0.6196646924548448,4.427321920970299,3.4764373865614884,3.5,0.9932678247318538,0.6,0.0002340081162832712,1.000027589675143,0.0002340016602534819,198.90288260723608,0.0,1.2886917894569472e-06,3.652152531320988,0.038254994812798156,7.89653265396711e-05,0.0001550427897436001,0.0007077887796893048,0.09220945750948825,0.09220945750948825,0.09220945750948825,0.09220945727093602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.5899163088,595.7417015070853,0.0,0.09220945750948825,0.09220945747210227,0.09220945747210227,0.4272360598998652,0.4272360598998652,0.5,9.999175071566187,1.391790560075151,1.391790560075151,-1.5120349416974932e-11,1.3888469395449192,1.3888469395449192,-1.5120349416974932e-11,26202.20627940724,19992.660109632532,0.763014377355891,0.902256534168254,0.6821862928594545,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513534659320668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.49281081353,15450.0,,,,,,,,,,,,,,,,,2.0,16820.436935429658,1453.7020685337295,0.4272360598998652,6.178477068285765,3.4764373865614884
2570.0,-29.976926940588303,5.04683477766117,35.00665469258859,24.09291265010836,4.99607890907348,-26.479633471013976,-39.988025394827105,1.4987627136138677,-3.624535612696775,-5.012665205119,40.01302391728522,47949.210841753404,15468.220345686685,15468.220345686685,63417.43118744009,87626.35103173794,87626.35103173794,15468.220345686685,103094.57137742463,103094.57137742463,103094.57137742463,129296.71690295865,124802.41836557096,4494.298537387683,0.0,103673.88334443956,63996.74391123698,44085.710481336195,26202.14552553403,70287.85600687022,19992.61391911092,1453.7003275377128,0.0,0.8868071241592425,2.864029909811131,0.0014984597031051942,1.0,1.0,-3.624535612696775,354480.9460776684,1555094.8582148699,4.386963179324571,1555094.8582148699,4.386963179324571,0.7630143836743479,0.09220944931720496,4.565118963995687,101325.0,128369.02759543869,1.2669038005964834,1.0,0.0,4.565118963997174,1.2847259031847988,1.2850265468301167,3.5533797152208786,0.0,16820.43241306939,0.0,0.0,22710.00693784713,2315.7762271363954,19303.509791313227,1968.4101901580282,0.85,0.8500001714725661,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.4750009122733,2034.6934298245008,7.633067439136058,5.04683477766117,0.61956692882758,4.42726784883359,3.476470037748875,3.5,0.9932771536425358,0.6,0.0002340016602534819,1.000034599565685,0.00023399356417778825,198.903157153212,0.0,1.2841229352903656e-06,3.6392043986128964,0.03825627893573345,7.896260170714242e-05,0.00015503905854633948,0.0007077717463299319,0.09220944937123719,0.09220944937123719,0.09220944937123719,0.09220944937854132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.4961484003,595.7417310405694,0.0,0.09220944937123719,0.09220944931720496,0.09220944931720496,0.42723602062403854,0.42723602062403854,0.5,9.999175072749708,1.391078797884802,1.391078797884802,1.0686562745831907e-11,1.3881295924222172,1.3881295924222172,1.0686562745831907e-11,26202.14552553403,19992.61391911092,0.7630143836743479,0.9022530318927555,0.6821834320436044,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513550540063438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.47986268082,15450.0,,,,,,,,,,,,,,,,,2.0,16820.43241306939,1453.7003275377128,0.42723602062403854,6.178477068285765,3.476470037748875
2571.0,-29.9771856007827,5.046683727357395,35.00664401019334,24.09284507101404,4.996034180216364,-26.479868308852524,-39.988252020534105,1.498699085845909,-3.625282174726749,-5.012688656940415,40.013001315039276,47949.00776915942,15468.126087602124,15468.126087602124,63417.133856761546,87626.24476796077,87626.24476796077,15468.126087602124,103094.3708555629,103094.3708555629,103094.3708555629,129296.41796399107,124802.12114664748,4494.296817343591,0.0,103673.86355841534,63996.626582782155,44085.818861814645,26202.047108428178,70287.86597024283,19992.541434488416,1453.6960990874782,0.0,0.8868070866459897,2.864037405315695,0.0014984597031051942,1.0,1.0,-3.625282174726749,354480.6220158413,1555093.8834055073,4.386964439867215,1555093.8834055073,4.386964439867215,0.7630144832484327,0.09220941856248227,4.565118963995687,101325.0,128369.02698300163,1.2669037945521997,1.0,0.0,4.565118963995195,1.28472621753424,1.2850268508513378,3.5533788457726554,0.0,16820.426532413174,0.0,0.0,22710.00260367219,2315.7757851735496,19303.501563806865,1968.4093511858653,0.85,0.8499999714084359,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.4863701987535,2034.6934298245008,7.632978101937612,5.046683727357395,0.6194842539574079,4.427199473399987,3.4765025449824516,3.5,0.9932864414235576,0.6,0.00023399356417778825,1.0000269168213745,0.00023398726598434586,198.9033707377277,0.0,1.6103350160168338e-06,4.563689435391707,0.03825788927074946,7.896057686212872e-05,0.00015503298731565953,0.0007077440304396201,0.09220941856947946,0.09220941856947946,0.09220941856947946,0.09220941858606671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.38687117276,595.7417654588656,0.0,0.09220941856947946,0.09220941856248227,0.09220941856248227,0.4272359813516613,0.4272359813516613,0.5,9.999175072938641,1.3903527583531172,1.3903527583531172,-2.5579538487363607e-12,1.3874064822136916,1.3874064822136916,-2.5579538487363607e-12,26202.047108428178,19992.541434488416,0.7630144832484327,0.9022486738124887,0.6821804461876703,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513570455659521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.404347717595,15450.0,,,,,,,,,,,,,,,,,2.0,16820.426532413174,1453.6960990874782,0.4272359813516613,6.178477068285765,3.4765025449824516
2572.0,-29.977515633568228,5.046533115867684,35.006633328951004,24.092751962039642,4.995972573428553,-26.48017390999735,-39.98854873990638,1.4986082921598345,-3.626105768453783,-5.012738759834661,40.01297998344921,47948.784485740776,15468.073432002902,15468.073432002902,63416.85791774368,87626.09925533275,87626.09925533275,15468.073432002902,103094.17268733565,103094.17268733565,103094.17268733565,129296.14269463588,124801.84680427876,4494.295890357124,0.0,103673.8517836424,63996.537761086816,44085.904469506204,26201.970007300235,70287.87447680644,19992.483609687275,1453.6934286399082,0.0,0.8868069088990878,2.8640427848181753,0.0014984597031051942,1.0,1.0,-3.626105768453783,354479.9296853432,1555092.963399125,4.386970412625378,1555092.963399125,4.386970412625378,0.7630145215843347,0.09220940381488879,4.565118963995687,101325.0,128369.03405386547,1.2669038643362,1.0,0.0,4.56511896399492,1.284726655245697,1.2850272805733436,3.5533776351224162,0.0,16820.42211968926,0.0,0.0,22710.000024380603,2315.7755221590046,19303.50273265654,1968.4094703753617,0.85,0.8500001194158091,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.4977338074718,2034.6934298245008,7.632909316380439,5.046533115867684,0.6193900889879771,4.4271430268797065,3.476535036103581,3.5,0.9932957246010232,0.6,0.00023398726598434586,1.0000343442405712,0.00023397923014537706,198.9036432576055,0.0,1.2527319052497952e-06,3.5502422194779197,0.03825914200265471,7.895792582000385e-05,0.000155029340164342,0.0007077273807599759,0.09220940386419182,0.09220940386419182,0.09220940386419182,0.09220940391092264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.2837325285,595.7417979437802,0.0,0.09220940386419182,0.09220940381488879,0.09220940381488879,0.42723594207806703,0.42723594207806703,0.5,9.999175074108722,1.3896268068787094,1.3896268068787094,-1.2505552149377763e-11,1.38663299138085,1.38663299138085,-1.2505552149377763e-11,26201.970007300235,19992.483609687275,0.7630145215843347,0.902244638777204,0.6821771869280654,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513585949106964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.39090050168,15450.0,,,,,,,,,,,,,,,,,2.0,16820.42211968926,1453.6934286399082,0.42723594207806703,6.178477068285765,3.476535036103581
2573.0,-29.977772374188525,5.046383184807293,35.00662266271026,24.09268239224332,4.9959251327774234,-26.48040756505488,-39.988775190990395,1.4985426543542328,-3.6268164360913033,-5.012769568757555,40.012959053641936,47948.5899057022,15467.991777568046,15467.991777568046,63416.58168327025,87625.99647282153,87625.99647282153,15467.991777568046,103093.98825038958,103093.98825038958,103093.98825038958,129295.8747139106,124801.58021175567,4494.294502154917,0.0,103673.83226063856,63996.425716701,44086.00727104174,26201.886463521012,70287.89373456275,19992.421675153764,1453.6900693847133,0.0,0.8868068278885963,2.8640489083311103,0.0014984597031051942,1.0,1.0,-3.6268164360913033,354479.5039633251,1555092.0607204777,4.386973134789112,1555092.0607204777,4.386973134789112,0.7630145906855892,0.09220937953282635,4.565118963995687,101325.0,128369.03199385002,1.2669038440054283,1.0,0.0,4.565118963992487,1.2847269788734865,1.2850275939524651,3.553376740012585,0.0,16820.416268512432,0.0,0.0,22709.995747820893,2315.7750860712777,19303.49652764667,1968.408837640445,0.85,0.8500000062527052,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.5090556231528,2034.6934298245008,7.632826379259201,5.046383184807293,0.619304751107582,4.427078433699711,3.476567407849781,3.5,0.9933049736713659,0.6,0.00023397923014537706,1.0000267171916732,0.00023397297904444956,198.90385525797586,0.0,1.5983576475258063e-06,4.529745573088135,0.03826074036030224,7.895590264594858e-05,0.00015502332749942846,0.0007076999322293549,0.09220937953945253,0.09220937953945253,0.09220937953945253,0.09220937955555103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.1825411343,595.7418298153345,0.0,0.09220937953945253,0.09220937953282635,0.09220937953282635,0.4272359028074349,0.4272359028074349,0.5,9.999175074298678,1.3889031396169003,1.3889031396169003,1.8189894035458565e-11,1.385953132666259,1.385953132666259,1.8189894035458565e-11,26201.886463521012,19992.421675153764,0.7630145906855892,0.9022404615332261,0.6821742316931085,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513605717736189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.3704038553,15450.0,,,,,,,,,,,,,,,,,2.0,16820.416268512432,1453.6900693847133,0.4272359028074349,6.178477068285765,3.476567407849781
