time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2574.0,-29.97803316509108,5.046233825587991,35.00661203349222,24.092607758380495,4.995874679632256,-26.480647015499628,-39.98901309734208,1.4984705824574804,-3.6275388951411287,-5.0128083765653075,40.012938788857404,47948.429485359935,15467.923156228017,15467.923156228017,63416.35264158795,87625.88442829471,87625.88442829471,15467.923156228017,103093.80758452273,103093.80758452273,103093.80758452273,129295.61871991781,124801.3253447784,4494.293375139419,0.0,103673.81922871065,63996.36430936061,44086.06102150005,26201.81113539508,70287.87215689513,19992.365457331307,1453.6872662326184,0.0,0.8868067037617389,2.8640542406207,0.0014984597031051942,1.0,1.0,-3.6275388951411287,354478.96771140414,1555091.1867247666,4.386977305775812,1555091.1867247666,4.386977305775812,0.763014638721838,0.09220936047592625,4.565118963995687,101325.0,128369.0405122923,1.2669039280759171,1.0,0.0,4.565118963994517,1.284727328913,1.2850279360425065,3.553375771852076,0.0,16820.411874620884,0.0,0.0,22709.992893146566,2315.774794975508,19303.496853473436,1968.4088708655288,0.85,0.8500001274460485,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.5203613937729,2034.6934298245008,7.632749934764878,5.046233825587991,0.619216195446131,4.42701763014186,3.476599733839676,3.5,0.9933142096684788,0.6,0.00023397297904444956,1.0000271387393194,0.00023396662948508252,198.90407060322437,0.0,1.2433680740862333e-06,3.523705121960385,0.038261983728376324,7.895377717911749e-05,0.00015501920186533207,0.000707681098218903,0.09220936048191573,0.09220936048191573,0.09220936048191573,0.09220936051670765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.0845649138,595.7418606742254,0.0,0.09220936048191573,0.09220936047592625,0.09220936047592625,0.4272358635352537,0.4272358635352537,0.5,9.999175074499293,1.3881903503054787,1.3881903503054787,1.8758328224066645e-12,1.3852694814241886,1.3852694814241886,1.8758328224066645e-12,26201.81113539508,19992.365457331307,0.763014638721838,0.9022374798888674,0.6821721587805425,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451362109627459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.364363404165,15450.0,,,,,,,,,,,,,,,,,2.0,16820.411874620884,1453.6872662326184,0.4272358635352537,6.178477068285765,3.476599733839676
2575.0,-29.978292720718336,5.046085028085779,35.00660142388816,24.09255247274416,4.995845005972884,-26.48088382241249,-39.98924304088575,1.4984182449525534,-3.6282825478145924,-5.012847572174743,40.01291809607053,47948.237931522235,15467.855749770553,15467.855749770553,63416.09368129279,87625.76581364978,87625.76581364978,15467.855749770553,103093.62156342033,103093.62156342033,103093.62156342033,129295.35452734679,124801.06230549415,4494.29222185263,0.0,103673.80441918032,63996.27655782948,44086.1420681676,26201.732963926464,70287.87503209407,19992.30717297712,1453.6843313689524,0.0,0.8868065792109698,2.864059818918402,0.0014984597031051942,1.0,1.0,-3.6282825478145924,354478.42610176344,1555090.2942700298,4.386981491007849,1555090.2942700298,4.386981491007849,0.7630146906886563,0.09220934096609235,4.565118963995687,101325.0,128369.04401988619,1.2669039626931773,1.0,0.0,4.565118963996071,1.2847275868440948,1.2850281858760748,3.5533750584509525,0.0,16820.407391030665,0.0,0.0,22709.989649084262,2315.7744641732156,19303.4908200122,1968.4082556237045,0.85,0.8499999831920036,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.5316400595277,2034.6934298245008,7.632674192699107,5.046085028085779,0.6191277541360236,4.426957273949755,3.4766319824498653,3.5,0.9933234235571043,0.6,0.00023396662948508252,1.000027010248417,0.0002339603101589854,198.904284928866,0.0,1.2629532046398801e-06,3.57920938194942,0.038263246681580966,7.895172290266696e-05,0.00015501490658241556,0.0007076614897414051,0.0922093409714544,0.0922093409714544,0.0922093409714544,0.09220934099877894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.9845194959,595.7418921848373,0.0,0.0922093409714544,0.09220934096609235,0.09220934096609235,0.4272358242618779,0.4272358242618779,0.5,9.999175074682816,1.387479366695743,1.387479366695743,9.322320693172514e-12,1.3845650243601426,1.3845650243601426,9.322320693172514e-12,26201.732963926464,19992.30717297712,0.7630146906886563,0.9022337587007209,0.6821694055998796,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451363671745321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.41986766415,15450.0,,,,,,,,,,,,,,,,,2.0,16820.407391030665,1453.6843313689524,0.4272358242618779,6.178477068285765,3.4766319824498653
2576.0,-29.978551453875156,5.045936865808957,35.00659094774812,24.092416441440605,4.995723755234312,-26.48112940485935,-39.98948185527695,1.4982839028876265,-3.6288543671362845,-5.012880560009163,40.01290072582763,47948.09195305477,15467.77952244365,15467.77952244365,63415.87147549842,87625.69702760015,87625.69702760015,15467.77952244365,103093.47655004381,103093.47655004381,103093.47655004381,129295.15070277402,124800.85951284577,4494.291189928252,0.0,103673.79551537456,63996.19047227242,44086.22782566904,26201.674152730204,70287.90197839924,19992.263076455085,1453.6822210905714,0.0,0.8868064742226007,2.8640637685640926,0.0014984597031051942,1.0,1.0,-3.6288543671362845,354477.9702723983,1555089.5451124804,4.386985018892635,1555089.5451124804,4.386985018892635,0.7630147203541152,0.09220932327874297,4.565118963995687,101325.0,128369.0497545238,1.2669040192896501,1.0,0.0,4.565118963996458,1.2847282283072528,1.2850288193702821,3.55337328425534,0.0,16820.402923494094,0.0,0.0,22709.98769868476,2315.774265287816,19303.48633380852,1968.4077981582416,0.85,0.8499998586492618,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.542890885915,2034.6934298245008,7.632594203659722,5.045936865808957,0.6190423702693959,4.426894495539561,3.4766641515793446,3.5,0.9933326147369556,0.6,0.0002339603101589854,1.0000269247153286,0.00023395401101383888,198.90449857576573,0.0,1.2569410385811993e-06,3.5621709033391187,0.038264503622619545,7.894958942788586e-05,0.00015501072073109955,0.000707642380832182,0.09220932327793076,0.09220932327793076,0.09220932327793076,0.09220932338406276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.9005374751,595.7419186360723,0.0,0.09220932327793076,0.09220932327874297,0.09220932327874297,0.42723578498747977,0.42723578498747977,0.5,9.999175074925748,1.3868005828149421,1.3868005828149421,1.4949819160392508e-11,1.3840261928728523,1.3840261928728523,1.4949819160392508e-11,26201.674152730204,19992.263076455085,0.7630147203541152,0.9022302514447974,0.682167067211511,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513652264671648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.40282918554,15450.0,,,,,,,,,,,,,,,,,2.0,16820.402923494094,1453.6822210905714,0.42723578498747977,6.178477068285765,3.4766641515793446
2577.0,-29.978809653172554,5.045789533136055,35.00658028012389,24.092398036178224,4.995736460826278,-26.481360014213383,-39.989703381992854,1.4982690523726163,-3.629738619227453,-5.012897666119251,40.01287425134791,47947.86713956846,15467.679969416262,15467.679969416262,63415.54710898472,87625.55339076741,87625.55339076741,15467.679969416262,103093.23336018367,103093.23336018367,103093.23336018367,129294.77945450455,124800.49047939849,4494.288975106057,0.0,103673.77813342438,63996.0918982871,44086.31803904142,26201.54609432087,70287.8641333623,19992.16933260915,1453.6764207844142,0.0,0.8868064830244531,2.864073919517878,0.0014984597031051942,1.0,1.0,-3.629738619227453,354477.7338983173,1555088.4033006928,4.386984723127273,1555088.4033006928,4.386984723127273,0.7630148717423363,0.09220928315044284,4.565118963995687,101325.0,128369.04669233864,1.2669039890682323,1.0,0.0,4.565118963996659,1.2847283107808458,1.2850288937700605,3.553373056145272,0.0,16820.398463782498,0.0,0.0,22709.983891127864,2315.773877025066,19303.487555645803,1968.4079227509703,0.85,0.8500000549620433,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.5541219561073,2034.6934298245008,7.632502779884441,5.045789533136055,0.6189644188483197,4.426825114287736,3.476696264339313,3.5,0.9933417898112323,0.6,0.00023395401101383888,1.0000268692161083,0.00023394772502185722,198.9047117822386,0.0,1.2529283068244848e-06,3.55079882154059,0.03826575655092637,7.894761044211529e-05,0.0001550064005717236,0.0007076226587906872,0.09220928315157007,0.09220928315157007,0.09220928315157007,0.0922092831882877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.7725392434,595.7419589507778,0.0,0.09220928315157007,0.09220928315044284,0.09220928315044284,0.4272357457125037,0.4272357457125037,0.5,9.999175075059078,1.3860784181948134,1.3860784181948134,1.4210854715202004e-12,1.3831590468918193,1.3831590468918193,1.4210854715202004e-12,26201.54609432087,19992.16933260915,0.7630148717423363,0.9022261224023221,0.6821642360421348,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513667762656284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.391457103746,15450.0,,,,,,,,,,,,,,,,,2.0,16820.398463782498,1453.6764207844142,0.4272357457125037,6.178477068285765,3.476696264339313
2578.0,-29.97906681496445,5.0456424914379445,35.00656980987178,24.092317500058584,4.995677927722034,-26.48159764646815,-39.98993346523491,1.4981910625323294,-3.6303636701895243,-5.012956508811369,40.012858608101226,47947.68778131353,15467.645051908647,15467.645051908647,63415.33283322217,87625.45142207183,87625.45142207183,15467.645051908647,103093.09647398048,103093.09647398048,103093.09647398048,129294.60770818696,124800.31895196383,4494.288756223136,0.0,103673.76525581501,63996.0016354695,44086.404022606126,26201.511234206475,70287.9152568126,19992.141826299336,1453.6759815549428,0.0,0.8868062402011029,2.864075519996196,0.0014984597031051942,1.0,1.0,-3.6303636701895243,354476.92080454726,1555087.7286266035,4.386992882631287,1555087.7286266035,4.386992882631287,0.7630148371060097,0.09220928179810574,4.565118963995687,101325.0,128369.05120210224,1.2669040335761386,1.0,0.0,4.565118963993421,1.284728688575616,1.285029263577007,3.55337201121978,0.0,16820.394006141443,0.0,0.0,22709.981070257378,2315.7735893763293,19303.484841973466,1968.4076460334027,0.85,0.8500000410504391,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.565354148281,2034.6934298245008,7.632443247017485,5.0456424914379445,0.6188682629452558,4.426774228492689,3.4767283804260023,3.5,0.9933509658360007,0.6,0.00023394772502185722,1.0000267613043081,0.00023394146444313696,198.90492413239838,0.0,1.250313423376765e-06,3.543388241849752,0.03826700686434975,7.894555506606327e-05,0.00015500216995579396,0.0007076033455256775,0.09220928183374222,0.09220928183374222,0.09220928183374222,0.09220928160625652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.6969071075,595.7419827721038,0.0,0.09220928183374222,0.09220928179810574,0.09220928179810574,0.42723570643662817,0.42723570643662817,0.5,9.999175075244517,1.385402444553904,1.385402444553904,-4.871480996371247e-11,1.3825928386218607,1.3825928386218607,-4.871480996371247e-11,26201.511234206475,19992.141826299336,0.7630148371060097,0.902222417630685,0.6821611881093064,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513683228694512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.38404652406,15450.0,,,,,,,,,,,,,,,,,2.0,16820.394006141443,1453.6759815549428,0.42723570643662817,6.178477068285765,3.4767283804260023
2579.0,-29.97932317533913,5.045496147519774,35.00655936846438,24.09221272626894,4.995592690642715,-26.481836537673537,-39.99017126681281,1.4980884143487234,-3.6310248743947113,-5.012983231937737,40.01283849945331,47947.54873047433,15467.5613182869,15467.5613182869,63415.11004876123,87625.36064475894,87625.36064475894,15467.5613182869,103092.92196304584,103092.92196304584,103092.92196304584,129294.35249813784,124800.06516765215,4494.287330485687,0.0,103673.75418390363,63995.94230135418,44086.45764727716,26201.430535092008,70287.88818236916,19992.082077550116,1453.672679770267,0.0,0.8868061770103108,2.8640814491900457,0.0014984597031051942,1.0,1.0,-3.6310248743947113,354476.5515432296,1555086.8613673705,4.386995006008803,1555086.8613673705,4.386995006008803,0.7630149067919934,0.09220925658064037,4.565118963995687,101325.0,128369.06395192759,1.2669041594071313,1.0,0.0,4.565118963993952,1.2847291816631492,1.285029748736336,3.5533706474121662,0.0,16820.38956067844,0.0,0.0,22709.978644929255,2315.7733420616883,19303.47995436724,1968.4071476362715,0.85,0.8499999166083485,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.5765311187406,2034.6934298245008,7.632359834813773,5.045496147519774,0.6187865738310174,4.426709573688757,3.4767603387356325,3.5,0.9933600967816093,0.6,0.00023394146444313696,1.0000266779605629,0.0002339352235284694,198.90513582118953,0.0,1.2452599353787806e-06,3.5290666568634643,0.038268252124285126,7.894343079268052e-05,0.00015499803365045644,0.0007075844627997403,0.09220925660298072,0.09220925660298072,0.09220925660298072,0.09220925648832792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.59968561295,595.7420133932796,0.0,0.09220925660298072,0.09220925658064037,0.09220925658064037,0.42723566716024325,0.42723566716024325,0.5,9.999175075481753,1.3847232262898501,1.3847232262898501,-1.1311840353300795e-11,1.3819583575429988,1.3819583575429988,-1.1311840353300795e-11,26201.430535092008,19992.082077550116,0.7630149067919934,0.9022195955613889,0.6821594725690076,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513698632617846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.36972493907,15450.0,,,,,,,,,,,,,,,,,2.0,16820.38956067844,1453.672679770267,0.42723566716024325,6.178477068285765,3.4767603387356325
2580.0,-29.979642923455106,5.04535036382048,35.00654879378102,24.09216306349265,4.995578863232647,-26.482127672837205,-39.990450733434386,1.4980417560811836,-3.6319346763779095,-5.013020202868926,40.01281377305686,47947.294729122,15467.494093841859,15467.494093841859,63414.788822963856,87625.19515569296,87625.19515569296,15467.494093841859,103092.68924953481,103092.68924953481,103092.68924953481,129294.01275305737,124799.72697617763,4494.2857768797385,0.0,103673.7391547778,63995.83942312373,44086.555257393404,26201.323503522555,70287.87876091596,19992.002982523583,1453.6682908850146,0.0,0.8868060783860825,2.864089583814688,0.0014984597031051942,1.0,1.0,-3.6319346763779095,354476.0406778682,1555085.794949579,4.386998320043782,1555085.794949579,4.386998320043782,0.7630150049418618,0.09220922965918192,4.565118963995687,101325.0,128369.0629497579,1.2669041495164857,1.0,0.0,4.565118963996542,1.2847294128046782,1.2850299719136375,3.5533700081090442,0.0,16820.385122698437,0.0,0.0,22709.97535276405,2315.773006354265,19303.481696240957,1968.4073252579585,0.85,0.8500001165299158,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.5876959569082,2034.6934298245008,7.63228461551399,5.04535036382048,0.6187006749600128,4.426649688860468,3.4767922624727143,3.5,0.993369217849347,0.6,0.0002339352235284694,1.0000332745491556,0.00023392743969837833,198.9053998527701,0.0,1.2413499796012068e-06,3.51798584218982,0.038269493474264726,7.894093439442689e-05,0.0001549942891340425,0.000707567368636848,0.09220922970631208,0.09220922970631208,0.09220922970631208,0.09220922973192426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.48013450374,595.742051047493,0.0,0.09220922970631208,0.09220922965918192,0.09220922965918192,0.42723562788366026,0.42723562788366026,0.5,9.999175076536867,1.384008967637726,1.384008967637726,4.61000126961153e-11,1.381085526491006,1.381085526491006,4.61000126961153e-11,26201.323503522555,19992.002982523583,0.7630150049418618,0.9022151463507541,0.6821559502772107,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513713988567574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.3586441244,15450.0,,,,,,,,,,,,,,,,,2.0,16820.385122698437,1453.6682908850146,0.42723562788366026,6.178477068285765,3.4767922624727143
2581.0,-29.979893080094357,5.045205097001527,35.00653838043269,24.092055041715525,4.995487242039869,-26.48236000580701,-39.99068067697806,1.4979369556251527,-3.632505101870265,-5.013060190202023,40.012797276464816,47947.14885418429,15467.432065448924,15467.432065448924,63414.58091963321,87625.11872981266,87625.11872981266,15467.432065448924,103092.55079526159,103092.55079526159,103092.55079526159,129293.82448990243,124799.53948838855,4494.285001513876,0.0,103673.7229711397,63995.753120579466,44086.63316728914,26201.27369464084,70287.90686192998,19991.96520253848,1453.6667553137747,0.0,0.8868059346112065,2.8640926798069035,0.0014984597031051942,1.0,1.0,-3.632505101870265,354475.4881305123,1555085.0834732894,4.387003151260861,1555085.0834732894,4.387003151260861,0.7630150135269034,0.09220921706057487,4.565118963995687,101325.0,128369.07029900224,1.2669042220478879,1.0,0.0,4.56511896399761,1.2847299191058519,1.285030468332619,3.553368607756037,0.0,16820.379406305332,0.0,0.0,22709.97180770022,2315.7726448583585,19303.47891753079,1968.4070419083776,0.85,0.8500001268599373,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.5988345565786,2034.6934298245008,7.63221205978499,5.045205097001527,0.6186137094529753,4.426591387548552,3.4768241113026273,3.5,0.9933783175150364,0.6,0.00023392743969837833,1.0000260324870114,0.000233921350143869,198.9056064197125,0.0,1.5482458366480637e-06,4.387728701060612,0.03827104172010137,7.893888042689703e-05,0.00015498855927148129,0.0007075412111326088,0.09220921707109123,0.09220921707109123,0.09220921707109123,0.0922092170530659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.40037655627,595.7420761682951,0.0,0.09220921707109123,0.09220921706057487,0.09220921706057487,0.4272355886102004,0.4272355886102004,0.5,9.999175076744555,1.3833325573872344,1.3833325573872344,-3.069544618483633e-11,1.3805550883317323,1.3805550883317323,-3.069544618483633e-11,26201.27369464084,19991.96520253848,0.7630150135269034,0.9022118277643637,0.6821536021604577,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513733141477416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.22838698327,15450.0,,,,,,,,,,,,,,,,,2.0,16820.379406305332,1453.6667553137747,0.4272355886102004,6.178477068285765,3.4768241113026273
2582.0,-29.980147156286083,5.045060525016802,35.00652785412535,24.092031991481804,4.995493772424227,-26.482588112243658,-39.990901679825015,1.4979172451686082,-3.6333316336815074,-5.013085776881391,40.012773192153105,47946.94215984046,15467.34868498324,15467.34868498324,63414.2908448237,87624.98198899605,87624.98198899605,15467.34868498324,103092.33067397929,103092.33067397929,103092.33067397929,129293.49615612422,124799.21294712409,4494.283209000125,0.0,103673.70645628298,63995.66664422968,44086.71090228144,26201.16548214493,70287.87638442637,19991.885580297356,1453.6620876309617,0.0,0.8868058915989787,2.8641010241171365,0.0014984597031051942,1.0,1.0,-3.6333316336815074,354475.13457353704,1555084.0447495389,4.3870045965859745,1555084.0447495389,4.3870045965859745,0.7630151259462501,0.09220918511683868,4.565118963995687,101325.0,128369.07041035441,1.2669042231468484,1.0,0.0,4.565118963998466,1.2847300238803765,1.2850305653078136,3.5533683179655755,0.0,16820.37507340321,0.0,0.0,22709.968190082185,2315.7722759639823,19303.471551904797,1968.4062908235533,0.85,0.8499999379274753,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.6099426722674,2034.6934298245008,7.632129083798016,5.045060525016802,0.6185334375368141,4.426527087479988,3.476855873085277,3.5,0.9933873923100791,0.6,0.000233921350143869,1.0000264404342316,0.00023391516532532446,198.90581622361412,0.0,1.2112465325040227e-06,3.4326726731164,0.03827225296663388,7.89369063685814e-05,0.00015498444377528761,0.0007075224234028887,0.0922091851218015,0.0922091851218015,0.0922091851218015,0.09220918514299761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.2839341583,595.7421128433301,0.0,0.0922091851218015,0.09220918511683868,0.09220918511683868,0.4272355493358513,0.4272355493358513,0.5,9.999175076890792,1.3826260646008564,1.3826260646008564,-1.2391865311656147e-11,1.3797541431998752,1.3797541431998752,-1.2391865311656147e-11,26201.16548214493,19991.885580297356,0.7630151259462501,0.9022080920184743,0.6821509572661385,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513748125891954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.27333095532,15450.0,,,,,,,,,,,,,,,,,2.0,16820.37507340321,1453.6620876309617,0.4272355493358513,6.178477068285765,3.476855873085277
2583.0,-29.9803998940303,5.0449162761267035,35.00651750671005,24.091946565918647,4.995429885858528,-26.482821655215787,-39.99112736256791,1.497834257233138,-3.6339489177131554,-5.013140116522087,40.012757298597464,47946.76372717416,15467.309913176368,15467.309913176368,63414.07364035053,87624.88215656052,87624.88215656052,15467.309913176368,103092.19206973689,103092.19206973689,103092.19206973689,129293.3183477101,124799.03549508665,4494.282852623449,0.0,103673.69408731905,63995.57567898537,44086.798231481866,26201.126277973202,70287.92450945507,19991.855066786324,1453.66134746243,0.0,0.8868056725984247,2.8641030547526074,0.0014984597031051942,1.0,1.0,-3.6339489177131554,354474.38370917446,1555083.3592817797,4.387011955587839,1555083.3592817797,4.387011955587839,0.7630151030413186,0.09220918099379476,4.565118963995687,101325.0,128369.07414065268,1.26690425996203,1.0,0.0,4.56511896399418,1.2847304248469822,1.2850309584219806,3.5533672089531274,0.0,16820.37065364083,0.0,0.0,22709.965480631672,2315.7719996769206,19303.469372299704,1968.406068565688,0.85,0.8499999433624319,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.6210393800718,2034.6934298245008,7.632068163028498,5.0449162761267035,0.6184406799367563,4.426475596189947,3.4768876023648874,3.5,0.9933964578185392,0.6,0.00023391516532532446,1.0000263012014754,0.0002339090132372404,198.90602492267743,0.0,1.2301963807970816e-06,3.4863765431789293,0.038273483163014675,7.893489055524257e-05,0.0001549802747700819,0.0007075033913981631,0.09220918102943931,0.09220918102943931,0.09220918102943931,0.09220918079680265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.20709186536,595.7421370458052,0.0,0.09220918102943931,0.09220918099379476,0.09220918099379476,0.4272355100605464,0.4272355100605464,0.5,9.999175077074822,1.3819586145350513,1.3819586145350513,5.3944404498906806e-11,1.3791911988089396,1.3791911988089396,5.3944404498906806e-11,26201.126277973202,19991.855066786324,0.7630151030413186,0.9022043840805133,0.6821479516118648,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513763345118424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.32703482539,15450.0,,,,,,,,,,,,,,,,,2.0,16820.37065364083,1453.66134746243,0.4272355100605464,6.178477068285765,3.4768876023648874
2584.0,-29.980651930182727,5.04477268246779,35.00650714759834,24.0918792662211,4.995385905558795,-26.483053027761127,-39.99135269606484,1.4977696621197059,-3.6346598694767636,-5.01316817747145,40.01273626646034,47946.587182474745,15467.231285278229,15467.231285278229,63413.81846775297,87624.77414398186,87624.77414398186,15467.231285278229,103092.0054292601,103092.0054292601,103092.0054292601,129293.04498740053,124798.76360301673,4494.281384383789,0.0,103673.68048366052,63995.49354360951,44086.87437783445,26201.039558140426,70287.91393597488,19991.790929193347,1453.657776418882,0.0,0.8868056059420729,2.864109510602382,0.0014984597031051942,1.0,1.0,-3.6346598694767636,354473.9959624536,1555082.4521942767,4.38701419541927,1555082.4521942767,4.38701419541927,0.7630151805553866,0.09220915509018958,4.565118963995687,101325.0,128369.07937420545,1.26690431161318,1.0,0.0,4.565118963998685,1.2847307397094085,1.2850312654538738,3.5533663380921863,0.0,16820.366252222815,0.0,0.0,22709.962500718408,2315.7716958103338,19303.471173083228,1968.4062521945036,0.85,0.8500001341910002,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.6320858660142,2034.6934298245008,7.631987765884412,5.04477268246779,0.6183597999750763,4.426412882492714,3.476919188158069,3.5,0.9934054823308769,0.6,0.0002339090132372404,1.0000262282434604,0.00023390287837560028,198.9062330427834,0.0,1.2236873857737586e-06,3.4679300512828317,0.03827470685040045,7.893287790887282e-05,0.00015497613532836757,0.0007074844943542927,0.09220915508800774,0.09220915508800774,0.09220915508800774,0.09220915519037758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.10540582164,595.7421690731362,0.0,0.09220915508800774,0.09220915509018958,0.09220915509018958,0.4272354707846298,0.4272354707846298,0.5,9.999175077254261,1.3812786325426032,1.3812786325426032,-1.4438228390645236e-11,1.3785083079947071,1.3785083079947071,-1.4438228390645236e-11,26201.039558140426,19991.790929193347,0.7630151805553866,0.9022008894091876,0.6821455424918315,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513778484201796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.308588333486,15450.0,,,,,,,,,,,,,,,,,2.0,16820.366252222815,1453.657776418882,0.4272354707846298,6.178477068285765,3.476919188158069
2585.0,-29.98090316252564,5.044629714768951,35.00649685300707,24.091775400470965,4.995300847893148,-26.483287541968814,-39.99158225543795,1.4976679436591738,-3.6352861394441334,-5.013197985291844,40.01271740893855,47946.43448979601,15467.156169731978,15467.156169731978,63413.59065952799,87624.68694035368,87624.68694035368,15467.156169731978,103091.84311008567,103091.84311008567,103091.84311008567,129292.81136638987,124798.531223199,4494.280143190877,0.0,103673.66954634017,63995.4171245977,44086.947135269416,26200.968256304197,70287.91539157361,19991.737898889507,1453.6549918525723,0.0,0.8868055225219962,2.86411459066716,0.0014984597031051942,1.0,1.0,-3.6352861394441334,354473.5840794434,1555081.6388959242,4.387016998556949,1555081.6388959242,4.387016998556949,0.763015232999235,0.09220913340798838,4.565118963995687,101325.0,128369.08638939323,1.2669043808477003,1.0,0.0,4.565118963998342,1.2847312281898693,1.285031746166542,3.5533649870313666,0.0,16820.36185643543,0.0,0.0,22709.960104872767,2315.7714515020693,19303.465355477994,1968.4056589638658,0.85,0.8499999676941811,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.6431173597657,2034.6934298245008,7.631909159162666,5.044629714768951,0.6182784852507082,4.426351229518243,3.476950731197841,3.5,0.9934144946279545,0.6,0.00023390287837560028,1.000026144647488,0.0002338967632271771,198.90644049952203,0.0,1.2202622190758936e-06,3.4582231288610825,0.038275927112619526,7.893082756637004e-05,0.00015497205080923024,0.0007074658480385202,0.0922091334186541,0.0922091334186541,0.0922091334186541,0.09220913343528848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.0142333036,595.7421977890997,0.0,0.0922091334186541,0.09220913340798838,0.09220913340798838,0.4272354315082072,0.4272354315082072,0.5,9.99917507747709,1.3806159824278552,1.3806159824278552,3.171862772433087e-11,1.3779118458477342,1.3779118458477342,3.171862772433087e-11,26200.968256304197,19991.737898889507,0.763015232999235,0.9021976296529952,0.6821433559764388,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451379358128959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.298881411065,15450.0,,,,,,,,,,,,,,,,,2.0,16820.36185643543,1453.6549918525723,0.4272354315082072,6.178477068285765,3.476950731197841
2586.0,-29.981153672130795,5.044487415261293,35.006486461341765,24.09175228038805,4.995306468760887,-26.483512648314115,-39.991799102257914,1.4976482087618845,-3.6360882501417677,-5.01322393402294,40.01269402024469,47946.22549778665,15467.07598626716,15467.07598626716,63413.30148405381,87624.55403160621,87624.55403160621,15467.07598626716,103091.63001787337,103091.63001787337,103091.63001787337,129292.49447323033,124798.21605352912,4494.278419701213,0.0,103673.65280158818,63995.32428438527,44087.031685781,26200.86445535697,70287.89614113797,19991.66146469084,1453.6505452899225,0.0,0.8868054751480968,2.8641225554054484,0.0014984597031051942,1.0,1.0,-3.6360882501417677,354473.22552050336,1555080.630174099,4.387018590446828,1555080.630174099,4.387018590446828,0.7630153386257219,0.09220910274079747,4.565118963995687,101325.0,128369.0865564215,1.2669043824961412,1.0,0.0,4.5651189639956575,1.2847313331317674,1.2850318432762555,3.553364696778567,0.0,16820.35746834982,0.0,0.0,22709.956436895634,2315.771077472494,19303.46250677457,1968.405368476959,0.85,0.8499999795425974,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.6541311552846,2034.6934298245008,7.631828119310238,5.044487415261293,0.6181992236327707,4.426288191628522,3.476982223746138,3.5,0.9934234924988966,0.6,0.0002338967632271771,1.0000260694879286,0.000233890665817288,198.9066473598352,0.0,1.2163424059793815e-06,3.4471143785455673,0.0382771434550255,7.892889081308385e-05,0.00015496787241409327,0.0007074467731676413,0.09220910273106613,0.09220910273106613,0.09220910273106613,0.09220910287340013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.9011540802,595.7422334048522,0.0,0.09220910273106613,0.09220910274079747,0.09220910274079747,0.42723539223155543,0.42723539223155543,0.5,9.99917507761962,1.3799292427291334,1.3799292427291334,3.694822225952521e-12,1.3771356838811926,1.3771356838811926,3.694822225952521e-12,26200.86445535697,19991.66146469084,0.7630153386257219,0.9021937625892232,0.6821405694304851,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513808630258658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.287772660755,15450.0,,,,,,,,,,,,,,,,,2.0,16820.35746834982,1453.6505452899225,0.42723539223155543,6.178477068285765,3.476982223746138
2587.0,-29.981403229584295,5.044345443751563,35.006476243056525,24.091669159848266,4.995244450379007,-26.483743458009425,-39.99202433098105,1.4975675094453849,-3.6366943182350155,-5.013276177108054,40.012678237014754,47946.060625376645,15467.036626090981,15467.036626090981,63413.097251467625,87624.45611613037,87624.45611613037,15467.036626090981,103091.49274222135,103091.49274222135,103091.49274222135,129292.31725719725,124798.0392380295,4494.278019167755,0.0,103673.64042299379,63995.24495292381,44087.10607785553,26200.82451497591,70287.93059283144,19991.630485234025,1453.64972711769,0.0,0.8868052664168784,2.8641246815961576,0.0014984597031051942,1.0,1.0,-3.6366943182350155,354472.50362859527,1555079.9494659416,4.387025604376084,1555079.9494659416,4.387025604376084,0.76301531937696,0.09220909768968195,4.565118963995687,101325.0,128369.0865564215,1.2669043824961412,1.0,0.0,4.565118963996127,1.2847317232130933,1.2850322256148812,3.5533636178753323,0.0,16820.353086368643,0.0,0.0,22709.953725335545,2315.7708009703156,19303.45802993804,1968.4049119666797,0.85,0.8499998839012529,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.6651320730182,2034.6934298245008,7.631767271917383,5.044345443751563,0.6181085596481566,4.426236884103407,3.4770136795859425,3.5,0.9934324798816979,0.6,0.000233890665817288,1.0000259704533816,0.00023388459172840186,198.90685343427873,0.0,1.2128153586224598e-06,3.437118726336051,0.038278356270384124,7.892687924388885e-05,0.00015496378657339915,0.0007074281208188047,0.09220909769550693,0.09220909769550693,0.09220909769550693,0.09220909772248899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.82484522136,595.7422574393104,0.0,0.09220909769550693,0.09220909768968195,0.09220909768968195,0.4272353529544005,0.4272353529544005,0.5,9.999175077797508,1.3792785350386794,1.3792785350386794,1.3528733688872308e-11,1.3765818588730667,1.3765818588730667,1.3528733688872308e-11,26200.82451497591,19991.630485234025,0.76301531937696,0.9021904147215714,0.6821378894069559,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513823635964964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.277777008545,15450.0,,,,,,,,,,,,,,,,,2.0,16820.353086368643,1453.64972711769,0.4272353529544005,6.178477068285765,3.4770136795859425
2588.0,-29.98165203776366,5.044204112251333,35.00646601308975,24.091602803114824,4.9952013109262365,-26.483971710952783,-39.992245368752606,1.4975038667426577,-3.637394896250555,-5.013303716958346,40.01265746356617,47945.87984834535,15466.959824791313,15466.959824791313,63412.83967313667,87624.3486671672,87624.3486671672,15466.959824791313,103091.30849195851,103091.30849195851,103091.30849195851,129292.04721398249,124797.77065685179,4494.276557130688,0.0,103673.62687334554,63995.15807527422,44087.18755341257,26200.738722023976,70287.92627543655,19991.567041169557,1453.6461895936102,0.0,0.8868052014758084,2.8641310568230978,0.0014984597031051942,1.0,1.0,-3.637394896250555,354472.1230844905,1555079.0535364118,4.387027786570821,1555079.0535364118,4.387027786570821,0.7630153963699093,0.09220907186144917,4.565118963995687,101325.0,128369.09023104364,1.266904418761842,1.0,0.0,4.565118963994333,1.2847320334599341,1.285032528130307,3.5533627597821202,0.0,16820.348715111923,0.0,0.0,22709.950757253362,2315.7704983101635,19303.45887621363,1968.404998262774,0.85,0.850000032256709,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.6760846121774,2034.6934298245008,7.631688133208052,5.044204112251333,0.6180290733091454,4.426175038942188,3.477044997205943,3.5,0.9934414277731266,0.6,0.00023388459172840186,1.0000258925312417,0.00023387853602110118,198.90705889037693,0.0,1.2081779078212803e-06,3.4239761907655084,0.03827956444829195,7.892490515111994e-05,0.00015495968657728193,0.0007074094038487777,0.09220907187514892,0.09220907187514892,0.09220907187514892,0.09220907182168944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.72440991615,595.7422890726976,0.0,0.09220907187514892,0.09220907186144917,0.09220907186144917,0.4272353136769862,0.4272353136769862,0.5,9.999175077971506,1.378614484038792,1.378614484038792,-1.921307557495311e-11,1.3759088207077639,1.3759088207077639,-1.921307557495311e-11,26200.738722023976,19991.567041169557,0.7630153963699093,0.9021868055210712,0.6821353593568878,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513838584666154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.26463447297,15450.0,,,,,,,,,,,,,,,,,2.0,16820.348715111923,1453.6461895936102,0.4272353136769862,6.178477068285765,3.477044997205943
2589.0,-29.981900098891447,5.044063325403434,35.00645581939298,24.091533617489063,4.995155104471342,-26.484199379140513,-39.99246637159956,1.4974373193020545,-3.638072112548741,-5.013338243197306,40.01263804962217,47945.70230007755,15466.89446612039,15466.89446612039,63412.59676619794,87624.24219601972,87624.24219601972,15466.89446612039,103091.13666214011,103091.13666214011,103091.13666214011,129291.80208509712,124797.52669372369,4494.275391373427,0.0,103673.6135575029,63995.07368295123,44087.26652727964,26200.665422957012,70287.93195023664,19991.51243740602,1453.6433976401495,0.0,0.886805096056878,2.864136276874939,0.0014984597031051942,1.0,1.0,-3.638072112548741,354471.64600492583,1555078.2162413755,4.387031328931076,1555078.2162413755,4.387031328931076,0.7630154469240872,0.09220905183906139,4.565118963995687,101325.0,128369.09440675064,1.2669044599728658,1.0,0.0,4.565118963996966,1.2847323572566034,1.285032844222343,3.553361864212689,0.0,16820.344350547075,0.0,0.0,22709.947840386845,2315.7702008725555,19303.453656237492,1968.404465973344,0.85,0.849999911576577,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.6870218815798,2034.6934298245008,7.631614698830459,5.044063325403434,0.6179468005682383,4.426116524835196,3.477076271276293,3.5,0.9934503632217979,0.6,0.00023387853602110118,1.0000258148399122,0.00023387249863998893,198.90726372996164,0.0,1.204522928679906e-06,3.4136179798788535,0.038280768971220624,7.89229314158997e-05,0.00015495560460520149,0.0007073907691606227,0.09220905185321343,0.09220905185321343,0.09220905185321343,0.09220905181476563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.6305474705,595.7423186358786,0.0,0.09220905185321343,0.09220905183906139,0.09220905183906139,0.42723527439935044,0.42723527439935044,0.5,9.999175078148676,1.3779572157144457,1.3779572157144457,5.718447937397286e-11,1.3752661306485834,1.3752661306485834,5.718447937397286e-11,26200.665422957012,19991.51243740602,0.7630154469240872,0.9021832767976956,0.6821327782701413,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513853488514468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.25427626209,15450.0,,,,,,,,,,,,,,,,,2.0,16820.344350547075,1453.6433976401495,0.42723527439935044,6.178477068285765,3.477076271276293
2590.0,-29.982147267654263,5.04392317355243,35.006445679794915,24.09143418716269,4.995074108746344,-26.484430214826176,-39.99269533725453,1.4973400539041382,-3.638687877189966,-5.013365231738099,40.012619222380216,47945.56683161337,15466.818266216307,15466.818266216307,63412.385097829676,87624.15662015945,87624.15662015945,15466.818266216307,103090.97488637576,103090.97488637576,103090.97488637576,129291.5672878518,124797.2932067729,4494.274081078901,0.0,103673.60245616255,63995.01269631994,44087.321955380685,26200.59240147603,70287.91435685672,19991.45825164176,1453.6404727385031,0.0,0.8868050268744843,2.8641415485689024,0.0014984597031051942,1.0,1.0,-3.638687877189966,354471.27307956945,1555077.4042509254,4.387033653646318,1555077.4042509254,4.387033653646318,0.7630155053484793,0.09220902873309612,4.565118963995687,101325.0,128369.10309222118,1.2669045456917956,1.0,0.0,4.565118963995917,1.2847328247066347,1.2850333040248811,3.5533605713219942,0.0,16820.339992654553,0.0,0.0,22709.94540861225,2315.769952900557,19303.452352759345,1968.404333055564,0.85,0.8499999451975315,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.6979341943183,2034.6934298245008,7.631536010009745,5.04392317355243,0.6178681734542932,4.4260550000981365,3.4771074740975956,3.5,0.9934592783135987,0.6,0.00023387249863998893,1.0000257220256357,0.00023386648312031478,198.90746783303484,0.0,1.2008789571312664e-06,3.403290964510009,0.038281969850177754,7.892088661445351e-05,0.0001549516120255354,0.0007073725425594739,0.09220902873419859,0.09220902873419859,0.09220902873419859,0.09220902880429135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.53952141263,595.7423473057048,0.0,0.09220902873419859,0.09220902873309612,0.09220902873309612,0.427235235121552,0.427235235121552,0.5,9.999175078360985,1.3773109372704653,1.3773109372704653,3.115019353572279e-11,1.374677354548112,1.374677354548112,3.115019353572279e-11,26200.59240147603,19991.45825164176,0.7630155053484793,0.9021804911706514,0.6821310216745133,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451386834764277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.24394924672,15450.0,,,,,,,,,,,,,,,,,2.0,16820.339992654553,1453.6404727385031,0.427235235121552,6.178477068285765,3.4771074740975956
2591.0,-29.982393806090982,5.0437836795423046,35.006435453549955,24.09140394246208,4.995071449841213,-26.484652375705313,-39.992907958198316,1.4973130586668923,-3.6394616769346726,-5.013389869257372,40.01259644437997,47945.35733337459,15466.73932480512,15466.73932480512,63412.09665817971,87624.02906422965,87624.02906422965,15466.73932480512,103090.76838903477,103090.76838903477,103090.76838903477,129291.25984389594,124796.98746976074,4494.272374135192,0.0,103673.58638947998,63994.914675629305,44087.41301538964,26200.491454861174,70287.90447025081,19991.383929247433,1453.6361382670023,0.0,0.8868049839620068,2.8641492796899315,0.0014984597031051942,1.0,1.0,-3.6394616769346726,354470.9326400963,1555076.4218698095,4.387035095621563,1555076.4218698095,4.387035095621563,0.7630156084548666,0.09220899828276828,4.565118963995687,101325.0,128369.10147761452,1.2669045297568666,1.0,0.0,4.56511896399601,1.2847329634051448,1.2850334350270918,3.5533601877046737,0.0,16820.335644370378,0.0,0.0,22709.941889167807,2315.7695940171016,19303.44781864222,1968.4038707042896,0.85,0.8499998772717945,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.708831399375,2034.6934298245008,7.631456026234343,5.0437836795423046,0.617790932746928,4.425992746795377,3.477138633831548,3.5,0.993468181094728,0.6,0.00023386648312031478,1.0000256564807457,0.00023386048308333336,198.90767141597541,0.0,1.1965317860859529e-06,3.3909710817675904,0.03828316638196384,7.89189878249972e-05,0.00015494749529531757,0.0007073537491962867,0.09220899829009077,0.09220899829009077,0.09220899829009077,0.09220899829029362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.42939476174,595.7423819914986,0.0,0.09220899829009077,0.09220899828276828,0.09220899828276828,0.42723519584376585,0.42723519584376585,0.5,9.999175078503892,1.3766432368885262,1.3766432368885262,-3.637978807091713e-11,1.373928192322694,1.373928192322694,-3.637978807091713e-11,26200.491454861174,19991.383929247433,0.7630156084548666,0.9021765143819124,0.6821281370490615,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513883153346347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.231629363974,15450.0,,,,,,,,,,,,,,,,,2.0,16820.335644370378,1453.6361382670023,0.42723519584376585,6.178477068285765,3.477138633831548
2592.0,-29.98263937901566,5.043644539352261,35.0064253706453,24.091331019904487,4.995020136363463,-26.484878839350294,-39.993128716573096,1.4972427031846567,-3.640074655083197,-5.013437948724597,40.0125801256754,47945.191060274396,15466.696865992199,15466.696865992199,63411.887926266594,87623.9289063788,87623.9289063788,15466.696865992199,103090.625772371,103090.625772371,103090.625772371,129291.07112224009,124796.79930068456,4494.271821555519,0.0,103673.57342817145,63994.835601087965,44087.48647453721,26200.445349869082,70287.93182440629,19991.34861637869,1453.6349366774286,0.0,0.8868047983586677,2.864151997913379,0.0014984597031051942,1.0,1.0,-3.640074655083197,354470.26828439214,1555075.7180693315,4.387041332396576,1555075.7180693315,4.387041332396576,0.7630156033389174,0.09220899021966658,4.565118963995687,101325.0,128369.107156576,1.266904585803859,1.0,0.0,4.565118963995205,1.2847333049004084,1.2850337688933753,3.5533592431851617,0.0,16820.331300474772,0.0,0.0,22709.939049962817,2315.7693044987655,19303.446428222283,1968.4037289209143,0.85,0.8499999223139214,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.7197162770353,2034.6934298245008,7.631394090547265,5.043644539352261,0.6177035601795717,4.425940979172689,3.477169758427748,3.5,0.9934770738364994,0.6,0.00023386048308333336,1.0000255560531615,0.00023385450668512845,198.90787420199476,0.0,1.1934533843834778e-06,3.3822468913427763,0.038284359835348225,7.891701640974083e-05,0.00015494346667359253,0.000707335358058851,0.09220899022122511,0.09220899022122511,0.09220899022122511,0.09220899028157997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.3504970674,595.7424068413376,0.0,0.09220899022122511,0.09220899021966658,0.09220899021966658,0.42723515656571337,0.42723515656571337,0.5,9.999175078674185,1.3760045204251128,1.3760045204251128,-9.379164112033322e-12,1.3733632936413755,1.3733632936413755,-9.379164112033322e-12,26200.445349869082,19991.34861637869,0.7630156033389174,0.9021731936100003,0.682125505983749,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513897921321373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.22290517355,15450.0,,,,,,,,,,,,,,,,,2.0,16820.331300474772,1453.6349366774286,0.42723515656571337,6.178477068285765,3.477169758427748
2593.0,-29.982884198522015,5.043505979015148,35.006415297936805,24.091264453623467,4.994976559708345,-26.485103288061616,-39.99334542369468,1.4971788082334327,-3.640753499181585,-5.013468069202482,40.01256025391719,47945.009275180826,15466.627283462885,15466.627283462885,63411.63655864371,87623.82247675075,87623.82247675075,15466.627283462885,103090.44976021364,103090.44976021364,103090.44976021364,129290.81607315387,124796.54557054274,4494.270502611121,0.0,103673.56005208354,63994.74687073398,44087.57020149951,26200.366312940227,70287.93651443973,19991.28999466654,1453.6317775019547,0.0,0.8868047170191795,2.864157766045136,0.0014984597031051942,1.0,1.0,-3.640753499181585,354469.8520846179,1555074.8610305437,4.387044065624292,1555074.8610305437,4.387044065624292,0.7630156676394613,0.09220896714628425,4.565118963995687,101325.0,128369.10704522385,1.2669045847048985,1.0,0.0,4.565118963993606,1.2847336161262206,1.2850340725134952,3.5533583823863917,0.0,16820.326967703644,0.0,0.0,22709.936119899437,2315.7690057154523,19303.447531529426,1968.4038414269323,0.85,0.8500000805645113,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.730557137233,2034.6934298245008,7.63131893827543,5.043505979015148,0.6176243681121356,4.425881610903012,3.4772007572696553,3.5,0.9934859306484729,0.6,0.00023385450668512845,1.0000254776972968,0.00023384854876258977,198.90807636622907,0.0,1.1887526623227055e-06,3.3689250450225474,0.038285548588010546,7.891508121724606e-05,0.00015493942546788238,0.0007073169094740261,0.09220896715709719,0.09220896715709719,0.09220896715709719,0.09220896712658266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.2544212496,595.7424371016425,0.0,0.09220896715709719,0.09220896714628425,0.09220896714628425,0.427235117287559,0.427235117287559,0.5,9.999175078844196,1.3753573492292048,1.3753573492292048,4.303046807763167e-11,1.3727145700208894,1.3727145700208894,4.303046807763167e-11,26200.366312940227,19991.28999466654,0.7630156676394613,0.9021695571560366,0.6821228741767252,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513912631489487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.20958332723,15450.0,,,,,,,,,,,,,,,,,2.0,16820.326967703644,1453.6317775019547,0.427235117287559,6.178477068285765,3.4772007572696553
