time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2594.0,-29.98312818037217,5.04336796580367,35.006405256865705,24.091197782568656,4.994932380190571,-26.485327395486497,-39.993565797898896,1.4971148122260958,-3.641416179879002,-5.013500313787545,40.01254102089114,47944.84910834454,15466.561628020308,15466.561628020308,63411.41073636485,87623.71838417741,87623.71838417741,15466.561628020308,103090.28001219772,103090.28001219772,103090.28001219772,129290.57258540878,124796.303291489,4494.269293919769,0.0,103673.54671104474,63994.67745499995,44087.63250671642,26200.292573211056,70287.92507992747,19991.235145391718,1453.6289181156853,0.0,0.8868046225561657,2.8641630580488986,0.0014984597031051942,1.0,1.0,-3.641416179879002,354469.40653326263,1555074.0315389559,4.387047239838542,1555074.0315389559,4.387047239838542,0.7630157216577079,0.0922089462067565,4.565118963995687,101325.0,128369.11127660691,1.2669046264654025,1.0,0.0,4.565118963998027,1.2847339277867444,1.2850343765921624,3.5533575203856995,0.0,16820.322641840237,0.0,0.0,22709.93319751364,2315.7687077150345,19303.444243800972,1968.4035061719317,0.85,0.8500000451746982,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.741378032628,2034.6934298245008,7.63124579961643,5.04336796580367,0.617544525837336,4.425823439966334,3.4772316991335463,3.5,0.9934947711810133,0.6,0.00023384854876258977,1.0000253905744334,0.0002338426113643602,198.90827783911388,0.0,1.1850789113076677e-06,3.3585136346459303,0.038286733666921854,7.89131133227297e-05,0.0001549354354398601,0.0007072986945214347,0.09220894620265015,0.09220894620265015,0.09220894620265015,0.09220894629445148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.16143355245,595.7424663893012,0.0,0.09220894620265015,0.0922089462067565,0.0922089462067565,0.4272350780093236,0.4272350780093236,0.5,9.999175079012467,1.374714288175312,1.374714288175312,-4.661160346586257e-12,1.3720841339085155,1.3720841339085155,-4.661160346586257e-12,26200.292573211056,19991.235145391718,0.7630157216577079,0.9021664911043676,0.6821207064204037,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513927296555114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.19917191685,15450.0,,,,,,,,,,,,,,,,,2.0,16820.322641840237,1453.6289181156853,0.4272350780093236,6.178477068285765,3.4772316991335463
2595.0,-29.98337143365124,5.0432304971610815,35.00639524349623,24.091131006740056,4.994888297456002,-26.48555055567949,-39.9937822954729,1.4970506870205678,-3.6420806769769456,-5.013532349146541,40.012521737636575,47944.674048275905,15466.496279415378,15466.496279415378,63411.17032769128,87623.61329826203,87623.61329826203,15466.496279415378,103090.10957767742,103090.10957767742,103090.10957767742,129290.32780889922,124796.0597348236,4494.26807407562,0.0,103673.53341419257,63994.59418442942,44087.71025529239,26200.218231221814,70287.9284865142,19991.179868605363,1453.626024797239,0.0,0.8868045293398563,2.864168400111865,0.0014984597031051942,1.0,1.0,-3.6420806769769456,354468.9638740089,1555073.199882846,4.38705037216058,1555073.199882846,4.38705037216058,0.7630157768984773,0.0922089250484887,4.565118963995687,101325.0,128369.11149931129,1.2669046286633239,1.0,0.0,4.565118963993237,1.2847342400093913,1.28503468125945,3.5533566568306894,0.0,16820.31832459722,0.0,0.0,22709.93028480704,2315.76841070162,19303.441086666287,1968.4031842337893,0.85,0.8500000151731114,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.752175848762,2034.6934298245008,7.631172900030725,5.0432304971610815,0.6174650554382559,4.425765441722826,3.477262575113109,3.5,0.9935035928894598,0.6,0.0002338426113643602,1.0000253148034197,0.00023383669183447408,198.90847871072484,0.0,1.1809976566879747e-06,3.34694735905372,0.038287914664578544,7.891118008986911e-05,0.00015493143127449108,0.0007072804150301737,0.09220892505992662,0.09220892505992662,0.09220892505992662,0.09220892505044272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.0682030184,595.7424957534447,0.0,0.09220892505992662,0.0922089250484887,0.0922089250484887,0.427235038731018,0.427235038731018,0.5,9.999175079180484,1.374073271735142,1.374073271735142,-8.412825991399586e-12,1.3714516721695986,1.3714516721695986,-8.412825991399586e-12,26200.218231221814,19991.179868605363,0.7630157768984773,0.9021630270389556,0.6821181827470533,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513941911471997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.18760564126,15450.0,,,,,,,,,,,,,,,,,2.0,16820.31832459722,1453.626024797239,0.427235038731018,6.178477068285765,3.477262575113109
2596.0,-29.983613880015504,5.043093576767655,35.00638525880696,24.091065243724756,4.9948448759255175,-26.485773251523426,-39.993998723197706,1.4969875706297382,-3.642739009713466,-5.013563684631567,40.01250253800666,47944.50259426969,15466.430489185046,15466.430489185046,63410.933083454736,87623.50976100046,87623.50976100046,15466.430489185046,103089.94025018551,103089.94025018551,103089.94025018551,129290.08430039344,124795.81745595775,4494.266844435695,0.0,103673.52007150288,63994.5129238611,44087.785719601976,26200.144050207935,70287.92976980991,19991.124729316525,1453.6231255539576,0.0,0.8868044393825736,2.8641737407010703,0.0014984597031051942,1.0,1.0,-3.642739009713466,354468.5308863008,1555072.3718350807,4.387053394970865,1555072.3718350807,4.387053394970865,0.7630158326995102,0.09220890367247443,4.565118963995687,101325.0,128369.11901558386,1.2669047028431666,1.0,0.0,4.565118963996789,1.2847345474762886,1.2850349811928294,3.5533558064296873,0.0,16820.314013817184,0.0,0.0,22709.92736205961,2315.768112664326,19303.441409452455,1968.403217148818,0.85,0.8500001387807955,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.7629506350472,2034.6934298245008,7.631099870036078,5.043093576767655,0.6173861749541363,4.4257074018135185,3.4772933853489345,3.5,0.9935123958139813,0.6,0.00023383669183447408,1.0000252308788065,0.00023383079207809794,198.90867891636464,0.0,1.1774446843315467e-06,3.3368782353956035,0.03828909210926287,7.890924752449672e-05,0.00015492744430997736,0.0007072622140628633,0.09220890367450153,0.09220890367450153,0.09220890367450153,0.09220890372134041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.97537680477,595.7425249902415,0.0,0.09220890367450153,0.09220890367247443,0.09220890367247443,0.4272349994526568,0.4272349994526568,0.5,9.999175079345752,1.3734348075892626,1.3734348075892626,1.5347723092418164e-11,1.370824674918083,1.370824674918083,1.5347723092418164e-11,26200.144050207935,19991.124729316525,0.7630158326995102,0.9021596352478006,0.6821157309837688,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513956482774242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.1775365176,15450.0,,,,,,,,,,,,,,,,,2.0,16820.314013817184,1453.6231255539576,0.4272349994526568,6.178477068285765,3.4772933853489345
2597.0,-29.983855553345133,5.042957267804836,35.006375327492094,24.090968712139897,4.994766633131298,-26.485998775252238,-39.9942193069495,1.4968932333936467,-3.643338424224737,-5.013589610322617,40.012484107891545,47944.354620398175,15466.357117258085,15466.357117258085,63410.71173765626,87623.4249998366,87623.4249998366,15466.357117258085,103089.78211709468,103089.78211709468,103089.78211709468,129289.85448650282,124795.58894694505,4494.265539557771,0.0,103673.50898488137,63994.43863181264,44087.855947854136,26200.072369408135,70287.92831726227,19991.07155567222,1453.6202431096106,0.0,0.8868043741712675,2.8641789140812395,0.0014984597031051942,1.0,1.0,-3.643338424224737,354468.1726500073,1555071.5769717046,4.387055586249042,1555071.5769717046,4.387055586249042,0.7630158907123592,0.09220888059800547,4.565118963995687,101325.0,128369.1229129104,1.266904741306789,1.0,0.0,4.565118963994354,1.284735000946414,1.2850354271889801,3.553354552209399,0.0,16820.309711093894,0.0,0.0,22709.924933509206,2315.7678650211037,19303.437167714914,1968.4027846119639,0.85,0.8500000428989568,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.773703097389,2034.6934298245008,7.631023184098861,5.042957267804836,0.6173099932446586,4.425647274560178,3.4773241318588526,3.5,0.9935211805311007,0.6,0.00023383079207809794,1.000025150479599,0.0002338249112694373,198.9088784840071,0.0,1.173512746707585e-06,3.325735124169296,0.03829026562200958,7.8907277893404e-05,0.00015492351418469393,0.000707244272573401,0.09220888060216548,0.09220888060216548,0.09220888060216548,0.09220888064713659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.88627083256,595.7425530552995,0.0,0.09220888060216548,0.09220888059800547,0.09220888059800547,0.4272349601742418,0.4272349601742418,0.5,9.999175079547511,1.372807394747099,1.372807394747099,7.332801033044234e-12,1.370251186097903,1.370251186097903,7.332801033044234e-12,26200.072369408135,19991.07155567222,0.7630158907123592,0.9021565047618993,0.6821136398271586,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513971005768662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.166393406376,15450.0,,,,,,,,,,,,,,,,,2.0,16820.309711093894,1453.6202431096106,0.4272349601742418,6.178477068285765,3.4773241318588526
2598.0,-29.984096527617595,5.042821597038918,35.00636530974,24.090939305629604,4.994764420318276,-26.486215709642142,-39.99442728292195,1.4968670269658477,-3.644093446513523,-5.013612899957702,40.01246175250395,47944.15079596828,15466.280533152465,15466.280533152465,63410.43132912074,87623.2991704728,87623.2991704728,15466.280533152465,103089.57970362526,103089.57970362526,103089.57970362526,129289.55256346974,124795.28872920538,4494.2638342643695,0.0,103673.49307618297,63994.34471790185,44087.942620312366,26199.972859844474,70287.91548015684,19990.998322438943,1453.6159504274265,0.0,0.8868043365882768,2.8641865475309336,0.0014984597031051942,1.0,1.0,-3.644093446513523,354467.8508382857,1555070.6128201718,4.38705684914038,1555070.6128201718,4.38705684914038,0.7630159935424304,0.09220885009675164,4.565118963995687,101325.0,128369.12475022147,1.2669047594396394,1.0,0.0,4.565118963994026,1.284735135677331,1.2850355543957284,3.553354179567051,0.0,16820.305415775525,0.0,0.0,22709.92144867157,2315.76750966656,19303.43633882603,1968.4027000888207,0.85,0.8500001368324943,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.7844402209807,2034.6934298245008,7.630944971862014,5.042821597038918,0.6172353121318785,4.425586284907039,3.4773548346163485,3.5,0.9935299527475282,0.6,0.0002338249112694373,1.000025077778707,0.00023381904760710396,198.90907747473767,0.0,1.1697450552639112e-06,3.315057486617924,0.03829143536706484,7.890542088101724e-05,0.00015491949038842008,0.0007072259034647241,0.09220885009283497,0.09220885009283497,0.09220885009283497,0.09220885018672881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.7781874761,595.7425870975201,0.0,0.09220885009283497,0.09220885009675164,0.09220885009675164,0.4272349208959315,0.4272349208959315,0.5,9.999175079681612,1.3721581704284063,1.3721581704284063,-1.3812950783176348e-11,1.369519453444184,1.369519453444184,-1.3812950783176348e-11,26199.972859844474,19990.998322438943,0.7630159935424304,0.9021526801007821,0.682110864555423,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513985482484466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.15571576882,15450.0,,,,,,,,,,,,,,,,,2.0,16820.305415775525,1453.6159504274265,0.4272349208959315,6.178477068285765,3.4773548346163485
2599.0,-29.98433656852833,5.0426862704017,35.00635542955468,24.090868653170787,4.994715104622152,-26.486436916703255,-39.99464346617458,1.496798942595804,-3.644690970796205,-5.0136588625907965,40.01244568428265,47943.990014985255,15466.239237328386,15466.239237328386,63410.22925231364,87623.20032164421,87623.20032164421,15466.239237328386,103089.43955897259,103089.43955897259,103089.43955897259,129289.36617127311,124795.10292402991,4494.263247243198,0.0,103673.48017374867,63994.26988597722,44088.011430857165,26199.92661230052,70287.93804315769,19990.962978530046,1453.614698452754,0.0,0.886804160850046,2.864189305430762,0.0014984597031051942,1.0,1.0,-3.644690970796205,354467.2157367669,1555069.9198241525,4.387062754426837,1555069.9198241525,4.387062754426837,0.763015991393829,0.09220884127679703,4.565118963995687,101325.0,128369.12669888473,1.2669047786714507,1.0,0.0,4.565118963997565,1.2847354662683597,1.285035877530414,3.553353265209937,0.0,16820.301126405822,0.0,0.0,22709.91862236312,2315.767221463305,19303.428177250986,1968.4018678397808,0.85,0.8499998832335021,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.7951651860906,2034.6934298245008,7.63088421710753,5.0426862704017,0.6171508325142758,4.425535437887424,3.477385502714971,3.5,0.9935387150614202,0.6,0.00023381904760710396,1.000024980693346,0.00023381320679108483,198.90927569506977,0.0,1.1663356653504688e-06,3.3053952756032285,0.038292601702730196,7.890349062885234e-05,0.00015491555697825162,0.0007072079469793708,0.09220884128586697,0.09220884128586697,0.09220884128586697,0.09220884128277147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.7005008688,595.7426115659017,0.0,0.09220884128586697,0.09220884127679703,0.09220884127679703,0.4272348816174357,0.4272348816174357,0.5,9.999175079843374,1.3715366253008483,1.3715366253008483,-7.105427357601002e-12,1.3689678917945685,1.3689678917945685,-7.105427357601002e-12,26199.92661230052,19990.962978530046,0.763015991393829,0.9021495155168581,0.6821083581303387,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513999917352804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.14605355781,15450.0,,,,,,,,,,,,,,,,,2.0,16820.301126405822,1453.614698452754,0.4272348816174357,6.178477068285765,3.477385502714971
2600.0,-29.98457589329573,5.042551576624418,35.006345582494816,24.090774461533897,4.994639396656087,-26.4866598734146,-39.994863665755815,1.496706917732331,-3.645295008405185,-5.013681914885615,40.012426879219205,47943.85168724568,15466.16329404461,15466.16329404461,63410.0149812903,87623.11447060369,87623.11447060369,15466.16329404461,103089.2777646483,103089.2777646483,103089.2777646483,129289.12843988447,124794.86660305975,4494.261836824728,0.0,103673.46901973875,63994.206262204374,44088.06973059376,26199.850675236168,70287.92040582992,19990.906812424822,1453.611551403714,0.0,0.8868041116199239,2.864194885392443,0.0014984597031051942,1.0,1.0,-3.645295008405185,354466.8972061713,1555069.1087934675,4.387064408694222,1555069.1087934675,4.387064408694222,0.763016059145712,0.09220881611222789,4.565118963995687,101325.0,128369.13577408796,1.2669048682367428,1.0,0.0,4.565118963996396,1.2847359088006445,1.28503631266188,3.553352041243573,0.0,16820.296847701993,0.0,0.0,22709.916179051124,2315.7669723148197,19303.430599929212,1968.4021148842075,0.85,0.8500000813625088,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.8058473419392,2034.6934298245008,7.630806529558694,5.042551576624418,0.617076743203711,4.425474833420707,3.4774160485078087,3.5,0.9935474424308025,0.6,0.00023381320679108483,1.0000249062133695,0.00023380738353450317,198.90947332437386,0.0,1.1617924838331566e-06,3.2925198991831657,0.03829376349521403,7.890152456065982e-05,0.00015491168223042502,0.0007071902582945869,0.09220881611210523,0.09220881611210523,0.09220881611210523,0.09220881617264463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.60958213784,595.7426402019083,0.0,0.09220881611210523,0.09220881611222789,0.09220881611222789,0.4272348423389037,0.4272348423389037,0.5,9.999175080042223,1.3709149604110848,1.3709149604110848,3.871036824421026e-11,1.3683869064804526,1.3683869064804526,3.871036824421026e-11,26199.850675236168,19990.906812424822,0.763016059145712,0.9021466934171928,0.6821065612757702,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451401429633806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.133178181386,15450.0,,,,,,,,,,,,,,,,,2.0,16820.296847701993,1453.611551403714,0.4272348423389037,6.178477068285765,3.4774160485078087
2601.0,-29.984814476912316,5.04241750747297,35.00633565330497,24.090744845476024,4.994636769347818,-26.486874656884794,-39.99507132740689,1.4966805394003735,-3.6460393107103073,-5.0137050569132455,40.01240481655779,47943.658004363824,15466.08833844553,15466.08833844553,63409.746342809354,87622.989857827,87622.989857827,15466.08833844553,103089.07819627252,103089.07819627252,103089.07819627252,129288.83093747383,124794.57078471304,4494.260152760798,0.0,103673.45321619492,63994.12137827093,44088.146486582205,26199.752741201315,70287.89922778352,19990.834728015743,1453.607331839884,0.0,0.8868040737281697,2.8642023888320614,0.0014984597031051942,1.0,1.0,-3.6460393107103073,354466.5774349143,1555068.1572670161,4.387065681961373,1555068.1572670161,4.387065681961373,0.7630161599417873,0.09220878598779118,4.565118963995687,101325.0,128369.13788977951,1.266904889116995,1.0,0.0,4.565118963993989,1.284736044217031,1.2850364406281933,3.553351666705865,0.0,16820.292575343534,0.0,0.0,22709.912717247837,2315.766619309126,19303.429945881886,1968.4020481899413,0.85,0.8500001821328543,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.8165173493,2034.6934298245008,7.630729375874783,5.04241750747297,0.6170029507691117,4.425414556703858,3.477446559668998,3.5,0.993556159905428,0.6,0.00023380738353450317,1.0000248291304206,0.00023380157844461944,198.90967034199602,0.0,1.1583008996914743e-06,3.2826247497256382,0.03829492179611372,7.889967047979685e-05,0.00015490771305470632,0.000707172138535242,0.09220878597470994,0.09220878597470994,0.09220878597470994,0.0922087861298933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.5029140637,595.7426737983618,0.0,0.09220878597470994,0.09220878598779118,0.09220878598779118,0.4272348030604929,0.4272348030604929,0.5,9.999175080174007,1.3702734283243672,1.3702734283243672,1.4154011296341196e-11,1.3676657462029311,1.3676657462029311,1.4154011296341196e-11,26199.752741201315,19990.834728015743,0.7630161599417873,0.9021431432644759,0.6821040112323142,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451402863245182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.123283031935,15450.0,,,,,,,,,,,,,,,,,2.0,16820.292575343534,1453.607331839884,0.4272348030604929,6.178477068285765,3.477446559668998
2602.0,-29.9851143083091,5.042283738743199,35.0063258423264,24.090613040048652,4.994528740111913,-26.487156333253946,-39.9953454156406,1.4965502880596755,-3.646666708879934,-5.013753271378515,40.01238836721376,47943.476626339594,15466.052290524765,15466.052290524765,63409.52891686436,87622.87968514445,87622.87968514445,15466.052290524765,103088.93197566921,103088.93197566921,103088.93197566921,129288.6366716803,124794.3770815839,4494.259590096404,0.0,103673.444837798,63994.04246408354,44088.224859682734,26199.70469601109,70287.92955569382,19990.79802303007,1453.6060349185193,0.0,0.8868038879090313,2.8642052902564643,0.0014984597031051942,1.0,1.0,-3.646666708879934,354465.9112196952,1555067.4478347038,4.387071925996532,1555067.4478347038,4.387071925996532,0.7630161581963812,0.09220877773358638,4.565118963995687,101325.0,128369.14585146085,1.2669049676926805,1.0,0.0,4.565118963994586,1.284736665491029,1.2850370545890573,3.5533499483731856,0.0,16820.288309855307,0.0,0.0,22709.910881940374,2315.766432159848,19303.42136635034,1968.4011733211994,0.85,0.8499998730378558,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.8271747085048,2034.6934298245008,7.630671466968596,5.042283738743199,0.6169182789935101,4.425365459749689,3.4774770347693518,3.5,0.9935648670769577,0.6,0.00023380157844461944,1.000031203286726,0.00023379428329456292,198.9099179373094,0.0,1.1546885150778765e-06,3.272387251730702,0.038296076484628794,7.889722337923345e-05,0.00015490435506538598,0.0007071568089145149,0.09220877777640597,0.09220877777640597,0.09220877777640597,0.0922087779461611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.42337929417,595.7426988488982,0.0,0.09220877777640597,0.09220877773358638,0.09220877773358638,0.4272347637819121,0.4272347637819121,0.5,9.999175081484328,1.369653374335769,1.369653374335769,3.979039320256561e-13,1.3670865624985709,1.3670865624985709,3.979039320256561e-13,26199.70469601109,19990.79802303007,0.7630161581963812,0.9021396606457266,0.6821011364170398,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514042924195822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.11304553394,15450.0,,,,,,,,,,,,,,,,,2.0,16820.288309855307,1453.6060349185193,0.4272347637819121,6.178477068285765,3.4774770347693518
2603.0,-29.98534708397386,5.042150763614345,35.00631587103442,24.090605740807973,4.994548022869976,-26.48736269328581,-39.99554490493608,1.4965476216145388,-3.6474355242602883,-5.013762480681675,40.01236412204166,47943.272798563296,15465.957055088462,15465.957055088462,63409.229853651756,87622.7566049192,87622.7566049192,15465.957055088462,103088.71366000766,103088.71366000766,103088.71366000766,129288.29898167292,124794.04161961336,4494.257362059562,0.0,103673.42225538286,63993.93845986171,44088.31532835683,26199.585321665258,70287.90065002209,19990.710824965223,1453.6004979135523,0.0,0.8868039288282861,2.8642147934456172,0.0014984597031051942,1.0,1.0,-3.6474355242602883,354465.7839680526,1555066.4021821828,4.387070550996646,1555066.4021821828,4.387070550996646,0.7630163065380381,0.09220873688693575,4.565118963995687,101325.0,128369.14123034512,1.2669049220858142,1.0,0.0,4.565118963993926,1.2847366930278294,1.285037072759461,3.553349872211363,0.0,16820.28280941709,0.0,0.0,22709.90593520945,2315.7659277336757,19303.42378587573,1968.4014200441263,0.85,0.8500001647275734,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.8377855820145,2034.6934298245008,7.630584531779564,5.042150763614345,0.6168511663565708,4.425299597257775,3.477507377048326,3.5,0.9935735362995217,0.6,0.00023379428329456292,1.000024224802291,0.00023378861981147007,198.91011015959378,0.0,1.4510776990834821e-06,4.1123541992025885,0.03829752756232788,7.889544235321804e-05,0.00015489884094134487,0.000707131636282285,0.09220873688965216,0.09220873688965216,0.09220873688965216,0.09220873690343331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.3061595432,595.7427357687299,0.0,0.09220873688965216,0.09220873688693575,0.09220873688693575,0.42723472450792194,0.42723472450792194,0.5,9.9991750815733,1.3689913952813413,1.3689913952813413,1.9895196601282805e-12,1.3663269564214033,1.3663269564214033,1.9895196601282805e-12,26199.585321665258,19990.710824965223,0.7630163065380381,0.9021357768156906,0.6820985170304447,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514060884870246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.95301248141,15450.0,,,,,,,,,,,,,,,,,2.0,16820.28280941709,1453.6004979135523,0.42723472450792194,6.178477068285765,3.477507377048326
2604.0,-29.985583378026238,5.042018020287203,35.00630609015384,24.0905336215161,4.994496878251629,-26.48758067282873,-39.995756722614146,1.4964779222309037,-3.647999528811738,-5.013815261593463,40.012349670722,47943.11003057822,15465.929238499215,15465.929238499215,63409.03926907743,87622.65934954712,87622.65934954712,15465.929238499215,103088.58858804633,103088.58858804633,103088.58858804633,129288.14159076732,124793.88450167394,4494.257089093381,0.0,103673.40997081563,63993.86066916702,44088.3881129429,26199.553002720993,70287.9411156639,19990.685367390808,1453.6000576734016,0.0,0.8868037125342086,2.8642162762228605,0.0014984597031051942,1.0,1.0,-3.647999528811738,354465.0546562673,1555065.778919905,4.387077819075528,1555065.778919905,4.387077819075528,0.7630162760912236,0.09220873418595385,4.565118963995687,101325.0,128369.14585146085,1.2669049676926805,1.0,0.0,4.5651189639947605,1.284737030760965,1.2850374032950955,3.553348938102697,0.0,16820.27864233433,0.0,0.0,22709.903244246227,2315.765653331793,19303.421748015637,1968.4012122402287,0.85,0.8500001757121685,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.8484021728925,2034.6934298245008,7.630530838872261,5.042018020287203,0.6167650148147832,4.4252530054724195,3.4775377357823603,3.5,0.9935822102235315,0.6,0.00023378861981147007,1.00002459101021,0.00023378287085450597,198.91030528763952,0.0,1.1265240458848742e-06,3.1925691460377332,0.038298654086373764,7.889355130097909e-05,0.00015489506851049098,0.0007071144146866535,0.09220873418847726,0.09220873418847726,0.09220873418847726,0.092208734222525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.236290303,595.742757774927,0.0,0.09220873418847726,0.09220873418595385,0.09220873418595385,0.42723468523271974,0.42723468523271974,0.5,9.999175081726381,1.3683752222961516,1.3683752222961516,-5.5138116294983774e-12,1.365815732781698,1.365815732781698,-5.5138116294983774e-12,26199.553002720993,19990.685367390808,0.7630162760912236,0.9021325459616646,0.6820958086065483,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451407482876254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.03322742824,15450.0,,,,,,,,,,,,,,,,,2.0,16820.27864233433,1453.6000576734016,0.42723468523271974,6.178477068285765,3.4775377357823603
2605.0,-29.985818636236,5.041885853310247,35.00629631333758,24.090472154226177,4.9944574466269,-26.487796536515994,-39.99596448903901,1.4964191679877632,-3.648646380937805,-5.013840894115155,40.012330226177,47942.93326789927,15465.86007638528,15465.86007638528,63408.79334428455,87622.55746900718,87622.55746900718,15465.86007638528,103088.41754539245,103088.41754539245,103088.41754539245,129287.89111846528,124793.63542813864,4494.255690326642,0.0,103673.39658185365,63993.77239936685,44088.47131387423,26199.473573072828,70287.94488694705,19990.626605868583,1453.5967889727237,0.0,0.886803652487596,2.864222139139752,0.0014984597031051942,1.0,1.0,-3.648646380937805,354464.7004745748,1555064.9403122375,4.387079836808122,1555064.9403122375,4.387079836808122,0.763016346496918,0.09220870938921871,4.565118963995687,101325.0,128369.1462411935,1.2669049715390428,1.0,0.0,4.565118963992836,1.2847373174717347,1.2850376826866146,3.5533481451130364,0.0,16820.27439700735,0.0,0.0,22709.90031136275,2315.76535426091,19303.417692381103,1968.4007986805998,0.85,0.8500001069015157,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.8589656773488,2034.6934298245008,7.630456947564085,5.041885853310247,0.6166910758300705,4.4251947774801765,3.4775679428180295,3.5,0.9935908408051513,0.6,0.00023378287085450597,1.0000244832565213,0.00023377714722864156,198.9104995606375,0.0,1.143526784814385e-06,3.240754908163967,0.038299797613158576,7.889169645796744e-05,0.00015489117439653854,0.0007070966375932013,0.09220870940068272,0.09220870940068272,0.09220870940068272,0.09220870937634046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.1422800837,595.7427873846265,0.0,0.09220870940068272,0.09220870938921871,0.09220870938921871,0.42723464595680577,0.42723464595680577,0.5,9.999175081877947,1.367748285893697,1.367748285893697,5.2580162446247414e-11,1.3651945131773573,1.3651945131773573,5.2580162446247414e-11,26199.473573072828,19990.626605868583,0.763016346496918,0.9021289987390142,0.6820932571725056,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514088983441942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.08141319037,15450.0,,,,,,,,,,,,,,,,,2.0,16820.27439700735,1453.5967889727237,0.42723464595680577,6.178477068285765,3.4775679428180295
2606.0,-29.986053097171744,5.041754194705777,35.006286566765894,24.090407927893125,4.994415573286043,-26.488011187527942,-39.996175887621916,1.4963575398828337,-3.64928546458691,-5.01387141991648,40.01231154476735,47942.77731272072,15465.799071355743,15465.799071355743,63408.57638407646,87622.45386207139,87622.45386207139,15465.799071355743,103088.25293342712,103088.25293342712,103088.25293342712,129287.65454888642,124793.40006424469,4494.254484641736,0.0,103673.38345015842,63993.70691921767,44088.52947882305,26199.401615459297,70287.93109428235,19990.573110911708,1453.5939800292072,0.0,0.8868035647737242,2.8642273114129435,0.0014984597031051942,1.0,1.0,-3.64928546458691,354464.2786780766,1555064.1346157982,4.387082784237627,1555064.1346157982,4.387082784237627,0.7630164003103037,0.09220868840072391,4.565118963995687,101325.0,128369.15130771801,1.2669050215417519,1.0,0.0,4.565118963995348,1.284737617573639,1.2850379755049408,3.553347315086321,0.0,16820.270164555277,0.0,0.0,22709.897434834158,2315.7650609366256,19303.41652624857,1968.4006797681748,0.85,0.850000163216921,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.8695125786044,2034.6934298245008,7.630387144005139,5.041754194705777,0.6166152499862827,4.425138944719494,3.47759810248046,3.5,0.99359945785156,0.6,0.00023377714722864156,1.000024400330355,0.0002337714431282017,198.91069317559052,0.0,1.1384892799886701e-06,3.2264786194878914,0.038300936102438565,7.888980923009946e-05,0.00015488733799854211,0.0007070791239799543,0.09220868838313975,0.09220868838313975,0.09220868838313975,0.09220868858315028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.0519594157,595.7428158322556,0.0,0.09220868838313975,0.09220868840072391,0.09220868840072391,0.4272346066803178,0.4272346066803178,0.5,9.999175082033306,1.367126783164565,1.367126783164565,1.7053025658242404e-11,1.3645859553295736,1.3645859553295736,1.7053025658242404e-11,26199.401615459297,19990.573110911708,0.7630164003103037,0.9021260890297353,0.6820911722157758,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451410307609764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.06713690169,15450.0,,,,,,,,,,,,,,,,,2.0,16820.270164555277,1453.5939800292072,0.4272346066803178,6.178477068285765,3.47759810248046
2607.0,-29.986286851111288,5.041623068978485,35.006276848375094,24.090346216131024,4.994375409945983,-26.488226010335044,-39.996383514348395,1.4962984944155875,-3.6499135664018922,-5.013899638761568,40.01229286433347,47942.6071304784,15465.735125782483,15465.735125782483,63408.34225626088,87622.35410773742,87622.35410773742,15465.735125782483,103088.0892335199,103088.0892335199,103088.0892335199,129287.41762709623,124793.16441003288,4494.253217063347,0.0,103673.37016752554,63993.623208736346,44088.607731988,26199.32839357633,70287.93612556433,19990.51876962082,1453.5910641118587,0.0,0.8868034887970742,2.8642326074234785,0.0014984597031051942,1.0,1.0,-3.6499135664018922,354463.88875824545,1555063.3289609598,4.387085337264236,1555063.3289609598,4.387085337264236,0.7630164586402981,0.09220866614221598,4.565118963995687,101325.0,128369.1521428594,1.2669050297839566,1.0,0.0,4.565118963994812,1.284737905554321,1.2850382562242941,3.5533465185850432,0.0,16820.265940233327,0.0,0.0,22709.894525242322,2315.7647642408288,19303.408271664524,1968.3998380348564,0.85,0.8499999086393181,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.8800360415787,2034.6934298245008,7.630315978634082,5.041623068978485,0.6165407122536752,4.425082356724809,3.4776281952236285,3.5,0.9936080557781796,0.6,0.0002337714431282017,1.000024326799078,0.00023376575635561552,198.91088620704576,0.0,1.1346065724375603e-06,3.215475026288046,0.038302070709011,7.888795571551773e-05,0.00015488348741268397,0.0007070615455974309,0.09220866614288305,0.09220866614288305,0.09220866614288305,0.0922086662073412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.96164349717,595.7428442783852,0.0,0.09220866614288305,0.09220866614221598,0.09220866614221598,0.4272345674033873,0.4272345674033873,0.5,9.999175082183132,1.3665087754854426,1.3665087754854426,-5.405809133662842e-11,1.363986072359694,1.363986072359694,-5.405809133662842e-11,26199.32839357633,19990.51876962082,0.7630164586402981,0.9021226934731225,0.6820887021754685,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451411712102029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.05613330849,15450.0,,,,,,,,,,,,,,,,,2.0,16820.265940233327,1453.5910641118587,0.4272345674033873,6.178477068285765,3.4776281952236285
2608.0,-29.986519828228545,5.041492518077854,35.006267179704686,24.090252653136872,4.99430023297909,-26.488442681890408,-39.996595157403476,1.4962070669899417,-3.6504950015735744,-5.0139241309222475,40.01227486143696,47942.45977730365,15465.666146367645,15465.666146367645,63408.125923671294,87622.26876005923,87622.26876005923,15465.666146367645,103087.93490642688,103087.93490642688,103087.93490642688,129287.19278235073,124792.94087162653,4494.251910724199,0.0,103673.35921658344,63993.550258314535,44088.676620298786,26199.25787592386,70287.93449622265,19990.466493084656,1453.5882076693554,0.0,0.8868034293340511,2.8642377044147427,0.0014984597031051942,1.0,1.0,-3.6504950015735744,354463.55033442884,1555062.5525285858,4.3870873353872835,1555062.5525285858,4.3870873353872835,0.7630165170233753,0.09220864295206653,4.565118963995687,101325.0,128369.16027156905,1.2669051100080835,1.0,0.0,4.565118963996418,1.2847383449754561,1.2850386884417635,3.5533453032281836,0.0,16820.261722259496,0.0,0.0,22709.892126412808,2315.764519628294,19303.410099344284,1968.4000244063247,0.85,0.8500000789036508,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.8905389478748,2034.6934298245008,7.630242407858696,5.041492518077854,0.6164681139822648,4.4250244040955895,3.477658229287072,3.5,0.9936166369391634,0.6,0.00023376575635561552,1.0000242460004554,0.00023376008860840066,198.91107859733833,0.0,1.1311609747733815e-06,3.2057102025077633,0.03830320186998578,7.888606638801049e-05,0.00015487968996760504,0.0007070442098088863,0.0922086429673753,0.0922086429673753,0.0922086429673753,0.09220864291366998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.8746031056,595.7428716928482,0.0,0.0922086429673753,0.09220864295206653,0.09220864295206653,0.42723452812608204,0.42723452812608204,0.5,9.999175082373549,1.365901641948767,1.365901641948767,-7.16227077646181e-12,1.363429129348674,1.363429129348674,-7.16227077646181e-12,26199.25787592386,19990.466493084656,0.7630165170233753,0.9021196365797165,0.6820866215649022,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451413112361756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.04636848471,15450.0,,,,,,,,,,,,,,,,,2.0,16820.261722259496,1453.5882076693554,0.42723452812608204,6.178477068285765,3.477658229287072
2609.0,-29.986752114063208,5.041362592427492,35.00625742849448,24.090226704161637,4.994300317003086,-26.488652113272757,-39.99679817408321,1.4961843422562306,-3.6512140741112944,-5.013944157045628,40.01225314373644,47942.2752417137,15465.591115870564,15465.591115870564,63407.866357584266,87622.1484576634,87622.1484576634,15465.591115870564,103087.73957353397,103087.73957353397,103087.73957353397,129286.89968483566,124792.6495095522,4494.250175283459,0.0,103673.34340441028,63993.47020280599,44088.74800178254,26199.160111301702,70287.90811308424,19990.394629852966,1453.583933975786,0.0,0.8868034060510117,2.864245232085202,0.0014984597031051942,1.0,1.0,-3.6512140741112944,354463.27362049866,1555061.6158835993,4.387088117762251,1555061.6158835993,4.387088117762251,0.7630166213316731,0.09220861170437447,4.565118963995687,101325.0,128369.1563742425,1.266905071544461,1.0,0.0,4.565118963997044,1.2847384629804302,1.2850387991923726,3.553344976848588,0.0,16820.257512056214,0.0,0.0,22709.888662719244,2315.764166429846,19303.40128525166,1968.3991256190097,0.85,0.8499998204280189,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.9010260336274,2034.6934298245008,7.630165912015274,5.041362592427492,0.6163978138446291,4.424964778582863,3.477688218213679,3.5,0.9936252052039082,0.6,0.00023376008860840066,1.000024174103652,0.00023375443780439205,198.91127041710305,0.0,1.1273777117248357e-06,3.194988435028184,0.038304329247697506,7.888425410705507e-05,0.00015487583450134559,0.0007070266091467502,0.092208611707534,0.092208611707534,0.092208611707534,0.09220861172838063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.76960292424,595.742904763965,0.0,0.092208611707534,0.09220861170437447,0.09220861170437447,0.4272344888486411,0.4272344888486411,0.5,9.999175082492295,1.3652745210080184,1.3652745210080184,2.3874235921539366e-12,1.3627300829343199,1.3627300829343199,2.3874235921539366e-12,26199.160111301702,19990.394629852966,0.7630166213316731,0.9021162822994978,0.6820842521672537,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514145079706393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.03564671723,15450.0,,,,,,,,,,,,,,,,,2.0,16820.257512056214,1453.583933975786,0.4272344888486411,6.178477068285765,3.477688218213679
2610.0,-29.9869835584229,5.041232991791939,35.00624781311905,24.090159718785458,4.994254071690899,-26.488865313707244,-39.997005521412916,1.4961199118976585,-3.651784777544435,-5.013987343237034,40.01223755864997,47942.115174640094,15465.552113752163,15465.552113752163,63407.66728839226,87622.05236537888,87622.05236537888,15465.552113752163,103087.60447913104,103087.60447913104,103087.60447913104,129286.71927451888,124792.46971669092,4494.249557827966,0.0,103673.33058683155,63993.39341340742,44088.81908158236,26199.114795387843,70287.9338769702,19990.36005357472,1453.5826707405245,0.0,0.8868032426921465,2.864247951733294,0.0014984597031051942,1.0,1.0,-3.651784777544435,354462.67688891455,1555060.943726349,4.387093607075848,1555060.943726349,4.387093607075848,0.7630166213514158,0.09220860216311055,4.565118963995687,101325.0,128369.16606188273,1.2669051671540363,1.0,0.0,4.565118963997517,1.2847387760408522,1.2850391050657946,3.5533441109825463,0.0,16820.253307935716,0.0,0.0,22709.885854998607,2315.76388012202,19303.40743161128,1968.399752373265,0.85,0.8500001961640182,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.911502953306,2034.6934298245008,7.630107230245684,5.041232991791939,0.6163174926021426,4.4249154991897965,3.4777181781726165,3.5,0.9936337651921762,0.6,0.00023375443780439205,1.000024086575623,0.0002337488075960611,198.91146154230904,0.0,1.1240086042304504e-06,3.1854403843890964,0.03830545325630174,7.88824032071625e-05,0.00015487203459722956,0.0007070092621324087,0.09220860217055851,0.09220860217055851,0.09220860217055851,0.09220860216229212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.69425224443,595.7429284966022,0.0,0.09220860217055851,0.09220860216311055,0.09220860216311055,0.4272344495708062,0.4272344495708062,0.5,9.999175082640916,1.3646756415543564,1.3646756415543564,-1.5916157281026244e-11,1.3622025656925985,1.3622025656925985,-1.5916157281026244e-11,26199.114795387843,19990.36005357472,0.7630166213514158,0.9021131194349666,0.6820817248456396,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514158994410662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.026098666596,15450.0,,,,,,,,,,,,,,,,,2.0,16820.253307935716,1453.5826707405245,0.4272344495708062,6.178477068285765,3.4777181781726165
2611.0,-29.987214271392293,5.041103930827433,35.00623820648636,24.0900986007415,4.994215046436458,-26.489076524150423,-39.99721255442125,1.4960614349300871,-3.6524190379138304,-5.014013485158807,40.01221858003463,47941.957287909,15465.48735307241,15465.48735307241,63407.44464098141,87621.95007345313,87621.95007345313,15465.48735307241,103087.43742652555,103087.43742652555,103087.43742652555,129286.47553607594,124792.22732417239,4494.248211903558,0.0,103673.31738235461,63993.3246148436,44088.88085279001,26199.03810955039,70287.9189623404,19990.3032717691,1453.5795440550792,0.0,0.8868031783652108,2.8642535805802054,0.0014984597031051942,1.0,1.0,-3.6524190379138304,354462.315669184,1555060.1252148687,4.38709576864072,1555060.1252148687,4.38709576864072,0.7630166874134967,0.0922085783570365,4.565118963995687,101325.0,128369.16600620667,1.2669051666045563,1.0,0.0,4.5651189639941405,1.2847390612101264,1.2850393830680067,3.5533433222585233,0.0,16820.249112929905,0.0,0.0,22709.882962527012,2315.763585172002,19303.40310152176,1968.3993108270163,0.85,0.8500001137554871,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.921938399137,2034.6934298245008,7.630035996989133,5.041103930827433,0.6162449292433703,4.424859001584062,3.477748019634937,3.5,0.9936422913242676,0.6,0.0002337488075960611,1.0000240105038576,0.00023374319530416855,198.9116520638602,0.0,1.11991296789477e-06,3.173833351013778,0.038306573169269637,7.888055515313794e-05,0.00015486825244292318,0.00070699199614806,0.09220857836937445,0.09220857836937445,0.09220857836937445,0.09220857833993418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.6024947185,595.7429573967817,0.0,0.09220857836937445,0.0922085783570365,0.0922085783570365,0.4272344102927769,0.4272344102927769,0.5,9.999175082788076,1.3640687907868028,1.3640687907868028,-4.496314431889914e-11,1.3615944472449542,1.3615944472449542,-4.496314431889914e-11,26199.03810955039,19990.3032717691,0.7630166874134967,0.9021101432090275,0.6820796232933835,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451417285873308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.01449163322,15450.0,,,,,,,,,,,,,,,,,2.0,16820.249112929905,1453.5795440550792,0.4272344102927769,6.178477068285765,3.477748019634937
2612.0,-29.987444175659995,5.040975381644596,35.00622862981543,24.09003779701891,4.9941756689731385,-26.489287576806785,-39.99741581557316,1.4960032617862238,-3.6530355280674485,-5.014041400940535,40.01220023083699,47941.785448995935,15465.425938950508,15465.425938950508,63407.211387946445,87621.85079759594,87621.85079759594,15465.425938950508,103087.27673654644,103087.27673654644,103087.27673654644,129286.2431957623,124791.99623032447,4494.246965437829,0.0,103673.3041842541,63993.238853505645,44088.961478609395,26198.96645921587,70287.92793782527,19990.250083528153,1453.5766974996654,0.0,0.8868031027319943,2.8642587528864047,0.0014984597031051942,1.0,1.0,-3.6530355280674485,354461.92994061875,1555059.3338473795,4.387098310128512,1555059.3338473795,4.387098310128512,0.763016743986719,0.092208556465233,4.565118963995687,101325.0,128369.16539376962,1.2669051605602726,1.0,0.0,4.565118963996867,1.2847393449212996,1.2850396596347928,3.5533425375676777,0.0,16820.244924861476,0.0,0.0,22709.880071452186,2315.763290364415,19303.393973421837,1968.398380019868,0.85,0.8499998200205149,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.932355205306,2034.6934298245008,7.629966485676839,5.040975381644596,0.616171851527958,4.424803530116638,3.4777778078969637,3.5,0.9936508022562753,0.6,0.00023374319530416855,1.0000239263856834,0.00023373760280813503,198.91184191791,0.0,1.1163502522136174e-06,3.163736614773392,0.03830768951952185,7.887874080705452e-05,0.00015486445449711404,0.0007069746580736225,0.09220855647750548,0.09220855647750548,0.09220855647750548,0.09220855641408485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.5137802818,595.7429853384973,0.0,0.09220855647750548,0.092208556465233,0.092208556465233,0.4272343710145877,0.4272343710145877,0.5,9.999175082932927,1.3634662325686122,1.3634662325686122,2.5693225325085223e-11,1.3610058728730792,1.3610058728730792,2.5693225325085223e-11,26198.96645921587,19990.250083528153,0.763016743986719,0.9021067094769771,0.6820770914089813,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514186679267846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.00439489698,15450.0,,,,,,,,,,,,,,,,,2.0,16820.244924861476,1453.5766974996654,0.4272343710145877,6.178477068285765,3.4777778078969637
2613.0,-29.987673390504547,5.04084740434616,35.00621910211847,24.089948215428763,4.994103945581498,-26.489501060692266,-39.997623197827465,1.4959158566849569,-3.6536014894288655,-5.014064180883571,40.01218248985447,47941.63640677641,15465.357312612003,15465.357312612003,63406.99371938841,87621.7679260565,87621.7679260565,15465.357312612003,103087.12523866851,103087.12523866851,103087.12523866851,129286.02162514886,124791.77598716723,4494.245637981635,0.0,103673.29310252261,63993.16160791346,44089.034994010166,26198.896386480345,70287.93138049051,19990.19818502409,1453.5738281053489,0.0,0.8868030510343862,2.8642638409298136,0.0014984597031051942,1.0,1.0,-3.6536014894288655,354461.61517649685,1555058.56871146,4.387100047313024,1555058.56871146,4.387100047313024,0.7630168038429213,0.09220853278933633,4.565118963995687,101325.0,128369.1716294921,1.2669052221020687,1.0,0.0,4.565118963995655,1.2847397653330694,1.2850400729595601,3.5533413747897633,0.0,16820.2407453036,0.0,0.0,22709.87764397295,2315.7630428304215,19303.391761521376,1968.3981544687917,0.85,0.8499998134795924,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.9427507444652,2034.6934298245008,7.6298934969583225,5.04084740434616,0.6161013309664884,4.424746073379672,3.477807535444854,3.5,0.9936592958413869,0.6,0.00023373760280813503,1.000023854680664,0.00023373202720526512,198.91203120295498,0.0,1.1124136869452147e-06,3.1525803888027384,0.03830880193320879,7.887688971502132e-05,0.0001548607130931137,0.0007069575781192685,0.09220853279614231,0.09220853279614231,0.09220853279614231,0.09220853281492292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.4280062461,595.7430123540987,0.0,0.09220853279614231,0.09220853278933633,0.09220853278933633,0.42723433173626274,0.42723433173626274,0.5,9.99917508311263,1.3628737046555557,1.3628737046555557,3.5640823625726625e-11,1.3604626914546998,1.3604626914546998,3.5640823625726625e-11,26198.896386480345,19990.19818502409,0.7630168038429213,0.902103568479581,0.6820749375487147,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451420045138348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.993238671006,15450.0,,,,,,,,,,,,,,,,,2.0,16820.2407453036,1453.5738281053489,0.42723433173626274,6.178477068285765,3.477807535444854
