time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2614.0,-29.987959204071288,5.040719916214756,35.00620945559184,24.08990543279799,4.994093776824256,-26.489760952571235,-39.99787514386696,1.4958759898118226,-3.654400837216201,-5.014093012740996,40.01216000750236,47941.419487321255,15465.298614083935,15465.298614083935,63406.71810140519,87621.6173786732,87621.6173786732,15465.298614083935,103086.91599275713,103086.91599275713,103086.91599275713,129285.7130849501,124791.4690210424,4494.244063907702,0.0,103673.27866008396,63993.081324369996,44089.10815079329,26198.797092192963,70287.90524298625,19990.124970584522,1453.569648935368,0.0,0.886802985703788,2.864271425765903,0.0014984597031051942,1.0,1.0,-3.654400837216201,354461.21678902465,1555057.5990914167,4.387102242604406,1555057.5990914167,4.387102242604406,0.7630169011286944,0.09220850499928643,4.565118963995687,101325.0,128369.17318842272,1.2669052374875176,1.0,0.0,4.565118963996141,1.2847399633356054,1.2850402638448064,3.5533408271531806,0.0,16820.236571893693,0.0,0.0,22709.874480322942,2315.762720227901,19303.391194214375,1968.3980966195772,0.85,0.849999906910092,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.9531316553716,2034.6934298245008,7.629825461950243,5.040719916214756,0.6160284051072304,4.424691511107525,3.477837221262567,3.5,0.9936677775035906,0.6,0.00023373202720526512,1.0000297451320879,0.00023372507502203636,198.91226722752822,0.0,1.1090544920362223e-06,3.143060430430654,0.038309910987700826,7.887464090109747e-05,0.00015485738630416763,0.0007069423909319616,0.09220850503242621,0.09220850503242621,0.09220850503242621,0.09220850508923459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.3193057027,595.7430465907182,0.0,0.09220850503242621,0.09220850499928643,0.09220850499928643,0.4272342924579703,0.4272342924579703,0.5,9.999175083953656,1.3622477527685533,1.3622477527685533,-5.5138116294983774e-12,1.359692175524799,1.359692175524799,-5.5138116294983774e-12,26198.797092192963,19990.124970584522,0.7630169011286944,0.9020999826671074,0.6820721050312584,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514214182224963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.98371871264,15450.0,,,,,,,,,,,,,,,,,2.0,16820.236571893693,1453.569648935368,0.4272342924579703,6.178477068285765,3.477837221262567
2615.0,-29.988182882373675,5.040592881088651,35.00619994485863,24.08981347633528,4.99401759535912,-26.48996784003448,-39.99807833516968,1.4957871744059572,-3.654906668029639,-5.014124345755588,40.01214463062337,47941.27779624689,15465.244251261514,15465.244251261514,63406.522047508406,87621.54392541132,87621.54392541132,15465.244251261514,103086.78817667282,103086.78817667282,103086.78817667282,129285.53534521283,124791.29218629457,4494.243158918261,0.0,103673.26297147379,63992.99686209361,44089.18456597797,26198.747168540005,70287.93173451797,19990.08740484099,1453.5679296910394,0.0,0.886802881916128,2.864274664629967,0.0014984597031051942,1.0,1.0,-3.654906668029639,354460.783842907,1555056.9359147223,4.3871057301614105,1555056.9359147223,4.3871057301614105,0.7630169212383369,0.09220848951673447,4.565118963995687,101325.0,128369.18176254106,1.2669053221074864,1.0,0.0,4.565118963995836,1.284740393152528,1.2850406848299807,3.553339638363579,0.0,16820.231256982217,0.0,0.0,22709.871043696145,2315.7623697894946,19303.39484454886,1968.398468850103,0.85,0.8500001962761976,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.963489545619,2034.6934298245008,7.629759653306992,5.040592881088651,0.6159546072438618,4.424638273844789,3.47786684135017,3.5,0.9936762403857629,0.6,0.00023372507502203636,1.0000232785766474,0.00023371963436161385,198.91245194120347,0.0,1.3828745282141567e-06,3.91906641295892,0.03831129386222904,7.887282730421252e-05,0.00015485224771782382,0.0007069189326739954,0.0922084895267142,0.0922084895267142,0.0922084895267142,0.09220848950323794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.2449615907,595.7430700063195,0.0,0.0922084895267142,0.09220848951673447,0.09220848951673447,0.42723425318235714,0.42723425318235714,0.5,9.999175084118198,1.3616529905257835,1.3616529905257835,2.0747847884194925e-11,1.359217677725951,1.359217677725951,2.0747847884194925e-11,26198.747168540005,19990.08740484099,0.7630169212383369,0.9020968533687818,0.6820698320918613,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514231303580047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.75972469516,15450.0,,,,,,,,,,,,,,,,,2.0,16820.231256982217,1453.5679296910394,0.42723425318235714,6.178477068285765,3.47786684135017
2616.0,-29.98841000642701,5.040466469081492,35.00619034399024,24.089789168816083,4.994019094175134,-26.49017250483157,-39.99827300487084,1.495765975950629,-3.6556139199278164,-5.0141419408764625,40.01212300975567,47941.07932774393,15465.169476685138,15465.169476685138,63406.248804429066,87621.42455510043,87621.42455510043,15465.169476685138,103086.59403178557,103086.59403178557,103086.59403178557,129285.24232808988,124791.00095964858,4494.241368441308,0.0,103673.24758655841,63992.90237265789,44089.27245988947,26198.648296304305,70287.92075619378,19990.0148181563,1453.5635530091804,0.0,0.886802870654348,2.864282319658946,0.0014984597031051942,1.0,1.0,-3.6556139199278164,354460.5407204866,1555056.0034485697,4.387106108588895,1555056.0034485697,4.387106108588895,0.7630170301944997,0.09220845712047618,4.565118963995687,101325.0,128369.17535979033,1.2669052589172498,1.0,0.0,4.565118963993037,1.2847405035493016,1.2850407882623573,3.553339333027809,0.0,16820.227177320092,0.0,0.0,22709.867673594403,2315.762026134756,19303.384504464902,1968.3974144549773,0.85,0.849999867102249,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.9738208858469,2034.6934298245008,7.629683875209796,5.040466469081492,0.6158871749249997,4.4245792941564925,3.4778963856141534,3.5,0.9936846816040438,0.6,0.00023371963436161385,1.0000236372296134,0.0002337141100075317,198.91263950069148,0.0,1.0822151048209017e-06,3.0669976070624356,0.038312376077333864,7.887108980358487e-05,0.00015484854455802898,0.0007069020273089892,0.09220845712623789,0.09220845712623789,0.09220845712623789,0.0922084571278551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.1404296395,595.7431029299505,0.0,0.09220845712623789,0.09220845712047618,0.09220845712047618,0.42723421390618305,0.42723421390618305,0.5,9.999175084227815,1.361034313758239,1.361034313758239,-2.1600499167107046e-11,1.358528020948654,1.358528020948654,-2.1600499167107046e-11,26198.648296304305,19990.0148181563,0.7630170301944997,0.9020931067852324,0.6820671149746502,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514244702815688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.90765588927,15450.0,,,,,,,,,,,,,,,,,2.0,16820.227177320092,1453.5635530091804,0.42723421390618305,6.178477068285765,3.4778963856141534
2617.0,-29.988636030823933,5.040340370557059,35.00618087867318,24.089724313840293,4.993974624885822,-26.49038064371927,-39.998479548934824,1.4957036977091192,-3.6561679359494406,-5.014183429254586,40.01210771717829,47940.94213212257,15465.131858425133,15465.131858425133,63406.0739905477,87621.33022523159,87621.33022523159,15465.131858425133,103086.46208365672,103086.46208365672,103086.46208365672,129285.06565170802,124790.82491989288,4494.240731815142,0.0,103673.23480942096,63992.84673249932,44089.32008546849,26198.60356805131,70287.9236535198,19989.980723764194,1453.5622838716374,0.0,0.8868027148764953,2.8642850119603667,0.0014984597031051942,1.0,1.0,-3.6561679359494406,354459.9674527484,1555055.3439093488,4.387111343163588,1555055.3439093488,4.387111343163588,0.7630170314932965,0.0922084471272232,4.565118963995687,101325.0,128369.18153983672,1.2669053199095655,1.0,0.0,4.565118963996359,1.2847408062823755,1.285041083968457,3.5533384957279166,0.0,16820.223021172147,0.0,0.0,22709.86487473252,2315.761740730272,19303.38849218972,1968.3978210897421,0.85,0.8500001474542933,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.9841438855212,2034.6934298245008,7.629626460116287,5.040340370557059,0.6158093945532634,4.424530976003796,3.4779259061271413,3.5,0.993693116036326,0.6,0.0002337141100075317,1.0000235228285927,0.00023370861251989874,198.91282615239075,0.0,1.0988638520171602e-06,3.114180156616632,0.03831347494118588,7.886924635847128e-05,0.00015484486364906043,0.0007068852235216521,0.09220844713851539,0.09220844713851539,0.09220844713851539,0.09220844709300219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.06649322296,595.7431262171423,0.0,0.09220844713851539,0.0922084471272232,0.0922084471272232,0.42723417462934155,0.42723417462934155,0.5,9.999175084368586,1.360445450461441,1.360445450461441,4.149569576838985e-12,1.3580154933051176,1.3580154933051176,4.149569576838985e-12,26198.60356805131,19989.980723764194,0.7630170314932965,0.9020905824890237,0.6820651349504167,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514258308489927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.954838438825,15450.0,,,,,,,,,,,,,,,,,2.0,16820.223021172147,1453.5622838716374,0.42723417462934155,6.178477068285765,3.4779259061271413
2618.0,-29.988861279286557,5.040214799791301,35.00617142315139,24.089665535744302,4.9939374690107,-26.490586840753423,-39.99867826988918,1.4956475442992976,-3.6567841456689507,-5.014207910726793,40.012089069034126,47940.77180145756,15465.068527233994,15465.068527233994,63405.840328691556,87621.23006379213,87621.23006379213,15465.068527233994,103086.29859102612,103086.29859102612,103086.29859102612,129284.82634935735,124790.58697797336,4494.239371383989,0.0,103673.22165535015,63992.76341011364,44089.39805026278,26198.52775833123,70287.92580859401,19989.924631278824,1453.5591661278174,0.0,0.8868026578034173,2.864290590283517,0.0014984597031051942,1.0,1.0,-3.6567841456689507,354459.62917880504,1555054.5396524263,4.387113260980105,1555054.5396524263,4.387113260980105,0.7630170983528627,0.09220842295723623,4.565118963995687,101325.0,128369.18660636121,1.2669053699122745,1.0,0.0,4.565118963998982,1.2847410803092902,1.285041350996203,3.5533377378239313,0.0,16820.218879483178,0.0,0.0,22709.861993302504,2315.7614469061814,19303.386324639265,1968.397600061108,0.85,0.8500001598570761,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.9944262446766,2034.6934298245008,7.629556513327689,5.040214799791301,0.6157393497341186,4.424475450057183,3.47795531052074,3.5,0.99370151729164,0.6,0.00023370861251989874,1.0000234421178864,0.00023370313402348053,198.91301216362825,0.0,1.0935208018088508e-06,3.099037952326283,0.03831456846198769,7.886747277370044e-05,0.0001548411397461983,0.0007068682234620761,0.09220842296479094,0.09220842296479094,0.09220842296479094,0.09220842296054119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.97633350664,595.7431546140598,0.0,0.09220842296479094,0.09220842295723623,0.09220842295723623,0.4272341353520921,0.4272341353520921,0.5,9.999175084507005,1.359849904502994,1.359849904502994,-3.353761712787673e-12,1.3574237650578311,1.3574237650578311,-3.353761712787673e-12,26198.52775833123,19989.924631278824,0.7630170983528627,0.902087230477628,0.6820626907103283,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514271848314357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.939696234534,15450.0,,,,,,,,,,,,,,,,,2.0,16820.218879483178,1453.5591661278174,0.4272341353520921,6.178477068285765,3.47795531052074
2619.0,-29.989085845405416,5.040089786437231,35.00616201935765,24.089578922744863,4.993868350721089,-26.490796041886263,-39.99888118179513,1.4955631094974824,-3.6573344966423633,-5.014229626536482,40.012071649774384,47940.62462842445,15465.001637605028,15465.001637605028,63405.626266029474,87621.14883886754,87621.14883886754,15465.001637605028,103086.15047647257,103086.15047647257,103086.15047647257,129284.60934882503,124790.37130527002,4494.238043555019,0.0,103673.21054789204,63992.68636013485,44089.47131973021,26198.45887235247,70287.93019208268,19989.873628601268,1453.5563326637039,0.0,0.8868026103563149,2.8642955902444225,0.0014984597031051942,1.0,1.0,-3.6573344966423633,354459.3291197391,1555053.7883939224,4.3871148553367965,1555053.7883939224,4.3871148553367965,0.763017157841174,0.09220839920918288,4.565118963995687,101325.0,128369.18799826354,1.2669053836492825,1.0,0.0,4.5651189639953405,1.2847414865922442,1.2850417503352958,3.5533366141266214,0.0,16820.214745804617,0.0,0.0,22709.859560187793,2315.7611987975297,19303.381131282495,1968.3970704860983,0.85,0.850000022242448,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.004690750103,2034.6934298245008,7.629484878933421,5.040089786437231,0.6156708146061751,4.424418971831056,3.4779846639573315,3.5,0.993709903987809,0.6,0.00023370313402348053,1.0000233711470454,0.00023369767224081843,198.9131976116885,0.0,1.089744224674292e-06,3.0883351327269435,0.03831565820621237,7.886566182272797e-05,0.00015483747220075257,0.0007068514806808106,0.09220839921388266,0.09220839921388266,0.09220839921388266,0.09220839924305656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.8921149846,595.7431811397255,0.0,0.09220839921388266,0.09220839920918288,0.09220839920918288,0.4272340960745082,0.4272340960745082,0.5,9.999175084677166,1.3592667472559015,1.3592667472559015,-1.1482370609883219e-11,1.3568951298940988,1.3568951298940988,-1.1482370609883219e-11,26198.45887235247,19989.873628601268,0.763017157841174,0.9020841287082253,0.6820605543144097,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451428534168102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.928993414935,15450.0,,,,,,,,,,,,,,,,,2.0,16820.214745804617,1453.5563326637039,0.4272340960745082,6.178477068285765,3.4779846639573315
2620.0,-29.98930980391789,5.039965380424846,35.00615254796535,24.089540365990274,4.99385400018316,-26.490998710286426,-39.99907934395594,1.4955275095794551,-3.6580064325883086,-5.014246924804611,40.01205089271579,47940.45813145724,15464.928756230967,15464.928756230967,63405.38688768821,87621.03693736883,87621.03693736883,15464.928756230967,103085.96569359979,103085.96569359979,103085.96569359979,129284.33094417112,124790.09462577534,4494.236318395772,0.0,103673.1959874684,63992.61719790353,44089.53198840541,26198.365250571333,70287.89723897674,19989.804855619936,1453.5522053433908,0.0,0.8868025974780818,2.8643027938930756,0.0014984597031051942,1.0,1.0,-3.6580064325883086,354459.0901011777,1555052.8931824532,4.3871152880818345,1555052.8931824532,4.3871152880818345,0.7630172594522476,0.0922083679794848,4.565118963995687,101325.0,128369.19150585744,1.2669054182665427,1.0,0.0,4.565118963994575,1.2847416644002196,1.2850419211674826,3.553336122345583,0.0,16820.21061828739,0.0,0.0,22709.856370692894,2315.7608735595636,19303.38077247749,1968.39703389817,0.85,0.8500001258215147,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.0149408376085,2034.6934298245008,7.629410343586567,5.039965380424846,0.6156045477208059,4.42436083270404,3.4780139762618387,3.5,0.993718278931954,0.6,0.00023369767224081843,1.000023307954033,0.00023369222535317202,198.91338255828742,0.0,1.0864206539785773e-06,3.078916133375288,0.03831674462686635,7.886389329944939e-05,0.00015483377894136903,0.0007068346205123597,0.09220836798429762,0.09220836798429762,0.09220836798429762,0.09220836798330632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.7917592639,595.7432127479935,0.0,0.09220836798429762,0.0922083679794848,0.0922083679794848,0.4272340567967853,0.4272340567967853,0.5,9.999175084803802,1.3586677067951882,1.3586677067951882,4.0813574742060155e-11,1.3562404922163296,1.3562404922163296,4.0813574742060155e-11,26198.365250571333,19989.804855619936,0.7630172594522476,0.9020811459490927,0.6820585052994418,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514298794196154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.91957441558,15450.0,,,,,,,,,,,,,,,,,2.0,16820.21061828739,1453.5522053433908,0.4272340567967853,6.178477068285765,3.4780139762618387
2621.0,-29.9895328292715,5.039841384044048,35.00614317570977,24.08946744343268,4.993800170379529,-26.491204974484212,-39.99928183676673,1.49545698365598,-3.6585525327203072,-5.014279290529099,40.01203480893105,47940.316436917325,15464.879600127602,15464.879600127602,63405.19603704492,87620.94843418917,87620.94843418917,15464.879600127602,103085.82803431677,103085.82803431677,103085.82803431677,129284.13847013106,124789.90309068054,4494.235379450525,0.0,103673.18393305551,63992.5519546035,44089.5910871689,26198.31043581428,70287.90152298319,19989.763729734543,1453.5502655441364,0.0,0.8868024909933855,2.864306465176632,0.0014984597031051942,1.0,1.0,-3.6585525327203072,354458.6428868777,1555052.199521117,4.387118866268971,1555052.199521117,4.387118866268971,0.7630172861226817,0.09220835194223373,4.565118963995687,101325.0,128369.1974631994,1.2669054770609365,1.0,0.0,4.565118963995792,1.2847420055550298,1.2850422554038143,3.5533351787804897,0.0,16820.206495457012,0.0,0.0,22709.85373014552,2315.760604298667,19303.375079864258,1968.3964534131694,0.85,0.8499999739866473,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.0251820992144,2034.6934298245008,7.629347546690056,5.039841384044048,0.6155318700016563,4.424309514042392,3.478043263425498,3.5,0.9937266466929994,0.6,0.00023369222535317202,1.0000232108790998,0.00023368680127708034,198.91356673457832,0.0,1.0834588461615488e-06,3.070522370021829,0.03831782808571251,7.886208616461203e-05,0.00015483013918856,0.0007068180046077869,0.09220835193864084,0.09220835193864084,0.09220835193864084,0.09220835204372002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.7139975068,595.7432372400187,0.0,0.09220835193864084,0.09220835194223373,0.09220835194223373,0.42723401751877826,0.42723401751877826,0.5,9.999175084957814,1.358091140285751,1.358091140285751,1.3130829756846651e-11,1.3557267578087817,1.3557267578087817,1.3130829756846651e-11,26198.31043581428,19989.763729734543,0.7630172861226817,0.9020783756975913,0.6820564478118826,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514312210336664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.91118065223,15450.0,,,,,,,,,,,,,,,,,2.0,16820.206495457012,1453.5502655441364,0.42723401751877826,6.178477068285765,3.478043263425498
2622.0,-29.989755213205598,5.0397179401239365,35.00613378148003,24.089420574624114,4.993775890374978,-26.49140753093969,-39.99947619214652,1.4954129202808737,-3.659184274316374,-5.01430013302241,40.01201543071115,47940.13973975564,15464.813304610076,15464.813304610076,63404.95304436572,87620.84392572068,87620.84392572068,15464.813304610076,103085.65723033075,103085.65723033075,103085.65723033075,129283.88486023489,124789.65099758876,4494.233862646135,0.0,103673.17003995684,63992.46587132343,44089.67129848156,26198.227629904144,70287.89892838571,19989.702683843345,1453.5467346120756,0.0,0.8868024550838698,2.8643126919062865,0.0014984597031051942,1.0,1.0,-3.659184274316374,354458.35489528906,1555051.363779027,4.387120072930448,1555051.363779027,4.387120072930448,0.7630173676720773,0.09220832471049124,4.565118963995687,101325.0,128369.19222964661,1.2669054254097865,1.0,0.0,4.565118963996793,1.2847422228758214,1.2850424658064923,3.5533345777154666,0.0,16820.202383855634,0.0,0.0,22709.850686829723,2315.760293966821,19303.37424271969,1968.3963680481804,0.85,0.8500000510313538,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.0353940330135,2034.6934298245008,7.629276405401636,5.0397179401239365,0.6154645406502395,4.424253399473697,3.478072466817999,3.5,0.9937349905194283,0.6,0.00023368680127708034,1.0000231441661902,0.00023368139291608713,198.91375038147882,0.0,1.078922321635306e-06,3.057665859514457,0.03831890700803415,7.886035168779077e-05,0.00015482644958928957,0.0007068011611481881,0.09220832471078978,0.09220832471078978,0.09220832471078978,0.09220832477111651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.62030808494,595.7432667486555,0.0,0.09220832471078978,0.09220832471049124,0.09220832471049124,0.427233978240655,0.427233978240655,0.5,9.999175085093254,1.357503567656181,1.357503567656181,-1.1084466677857563e-11,1.3551158587060286,1.3551158587060286,-1.1084466677857563e-11,26198.227629904144,19989.702683843345,0.7630173676720773,0.9020749518913231,0.6820539590833474,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514325570600222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.89832414172,15450.0,,,,,,,,,,,,,,,,,2.0,16820.202383855634,1453.5467346120756,0.427233978240655,6.178477068285765,3.478072466817999
2623.0,-29.989976861450465,5.039594891152806,35.00612443707052,24.089375242497795,4.993753351914266,-26.491609134358036,-39.99967040782792,1.4953703873658981,-3.659788607706105,-5.014332951544166,40.01199807901614,47939.9659666158,15464.76591040385,15464.76591040385,63404.73187701964,87620.73836101666,87620.73836101666,15464.76591040385,103085.5042714205,103085.5042714205,103085.5042714205,129283.66843537784,124789.43560847038,4494.232826907459,0.0,103673.15605965082,63992.38368010652,44089.74708838256,26198.16416395733,70287.9112523399,19989.655289490358,1453.5443802764214,0.0,0.8868023508859257,2.864317112392533,0.0014984597031051942,1.0,1.0,-3.659788607706105,354457.90142614464,1555050.6154353912,4.387123574276997,1555050.6154353912,4.387123574276997,0.7630174070361595,0.0922083069420582,4.565118963995687,101325.0,128369.19339884461,1.2669054369488735,1.0,0.0,4.565118963994663,1.284742433005011,1.2850426690360763,3.5533339965411423,0.0,16820.198277669842,0.0,0.0,22709.847624410948,2315.7599816870134,19303.36737456105,1968.3956676909088,0.85,0.8499998632228492,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.0455919446797,2034.6934298245008,7.629214642166716,5.039594891152806,0.6153921470836803,4.424202744069126,3.478101630208839,3.5,0.9937433229168111,0.6,0.00023368139291608713,1.0000230676418749,0.00023367600256174527,198.91393342113733,0.0,1.0757973685765329e-06,3.048809742545894,0.038319982805402726,7.885861849290305e-05,0.0001548227744231841,0.0007067843835777041,0.0922083069548153,0.0922083069548153,0.0922083069548153,0.09220830688994015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.53641642904,595.7432931713628,0.0,0.0922083069548153,0.0922083069420582,0.0922083069420582,0.4272339389623657,0.4272339389623657,0.5,9.999175085222445,1.3569235086093272,1.3569235086093272,3.069544618483633e-11,1.3545443438380858,1.3545443438380858,3.069544618483633e-11,26198.16416395733,19989.655289490358,0.7630174070361595,0.9020716471341848,0.6820513671903982,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514338892463128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.889468024754,15450.0,,,,,,,,,,,,,,,,,2.0,16820.198277669842,1453.5443802764214,0.4272339389623657,6.178477068285765,3.478101630208839
2624.0,-29.990197725148963,5.039472322593035,35.00611517789017,24.0892871626653,4.993682415044958,-26.49181494980772,-39.99987279586492,1.4952844581153786,-3.6603120796577286,-5.01435880020259,40.01198184812082,47939.834463016334,15464.708260891932,15464.708260891932,63404.542723908264,87620.65886810225,87620.65886810225,15464.708260891932,103085.36712899418,103085.36712899418,103085.36712899418,129283.47192860696,124789.24022175069,4494.231706856272,0.0,103673.14519953006,63992.32081664204,44089.80486987558,26198.10479961277,70287.90966948835,19989.61106459185,1453.5420905939739,0.0,0.8868022781017758,2.864321248976721,0.0014984597031051942,1.0,1.0,-3.6603120796577286,354457.54426233674,1555049.9154296822,4.387126020031268,1555049.9154296822,4.387126020031268,0.7630174479219318,0.09220828721848597,4.565118963995687,101325.0,128369.20620434605,1.2669055633293467,1.0,0.0,4.565118963993523,1.2847428460975574,1.28504307529958,3.5533328540122753,0.0,16820.194178809565,0.0,0.0,22709.845245476066,2315.7597391031663,19303.372673001053,1968.3962079814262,0.85,0.850000185573541,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.0557595409123,2034.6934298245008,7.629147934437866,5.039472322593035,0.6153230567699914,4.4241492658230435,3.4781307070027543,3.5,0.9937516305722155,0.6,0.00023367600256174527,1.0000229860323353,0.0002336706314010561,198.91411581320398,0.0,1.0722165846741515e-06,3.0386618009665454,0.0383210550219874,7.885681240478799e-05,0.0001548191901569573,0.00070676802097598,0.09220828722472538,0.09220828722472538,0.09220828722472538,0.0922082872366832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.4579433901,595.7433178874112,0.0,0.09220828722472538,0.09220828721848597,0.09220828721848597,0.42723389968391984,0.42723389968391984,0.5,9.999175085386543,1.3563574330651704,1.3563574330651704,-3.126388037344441e-12,1.3540467205448863,1.3540467205448863,-3.126388037344441e-12,26198.10479961277,19989.61106459185,0.7630174479219318,0.9020689763296785,0.6820495116221501,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514352170277962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.87932008317,15450.0,,,,,,,,,,,,,,,,,2.0,16820.194178809565,1453.5420905939739,0.42723389968391984,6.178477068285765,3.4781307070027543
2625.0,-29.99041797400479,5.039350346163784,35.006105834885865,24.089263623487227,4.993684086603844,-26.492013116536707,-40.000062715820945,1.4952640879537638,-3.6609926044785084,-5.014375464888838,40.011960912366575,47939.6473430857,15464.63720486983,15464.63720486983,63404.28454795553,87620.54239354824,87620.54239354824,15464.63720486983,103085.17959841806,103085.17959841806,103085.17959841806,129283.18872412521,124788.95877377425,4494.229950350959,0.0,103673.12970440737,63992.23466609597,44089.88337590156,26198.009125707154,70287.89250160872,19989.540832450406,1453.5378492114337,0.0,0.8868022690947458,2.86432864692751,0.0014984597031051942,1.0,1.0,-3.6609926044785084,354457.31399844325,1555049.0125136604,4.38712632269309,1555049.0125136604,4.38712632269309,0.7630175536062165,0.09220825538173404,4.565118963995687,101325.0,128369.19846536906,1.2669054869515821,1.0,0.0,4.565118963996083,1.284742952476599,1.285043174802561,3.553332559789884,0.0,16820.19008827809,0.0,0.0,22709.841851233152,2315.7593929867135,19303.36599612876,1968.3955271299333,0.85,0.8500000186078169,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.0659060673195,2034.6934298245008,7.629074692925276,5.039350346163784,0.6152583164816754,4.424092029682108,3.4781597236391444,3.5,0.9937599210397555,0.6,0.0002336706314010561,1.000022922084261,0.00023366527530592666,198.9142976978195,0.0,1.0683996793780933e-06,3.0278446913575165,0.03832212342166678,7.885511761520747e-05,0.00015481551378584862,0.0007067512379045133,0.09220825538397862,0.09220825538397862,0.09220825538397862,0.09220825539403031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.3567238564,595.7433497677401,0.0,0.09220825538397862,0.09220825538173404,0.09220825538173404,0.4272338604054899,0.4272338604054899,0.5,9.999175085488211,1.3557685012994511,1.3557685012994511,-7.105427357601002e-12,1.3533828604103064,1.3533828604103064,-7.105427357601002e-12,26198.009125707154,19989.540832450406,0.7630175536062165,0.9020655235395536,0.6820470160204117,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514365401117701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.868502973564,15450.0,,,,,,,,,,,,,,,,,2.0,16820.19008827809,1453.5378492114337,0.4272338604054899,6.178477068285765,3.4781597236391444
2626.0,-29.990637363627382,5.039228675101691,35.00609661991063,24.089201737102144,4.99364215042204,-26.49221505281495,-40.00026073828337,1.4952047584274648,-3.661527722482276,-5.014414249145407,40.011945918583855,47939.50255980508,15464.600560514169,15464.600560514169,63404.10312031925,87620.4500421375,87620.4500421375,15464.600560514169,103085.05060265167,103085.05060265167,103085.05060265167,129283.01474879347,124788.78547984367,4494.229268949797,0.0,103673.117003685,63992.16953627187,44089.94163045903,26197.9641461418,70287.90577660082,19989.50664732191,1453.5365125374788,0.0,0.8868021259963024,2.8643314014518872,0.0014984597031051942,1.0,1.0,-3.661527722482276,354456.7780984362,1555048.3658634415,4.3871311312082995,1555048.3658634415,4.3871311312082995,0.7630175587619386,0.0922082444099217,4.565118963995687,101325.0,128369.20453406323,1.2669055468449368,1.0,0.0,4.565118963994856,1.2847432410697588,1.285043456581595,3.5533317616012354,0.0,16820.186002701837,0.0,0.0,22709.83906911017,2315.7591092891225,19303.367026030173,1968.3956321506503,0.85,0.8500001680895456,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.0760435889197,2034.6934298245008,7.629018462047545,5.039228675101691,0.6151840036364948,4.424044671465196,3.478188714620642,3.5,0.9937682041773263,0.6,0.00023366527530592666,1.0000228327008716,0.000233659940218406,198.91447887315965,0.0,1.0654039010728762e-06,3.019354655640531,0.03832318882556785,7.885335055711295e-05,0.00015481192474881372,0.0007067348535234827,0.09220824442064009,0.09220824442064009,0.09220824442064009,0.0922082443935031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.2842321057,595.7433725999058,0.0,0.09220824442064009,0.0922082444099217,0.0922082444099217,0.4272338211268239,0.4272338211268239,0.5,9.999175085619646,1.355206034875664,1.355206034875664,-1.2278178473934531e-11,1.3528865266631556,1.3528865266631556,-1.2278178473934531e-11,26197.9641461418,19989.50664732191,0.7630175587619386,0.9020627719630647,0.6820448273444557,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514378595148232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.86001293785,15450.0,,,,,,,,,,,,,,,,,2.0,16820.186002701837,1453.5365125374788,0.4272338211268239,6.178477068285765,3.478188714620642
2627.0,-29.990856107710016,5.039107566310515,35.00608743268951,24.089118162542604,4.993576482802042,-26.492418015389458,-40.00045893536878,1.49512335561557,-3.6620773304272234,-5.014432657247524,40.01192828903662,47939.36161092441,15464.53308793481,15464.53308793481,63403.89469885922,87620.36691079967,87620.36691079967,15464.53308793481,103084.89999873447,103084.89999873447,103084.89999873447,129282.79136596691,124788.56352812683,4494.227837840088,0.0,103673.10591518339,63992.10063764151,44090.005863935425,26197.89136723244,70287.89723116787,19989.452935049983,1453.5334222347449,0.0,0.8868020961447971,2.864336786022802,0.0014984597031051942,1.0,1.0,-3.6620773304272234,354456.5237456041,1555047.6055380346,4.387132134304017,1555047.6055380346,4.387132134304017,0.7630176282069865,0.09220821858509222,4.565118963995687,101325.0,128369.20987896822,1.2669055995950478,1.0,0.0,4.565118963993735,1.2847436328747686,1.285043841623584,3.5533306779506533,0.0,16820.181926997266,0.0,0.0,22709.836640147925,2315.7588616039043,19303.363283529754,1968.395250521815,0.85,0.8500000942060505,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.0861422014286,2034.6934298245008,7.628947170020228,5.039107566310515,0.6151189299966111,4.423988636313904,3.478217594427184,3.5,0.993776455550624,0.6,0.000233659940218406,1.0000227655572038,0.00023365462094076703,198.9146595156928,0.0,1.0612261539152487e-06,3.007514920195815,0.03832425005172177,7.885158197742248e-05,0.00015480835824098352,0.0007067185719909518,0.09220821859090104,0.09220821859090104,0.09220821859090104,0.09220821858868135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.19899694715,595.7433994457627,0.0,0.09220821859090104,0.09220821858509222,0.09220821858509222,0.4272337818480894,0.4272337818480894,0.5,9.999175085783783,1.354642502456045,1.354642502456045,3.979039320256561e-13,1.352355326820316,1.352355326820316,3.979039320256561e-13,26197.89136723244,19989.452935049983,0.7630176282069865,0.9020599163797994,0.6820429049578479,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451439173772907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.8481732024,15450.0,,,,,,,,,,,,,,,,,2.0,16820.181926997266,1453.5334222347449,0.4272337818480894,6.178477068285765,3.478217594427184
2628.0,-29.991074102320695,5.0389870486490365,35.006078182646995,24.089082574378722,4.993564232180099,-26.492615563350682,-40.000648715626426,1.4950907085101066,-3.6627227393079806,-5.014448291624979,40.01190810289118,47939.1850274751,15464.462151983735,15464.462151983735,63403.64717945883,87620.25894098406,87620.25894098406,15464.462151983735,103084.7210929678,103084.7210929678,103084.7210929678,129282.52104796097,124788.2949304846,4494.2261174763635,0.0,103673.09137712444,63992.017478252186,44090.082109858056,26197.799954993174,70287.88206485123,19989.38582033117,1453.5293680816787,0.0,0.8868020896671446,2.864343822719253,0.0014984597031051942,1.0,1.0,-3.6627227393079806,354456.3077186866,1555046.7349530593,4.3871323519716245,1555046.7349530593,4.3871323519716245,0.763017728766239,0.09220818733925122,4.565118963995687,101325.0,128369.208542742,1.2669055864075203,1.0,0.0,4.565118963994091,1.284743796576285,1.2850439985290882,3.553330225186747,0.0,16820.177856912025,0.0,0.0,22709.833455552067,2315.7585368655014,19303.35546859517,1968.394453620265,0.85,0.8499998692802353,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.0962291828102,2034.6934298245008,7.628874213938019,5.0389870486490365,0.6150553951412858,4.423931653507751,3.4782464410670153,3.5,0.9937846974477187,0.6,0.00023365462094076703,1.000022687596398,0.00023364931999929624,198.91483953958723,0.0,1.0580823004242329e-06,2.998605239402276,0.03832530813402219,7.88498885383039e-05,0.00015480473240246314,0.0007067020196067621,0.09220818735659572,0.09220818735659572,0.09220818735659572,0.09220818725411399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.10140152584,595.7434301846325,0.0,0.09220818735659572,0.09220818733925122,0.09220818733925122,0.4272337425694325,0.4272337425694325,0.5,9.999175085899541,1.3540647250785582,1.3540647250785582,1.2562395568238571e-11,1.3517255523170206,1.3517255523170206,1.2562395568238571e-11,26197.799954993174,19989.38582033117,0.763017728766239,0.9020565895122483,0.6820405398364959,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514404841661337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.83926352161,15450.0,,,,,,,,,,,,,,,,,2.0,16820.177856912025,1453.5293680816787,0.4272337425694325,6.178477068285765,3.4782464410670153
2629.0,-29.99134661270585,5.038866767000601,35.00606897462856,24.089018732216232,4.993528514593527,-26.49286610746483,-40.00089161619542,1.495029383462607,-3.663380182323124,-5.014491443628069,40.01189081470551,47938.990873081406,15464.433831805103,15464.433831805103,63403.42470488651,87620.12913361787,87620.12913361787,15464.433831805103,103084.56296542297,103084.56296542297,103084.56296542297,129282.30427129786,124788.07891610672,4494.225355191136,0.0,103673.07891275646,63991.9411556253,44090.15306347907,26197.741305874897,70287.89436935396,19989.341622795957,1453.5274478861743,0.0,0.8868019326473926,2.864347743537189,0.0014984597031051942,1.0,1.0,-3.663380182323124,354455.71146994166,1555045.9893499392,4.387137628283948,1555045.9893499392,4.387137628283948,0.7630177498666004,0.09220817516272167,4.565118963995687,101325.0,128369.21316385771,1.2669056320143866,1.0,0.0,4.565118963994207,1.2847440943906407,1.2850442896023255,3.5533294014952768,0.0,16820.173794549733,0.0,0.0,22709.83072520307,2315.7582584473876,19303.3585062192,1968.394763371712,0.85,0.8500001052318098,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.106307905038,2034.6934298245008,7.628822312623156,5.038866767000601,0.6149798744060888,4.4238868925945125,3.4782752641829866,3.5,0.9937929326237105,0.6,0.00023364931999929624,1.0000283614148793,0.00023364269356193062,198.91506458399908,0.0,1.0544359220722668e-06,2.988271403152804,0.03832636256994426,7.884772114734065e-05,0.00015480159885195558,0.0007066877145759154,0.09220817518124703,0.09220817518124703,0.09220817518124703,0.09220817533292149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.01781388104,595.7434565116099,0.0,0.09220817518124703,0.09220817516272167,0.09220817516272167,0.4272337032906452,0.4272337032906452,0.5,9.999175086662976,1.3534895292216902,1.3534895292216902,8.361666914424859e-11,1.3511112613049363,1.3511112613049363,8.361666914424859e-11,26197.741305874897,19989.341622795957,0.7630177498666004,0.9020532664090001,0.6820376581658301,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514417900718726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.82892968536,15450.0,,,,,,,,,,,,,,,,,2.0,16820.173794549733,1453.5274478861743,0.4272337032906452,6.178477068285765,3.4782752641829866
2630.0,-29.991559285330446,5.0387469896812105,35.00605980177887,24.08896512296053,4.993494092933097,-26.493059180140545,-40.00108132660387,1.494979369638185,-3.6639381139294187,-5.014513422817694,40.01187341293179,47938.83972825015,15464.373310469158,15464.373310469158,63403.2130387193,87620.03995634925,87620.03995634925,15464.373310469158,103084.41326681842,103084.41326681842,103084.41326681842,129282.08495637152,124787.86091958273,4494.224036788785,0.0,103673.06108367069,63991.86087024001,44090.222459367425,26197.67168955309,70287.89414892052,19989.290097653622,1453.5245810748434,0.0,0.8868018837954997,2.8643528171222568,0.0014984597031051942,1.0,1.0,-3.6639381139294187,354455.4077722853,1555045.2388475642,4.3871392698473946,1555045.2388475642,4.3871392698473946,0.7630178106867718,0.09220815160498351,4.565118963995687,101325.0,128369.21288547727,1.2669056292669851,1.0,0.0,4.5651189639968255,1.284744342030107,1.2850445287859344,3.553328716577221,0.0,16820.168632788274,0.0,0.0,22709.82681970008,2315.7578601969153,19303.3501272784,1968.3939089575342,0.85,0.8499998824532354,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.1163412533035,2034.6934298245008,7.628754697378649,5.0387469896812105,0.6149139040042337,4.423833085676977,3.4783039576334573,3.5,0.9938011307524164,0.6,0.00023364269356193062,1.0000221337977206,0.00023363752227627263,198.91524021352862,0.0,1.3180982165434987e-06,3.7354903456842754,0.03832768066816081,7.884602840811864e-05,0.00015479666515381198,0.0007066651916569574,0.09220815159729845,0.09220815159729845,0.09220815159729845,0.0922081517169074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.93368016934,595.7434830105458,0.0,0.09220815159729845,0.09220815160498351,0.09220815160498351,0.42723366401435164,0.42723366401435164,0.5,9.999175086783028,1.3529145766802344,1.3529145766802344,-6.610889613511972e-11,1.350575308888267,1.350575308888267,-6.610889613511972e-11,26197.67168955309,19989.290097653622,0.7630178106867718,0.9020502578208633,0.6820355099369042,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514434225597717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.57614862789,15450.0,,,,,,,,,,,,,,,,,2.0,16820.168632788274,1453.5245810748434,0.42723366401435164,6.178477068285765,3.4783039576334573
2631.0,-29.99177514103934,5.03862768850112,35.00605065901567,24.088910465966933,4.993459842206825,-26.49325739708151,-40.0012711767107,1.494927261686096,-3.6645091115634045,-5.014537225763954,40.01185593489769,47938.67382438166,15464.316173500727,15464.316173500727,63402.98999788238,87619.94542365697,87619.94542365697,15464.316173500727,103084.2615971577,103084.2615971577,103084.2615971577,129281.8638603635,124787.64110380597,4494.222756557537,0.0,103673.04833567936,63991.776751418794,44090.30176028951,26197.602263205797,70287.90402349531,19989.23866002574,1453.5217584513005,0.0,0.8868018259386469,2.864357853470551,0.0014984597031051942,1.0,1.0,-3.6645091115634045,354455.07887817355,1555044.4850592734,4.387141214003434,1555044.4850592734,4.387141214003434,0.7630178693147187,0.09220812884567346,4.565118963995687,101325.0,128369.21611469066,1.2669056611368434,1.0,0.0,4.565118963996471,1.2847445964608937,1.285044776632043,3.553328012876094,0.0,16820.16466069294,0.0,0.0,22709.824027222723,2315.757575443472,19303.35289171806,1968.394190851928,0.85,0.8500001087009191,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.1263576687566,2034.6934298245008,7.628688816066238,5.03862768850112,0.6148473792422946,4.4237803092588255,3.4783326027537753,3.5,0.9938093150725072,0.6,0.00023363752227627263,1.0000224651187828,0.00023363227369949246,198.91541847199582,0.0,1.0286475288720048e-06,2.9151870968232614,0.03832870931568968,7.884433445603579e-05,0.00015479318782023684,0.0007066493172155093,0.0922081288636022,0.0922081288636022,0.0922081288636022,0.09220812876839453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.8491777482,595.7435096256139,0.0,0.0922081288636022,0.09220812884567346,0.09220812884567346,0.42723362473748067,0.42723362473748067,0.5,9.999175086906229,1.3523458308757768,1.3523458308757768,-4.945377440890297e-12,1.3500281142005406,1.3500281142005406,-4.945377440890297e-12,26197.602263205797,19989.23866002574,0.7630178693147187,0.9020469578476619,0.6820330537720556,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451444696588832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.755845379026,15450.0,,,,,,,,,,,,,,,,,2.0,16820.16466069294,1453.5217584513005,0.42723362473748067,6.178477068285765,3.4783326027537753
2632.0,-29.991990067432774,5.038508915155517,35.00604156440212,24.088829126581572,4.9933957170045025,-26.493457261420883,-40.001468849927164,1.4948481398676219,-3.6650343119935656,-5.014556583517579,40.01183903795835,47938.54931082565,15464.252833185097,15464.252833185097,63402.80214401075,87619.8656485847,87619.8656485847,15464.252833185097,103084.1184817698,103084.1184817698,103084.1184817698,129281.65307196447,124787.43165968393,4494.221412280535,0.0,103673.03721703224,63991.72089999523,44090.351463374456,26197.534590194668,70287.88605356912,19989.188619109267,1453.5189350538508,0.0,0.8868017886012103,2.864362788380542,0.0014984597031051942,1.0,1.0,-3.6650343119935656,354454.8114047723,1555043.7563306286,4.38714246864838,1555043.7563306286,4.38714246864838,0.7630179301906872,0.09220810465541378,4.565118963995687,101325.0,128369.22246176533,1.2669057237776,1.0,0.0,4.5651189639951495,1.2847449774179398,1.2850451509346659,3.5533269592309216,0.0,16820.160617740723,0.0,0.0,22709.82159165703,2315.7573270848893,19303.35135288813,1968.3940339349454,0.85,0.8500001321005383,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.1363544719118,2034.6934298245008,7.628619949057984,5.038508915155517,0.6147830847720757,4.423725830383441,3.4783611918805835,3.5,0.9938174833944524,0.6,0.00023363227369949246,1.0000223684389398,0.00023362704782713847,198.91559596329353,0.0,1.0440228466098027e-06,2.958760747292181,0.03832975333853629,7.884257073741301e-05,0.00015478970296207945,0.0007066334084234483,0.09220810466502403,0.09220810466502403,0.09220810466502403,0.09220810463828236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.76748462283,595.7435353558571,0.0,0.09220810466502403,0.09220810465541378,0.09220810465541378,0.4272335854601615,0.4272335854601615,0.5,9.999175087060825,1.3517880690693005,1.3517880690693005,2.0520474208751693e-11,1.3495222715239947,1.3495222715239947,2.0520474208751693e-11,26197.534590194668,19989.188619109267,0.7630179301906872,0.9020445158314907,0.6820314566622451,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514459896885474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.7994190295,15450.0,,,,,,,,,,,,,,,,,2.0,16820.160617740723,1453.5189350538508,0.4272335854601615,6.178477068285765,3.4783611918805835
2633.0,-29.992204337361176,5.0383906958091735,35.00603239919088,24.088804295193427,4.993395553829214,-26.493649892770772,-40.00165412491185,1.4948263816695915,-3.6656901898875844,-5.014573428032268,40.0118188127685,47938.36966477965,15464.186352894836,15464.186352894836,63402.55601767449,87619.75155740569,87619.75155740569,15464.186352894836,103083.93791030052,103083.93791030052,103083.93791030052,129281.38106811665,124787.16134724018,4494.2197208764655,0.0,103673.02205990198,63991.64017938458,44090.424311686,26197.44315781613,70287.86746950213,19989.12145977206,1453.5149024273146,0.0,0.8868017761058564,2.864369825416643,0.0014984597031051942,1.0,1.0,-3.6656901898875844,354454.57865742047,1555042.884063133,4.387142888528119,1555042.884063133,4.387142888528119,0.7630180296357743,0.09220807401171917,4.565118963995687,101325.0,128369.21700550817,1.2669056699285286,1.0,0.0,4.565118963996602,1.2847450899903168,1.2850452568190813,3.5533266478800822,0.0,16820.156586210607,0.0,0.0,22709.818271452154,2315.756988518215,19303.346076359303,1968.3934958787459,0.85,0.8500000240259507,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.1463373934482,2034.6934298245008,7.628549586005246,5.0383906958091735,0.6147201912554712,4.423670504553702,3.4783897414021614,3.5,0.9938256404006175,0.6,0.00023362704782713847,1.0000223001558544,0.00023362183802373953,198.91577291274504,0.0,1.039507513722801e-06,2.945964293890418,0.03833079284605001,7.884091767383277e-05,0.00015478613015330569,0.0007066170981263604,0.0922080740130189,0.0922080740130189,0.0922080740130189,0.09220807404995764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.6697005336,595.7435661541408,0.0,0.0922080740130189,0.09220807401171917,0.09220807401171917,0.42723354618261083,0.42723354618261083,0.5,9.999175087158672,1.351213149964508,1.351213149964508,9.777068044058979e-12,1.3488832381447082,1.3488832381447082,9.777068044058979e-12,26197.44315781613,19989.12145977206,0.7630180296357743,0.9020412526412873,0.6820290811295432,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514472772233153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.786622576095,15450.0,,,,,,,,,,,,,,,,,2.0,16820.156586210607,1453.5149024273146,0.42723354618261083,6.178477068285765,3.4783897414021614
