time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2634.0,-29.992417883135555,5.038272837760362,35.00602337112941,24.08871513269844,4.99332284923822,-26.49384900090902,-40.0018478865735,1.4947392908781487,-3.666168105013128,-5.014605008006712,40.01180443760375,47938.23355421024,15464.142996974308,15464.142996974308,63402.37655118454,87619.67522047591,87619.67522047591,15464.142996974308,103083.81821745021,103083.81821745021,103083.81821745021,129281.21648061523,124786.99757491695,4494.218905698282,0.0,103673.01157963897,63991.56993168671,44090.49071994696,26197.398263165014,70287.88898311197,19989.08755160482,1453.5134282455983,0.0,0.8868016674324871,2.8643726505162874,0.0014984597031051942,1.0,1.0,-3.666168105013128,354454.1423046279,1555042.2640945117,4.387146540265467,1555042.2640945117,4.387146540265467,0.7630180428913271,0.0922080601708416,4.565118963995687,101325.0,128369.22747261371,1.2669057732308286,1.0,0.0,4.565118963998143,1.2847455081452008,1.285045668378043,3.55332549135462,0.0,16820.15256066746,0.0,0.0,22709.815975726,2315.756754419297,19303.348055476672,1968.393697692553,0.85,0.8500001971002132,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.156309501064,2034.6934298245008,7.628490671634709,5.038272837760362,0.6146510040365101,4.4236218337238515,3.478418260091274,3.5,0.9938337885975068,0.6,0.00023362183802373953,1.0000222248275856,0.0002336166459340625,198.9159492644483,0.0,1.0363120698226439e-06,2.936908405877373,0.038331829158119834,7.883918892455796e-05,0.0001547826490991816,0.0007066012067001638,0.09220806017880757,0.09220806017880757,0.09220806017880757,0.09220806017497837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.6001995747,595.743588044313,0.0,0.09220806017880757,0.0922080601708416,0.0922080601708416,0.4272335069046489,0.4272335069046489,0.5,9.999175087307993,1.350669240624029,1.350669240624029,-1.5006662579253316e-11,1.3484369029935692,1.3484369029935692,-1.5006662579253316e-11,26197.398263165014,19989.08755160482,0.7630180428913271,0.9020384232398584,0.6820269359025468,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514485608276455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.777566688084,15450.0,,,,,,,,,,,,,,,,,2.0,16820.15256066746,1453.5134282455983,0.4272335069046489,6.178477068285765,3.478418260091274
2635.0,-29.9926307871158,5.038155574661953,35.006014248798614,24.088695679698162,4.993328110597175,-26.49404033807987,-40.002032986935205,1.49472302821649,-3.666829761609847,-5.014617946523212,40.01178366285471,47938.05965568959,15464.071602647438,15464.071602647438,63402.13125833703,87619.561116794,87619.561116794,15464.071602647438,103083.63271944143,103083.63271944143,103083.63271944143,129280.93375578566,124786.71668924847,4494.217066537195,0.0,103672.9960852113,63991.49463494113,44090.55716696685,26197.301036344234,70287.85820331109,19989.016314529334,1453.5090362506783,0.0,0.8868016768063498,2.8643802332218504,0.0014984597031051942,1.0,1.0,-3.666829761609847,354453.9635278702,1555041.368125671,4.387146225276729,1555041.368125671,4.387146225276729,0.7630181554503658,0.09220802660601189,4.565118963995687,101325.0,128369.22196068049,1.2669057188322772,1.0,0.0,4.5651189639964596,1.2847455949406361,1.2850457485228948,3.553325251297418,0.0,16820.1485424892,0.0,0.0,22709.81258163533,2315.756408318369,19303.341749710617,1968.3930546833647,0.85,0.850000046469806,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.1662507909623,2034.6934298245008,7.628418042483516,5.038155574661953,0.6145903195161955,4.423565255145758,3.478446690739564,3.5,0.9938419116398755,0.6,0.0002336166459340625,1.0000221580706625,0.00023361146955461253,198.91612508641572,0.0,1.0327894467734096e-06,2.926925292155843,0.03833286194756661,7.883753748447677e-05,0.00015477910844958573,0.0007065850432135489,0.09220802660874801,0.09220802660874801,0.09220802660874801,0.09220802662694508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.4997585635,595.7436196794221,0.0,0.09220802660874801,0.09220802660601189,0.09220802660601189,0.4272334676265653,0.4272334676265653,0.5,9.9991750873958,1.3500976735342647,1.3500976735342647,-5.121592039358802e-11,1.3477881849133837,1.3477881849133837,-5.121592039358802e-11,26197.301036344234,19989.016314529334,0.7630181554503658,0.9020353284196432,0.6820247604789208,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514498400960192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.767583574365,15450.0,,,,,,,,,,,,,,,,,2.0,16820.1485424892,1453.5090362506783,0.4272334676265653,6.178477068285765,3.478446690739564
2636.0,-29.992842897680905,5.038038589019469,35.00600525652992,24.088636028487258,4.993288051597444,-26.494235303726608,-40.00222234809769,1.4946658799176886,-3.6673432389011964,-5.014655410691133,40.011769169049025,47937.909894976816,15464.038307664563,15464.038307664563,63401.948202641375,87619.47029630248,87619.47029630248,15464.038307664563,103083.50860396704,103083.50860396704,103083.50860396704,129280.76655578939,124786.55016220768,4494.216393581704,0.0,103672.98352561043,63991.423138701306,44090.622652121245,26197.25795182235,70287.8806039436,19988.983550274465,1453.5077640629468,0.0,0.8868015386154822,2.8643828470941175,0.0014984597031051942,1.0,1.0,-3.6673432389011964,354453.4458727589,1555040.743040882,4.387150868887611,1555040.743040882,4.387150868887611,0.7630181596499483,0.09220801570717743,4.565118963995687,101325.0,128369.22446610466,1.2669057435588913,1.0,0.0,4.5651189639957686,1.2847458729603893,1.2850460199569231,3.5533244823557695,0.0,16820.144530050027,0.0,0.0,22709.809830425347,2315.7561277730265,19303.340593621022,1968.3929367950343,0.85,0.8500000985371297,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.1761861203343,2034.6934298245008,7.628364230767763,5.038038589019469,0.6145189915728517,4.423519597446617,3.4784751044344784,3.5,0.9938500298384224,0.6,0.00023361146955461253,1.0000220755331755,0.00023360631257070939,198.91630025343167,0.0,1.0296653421649196e-06,2.9180715796953822,0.038333891612908774,7.883584806320628e-05,0.00015477562149140625,0.0007065691248346371,0.09220801571405504,0.09220801571405504,0.09220801571405504,0.0922080156965679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.4296841393,595.743641750212,0.0,0.09220801571405504,0.09220801570717743,0.09220801570717743,0.4272334283481391,0.4272334283481391,0.5,9.999175087518061,1.349554026527528,1.349554026527528,7.958078640513122e-13,1.3473121717899517,1.3473121717899517,7.958078640513122e-13,26197.25795182235,19988.983550274465,0.7630181596499483,0.9020324365717768,0.6820224124425682,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514511155218013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.758729861904,15450.0,,,,,,,,,,,,,,,,,2.0,16820.144530050027,1453.5077640629468,0.4272334283481391,6.178477068285765,3.4784751044344784
2637.0,-29.9931080925018,5.037921992345603,35.00599623517767,24.088567995373182,4.993246860497714,-26.494479586689774,-40.00245669214053,1.494600228628045,-3.66800072043975,-5.0146840168234235,40.01175034574677,47937.71149654063,15463.99163287499,15463.99163287499,63401.70312941562,87619.34629512129,87619.34629512129,15463.99163287499,103083.33792799627,103083.33792799627,103083.33792799627,129280.5190270066,124786.30390321743,4494.215123789166,0.0,103672.971607407,63991.33728374654,44090.70480406717,26197.181099010326,70287.88590307749,19988.926610273007,1453.5046701588683,0.0,0.8868014611838697,2.8643885036787577,0.0014984597031051942,1.0,1.0,-3.66800072043975,354453.0506122316,1555039.931233735,4.387153470813077,1555039.931233735,4.387153470813077,0.7630182245458519,0.0922079934267447,4.565118963995687,101325.0,128369.23136994021,1.2669058116944507,1.0,0.0,4.565118963994638,1.2847461907159219,1.2850463311609306,3.55332360351408,0.0,16820.1405264088,0.0,0.0,22709.807219714978,2315.7558615546573,19303.334505006478,1968.3923159291378,0.85,0.8499999281477276,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.1860823458994,2034.6934298245008,7.628303966540534,5.037921992345603,0.614451737047597,4.423470255298006,3.478503406390099,3.5,0.9938581161114568,0.6,0.00023360631257070939,1.0000276004388455,0.00023359986511191803,198.91651925933826,0.0,1.0258081584795055e-06,2.9071403211309184,0.038334917421067254,7.883375736503848e-05,0.0001547725552056709,0.0007065551268754776,0.0922079934591467,0.0922079934591467,0.0922079934591467,0.09220799346549978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.33867489715,595.7436704146983,0.0,0.0922079934591467,0.0922079934267447,0.0922079934267447,0.42723338906957786,0.42723338906957786,0.5,9.999175088224275,1.348990151937187,1.348990151937187,1.9042545318370685e-11,1.3466832963836737,1.3466832963836737,1.9042545318370685e-11,26197.181099010326,19988.926610273007,0.7630182245458519,0.902028881859422,0.6820195383688687,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514523861966673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.747798603334,15450.0,,,,,,,,,,,,,,,,,2.0,16820.1405264088,1453.5046701588683,0.42723338906957786,6.178477068285765,3.478503406390099
2638.0,-29.993314994362034,5.037805923406859,35.00598723062993,24.08851805320012,4.993215705499328,-26.494667379984783,-40.00264179250223,1.494553871970844,-3.6685478845022317,-5.014701427599775,40.01173278769521,47937.56691794422,15463.928302850705,15463.928302850705,63401.495220794925,87619.25900092829,87619.25900092829,15463.928302850705,103083.18730377899,103083.18730377899,103083.18730377899,129280.29487613673,124786.0812019938,4494.213674142926,0.0,103672.95387485757,63991.26180570212,44090.76896572828,26197.107572357745,70287.87653808603,19988.872395998085,1453.5015218172118,0.0,0.8868014361488522,2.8643939739922497,0.0014984597031051942,1.0,1.0,-3.6685478845022317,354452.81004127435,1555039.1739950434,4.387154312061925,1555039.1739950434,4.387154312061925,0.7630182966110973,0.09220796720770688,4.565118963995687,101325.0,128369.22986668571,1.2669057968584823,1.0,0.0,4.565118963996326,1.2847464208788981,1.2850465530938961,3.5533229669343447,0.0,16820.135452242634,0.0,0.0,22709.803335358498,2315.755465460529,19303.33144307804,1968.3920036993309,0.85,0.8499999387059121,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.1959513923157,2034.6934298245008,7.628235589277788,5.037805923406859,0.6143896749147331,4.423416248492126,3.478531630708515,3.5,0.9938661802024329,0.6,0.00023359986511191803,1.0000215335120084,0.00023359483499473357,198.91669012544963,0.0,1.2825060608452798e-06,3.634622176435523,0.0383361999271281,7.883210603014012e-05,0.0001547677590817779,0.00070653323199934,0.09220796721077082,0.09220796721077082,0.09220796721077082,0.09220796723204973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.2537856959,595.743697151576,0.0,0.09220796721077082,0.09220796720770688,0.09220796720770688,0.4272333497932511,0.4272333497932511,0.5,9.999175088333898,1.3484290805099022,1.3484290805099022,-1.261923898709938e-11,1.3461535430975573,1.3461535430975573,-1.261923898709938e-11,26197.107572357745,19988.872395998085,0.7630182966110973,0.9020260440851465,0.6820175722902779,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514539748823945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.47528045864,15450.0,,,,,,,,,,,,,,,,,2.0,16820.135452242634,1453.5015218172118,0.4272333497932511,6.178477068285765,3.478531630708515
2639.0,-29.99352509230729,5.037690300170439,35.0059782567553,24.08846412962305,4.993182316206711,-26.49485967620621,-40.00282692778853,1.4945024617586553,-3.669106930408134,-5.014724865665313,40.011715663181505,47937.40714516497,15463.87481833527,15463.87481833527,63401.281963500245,87619.16389384774,87619.16389384774,15463.87481833527,103083.03871218301,103083.03871218301,103083.03871218301,129280.07844882301,124785.86603336796,4494.212415455049,0.0,103672.94130777106,63991.184573883715,44090.84081543038,26197.03973664,70287.88055207039,19988.822128407963,1453.4987679962765,0.0,0.8868013788686124,2.864398889369623,0.0014984597031051942,1.0,1.0,-3.669106930408134,354452.4861901434,1555038.4354537476,4.387156236843431,1555038.4354537476,4.387156236843431,0.7630183535756894,0.09220794481947375,4.565118963995687,101325.0,128369.23192670116,1.266905817189254,1.0,0.0,4.565118963994903,1.2847466717550484,1.2850467975658915,3.5533222730668252,0.0,16820.13153703895,0.0,0.0,22709.800582508768,2315.755184747979,19303.333511243065,1968.3922145934714,0.85,0.8500001328109686,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.2058081238483,2034.6934298245008,7.62817211570979,5.037690300170439,0.614325196679923,4.423365103490516,3.4785598198992367,3.5,0.9938742342569248,0.6,0.00023359483499473357,1.0000218661886373,0.00023358972727769318,198.9168636312542,0.0,1.0005742612759065e-06,2.835627456455919,0.038337200501389376,7.883045441565666e-05,0.0001547643805790769,0.0007065178087325897,0.09220794482723835,0.09220794482723835,0.09220794482723835,0.09220794480892844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.1709925034,595.7437232282888,0.0,0.09220794482723835,0.09220794481947375,0.09220794481947375,0.4272333105163266,0.4272333105163266,0.5,9.999175088451851,1.3478752666364926,1.3478752666364926,6.195932655828074e-12,1.3456179352571667,1.3456179352571667,6.195932655828074e-12,26197.03973664,19988.822128407963,0.7630183535756894,0.9020229585174582,0.6820152602218837,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514552143585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.676285738664,15450.0,,,,,,,,,,,,,,,,,2.0,16820.13153703895,1453.4987679962765,0.4272333105163266,6.178477068285765,3.4785598198992367
2640.0,-29.993734194874612,5.037575138665801,35.00596930892961,24.08841111408549,4.9931495318561785,-26.495051125849038,-40.00301199322564,1.4944520930670113,-3.6696619990482873,-5.014746712975067,40.011698466658466,47937.25181552364,15463.819410289532,15463.819410289532,63401.07122581317,87619.07042336243,87619.07042336243,15463.819410289532,103082.88983365196,103082.88983365196,103082.88983365196,129279.86039031408,124785.64928062611,4494.211109687969,0.0,103672.92837172246,63991.10977810659,44090.90954846208,26196.97055666212,70287.8801051242,19988.77093510179,1453.4959173837287,0.0,0.8868013299448239,2.864403939655969,0.0014984597031051942,1.0,1.0,-3.6696619990482873,354452.1843186647,1555037.6938089714,4.38715788082417,1555037.6938089714,4.38715788082417,0.763018414357017,0.09220792147978105,4.565118963995687,101325.0,128369.23226075772,1.2669058204861359,1.0,0.0,4.5651189639988905,1.284746917919448,1.2850470372253313,3.5533215922312213,0.0,16820.127550910303,0.0,0.0,22709.797748837027,2315.7548957938775,19303.32554324025,1968.391402083306,0.85,0.8499998880099572,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.2156441952377,2034.6934298245008,7.628107771646734,5.037575138665801,0.6142616545432142,4.423313484122587,3.4785879500952617,3.5,0.993882271455789,0.6,0.00023358972727769318,1.0000217626297525,0.00023358464386157295,198.91703631530797,0.0,1.016011053990296e-06,2.8793753270084985,0.03833821651244337,7.882880345627891e-05,0.00015476092382141427,0.0007065020282226301,0.09220792148887173,0.09220792148887173,0.09220792148887173,0.09220792145661168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.08785117674,595.7437494146521,0.0,0.09220792148887173,0.09220792147978105,0.09220792147978105,0.4272332712389584,0.4272332712389584,0.5,9.999175088567242,1.3473249998801862,1.3473249998801862,-1.4665602066088468e-11,1.3450847139267808,1.3450847139267808,-1.4665602066088468e-11,26196.97055666212,19988.77093510179,0.763018414357017,0.9020199660451992,0.6820130546522041,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514564729832928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.720033609214,15450.0,,,,,,,,,,,,,,,,,2.0,16820.127550910303,1453.4959173837287,0.4272332712389584,6.178477068285765,3.4785879500952617
2641.0,-29.993942614106082,5.037460492064035,35.005960408032635,24.08833441967147,4.993089550160101,-26.49524498356461,-40.00320491669697,1.4943775980888592,-3.6701673268993886,-5.014764007772043,40.01168192438403,47937.1370053549,15463.75762176945,15463.75762176945,63400.894627124355,87618.99281498679,87618.99281498679,15463.75762176945,103082.75043675624,103082.75043675624,103082.75043675624,129279.65397359242,124785.44423184296,4494.209741749457,0.0,103672.91720687502,63991.061415952514,44090.95087880278,26196.903536836187,70287.85441563897,19988.72143644585,1453.493083683453,0.0,0.8868013018225007,2.8644088468963265,0.0014984597031051942,1.0,1.0,-3.6701673268993886,354451.9453518771,1555036.9803779935,4.387158825815592,1555036.9803779935,4.387158825815592,0.7630184769104165,0.09220789673294781,4.565118963995687,101325.0,128369.23999973467,1.2669058968639,1.0,0.0,4.565118963994927,1.2847472768930803,1.2850473897515757,3.553320599391009,0.0,16820.123577719125,0.0,0.0,22709.795303151048,2315.754646403313,19303.32385301609,1968.3912297284078,0.85,0.8499999051218968,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.2254615572283,2034.6934298245008,7.628040351215226,5.037460492064035,0.6142003836263159,4.423260108437719,3.4786160268749793,3.5,0.9938902933928512,0.6,0.00023358464386157295,1.0000216915469862,0.0002335795771592,198.91720843530277,0.0,1.0111780689930483e-06,2.8656786475262988,0.03833922769051236,7.882708242980615e-05,0.0001547575614317668,0.0007064866785138861,0.09220789674115527,0.09220789674115527,0.09220789674115527,0.09220789673467154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.00787284906,595.7437746047874,0.0,0.09220789674115527,0.09220789673294781,0.09220789673294781,0.427233231961226,0.427233231961226,0.5,9.999175088709316,1.3467855448690784,1.3467855448690784,3.9676706364843994e-11,1.3445966808726553,1.3445966808726553,3.9676706364843994e-11,26196.903536836187,19988.72143644585,0.7630184769104165,0.902017783217718,0.6820116704926612,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514577256471872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.70633692973,15450.0,,,,,,,,,,,,,,,,,2.0,16820.123577719125,1453.493083683453,0.427233231961226,6.178477068285765,3.4786160268749793
2642.0,-29.994150413213372,5.0373464028498205,35.00595145245445,24.088300752360396,4.993078281382778,-26.495433219488266,-40.003385686408706,1.4943468078485558,-3.6707758980585936,-5.014777506863518,40.011662545641705,47936.968004600734,15463.690734933814,15463.690734933814,63400.65873953455,87618.88914072147,87618.88914072147,15463.690734933814,103082.57987565528,103082.57987565528,103082.57987565528,129279.39535401802,124785.18731855332,4494.208035464705,0.0,103672.90295679239,63990.98183392993,44091.02346984717,26196.815478362732,70287.8389482099,19988.656824561673,1453.48914876009,0.0,0.8868013032881454,2.8644156309188804,0.0014984597031051942,1.0,1.0,-3.6707758980585936,354451.758829489,1555036.1446179363,4.387158776565685,1555036.1446179363,4.387158776565685,0.7630185753329946,0.09220786561396958,4.565118963995687,101325.0,128369.24038946733,1.2669059007102623,1.0,0.0,4.565118963994247,1.2847474313877771,1.2850475377725903,3.5533201720936467,0.0,16820.11961124736,0.0,0.0,22709.792181637073,2315.754328097472,19303.32766052291,1968.3916179860516,0.85,0.8500001896156233,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.2352660876033,2034.6934298245008,7.627970464808191,5.0373464028498205,0.614141081001331,4.4232053218484895,3.47864406704789,3.5,0.9938983048708258,0.6,0.0002335795771592,1.0000216270427833,0.00023357452563294105,198.91738004343856,0.0,1.00785429200011e-06,2.8562590635283116,0.03834023554480436,7.882546985578653e-05,0.00015475410730341347,0.0007064709100070363,0.0922078656161369,0.0922078656161369,0.0922078656161369,0.09220786564333834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.9141811249,595.7438041141188,0.0,0.0922078656161369,0.09220786561396958,0.09220786561396958,0.42723319268331034,0.42723319268331034,0.5,9.999175088811382,1.3462336029425614,1.3462336029425614,-5.917399903410114e-11,1.3440016088049447,1.3440016088049447,-5.917399903410114e-11,26196.815478362732,19988.656824561673,0.7630185753329946,0.9020146256915079,0.6820094161654632,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514589742194985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.69691734573,15450.0,,,,,,,,,,,,,,,,,2.0,16820.11961124736,1453.48914876009,0.42723319268331034,6.178477068285765,3.47864406704789
2643.0,-29.9943575179427,5.037232643513313,35.005942572412195,24.088255769480043,4.9930542664858395,-26.495622058973414,-40.00357036767525,1.4943045756929412,-3.6713143909645964,-5.014808471062715,40.01164681286387,47936.82057485125,15463.65114932426,15463.65114932426,63400.471724175506,87618.79228728962,87618.79228728962,15463.65114932426,103082.44343661387,103082.44343661387,103082.44343661387,129279.203770497,124784.99668188974,4494.207088607255,0.0,103672.8895436194,63990.91784432876,44091.07966587849,26196.76033388313,70287.83999976162,19988.615528516963,1453.4871598493044,0.0,0.8868012026645056,2.8644193653388252,0.0014984597031051942,1.0,1.0,-3.6713143909645964,354451.3309889851,1555035.4661007687,4.387162157811429,1555035.4661007687,4.387162157811429,0.7630186051159733,0.09220784934425721,4.565118963995687,101325.0,128369.24105758044,1.266905907304026,1.0,0.0,4.565118963996223,1.2847476393748483,1.2850477393179711,3.553319596848647,0.0,16820.11565025144,0.0,0.0,22709.78924345012,2315.7540284857846,19303.320502811173,1968.390888102581,0.85,0.8499999844066616,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.24506256785,2034.6934298245008,7.6279140765235915,5.037232643513313,0.6140742690831162,4.423158374430197,3.4786720842883754,3.5,0.9939063097966787,0.6,0.00023357452563294105,1.0000215548100826,0.0002335694910869196,198.9175510783914,0.0,1.0048363686512458e-06,2.847706268757631,0.038341240381173015,7.882382241985006e-05,0.000154750703213091,0.00070645536992975,0.09220784936663244,0.09220784936663244,0.09220784936663244,0.0922078492200694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.83811665763,595.7438280715363,0.0,0.09220784936663244,0.09220784934425721,0.09220784934425721,0.42723315340508905,0.42723315340508905,0.5,9.999175088922778,1.3456968164888963,1.3456968164888963,4.774847184307873e-12,1.3434940800981394,1.3434940800981394,4.774847184307873e-12,26196.76033388313,19988.615528516963,0.7630186051159733,0.902011951489625,0.6820073084478598,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451460219078888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.688364550966,15450.0,,,,,,,,,,,,,,,,,2.0,16820.11565025144,1453.4871598493044,0.42723315340508905,6.178477068285765,3.4786720842883754
2644.0,-29.99456386298564,5.0371192945882735,35.00593373855412,24.088202334847324,4.9930208283880395,-26.49581090363657,-40.00375120723618,1.494253689848609,-3.6718526151825017,-5.014832928612022,40.01163038468663,47936.65906626778,15463.601899792304,15463.601899792304,63400.26096606008,87618.69960889475,87618.69960889475,15463.601899792304,103082.30150868706,103082.30150868706,103082.30150868706,129278.99874251464,124784.79282563839,4494.2059168762535,0.0,103672.87677506103,63990.8362462148,44091.15614316247,26196.697233827577,70287.85337699005,19988.56866462109,1453.4846557570906,0.0,0.8868011376742815,2.8644238721413724,0.0014984597031051942,1.0,1.0,-3.6718526151825017,354450.9930529723,1555034.7575920431,4.387164341671473,1555034.7575920431,4.387164341671473,0.763018654077126,0.09220782860037406,4.565118963995687,101325.0,128369.24228245454,1.2669059193925936,1.0,0.0,4.565118963997488,1.28474788780768,1.2850479813403741,3.553318909740104,0.0,16820.11169623959,0.0,0.0,22709.786446467504,2315.7537432729328,19303.322043761716,1968.3910452358061,0.85,0.8500001569483864,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.2548273251423,2034.6934298245008,7.627853041147139,5.0371192945882735,0.6140105157843774,4.423108778803896,3.478700010893278,3.5,0.9939142888266509,0.6,0.0002335694910869196,1.0000214757798238,0.00023356447510767753,198.9177214862243,0.0,1.001459565378284e-06,2.838136408282057,0.038342241840738395,7.882220928441826e-05,0.00015474728180250134,0.0007064397507833835,0.09220782859487481,0.09220782859487481,0.09220782859487481,0.09220782868244484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.75869010744,595.7438530878802,0.0,0.09220782859487481,0.09220782860037406,0.09220782860037406,0.42723311412666165,0.42723311412666165,0.5,9.999175089036296,1.345162297059403,1.345162297059403,6.286882126005366e-11,1.342980313429507,1.342980313429507,6.286882126005366e-11,26196.697233827577,19988.56866462109,0.763018654077126,0.9020087813183274,0.6820048808313823,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514614597805056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.67879469049,15450.0,,,,,,,,,,,,,,,,,2.0,16820.11169623959,1453.4846557570906,0.42723311412666165,6.178477068285765,3.478700010893278
2645.0,-29.994769564984566,5.037006456669401,35.00592494509535,24.08812689771878,4.9929621839546545,-26.49600198100696,-40.003939939755924,1.4941804662227245,-3.6723541546493834,-5.014849163499032,40.01161388204658,47936.537769381415,15463.540578906304,15463.540578906304,63400.078348287716,87618.62171705051,87618.62171705051,15463.540578906304,103082.16229595682,103082.16229595682,103082.16229595682,129278.79183542558,124784.5873108253,4494.204524600284,0.0,103672.8656311749,63990.78170169292,44091.20436609108,26196.62953946876,70287.83390555983,19988.518714332316,1453.4817673061536,0.0,0.8868011148022481,2.864428853692042,0.0014984597031051942,1.0,1.0,-3.6723541546493834,354450.7687306943,1555034.0458724073,4.387165110238189,1555034.0458724073,4.387165110238189,0.763018719038528,0.09220780334626501,4.565118963995687,101325.0,128369.24790573993,1.2669059748901055,1.0,0.0,4.565118963995601,1.2847482406953705,1.2850483278658869,3.5533179337337053,0.0,16820.107750543295,0.0,0.0,22709.78400537315,2315.7534943505834,19303.314584808664,1968.39028463427,0.85,0.8499999198689643,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.2645690466968,2034.6934298245008,7.627786138529464,5.037006456669401,0.6139506418288843,4.423055814840517,3.4787278717067474,3.5,0.9939222490590707,0.6,0.00023356447510767753,1.0000214088891206,0.0002335594748587772,198.9178913632626,0.0,9.977671618547098e-07,2.8276721366962474,0.03834323960790025,7.88205257743083e-05,0.00015474394933336923,0.0007064245376653516,0.09220780334564833,0.09220780334564833,0.09220780334564833,0.09220780342270692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.6789034264,595.7438782176497,0.0,0.09220780334564833,0.09220780334626501,0.09220780334626501,0.42723307484807893,0.42723307484807893,0.5,9.999175089175107,1.344634667417381,1.344634667417381,3.126388037344441e-11,1.342495008849653,1.342495008849653,3.126388037344441e-11,26196.62953946876,19988.518714332316,0.763018719038528,0.9020064330545932,0.682003344046566,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514626959330865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.6683304189,15450.0,,,,,,,,,,,,,,,,,2.0,16820.107750543295,1453.4817673061536,0.42723307484807893,6.178477068285765,3.4787278717067474
2646.0,-29.994974613050587,5.036894165499669,35.0059160968657,24.08809371935206,4.992951276733306,-26.496187598824207,-40.00411655344067,1.4941501728600899,-3.672954014245647,-5.014862135472506,40.011594715594335,47936.36256123306,15463.474968682774,15463.474968682774,63399.837529915836,87618.51873489462,87618.51873489462,15463.474968682774,103081.99370357739,103081.99370357739,103081.99370357739,129278.53593514267,124784.33311294594,4494.202822196732,0.0,103672.85145424258,63990.69529365726,44091.284622872576,26196.54223156528,70287.82685443785,19988.45466664068,1453.4778575696969,0.0,0.8868011181823758,2.864435580634605,0.0014984597031051942,1.0,1.0,-3.672954014245647,354450.5894936221,1555033.2192705327,4.3871649966560815,1555033.2192705327,4.3871649966560815,0.7630188171382319,0.09220777226431802,4.565118963995687,101325.0,128369.24751600728,1.2669059710437431,1.0,0.0,4.565118963996419,1.2847483927287389,1.2850484735103704,3.5533175132444503,0.0,16820.103810851153,0.0,0.0,22709.780899882928,2315.753177678711,19303.317895264045,1968.3906222067726,0.85,0.8500001818759756,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.2742985825607,2034.6934298245008,7.627717166588954,5.036894165499669,0.6138924964522197,4.42300166904745,3.4787556977588676,3.5,0.9939301993596764,0.6,0.0002335594748587772,1.0000213408647856,0.00023355449060397316,198.91806070051132,0.0,9.946389675425807e-07,2.818806834015674,0.038344234246867795,7.88189503953456e-05,0.0001547405244634316,0.0007064089027266501,0.0922077722673752,0.0922077722673752,0.0922077722673752,0.09220777228740623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.58623809606,595.7439074037032,0.0,0.0922077722673752,0.09220777226431802,0.09220777226431802,0.4272330355694744,0.4272330355694744,0.5,9.999175089274349,1.344094014157406,1.344094014157406,4.121147867408581e-11,1.3419081212268793,1.3419081212268793,4.121147867408581e-11,26196.54223156528,19988.45466664068,0.7630188171382319,0.9020030973672489,0.6820009197397235,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514639282353812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.65946511622,15450.0,,,,,,,,,,,,,,,,,2.0,16820.103810851153,1453.4778575696969,0.4272330355694744,6.178477068285765,3.4787556977588676
2647.0,-29.995178939195377,5.036782201794826,35.00590732259947,24.088050028681778,4.992928194818074,-26.496373971233595,-40.00429704375563,1.494109187064135,-3.673482686606178,-5.014891933316662,40.01157915216417,47936.20916153117,15463.435672625415,15463.435672625415,63399.644834156585,87618.42334039754,87618.42334039754,15463.435672625415,103081.85901302296,103081.85901302296,103081.85901302296,129278.34630418668,124784.14444375735,4494.20186042933,0.0,103672.83806405468,63990.6238980964,44091.34907328698,26196.487291163714,70287.83636445069,19988.413557010997,1453.4758548978948,0.0,0.8868010228810788,2.864439318848527,0.0014984597031051942,1.0,1.0,-3.673482686606178,354450.1777686744,1555032.548056682,4.387168199056586,1555032.548056682,4.387168199056586,0.7630188480939294,0.09220775565473213,4.565118963995687,101325.0,128369.24617978105,1.2669059578562156,1.0,0.0,4.565118963996184,1.2847485947468924,1.2850486691718621,3.5533169545089547,0.0,16820.099877402732,0.0,0.0,22709.777966730908,2315.752878580444,19303.31398047346,1968.3902230092297,0.85,0.850000119276912,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.2840200007752,2034.6934298245008,7.627661205862756,5.036782201794826,0.6138271217167244,4.4229550800781015,3.4787835006837806,3.5,0.9939381430525087,0.6,0.00023355449060397316,1.0000212657639707,0.00023354952399492045,198.91822944182024,0.0,9.914582996591814e-07,2.80979282123412,0.038345225705167456,7.881734046724754e-05,0.00015473715013672562,0.000706393498523814,0.09220775565939024,0.09220775565939024,0.09220775565939024,0.09220775566487893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.5109924102,595.7439311032298,0.0,0.09220775565939024,0.09220775565473213,0.09220775565473213,0.4272329962906951,0.4272329962906951,0.5,9.999175089381769,1.3435677595869038,1.3435677595869038,5.9685589803848416e-12,1.3414092467104979,1.3414092467104979,5.9685589803848416e-12,26196.487291163714,19988.413557010997,0.7630188480939294,0.9020002338017915,0.681998645014143,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514651566221377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.65045110344,15450.0,,,,,,,,,,,,,,,,,2.0,16820.099877402732,1453.4758548978948,0.4272329962906951,6.178477068285765,3.4787835006837806
2648.0,-29.995382565223085,5.036670641820282,35.00589859446502,24.08799781640994,4.99289573479627,-26.496560384643892,-40.00447749914599,1.4940595629453042,-3.6740104590535907,-5.014915559619732,40.01156293402796,47936.05919170018,15463.387224835891,15463.387224835891,63399.44641653607,87618.33198609001,87618.33198609001,15463.387224835891,103081.7192109259,103081.7192109259,103081.7192109259,129278.1439503498,124783.94326746599,4494.20068288381,0.0,103672.82532006351,63990.55253918094,44091.41420098063,26196.424739423896,70287.83894040453,19988.367120261824,1453.473360109023,0.0,0.8868009613602393,2.8644437807758414,0.0014984597031051942,1.0,1.0,-3.6740104590535907,354449.8513176805,1555031.8486080752,4.387170266335806,1555031.8486080752,4.387170266335806,0.763018897391011,0.09220773474940755,4.565118963995687,101325.0,128369.24528896355,1.2669059490645305,1.0,0.0,4.565118963997264,1.284748837137608,1.2850489052380145,3.5533162841125208,0.0,16820.095951581858,0.0,0.0,22709.775175129795,2315.7525939163525,19303.309762389115,1968.38979288433,0.85,0.8500000380245416,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.293710490242,2034.6934298245008,7.6276008477807204,5.036670641820282,0.6137646552373965,4.422905986582886,3.4788112152419863,3.5,0.9939460614977104,0.6,0.00023354952399492045,1.0000211929321465,0.00023354457450059987,198.91839760519366,0.0,9.87949079094677e-07,2.799847690154315,0.03834621365424655,7.881573088105924e-05,0.0001547337931138612,0.000706378173315073,0.09220773476965806,0.09220773476965806,0.09220773476965806,0.09220773463141323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.4325813793,595.7439557997182,0.0,0.09220773476965806,0.09220773474940755,0.09220773474940755,0.4272329570118098,0.4272329570118098,0.5,9.999175089491512,1.3430437102014139,1.3430437102014139,-3.518607627484016e-11,1.3409051005661468,1.3409051005661468,-3.518607627484016e-11,26196.424739423896,19988.367120261824,0.763018897391011,0.9019973778151158,0.681996486367209,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514663806860366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.64050597236,15450.0,,,,,,,,,,,,,,,,,2.0,16820.095951581858,1453.473360109023,0.4272329570118098,6.178477068285765,3.4788112152419863
2649.0,-29.995585503357827,5.036559529458858,35.005889886355874,24.08794710589575,4.9928649585488705,-26.496745928254356,-40.004657849762566,1.4940114395781445,-3.6745493008874632,-5.014935448442551,40.01154605527003,47935.91196587926,15463.333511059118,15463.333511059118,63399.24547693838,87618.23971390267,87618.23971390267,15463.333511059118,103081.57322496179,103081.57322496179,103081.57322496179,129277.92907373252,124783.72971978248,4494.199353950038,0.0,103672.81249850422,63990.48476333409,44091.47526130015,26196.355848770727,70287.83111007087,19988.316205246705,1453.47048298255,0.0,0.8868009212539729,2.8644488412220426,0.0014984597031051942,1.0,1.0,-3.6745493008874632,354449.57651026465,1555031.1206683645,4.387171614023163,1555031.1206683645,4.387171614023163,0.7630189603713398,0.09220771087066867,4.565118963995687,101325.0,128369.25091224899,1.2669060045620428,1.0,0.0,4.565118963998084,1.2847490724727495,1.285049134268932,3.5533156332304077,0.0,16820.0920329758,0.0,0.0,22709.772366537214,2315.752307519613,19303.30852973779,1968.389667188876,0.85,0.8500000888684011,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.3033782864302,2034.6934298245008,7.627537978124143,5.036559529458858,0.6137040593756309,4.422855470083227,3.47883886498599,3.5,0.9939539614245686,0.6,0.00023354457450059987,1.0000211213722259,0.00023353964182289545,198.9185652007242,0.0,9.84545479205584e-07,2.790201888068625,0.038347198199725756,7.881412225977195e-05,0.0001547304522408279,0.0007063629218322324,0.0922077108804859,0.0922077108804859,0.0922077108804859,0.09220771083528044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.35097643035,595.7439815021692,0.0,0.0922077108804859,0.09220771087066867,0.09220771087066867,0.42723291773284994,0.42723291773284994,0.5,9.999175089598724,1.3425193378135418,1.3425193378135418,4.7634785005357116e-11,1.3403861475550798,1.3403861475550798,4.7634785005357116e-11,26196.355848770727,19988.316205246705,0.7630189603713398,0.9019946194904641,0.6819944677310008,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451467600557681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.63086017028,15450.0,,,,,,,,,,,,,,,,,2.0,16820.0920329758,1453.47048298255,0.42723291773284994,6.178477068285765,3.47883886498599
2650.0,-29.995839240908538,5.036448760029917,35.00588116808559,24.08788277478891,4.992826241224292,-26.49697982784938,-40.004886815417535,1.493949486142603,-3.6751635732779278,-5.014963265427893,40.011528345989184,47935.744430778774,15463.292360412785,15463.292360412785,63399.03679119156,87618.12143276165,87618.12143276165,15463.292360412785,103081.41379317443,103081.41379317443,103081.41379317443,129277.69884527687,124783.50068621061,4494.198159066266,0.0,103672.80069026546,63990.424125985315,44091.52951586682,26196.28505210244,70287.81456796927,19988.263685059446,1453.467666367887,0.0,0.886800843803971,2.8644539965583897,0.0014984597031051942,1.0,1.0,-3.6751635732779278,354449.1921562014,1555030.356911408,4.387174216569028,1555030.356911408,4.387174216569028,0.7630190175936891,0.092207689903941,4.565118963995687,101325.0,128369.25653553443,1.2669060600595552,1.0,0.0,4.565118963993717,1.2847493724685413,1.2850494279972053,3.553314803512363,0.0,16820.08812136299,0.0,0.0,22709.769779914855,2315.7520437575376,19303.307718858723,1968.389584502223,0.85,0.8500001499764696,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.313028253501,2034.6934298245008,7.627481373083355,5.036448760029917,0.6136401476234283,4.422808612406489,3.4788664638266606,3.5,0.9939618468076173,0.6,0.00023353964182289545,1.0000264085873065,0.0002335334745337442,198.91877474907048,0.0,9.81201171560517e-07,2.780724120202505,0.03834817940089732,7.88120800647003e-05,0.00015472756175819515,0.0007063497264351505,0.09220768992053946,0.09220768992053946,0.09220768992053946,0.09220769004898234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.26535347215,595.7440084701653,0.0,0.09220768992053946,0.092207689903941,0.092207689903941,0.42723287845382135,0.42723287845382135,0.5,9.999175090255118,1.3419853958641852,1.3419853958641852,1.2391865311656147e-11,1.3397996921499384,1.3397996921499384,1.2391865311656147e-11,26196.28505210244,19988.263685059446,0.7630190175936891,0.9019918627557246,0.6819922446788307,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514688163102818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.62138240241,15450.0,,,,,,,,,,,,,,,,,2.0,16820.08812136299,1453.467666367887,0.42723287845382135,6.178477068285765,3.4788664638266606
2651.0,-29.996037196153093,5.03633849412942,35.00587246360305,24.08783611552792,4.992797881202339,-26.49715924341112,-40.00505923815069,1.4939063275120232,-3.675684849711047,-5.014978217762406,40.01151130709991,47935.58412200738,15463.231935330323,15463.231935330323,63398.8160573377,87618.03631508072,87618.03631508072,15463.231935330323,103081.26825041104,103081.26825041104,103081.26825041104,129277.48093382512,124783.28424451718,4494.196689307941,0.0,103672.78329312522,63990.33111237471,44091.61353416723,26196.212683414076,70287.8262175813,19988.21039542055,1453.4645235062872,0.0,0.8868008294011372,2.864459403570916,0.0014984597031051942,1.0,1.0,-3.675684849711047,354448.9855559201,1555029.6220652221,4.387174700546267,1555029.6220652221,4.387174700546267,0.7630190912320667,0.09220766316812043,4.565118963995687,101325.0,128369.2497987271,1.2669059935724363,1.0,0.0,4.565118963996787,1.2847495870941084,1.285049634749064,3.5533142099085886,0.0,16820.08318530395,0.0,0.0,22709.765969030545,2315.751655155486,19303.301452516334,1968.38894551313,0.85,0.8500000166818263,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.3226496110074,2034.6934298245008,7.627415368884342,5.03633849412942,0.6135821475720249,4.422756346557395,3.4788939809313617,3.5,0.9939697088375319,0.6,0.0002335334745337442,1.0000206028348506,0.0002335286631812638,198.91893823004773,0.0,1.226789601488007e-06,3.4767217306170117,0.03834940619049881,7.881054222068427e-05,0.00015472293231305994,0.0007063285924673709,0.09220766316622418,0.09220766316622418,0.09220766316622418,0.09220766322199807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.1829743778,595.7440344164368,0.0,0.09220766316622418,0.09220766316812043,0.09220766316812043,0.42723283917694077,0.42723283917694077,0.5,9.999175090352972,1.3414523573433144,1.3414523573433144,-3.319655661471188e-11,1.339293368051358,1.339293368051358,-3.319655661471188e-11,26196.212683414076,19988.21039542055,0.7630190912320667,0.901988572830263,0.6819898508970691,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514703363924628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.31738001282,15450.0,,,,,,,,,,,,,,,,,2.0,16820.08318530395,1453.4645235062872,0.42723283917694077,6.178477068285765,3.4788939809313617
2652.0,-29.99623818868625,5.036228650760096,35.00586378860139,24.087785614561312,4.992767305508494,-26.49734302744131,-40.0052392744459,1.4938583349421857,-3.6762156740629166,-5.014999134240047,40.011494748333604,47935.444973735895,15463.181231372335,15463.181231372335,63398.62620510823,87617.94408736972,87617.94408736972,15463.181231372335,103081.12531874205,103081.12531874205,103081.12531874205,129277.27162442822,124783.07621141814,4494.195413010083,0.0,103672.77084021969,63990.27173931211,44091.66566767508,26196.146305686172,70287.81197336125,19988.16127115724,1453.4617886345652,0.0,0.8868007829055339,2.864464230973806,0.0014984597031051942,1.0,1.0,-3.6762156740629166,354448.6965489156,1555028.9079273979,4.387176262934279,1555028.9079273979,4.387176262934279,0.7630191493784176,0.0922076403050913,4.565118963995687,101325.0,128369.25519930816,1.2669060468720272,1.0,0.0,4.565118963993226,1.2847498215324071,1.2850498630604088,3.5533135615076903,0.0,16820.079358292518,0.0,0.0,22709.763241192424,2315.7513769934103,19303.30009333176,1968.3888069148752,0.85,0.8500000589314025,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.3322594982878,2034.6934298245008,7.627354203498481,5.036228650760096,0.613521747240453,4.422706903519643,3.478921465318095,3.5,0.9939775615194557,0.6,0.0002335286631812638,1.000020918988011,0.00023352377810014946,198.9191042196067,0.0,9.570691268533304e-07,2.712333905502338,0.03835036325962566,7.880893650066491e-05,0.00015471972668059888,0.0007063139583738314,0.0922076403149687,0.0922076403149687,0.0922076403149687,0.0922076402824721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.1029165199,595.7440596316097,0.0,0.0922076403149687,0.0922076403050913,0.0922076403050913,0.4272327998995454,0.4272327998995454,0.5,9.999175090458799,1.3409260868828596,1.3409260868828596,-7.958078640513122e-12,1.338783460177126,1.338783460177126,-7.958078640513122e-12,26196.146305686172,19988.16127115724,0.7630191493784176,0.9019860545543231,0.6819880094133988,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451471522298036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.55299218771,15450.0,,,,,,,,,,,,,,,,,2.0,16820.079358292518,1453.4617886345652,0.4272327998995454,6.178477068285765,3.478921465318095
2653.0,-29.996438298777793,5.036119252039821,35.00585514060234,24.087736929673724,4.9927378568988585,-26.497526461943774,-40.00541550396008,1.4938122716098878,-3.6767377868193876,-5.0150179966712995,40.01147817705978,47935.292272171304,15463.127873267382,15463.127873267382,63398.420145438686,87617.85512474613,87617.85512474613,15463.127873267382,103080.98299801351,103080.98299801351,103080.98299801351,129277.06179216699,124782.86770856509,4494.194083601912,0.0,103672.75796951007,63990.19512948458,44091.73648891722,26196.078794153487,70287.8152830707,19988.111386318127,1453.4589583413688,0.0,0.8868007469091148,2.8644691832396387,0.0014984597031051942,1.0,1.0,-3.6767377868193876,354448.4359230686,1555028.1932513248,4.387177472519124,1555028.1932513248,4.387177472519124,0.7630192115156994,0.09220761635493654,4.565118963995687,101325.0,128369.25319496878,1.2669060270907355,1.0,0.0,4.565118963995331,1.284750047098295,1.2850500824025406,3.5533129376460053,0.0,16820.075463835565,0.0,0.0,22709.76042183334,2315.751089498793,19303.292299117835,1968.3880121262446,0.85,0.8499998212468811,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.3418496655356,2034.6934298245008,7.627291803707621,5.036119252039821,0.6134624783089304,4.422656773730891,3.478948893391898,3.5,0.993985398111971,0.6,0.00023352377810014946,1.000020827178132,0.00023351891456011877,198.91926948064454,0.0,9.717359593041797e-07,2.7538997086680452,0.03835133499558496,7.880736476211748e-05,0.000154716413338032,0.000706298832570845,0.09220761635456132,0.09220761635456132,0.09220761635456132,0.09220761639984927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.02279821347,595.7440848658204,0.0,0.09220761635456132,0.09220761635493654,0.09220761635493654,0.427232760621771,0.427232760621771,0.5,9.999175090560374,1.3404036827660661,1.3404036827660661,3.353761712787673e-12,1.3382802098519164,1.3382802098519164,3.353761712787673e-12,26196.078794153487,19988.111386318127,0.7630192115156994,0.9019830804260127,0.6819858047816838,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514727264012193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.59455799087,15450.0,,,,,,,,,,,,,,,,,2.0,16820.075463835565,1453.4589583413688,0.427232760621771,6.178477068285765,3.478948893391898
