time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2654.0,-29.996637728978342,5.036010339015348,35.005846538530726,24.087665369175397,4.992682599407263,-26.49771176449527,-40.00559578472746,1.4937429345498334,-3.6772171803510787,-5.015033272596959,40.011462205562665,47935.16192891301,15463.069589619285,15463.069589619285,63398.231518532295,87617.77949648934,87617.77949648934,15463.069589619285,103080.84908610862,103080.84908610862,103080.84908610862,129276.86258969398,124782.669878083,4494.192711610979,0.0,103672.74680119073,63990.12925120019,44091.79727776727,26196.013503585364,70287.81078135263,19988.063212906454,1453.456166587405,0.0,0.8868007269945488,2.864473974042066,0.0014984597031051942,1.0,1.0,-3.6772171803510787,354448.2248524965,1555027.5044396305,4.387178141706746,1555027.5044396305,4.387178141706746,0.763019274294188,0.092207591410483,4.565118963995687,101325.0,128369.25720364755,1.266906066653319,1.0,0.0,4.565118963995718,1.2847503814914671,1.2850504106250453,3.5533120127942976,0.0,16820.071580357107,0.0,0.0,22709.757975386834,2315.7508400306765,19303.289925653524,1968.3877701002407,0.85,0.8499998083015552,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.3514226920831,2034.6934298245008,7.627227039447435,5.036010339015348,0.6134050408315099,4.422605298183838,3.478976272529215,3.5,0.9939932207226329,0.6,0.00023351891456011877,1.0000207564492527,0.00023351406763722404,198.91943418043496,0.0,9.67451829996021e-07,2.741758486208724,0.03835230244741496,7.880575692163444e-05,0.00015471315763848433,0.000706283969915099,0.09220759141364553,0.09220759141364553,0.09220759141364553,0.09220759143618405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.9455795491,595.7441091867535,0.0,0.09220759141364553,0.092207591410483,0.092207591410483,0.42723272134367746,0.42723272134367746,0.5,9.999175090688178,1.3398916480060734,1.3398916480060734,-7.332801033044234e-12,1.3378160922458733,1.3378160922458733,-7.332801033044234e-12,26196.013503585364,19988.063212906454,0.763019274294188,0.9019804545591547,0.6819839940388387,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514739252197788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.58241676842,15450.0,,,,,,,,,,,,,,,,,2.0,16820.071580357107,1453.456166587405,0.42723272134367746,6.178477068285765,3.478976272529215
2655.0,-29.996836546043983,5.0359019270662815,35.00583787713033,24.08764249356466,4.9926829090281375,-26.49789034401969,-40.00576747404409,1.4937230473510559,-3.6778151154137504,-5.015046921848586,40.011443290439914,47934.99438052614,15463.00946025493,15463.00946025493,63398.00384078107,87617.67230520841,87617.67230520841,15463.00946025493,103080.68176546335,103080.68176546335,103080.68176546335,129276.60923787637,124782.41818985167,4494.191048024707,0.0,103672.73213949137,63990.05422472491,44091.864349740514,26195.927472413026,70287.79182215354,19988.000079936668,1453.4523301987208,0.0,0.8868007260179122,2.8644805940997187,0.0014984597031051942,1.0,1.0,-3.6778151154137504,354448.03625880415,1555026.6886777282,4.387178174524596,1555026.6886777282,4.387178174524596,0.7630193701286607,0.09220756107463449,4.565118963995687,101325.0,128369.25764905626,1.2669060710491613,1.0,0.0,4.565118963996104,1.2847504845299174,1.2850505074601475,3.5533117278146324,0.0,16820.067703828798,0.0,0.0,22709.754763707253,2315.750512530503,19303.28727533836,1968.3874998433064,0.85,0.8499998118071793,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.3609831666668,2034.6934298245008,7.627161412617427,5.0359019270662815,0.6133485859840704,4.422553341082211,3.4790036158535655,3.5,0.9940010331010187,0.6,0.00023351406763722404,1.00002069266803,0.0002335092357081276,198.9195983741063,0.0,9.641471597349411e-07,2.732393050688823,0.03835326659457469,7.880422573250631e-05,0.00015470984190471773,0.0007062688331960015,0.09220756108138498,0.09220756108138498,0.09220756108138498,0.09220756105275647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.85412944405,595.7441379900418,0.0,0.09220756108138498,0.09220756107463449,0.09220756107463449,0.4272326820654347,0.4272326820654347,0.5,9.999175090769146,1.3393645786956654,1.3393645786956654,3.490185918053612e-11,1.3372318064348292,1.3372318064348292,3.490185918053612e-11,26195.927472413026,19988.000079936668,0.7630193701286607,0.9019774586345602,0.6819817942469183,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514751199671319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.573051332896,15450.0,,,,,,,,,,,,,,,,,2.0,16820.067703828798,1453.4523301987208,0.4272326820654347,6.178477068285765,3.4790036158535655
2656.0,-29.997034606176538,5.035793854965023,35.005829338822586,24.087563913222425,4.992620029159892,-26.498074771403864,-40.00594761511309,1.493646588317015,-3.678253730791539,-5.01507287004675,40.01142951750471,47934.87009690688,15462.968678341322,15462.968678341322,63397.8387752482,87617.59953031963,87617.59953031963,15462.968678341322,103080.56820866094,103080.56820866094,103080.56820866094,129276.45027894391,124782.26013991587,4494.190139028038,0.0,103672.72152936744,63989.992111885535,44091.92157497989,26195.882070282973,70287.80364526286,19987.965992214606,1453.45071656334,0.0,0.8868006438255608,2.8644835495387753,0.0014984597031051942,1.0,1.0,-3.678253730791539,354447.677727498,1555026.0946872775,4.387180936428065,1555026.0946872775,4.387180936428065,0.7630193913145331,0.09220754518815451,4.565118963995687,101325.0,128369.26438586356,1.2669061375362798,1.0,0.0,4.565118963994494,1.284750852173795,1.2850508689817313,3.5533107110001274,0.0,16820.06383293595,0.0,0.0,22709.752439534757,2315.750275530865,19303.28756822339,1968.3875297092677,0.85,0.8499999116951557,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.3705329946176,2034.6934298245008,7.627105369584838,5.035793854965023,0.6132868980760104,4.422506956889013,3.479030928813956,3.5,0.9940088368039873,0.6,0.0002335092357081276,1.0000206139199264,0.00023350442226666455,198.91976194289984,0.0,9.611653952377358e-07,2.7239427301037433,0.03835422775996993,7.88026191970789e-05,0.0001547066165110487,0.0007062541088901967,0.09220754518522296,0.09220754518522296,0.09220754518522296,0.09220754527235209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.78754026897,595.7441589630913,0.0,0.09220754518522296,0.09220754518815451,0.09220754518815451,0.42723264278688594,0.42723264278688594,0.5,9.999175090895408,1.338864806732488,1.338864806732488,6.139089236967266e-12,1.3368191392552262,1.3368191392552262,6.139089236967266e-12,26195.882070282973,19987.965992214606,0.7630193913145331,0.9019749584894162,0.6819799113204688,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514763110431836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.56460101231,15450.0,,,,,,,,,,,,,,,,,2.0,16820.06383293595,1453.45071656334,0.42723264278688594,6.178477068285765,3.479030928813956
2657.0,-29.99723208911078,5.035686334932859,35.005820725250096,24.087538103945576,4.992616528063961,-26.498252843236592,-40.006119234580524,1.4936237149033782,-3.6788444684320893,-5.015081873300106,40.011410270334466,47934.70868140147,15462.902429824453,15462.902429824453,63397.611111225924,87617.49639154867,87617.49639154867,15462.902429824453,103080.39882137312,103080.39882137312,103080.39882137312,129276.19019035687,124782.00186326708,4494.188327089785,0.0,103672.7071379231,63989.91943849943,44091.98633269297,26195.79136898375,70287.77770167672,19987.899616103772,1453.4465613750901,0.0,0.8868006676968907,2.8644906245518316,0.0014984597031051942,1.0,1.0,-3.6788444684320893,354447.55332806765,1555025.264605583,4.387180134281506,1555025.264605583,4.387180134281506,0.7630194993753758,0.09220751187520604,4.565118963995687,101325.0,128369.26076691749,1.2669061018200591,1.0,0.0,4.565118963993555,1.284750969112345,1.2850509797631935,3.5533103875763565,0.0,16820.05997057976,0.0,0.0,22709.749287055176,2315.749954067411,19303.28342736188,1968.387107458906,0.85,0.8499998473503615,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.380055462452,2034.6934298245008,7.627036868673014,5.035686334932859,0.6132329456997825,4.422453389233077,3.4790581636085203,3.5,0.9940166181738629,0.6,0.00023350442226666455,1.0000205538783367,0.00023349962294382293,198.91992503524799,0.0,9.574886299542058e-07,2.713522777290219,0.038355185248599884,7.880108868722559e-05,0.00015470333357943896,0.0007062391219168475,0.09220751187696619,0.09220751187696619,0.09220751187696619,0.0922075118910639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.69448480505,595.7441882720045,0.0,0.09220751187696619,0.09220751187520604,0.09220751187520604,0.4272326035082748,0.4272326035082748,0.5,9.999175090976468,1.3383425568889606,1.3383425568889606,1.1084466677857563e-11,1.3362374048680294,1.3362374048680294,1.1084466677857563e-11,26195.79136898375,19987.899616103772,0.7630194993753758,0.9019720523859096,0.6819778665481692,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514774975864455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.554181059495,15450.0,,,,,,,,,,,,,,,,,2.0,16820.05997057976,1453.4465613750901,0.4272326035082748,6.178477068285765,3.4790581636085203
2658.0,-29.99742882788475,5.035579102394352,35.00581219940589,24.087493819557153,4.992592028988361,-26.49843236943783,-40.00629109852014,1.4935820548175114,-3.6793409243218207,-5.015111254463489,40.011395573182334,47934.55189095849,15462.867930342378,15462.867930342378,63397.41982130087,87617.4047568744,87617.4047568744,15462.867930342378,103080.27268721678,103080.27268721678,103080.27268721678,129276.01387685786,124781.8264481084,4494.187428749464,0.0,103672.69410435752,63989.84124996294,44092.05872710509,26195.741189641074,70287.79991674617,19987.861975780805,1453.4447805597115,0.0,0.8868005713788562,2.8644939684627713,0.0014984597031051942,1.0,1.0,-3.6793409243218207,354447.1473630352,1555024.6307561789,4.387183370849581,1555024.6307561789,4.387183370849581,0.7630195240929036,0.09220749639310802,4.565118963995687,101325.0,128369.2605442131,1.2669060996221377,1.0,0.0,4.5651189639951015,1.284751173903653,1.285051178436067,3.5533098211732304,0.0,16820.05611318477,0.0,0.0,22709.74643202211,2315.7496629350608,19303.284690191736,1968.387236231714,0.85,0.850000009818381,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.3895731525693,2034.6934298245008,7.626984046434543,5.035579102394352,0.6131701824344722,4.42240891995988,3.4790853848237595,3.5,0.9940243956639313,0.6,0.00023349962294382293,1.0000204764589407,0.00023349484179628204,198.92008751326193,0.0,9.54680939875299e-07,2.7055657836065974,0.03835613992953976,7.87995560246987e-05,0.00015470006691912423,0.0007062242092238959,0.09220749638053206,0.09220749638053206,0.09220749638053206,0.09220749653999706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.6234274105,595.7442106523695,0.0,0.09220749638053206,0.09220749639310802,0.09220749639310802,0.42723256422943373,0.42723256422943373,0.5,9.99917509107651,1.337838660066609,1.337838660066609,-3.8255620893323794e-11,1.3357703301416564,1.3357703301416564,-3.8255620893323794e-11,26195.741189641074,19987.861975780805,0.7630195240929036,0.9019690457859436,0.6819754203110008,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451478680673659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.546224065816,15450.0,,,,,,,,,,,,,,,,,2.0,16820.05611318477,1453.4447805597115,0.42723256422943373,6.178477068285765,3.4790853848237595
2659.0,-29.99762493806157,5.0354722756373285,35.00580371030898,24.08744537914174,4.992562731784325,-26.498611893764906,-40.006470506172604,1.493536215274236,-3.679847746425196,-5.015131192972969,40.01137958125188,47934.4337037419,15462.819236432151,15462.819236432151,63397.252940174054,87617.31629202284,87617.31629202284,15462.819236432151,103080.135528455,103080.135528455,103080.135528455,129275.81299606955,124781.62682105908,4494.186175010478,0.0,103672.68140236671,63989.79882590578,44092.09175162325,26195.67746761456,70287.76921923782,19987.814810951462,1453.4421543809071,0.0,0.8868005278081585,2.8644985816901465,0.0014984597031051942,1.0,1.0,-3.679847746425196,354446.8718703204,1555023.941065926,4.387184834952795,1555023.941065926,4.387184834952795,0.7630195796868466,0.0922074738791875,4.565118963995687,101325.0,128369.26711399211,1.2669061644608153,1.0,0.0,4.5651189639987475,1.2847513982085212,1.2850513966504074,3.5533092008005323,0.0,16820.05226411503,0.0,0.0,22709.743649621276,2315.7493792091364,19303.28116802162,1968.3868770703166,0.85,0.8499999588653893,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.399058480641,2034.6934298245008,7.626924345136169,5.0354722756373285,0.6131117663120156,4.422360509325313,3.4791125135661973,3.5,0.9940321467331993,0.6,0.00023349484179628204,1.000020411067093,0.00023349007601467498,198.92024947237775,0.0,9.510662872482641e-07,2.6953218580615803,0.03835709099582701,7.879795611762244e-05,0.0001546968856786596,0.0007062096864827218,0.09220747388198618,0.09220747388198618,0.09220747388198618,0.09220747390171118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.54611010925,595.7442350043639,0.0,0.09220747388198618,0.0922074738791875,0.0922074738791875,0.4272325249504856,0.4272325249504856,0.5,9.999175091174909,1.33733477494809,1.33733477494809,1.404032445861958e-11,1.3352834465477486,1.3352834465477486,1.404032445861958e-11,26195.67746761456,19987.814810951462,0.7630195796868466,0.901967065456705,0.6819740366809395,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514798593045641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.53598014027,15450.0,,,,,,,,,,,,,,,,,2.0,16820.05226411503,1453.4421543809071,0.4272325249504856,6.178477068285765,3.4791125135661973
2660.0,-29.997820336979135,5.0353658746919105,35.00579524344156,24.08739763721826,4.99253427541808,-26.498790500100977,-40.006642195489235,1.4934910155581294,-3.6803611003422816,-5.015149259083708,40.011363244135296,47934.28279038046,15462.768138846963,15462.768138846963,63397.05092922742,87617.22688327481,87617.22688327481,15462.768138846963,103079.99502212177,103079.99502212177,103079.99502212177,129275.60545337685,124781.42060890947,4494.184844467378,0.0,103672.66867927622,63989.724598703026,44092.16008952577,26195.610431255078,70287.77052078085,19987.765302853084,1453.4393297664753,0.0,0.8868004950166536,2.864503508382049,0.0014984597031051942,1.0,1.0,-3.6803611003422816,354446.6222480813,1555023.2364884939,4.387185936843587,1555023.2364884939,4.387185936843587,0.763019642367442,0.0922074498587658,4.565118963995687,101325.0,128369.2679491335,1.26690617270302,1.0,0.0,4.565118963995937,1.2847516194886948,1.285051611859087,3.553308588793616,0.0,16820.048421080224,0.0,0.0,22709.740862598508,2315.7490950119063,19303.27700329299,1968.3864523861862,0.85,0.8499998797909779,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.4085240908678,2034.6934298245008,7.626863532982724,5.0353658746919105,0.6130543911155151,4.4223114835763955,3.4791395859984857,3.5,0.994039881713853,0.6,0.00023349007601467498,1.0000203370713776,0.00023348532760690183,198.92041084432591,0.0,9.480104662058639e-07,2.686661661227418,0.03835803900629321,7.879642506861856e-05,0.0001546936509460564,0.0007061949195435714,0.09220744985894981,0.09220744985894981,0.09220744985894981,0.09220744988508177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.4671239293,595.744259881989,0.0,0.09220744985894981,0.0922074498587658,0.0922074498587658,0.4272324856714461,0.4272324856714461,0.5,9.999175091272127,1.3368319368346988,1.3368319368346988,3.183231456205249e-12,1.3347881587414463,1.3347881587414463,3.183231456205249e-12,26195.610431255078,19987.765302853084,0.763019642367442,0.9019641746992649,0.6819718769740819,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451481034171462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.52731994343,15450.0,,,,,,,,,,,,,,,,,2.0,16820.048421080224,1453.4393297664753,0.4272324856714461,6.178477068285765,3.4791395859984857
2661.0,-29.99801504550798,5.035259897603122,35.00578680142439,24.08735038423913,4.992506132721979,-26.49896865286853,-40.0068175868131,1.4934463647357936,-3.6808691065859875,-5.0151671559046305,40.01134702705754,47934.152696473444,15462.717275850882,15462.717275850882,63396.869972324326,87617.13854563954,87617.13854563954,15462.717275850882,103079.85582149042,103079.85582149042,103079.85582149042,129275.39984859424,124781.21632926291,4494.183519331331,0.0,103672.65594848445,63989.670111406354,44092.206485642324,26195.544027103817,70287.75051274613,19987.716258412118,1453.4365324619187,0.0,0.8868004626520966,2.8645083815338968,0.0014984597031051942,1.0,1.0,-3.6808691065859875,354446.3749650221,1555022.5370878144,4.3871870243877344,1555022.5370878144,4.3871870243877344,0.7630197043333542,0.09220742592520167,4.565118963995687,101325.0,128369.27262592538,1.2669062188593672,1.0,0.0,4.565118963995235,1.2847518381654006,1.285051824486011,3.553307983987463,0.0,16820.044585757307,0.0,0.0,22709.73807388876,2315.7488106426517,19303.276780744043,1968.3864296925092,0.85,0.8499999743695238,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.4179723325576,2034.6934298245008,7.626802902442916,5.035259897603122,0.6129973088871727,4.42226258871595,3.479166608839347,3.5,0.9940476025255277,0.6,0.00023348532760690183,1.0000202652475239,0.00023348059606483057,198.92057164634008,0.0,9.44555225092347e-07,2.6768695079117117,0.0383589835615183,7.879486103515876e-05,0.00015469046657174307,0.0007061803824960052,0.09220742593071596,0.09220742593071596,0.09220742593071596,0.09220742592136176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.3887181168,595.744284576819,0.0,0.09220742593071596,0.09220742592520167,0.09220742592520167,0.4272324463923298,0.4272324463923298,0.5,9.999175091367935,1.3363315836380139,1.3363315836380139,-1.3244516594568267e-11,1.3342980493186474,1.3342980493186474,-1.3244516594568267e-11,26195.544027103817,19987.716258412118,0.7630197043333542,0.901961856935908,0.6819702202275055,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514822047791176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.517527790114,15450.0,,,,,,,,,,,,,,,,,2.0,16820.044585757307,1453.4365324619187,0.4272324463923298,6.178477068285765,3.479166608839347
2662.0,-29.99820916315857,5.035154340138173,35.00577838361103,24.087303166184597,4.992478045124982,-26.499146143472,-40.00698532965032,1.4934016908993029,-3.681376595651898,-5.015185065087487,40.01133084103741,47933.989459419536,15462.666920794329,15462.666920794329,63396.65638021386,87617.04988049506,87617.04988049506,15462.666920794329,103079.7168012894,103079.7168012894,103079.7168012894,129275.19455330656,124781.01235581675,4494.182197489801,0.0,103672.64324910774,63989.58283994347,44092.28934351586,26195.477752017163,70287.76709553302,19987.667308210173,1453.433741450235,0.0,0.8868004301122159,2.8645132461163914,0.0014984597031051942,1.0,1.0,-3.681376595651898,354446.12751153874,1555021.8390271135,4.387188117823324,1555021.8390271135,4.387188117823324,0.7630197661377273,0.09220740205299517,4.565118963995687,101325.0,128369.26839454228,1.2669061770988628,1.0,0.0,4.5651189639934735,1.2847520569150095,1.2850520372075225,3.5533073789798837,0.0,16820.04075775188,0.0,0.0,22709.735292060548,2315.7485269751187,19303.276581929735,1968.3864094190917,0.85,0.8500000697356551,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.427403247806,2034.6934298245008,7.626742588180542,5.035154340138173,0.612940437375487,4.422213902762686,3.4791935822087163,3.5,0.9940553092024904,0.6,0.00023348059606483057,1.0000202037805404,0.00023347587896941038,198.92073196059974,0.0,9.412010535835011e-07,2.6673637858556423,0.038359924762571884,7.879336523311432e-05,0.00015468723083171624,0.0007061656109578461,0.09220740205680798,0.09220740205680798,0.09220740205680798,0.09220740206219269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.310462464,595.7443092243537,0.0,0.09220740205680798,0.09220740205299517,0.09220740205299517,0.4272324071131473,0.4272324071131473,0.5,9.999175091463322,1.3358333895206442,1.3358333895206442,-1.1141310096718371e-11,1.3338084694356098,1.3338084694356098,-1.1141310096718371e-11,26195.477752017163,19987.667308210173,0.7630197661377273,0.9019586053153037,0.6819677369216908,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514833712525443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.50802206806,15450.0,,,,,,,,,,,,,,,,,2.0,16820.04075775188,1453.433741450235,0.4272324071131473,6.178477068285765,3.4791935822087163
2663.0,-29.9984026084052,5.035049201182339,35.00576998950111,24.087256157677643,4.99245016310278,-26.49932300070818,-40.0071605463512,1.4933572672682995,-3.6818820981682165,-5.015202745693247,40.0113146889952,47933.86461257848,15462.61669949955,15462.61669949955,63396.48131207803,87616.96142346926,87616.96142346926,15462.61669949955,103079.5781229688,103079.5781229688,103079.5781229688,129274.98961422784,124780.80874216082,4494.180872067017,0.0,103672.63055348847,63989.533754309465,44092.32977686557,26195.411491259045,70287.7412681246,19987.618376400485,1453.4309464008275,0.0,0.8868003986125406,2.864518110596428,0.0014984597031051942,1.0,1.0,-3.6818820981682165,354445.8832165457,1555021.142433498,4.387189176305008,1555021.142433498,4.387189176305008,0.763019828227169,0.09220737810049481,4.565118963995687,101325.0,128369.27268160149,1.2669062194088476,1.0,0.0,4.56511896399742,1.2847522744644237,1.2850522487471183,3.5533067772919518,0.0,16820.03693509343,0.0,0.0,22709.73251105542,2315.748243391517,19303.27613214321,1968.3863635536306,0.85,0.8500001540196963,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.4368166373192,2034.6934298245008,7.626682406382288,5.035049201182339,0.6128838817589708,4.422165319423368,3.4792205055361283,3.5,0.994063001581751,0.6,0.00023347587896941038,1.0000201338279182,0.0002334711783008826,198.9208917197737,0.0,9.383280737120544e-07,2.659221760899962,0.0383608630906456,7.879180281291421e-05,0.0001546840761564962,0.0007061512094901738,0.09220737811393095,0.09220737811393095,0.09220737811393095,0.09220737805112572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.2323710906,595.7443338201482,0.0,0.09220737811393095,0.09220737810049481,0.09220737810049481,0.4272323678339111,0.4272323678339111,0.5,9.999175091557902,1.3353371877348081,1.3353371877348081,-3.467448550509289e-12,1.3333206475250563,1.3333206475250563,-3.467448550509289e-12,26195.411491259045,19987.618376400485,0.763019828227169,0.9019564460072961,0.6819662112874926,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451484534187879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.499880043106,15450.0,,,,,,,,,,,,,,,,,2.0,16820.03693509343,1453.4309464008275,0.4272323678339111,6.178477068285765,3.4792205055361283
2664.0,-29.998595400922174,5.034944480677385,35.00576161946597,24.08720963811504,4.992422614393079,-26.499499345524118,-40.00732811456544,1.4933133158532899,-3.6823843833187198,-5.015220114637681,40.011298595068595,47933.70702977639,15462.566485196176,15462.566485196176,63396.27351497257,87616.87359816089,87616.87359816089,15462.566485196176,103079.44008335707,103079.44008335707,103079.44008335707,129274.78548359714,124780.60593929986,4494.179544297286,0.0,103672.61785271179,63989.4512956024,44092.4072856771,26195.345400240065,70287.75268591716,19987.569577370363,1453.4281533784065,0.0,0.886800368488997,2.8645229679107564,0.0014984597031051942,1.0,1.0,-3.6823843833187198,354445.64322873566,1555020.4483455133,4.387190188544669,1555020.4483455133,4.387190188544669,0.7630198904415739,0.09220735408818505,4.565118963995687,101325.0,128369.27145672742,1.2669062073202806,1.0,0.0,4.565118963993793,1.2847524897710114,1.2850524580644676,3.553306181807325,0.0,16820.033119434884,0.0,0.0,22709.72972892054,2315.747959692713,19303.270715039842,1968.3858111628174,0.85,0.8500000196152656,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.4462126282122,2034.6934298245008,7.626622294039454,5.034944480677385,0.6128276787002367,4.422116801977149,3.4792473791846814,3.5,0.9940706797670519,0.6,0.0002334711783008826,1.0000200659227274,0.00023346649358026297,198.9210509401079,0.0,9.350611752272439e-07,2.6499633705940093,0.03836179815182082,7.879030862162553e-05,0.00015468086967925708,0.0007061365715401219,0.0922073540950119,0.0922073540950119,0.0922073540950119,0.09220735408047946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.1545607008,595.7443583274401,0.0,0.0922073540950119,0.09220735408818505,0.09220735408818505,0.42723232855462956,0.42723232855462956,0.5,9.999175091651354,1.334843131146215,1.334843131146215,6.184563972055912e-11,1.3328357313189372,1.3328357313189372,6.184563972055912e-11,26195.345400240065,19987.569577370363,0.7630198904415739,0.90195334311314,0.6819638585397592,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514856930966928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.4906216528,15450.0,,,,,,,,,,,,,,,,,2.0,16820.033119434884,1453.4281533784065,0.42723232855462956,6.178477068285765,3.4792473791846814
2665.0,-29.998787552976484,5.034840176751964,35.00575327380279,24.08716343287381,4.992395308521483,-26.499675125603023,-40.00749931493772,1.4932696823049094,-3.682884091635117,-5.015237313818772,40.01128255786205,47933.569947665004,15462.516495459608,15462.516495459608,63396.086443124615,87616.78612092014,87616.78612092014,15462.516495459608,103079.30261637975,103079.30261637975,103079.30261637975,129274.58214548559,124780.40392833765,4494.178217147944,0.0,103672.60515620504,63989.38899446825,44092.46240192976,26195.279529105843,70287.7419310356,19987.520943447184,1453.4253675665504,0.0,0.8868003390235761,2.8645278099491907,0.0014984597031051942,1.0,1.0,-3.682884091635117,354445.40558509,1555019.7567028457,4.387191178669516,1555019.7567028457,4.387191178669516,0.7630199525543846,0.09220733007722559,4.565118963995687,101325.0,128369.27446323643,1.2669062369922175,1.0,0.0,4.565118963994787,1.28475270355779,1.2850526658821408,3.5533055905263105,0.0,16820.029310404512,0.0,0.0,22709.726947721003,2315.747676089287,19303.269472276683,1968.385684436243,0.85,0.8500000689886688,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.455591458379,2034.6934298245008,7.626562357569167,5.034840176751964,0.6127717649721509,4.422068411779813,3.4792742038343247,3.5,0.9940783439526643,0.6,0.00023346649358026297,1.000019999293976,0.00023346182450860244,198.92120963173105,0.0,9.318895490160334e-07,2.6409749819114388,0.038362730041369836,7.878878206975214e-05,0.0001546777115105108,0.0007061221541240869,0.09220733007328305,0.09220733007328305,0.09220733007328305,0.09220733014339061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.0770245423,595.7443827483576,0.0,0.09220733007328305,0.09220733007722559,0.09220733007722559,0.42723228927530815,0.42723228927530815,0.5,9.999175091743783,1.3343513230096278,1.3343513230096278,1.0970779840135947e-11,1.3323532221836558,1.3323532221836558,1.0970779840135947e-11,26195.279529105843,19987.520943447184,0.7630199525543846,0.9019508196084476,0.6819620125895651,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514868480968346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.48163326412,15450.0,,,,,,,,,,,,,,,,,2.0,16820.029310404512,1453.4253675665504,0.42723228927530815,6.178477068285765,3.4792742038343247
2666.0,-29.998979076069467,5.034736282887336,35.00574495096843,24.087116843462013,4.992367830982005,-26.499850052184573,-40.0076704454608,1.4932256517689637,-3.683385159028603,-5.015254711948924,40.01126652489673,47933.43533432531,15462.46728797252,15462.46728797252,63395.90262229783,87616.69766359162,87616.69766359162,15462.46728797252,103079.16495156415,103079.16495156415,103079.16495156415,129274.37861221662,124780.20171762332,4494.176894593298,0.0,103672.59251395857,63989.33019649503,44092.513686070604,26195.213660652465,70287.72734672307,19987.47230744707,1453.4225854002466,0.0,0.8868003085305554,2.8645326470537307,0.0014984597031051942,1.0,1.0,-3.683385159028603,354445.16519395524,1555019.0652450891,4.387192203324794,1555019.0652450891,4.387192203324794,0.7630200145101327,0.09220730615967672,4.565118963995687,101325.0,128369.27808218254,1.2669062727084386,1.0,0.0,4.5651189639972625,1.2847529191693898,1.2850528755451658,3.553304994198494,0.0,16820.02550777833,0.0,0.0,22709.72417840731,2315.7473936978795,19303.264135828686,1968.3851402699888,0.85,0.8499999376558907,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.4649531744426,2034.6934298245008,7.626502871856118,5.034736282887336,0.6127159747414641,4.422020308145872,3.4793009796179515,3.5,0.9940859941765575,0.6,0.00023346182450860244,1.0000199338620013,0.0002334571708055764,198.92136780413932,0.0,9.28777382568709e-07,2.632155102199721,0.0383636588187524,7.878725616803327e-05,0.00015467456834056918,0.0007061078051793792,0.09220730616365382,0.09220730616365382,0.09220730616365382,0.09220730617131906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.9995088921,595.7444071628177,0.0,0.09220730616365382,0.09220730615967672,0.09220730615967672,0.42723224999595166,0.42723224999595166,0.5,9.999175091836662,1.333861214096089,1.333861214096089,5.303490979713388e-11,1.3318695529202955,1.3318695529202955,5.303490979713388e-11,26195.213660652465,19987.47230744707,0.7630200145101327,0.9019483914961642,0.6819602389173001,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514879992617775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.472813384404,15450.0,,,,,,,,,,,,,,,,,2.0,16820.02550777833,1453.4225854002466,0.42723224999595166,6.178477068285765,3.4793009796179515
2667.0,-29.999169896082535,5.034632802857216,35.00573665114304,24.087071022391342,4.992340866187912,-26.500024530207956,-40.007841506134696,1.4931823934473152,-3.68388175999587,-5.015271505071766,40.01125054278434,47933.303832434736,15462.417627638559,15462.417627638559,63395.7214600733,87616.610366528,87616.610366528,15462.417627638559,103079.02799416655,103079.02799416655,103079.02799416655,129274.17576549659,124780.00020441283,4494.175561083759,0.0,103672.57984185332,63989.27331919387,44092.56280295495,26195.14777133004,70287.71057428498,19987.42367473008,1453.4197902611081,0.0,0.886800280931902,2.8645374947274127,0.0014984597031051942,1.0,1.0,-3.68388175999587,354444.9331605646,1555018.375980836,4.38719313072084,1555018.375980836,4.38719313072084,0.7630200771994053,0.09220728200717106,4.565118963995687,101325.0,128369.28047625454,1.2669062963360922,1.0,0.0,4.565118963995449,1.284753131136983,1.2850530815830772,3.5533044079492844,0.0,16820.021711347264,0.0,0.0,22709.721402552976,2315.747110639513,19303.267010289757,1968.3854333834447,0.85,0.8500001681271055,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.4742973317645,2034.6934298245008,7.6264432293853,5.034632802857216,0.612660663388926,4.42197213946829,3.4793277052633758,3.5,0.9940936300752502,0.6,0.0002334571708055764,1.0000198607153115,0.00023345253427125448,198.92152539611848,0.0,9.257209712951356e-07,2.6234932326504143,0.038364584539723696,7.878573091643535e-05,0.00015467143988914106,0.0007060935234264368,0.09220728201130977,0.09220728201130977,0.09220728201130977,0.09220728201679715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.92223911174,595.7444314998371,0.0,0.09220728201130977,0.09220728200717106,0.09220728200717106,0.42723221071656975,0.42723221071656975,0.5,9.999175091927697,1.3333729480597754,1.3333729480597754,-3.694822225952521e-11,1.33138974507591,1.33138974507591,-3.694822225952521e-11,26195.14777133004,19987.42367473008,0.7630200771994053,0.9019460292859056,0.6819585307416645,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489146660407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.464151514854,15450.0,,,,,,,,,,,,,,,,,2.0,16820.021711347264,1453.4197902611081,0.42723221071656975,6.178477068285765,3.4793277052633758
2668.0,-29.99936011916887,5.034529731431098,35.005728374316156,24.087025166396074,4.992313925925545,-26.50019834350292,-40.00800488339735,1.4931390845372365,-3.6843775817139885,-5.015288396989938,40.01123460638826,47933.139214754796,15462.36859496822,15462.36859496822,63395.507809723014,87616.5227592302,87616.5227592302,15462.36859496822,103078.89135419842,103078.89135419842,103078.89135419842,129273.97349969122,124779.7992656651,4494.174234026112,0.0,103672.56720471334,63989.1836711958,44092.64837057504,26195.08214549279,70287.73051606784,19987.37523112049,1453.4170096396085,0.0,0.8868002526658461,2.8645423199209716,0.0014984597031051942,1.0,1.0,-3.6843775817139885,354444.69976430124,1555017.688686005,4.387194080543626,1555017.688686005,4.387194080543626,0.7630201394332937,0.09220725797786626,4.565118963995687,101325.0,128369.27401782772,1.2669062325963751,1.0,0.0,4.5651189639967855,1.284753343305839,1.2850532878443548,3.5533038211436265,0.0,16820.01792261714,0.0,0.0,22709.71863435787,2315.7468283621697,19303.260949678715,1968.3848153731108,0.85,0.8500000048646366,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.4836245674771,2034.6934298245008,7.626383960692559,5.034529731431098,0.6126055189958786,4.421924212435219,3.4793543825924345,3.5,0.994101252169267,0.6,0.00023345253427125448,1.0000197986169268,0.000233447912325466,198.9216824953347,0.0,9.223064798685532e-07,2.6138165639474797,0.038365506846203566,7.878427419896995e-05,0.0001546682600722845,0.000706079007184203,0.0922072579815355,0.0922072579815355,0.0922072579815355,0.0922072579896887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.84519036213,595.7444557672356,0.0,0.0922072579815355,0.09220725797786626,0.09220725797786626,0.42723217143716097,0.42723217143716097,0.5,9.999175092018413,1.332886584782898,1.332886584782898,2.3021584638627246e-11,1.3309108152759563,1.3309108152759563,2.3021584638627246e-11,26195.08214549279,19987.37523112049,0.7630201394332937,0.9019427337354525,0.6819559952045576,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514902898486666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.454474846156,15450.0,,,,,,,,,,,,,,,,,2.0,16820.01792261714,1453.4170096396085,0.42723217143716097,6.178477068285765,3.4793543825924345
2669.0,-29.999549664139295,5.03442707104905,35.00572012099934,24.08697997396814,4.992287456655973,-26.500371713234706,-40.008171962667234,1.4930964869322159,-3.684868990028235,-5.015304788798607,40.011218730742186,47932.99536826502,15462.319269488507,15462.319269488507,63395.31463775353,87616.4362261841,87616.4362261841,15462.319269488507,103078.75549567261,103078.75549567261,103078.75549567261,129273.7721157422,124779.59921626211,4494.172899480094,0.0,103672.55453957888,63989.1136929876,44092.71205176809,26195.016620069597,70287.72867183769,19987.32687548775,1453.4142240126525,0.0,0.8868002267245483,2.8645471439106394,0.0014984597031051942,1.0,1.0,-3.684868990028235,354444.4732773698,1555017.004014579,4.387194952247722,1555017.004014579,4.387194952247722,0.7630202021011219,0.09220723378274008,4.565118963995687,101325.0,128369.27529837783,1.2669062452344222,1.0,0.0,4.565118963996879,1.2847535521172222,1.2850534907661177,3.553303243624082,0.0,16820.01413948477,0.0,0.0,22709.715860030505,2315.7465454595103,19303.258667903723,1968.3845826968154,0.85,0.8500000082289798,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.4929345712142,2034.6934298245008,7.626324612943014,5.03442707104905,0.6125508061158378,4.421876264933212,3.4793810107169842,3.5,0.9941088602048527,0.6,0.000233447912325466,1.0000197280679148,0.00023344330694005243,198.92183903473415,0.0,9.194052326450475e-07,2.605594429316065,0.038366426251436214,7.878278449912414e-05,0.00015466512782634186,0.0007060647081088503,0.09220723378001089,0.09220723378001089,0.09220723378001089,0.09220723384740234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.7684353346,595.744479942126,0.0,0.09220723378001089,0.09220723378274008,0.09220723378274008,0.42723213215773037,0.42723213215773037,0.5,9.999175092107459,1.3324023112288614,1.3324023112288614,2.205524651799351e-11,1.3304357987703952,1.3304357987703952,2.205524651799351e-11,26195.016620069597,19987.32687548775,0.7630202021011219,0.9019400090979786,0.6819539665601746,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514914294624952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.446252711525,15450.0,,,,,,,,,,,,,,,,,2.0,16820.01413948477,1453.4142240126525,0.42723213215773037,6.178477068285765,3.4793810107169842
2670.0,-29.99978667087435,5.034324725464435,35.005711858894024,24.086921789590292,4.9922534955370725,-26.50059003991966,-40.00838720295576,1.4930406670879746,-3.6854348847556366,-5.015328471670396,40.011201970633294,47932.845244989876,15462.28149496613,15462.28149496613,63395.126739956,87616.32436973028,87616.32436973028,15462.28149496613,103078.60586469641,103078.60586469641,103078.60586469641,129273.55433552209,124779.38265855768,4494.171676964405,0.0,103672.5428455529,63989.06410611619,44092.75415492968,26194.94847082567,70287.70262575535,19987.276414232383,1453.4114513433487,0.0,0.8868001668779405,2.8645521258462474,0.0014984597031051942,1.0,1.0,-3.6854348847556366,354444.1460493553,1555016.2811966771,4.387196963270331,1555016.2811966771,4.387196963270331,0.7630202608145226,0.09220721205905989,4.565118963995687,101325.0,128369.28454060933,1.2669063364481552,1.0,0.0,4.56511896399557,1.284753822746839,1.285053755541821,3.5533024951311973,0.0,16820.010363596557,0.0,0.0,22709.71329842673,2315.74628424862,19303.256196946437,1968.3843307292948,0.85,0.8499999953008529,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.5022278385914,2034.6934298245008,7.626271025827484,5.034324725464435,0.6124930432790787,4.421831682185356,3.4794075910541187,3.5,0.994116454586891,0.6,0.00023344330694005243,1.0000246680493377,0.00023343754849108897,198.92203477166055,0.0,9.161117359319381e-07,2.5962606596311124,0.038367342363172144,7.878086542794345e-05,0.00015466244151210898,0.0007060524447648024,0.0922072120864875,0.0922072120864875,0.0922072120864875,0.09220721208532293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.6874017207,595.7445054646275,0.0,0.0922072120864875,0.09220721205905989,0.09220721205905989,0.4272320928782764,0.4272320928782764,0.5,9.99917509270316,1.3319090679101464,1.3319090679101464,1.5063505998114124e-11,1.32989358691475,1.32989358691475,1.5063505998114124e-11,26194.94847082567,19987.276414232383,0.7630202608145226,0.9019376700573264,0.6819520834278336,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451492565015476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.436918941836,15450.0,,,,,,,,,,,,,,,,,2.0,16820.010363596557,1453.4114513433487,0.4272320928782764,6.178477068285765,3.4794075910541187
2671.0,-29.99997164406597,5.0342228414491945,35.005703608580546,24.08687953082847,4.992228863011394,-26.500757288621823,-40.00854631941763,1.4930018030788417,-3.685917660309144,-5.0153404000038515,40.01118578651192,47932.68615345929,15462.22610512152,15462.22610512152,63394.91225858081,87616.24236491266,87616.24236491266,15462.22610512152,103078.46847003417,103078.46847003417,103078.46847003417,129273.34716514075,124779.17696335142,4494.17020178932,0.0,103672.52597112715,63988.969769827876,44092.84022366586,26194.878695106574,70287.71891877243,19987.225111579795,1453.4083714531566,0.0,0.8868001647706403,2.8645573632138577,0.0014984597031051942,1.0,1.0,-3.685917660309144,354443.98123461107,1555015.5832206453,4.387197034081841,1555015.5832206453,4.387197034081841,0.763020334784508,0.09220718504060588,4.565118963995687,101325.0,128369.27975246531,1.266906289192848,1.0,0.0,4.5651189639981515,1.28475401643976,1.2850539418813853,3.5533019594258946,0.0,16820.005630572825,0.0,0.0,22709.70960204425,2315.745907322506,19303.254615104124,1968.3841694262694,0.85,0.8500000639975823,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.5114944580482,2034.6934298245008,7.626208851286715,5.0342228414491945,0.612440682083216,4.4217821593659785,3.479434095254508,3.5,0.9941240272155738,0.6,0.00023343754849108897,1.0000192522940097,0.00023343305436929467,198.92218753584226,0.0,1.1454823849406038e-06,3.246297078921671,0.03836848784555708,7.877944678165539e-05,0.00015465810170943358,0.000706032633049309,0.09220718504252942,0.09220718504252942,0.09220718504252942,0.09220718505759763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.60915533087,595.7445301092356,0.0,0.09220718504252942,0.09220718504060588,0.09220718504060588,0.42723205360083605,0.42723205360083605,0.5,9.999175092785574,1.3314160830294668,1.3314160830294668,1.1368683772161603e-13,1.329422739694735,1.329422739694735,1.1368683772161603e-13,26194.878695106574,19987.225111579795,0.763020334784508,0.9019344095067696,0.6819496619153682,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514939849115371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.08695536113,15450.0,,,,,,,,,,,,,,,,,2.0,16820.005630572825,1453.4083714531566,0.42723205360083605,6.178477068285765,3.479434095254508
2672.0,-30.00015940908745,5.034121349316212,35.00569538545685,24.086834268551343,4.992202529565222,-26.50092883141944,-40.00871308436615,1.4929590560089634,-3.6864062202693617,-5.01535743731046,40.0111700700111,47932.54954429907,15462.179079067313,15462.179079067313,63394.72862336638,87616.15487895712,87616.15487895712,15462.179079067313,103078.33395802444,103078.33395802444,103078.33395802444,129273.14838201893,124778.9794849545,4494.168897064435,0.0,103672.51366592906,63988.90834213259,44092.8948042183,26194.8144239945,70287.7092282128,19987.177646815508,1453.4056592327988,0.0,0.8868001349678999,2.864562071024402,0.0014984597031051942,1.0,1.0,-3.6864062202693617,354443.74582907755,1555014.9054114523,4.38719803554193,1555014.9054114523,4.38719803554193,0.7630203949262269,0.0922071614253723,4.565118963995687,101325.0,128369.28131139593,1.266906304578297,1.0,0.0,4.565118963997815,1.2847542256865878,1.2850541454029192,3.553301380702627,0.0,16820.00193205419,0.0,0.0,22709.70690656179,2315.7456324597892,19303.25248812637,1968.3839525348994,0.85,0.8500000712272006,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.5207500934087,2034.6934298245008,7.626150843760766,5.034121349316212,0.6123862803915614,4.421735068924651,3.479460568119018,3.5,0.994131590891148,0.6,0.00023343305436929467,1.0000195429046332,0.0002334284924985271,198.92234260592986,0.0,8.939805383743105e-07,2.5335408457527957,0.03836938182609546,7.877795996854267e-05,0.000154655094400752,0.0007060189043274161,0.09220716142858632,0.09220716142858632,0.09220716142858632,0.09220716142935266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.5331697355,595.7445540417795,0.0,0.09220716142858632,0.0922071614253723,0.0922071614253723,0.42723201432295427,0.42723201432295427,0.5,9.999175092874184,1.330929225092234,1.330929225092234,-6.59383658785373e-12,1.3289512170410944,1.3289512170410944,-6.59383658785373e-12,26194.8144239945,19987.177646815508,0.7630203949262269,0.9019319212343936,0.6819478123646036,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495093078961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.37419912796,15450.0,,,,,,,,,,,,,,,,,2.0,16820.00193205419,1453.4056592327988,0.42723201432295427,6.178477068285765,3.479460568119018
2673.0,-30.000393896851694,5.03402017596886,35.00568715576907,24.086777655780338,4.9921696511234,-26.501145089267837,-40.00892423847688,1.4929048186505438,-3.6869619723406686,-5.015379963751666,40.011153434438754,47932.392495112676,15462.140825963108,15462.140825963108,63394.53332107578,87616.04526344147,87616.04526344147,15462.140825963108,103078.18608940458,103078.18608940458,103078.18608940458,129272.93255435463,124778.7648988655,4494.167655489127,0.0,103672.50192074565,63988.849531402266,44092.94709927042,26194.746464950047,70287.69356422048,19987.1273576836,1453.402873123744,0.0,0.8868000805558535,2.864567051096392,0.0014984597031051942,1.0,1.0,-3.6869619723406686,354443.43458010396,1555014.1879669148,4.387199863947495,1555014.1879669148,4.387199863947495,0.7630204546712231,0.09220713928567925,4.565118963995687,101325.0,128369.28793685105,1.266906369966455,1.0,0.0,4.565118963995524,1.2847544888238982,1.2850544027404687,3.5533006529323203,0.0,16819.998171440126,0.0,0.0,22709.70433375186,2315.745370106189,19303.248428124924,1968.3835385299694,0.85,0.8499999887464781,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.529987663805,2034.6934298245008,7.62609723162672,5.03402017596886,0.6123296224201118,4.421690553548748,3.4794869893946503,3.5,0.9941391398270429,0.6,0.0002334284924985271,1.000024405989175,0.0002334227955843049,198.92253626337506,0.0,9.07458019748371e-07,2.5717360279668835,0.038370289284115205,7.877607743569229e-05,0.00015465241506283482,0.0007060066728310795,0.0922071393133794,0.0922071393133794,0.0922071393133794,0.09220713931785315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.45273825346,595.7445793746313,0.0,0.0922071393133794,0.09220713928567925,0.09220713928567925,0.4272319750447449,0.4272319750447449,0.5,9.999175093464943,1.3304350644588112,1.3304350644588112,-8.924416761146858e-12,1.3284179914110155,1.3284179914110155,-8.924416761146858e-12,26194.746464950047,19987.1273576836,0.7630204546712231,0.9019293436219166,0.6819457299636358,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962179737854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.41239431017,15450.0,,,,,,,,,,,,,,,,,2.0,16819.998171440126,1453.402873123744,0.4272319750447449,6.178477068285765,3.4794869893946503
