time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2674.0,-30.00057682258508,5.033919455998775,35.00567893984845,24.086735885962867,4.992145468902158,-26.501310367489708,-40.00908300569279,1.4928664508165281,-3.6874394442868947,-5.0153916875705775,40.01113737211872,47932.2419764053,15462.086419176854,15462.086419176854,63394.32839558215,87615.96355490762,87615.96355490762,15462.086419176854,103078.04997408447,103078.04997408447,103078.04997408447,129272.72725759103,124778.56107228783,4494.166185303202,0.0,103672.4851339489,63988.763566146285,44093.023964225125,26194.677283506564,70287.70124773169,19987.076492699838,1453.3998179085431,0.0,0.8868000790485701,2.864572239804897,0.0014984597031051942,1.0,1.0,-3.6874394442868947,354443.27259166865,1555013.4952435344,4.387199914596675,1555013.4952435344,4.387199914596675,0.7630205280400484,0.09220711234515397,4.565118963995687,101325.0,128369.2823135656,1.2669063144689425,1.0,0.0,4.56511896399641,1.2847546800688827,1.2850545867105791,3.553300123997934,0.0,16819.993468554945,0.0,0.0,22709.700656564717,2315.7449951374547,19303.241856495613,1968.382868410274,0.85,0.849999837004263,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.5391996882465,2034.6934298245008,7.626035748928702,5.033919455998775,0.6122779438158936,4.421641512182881,3.4795133376837257,3.5,0.9941466679096359,0.6,0.0002334227955843049,1.0000190392839252,0.000233418351466038,198.9226873372891,0.0,1.1332446259570786e-06,3.211615269962361,0.038371422528741164,7.877466198271067e-05,0.0001546481336015942,0.0007059871274511763,0.09220711234844947,0.09220711234844947,0.09220711234844947,0.09220711234966768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.37508075807,595.7446038337563,0.0,0.09220711234844947,0.09220711234515397,0.09220711234515397,0.4272319357682878,0.4272319357682878,0.5,9.999175093545519,1.32994270746633,1.32994270746633,-5.286437954055145e-12,1.3279522432836757,1.3279522432836757,-5.286437954055145e-12,26194.677283506564,19987.076492699838,0.7630205280400484,0.9019263295031719,0.6819435139508444,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514976227855507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.052273552166,15450.0,,,,,,,,,,,,,,,,,2.0,16819.993468554945,1453.3998179085431,0.4272319357682878,6.178477068285765,3.4795133376837257
2675.0,-30.000762463667456,5.033819124979678,35.005670752094815,24.08669142695146,4.9921197730998355,-26.5014799551018,-40.00924568446351,1.492824515281945,-3.687921786669449,-5.015408113936587,40.011121752585304,47932.096569711226,15462.039744876594,15462.039744876594,63394.13631458782,87615.87689199012,87615.87689199012,15462.039744876594,103077.91663686672,103077.91663686672,103077.91663686672,129272.52988871603,124778.36501565952,4494.164873056503,0.0,103672.47285536535,63988.69254393584,44093.08923492168,26194.613251849303,70287.70248677098,19987.029220418008,1453.3971051683384,0.0,0.886800052004527,2.8645769348291066,0.0014984597031051942,1.0,1.0,-3.687921786669449,354443.04562897864,1555012.821616441,4.387200823356501,1555012.821616441,4.387200823356501,0.763020588555815,0.09220708855614966,4.565118963995687,101325.0,128369.28253626998,1.266906316666864,1.0,0.0,4.5651189639938465,1.2847548854163726,1.2850547863961046,3.553299556059824,0.0,16819.98979081286,0.0,0.0,22709.697966912237,2315.7447208692306,19303.238915608363,1968.3825685232332,0.85,0.8499998081759147,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.5484005480737,2034.6934298245008,7.625978122493649,5.033819124979678,0.6122244017258716,4.421594723253807,3.4795396541193653,3.5,0.9941541868912472,0.6,0.000233418351466038,1.0000193219348952,0.00023341384145898967,198.9228406539508,0.0,8.840359484986196e-07,2.505357878045088,0.038372306564689665,7.877321168154091e-05,0.0001546451397844971,0.0007059734603199715,0.09220708855962635,0.09220708855962635,0.09220708855962635,0.0922070885619271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.29956399614,595.7446276186317,0.0,0.09220708855962635,0.09220708855614966,0.09220708855614966,0.4272318964911924,0.4272318964911924,0.5,9.999175093631562,1.3294573272274306,1.3294573272274306,6.701839083689265e-11,1.3274863272671382,1.3274863272671382,6.701839083689265e-11,26194.613251849303,19987.029220418008,0.763020588555815,0.9019235808215439,0.681941433193561,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514987186919661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.34601616025,15450.0,,,,,,,,,,,,,,,,,2.0,16819.98979081286,1453.3971051683384,0.4272318964911924,6.178477068285765,3.4795396541193653
2676.0,-30.000947299392625,5.033719196740388,35.00566259026327,24.086648155376338,4.992094775756248,-26.501649007052066,-40.009412135090656,1.4927837896342544,-3.688398488857217,-5.015423162898658,40.011106124646105,47931.9726434723,15461.99141112127,15461.99141112127,63393.96405459357,87615.79223991261,87615.79223991261,15461.99141112127,103077.78365103388,103077.78365103388,103077.78365103388,129272.33206702313,124778.16854225958,4494.163524763558,0.0,103672.46023896319,63988.6406530322,44093.132873256654,26194.548415989255,70287.68128924591,19986.98140695287,1453.3943261747122,0.0,0.8868000320003998,2.8645817163563847,0.0014984597031051942,1.0,1.0,-3.688398488857217,354442.8376961708,1555012.1476291728,4.387201495554363,1555012.1476291728,4.387201495554363,0.7630206518373395,0.0922070640292835,4.565118963995687,101325.0,128369.28971848599,1.2669063875498248,1.0,0.0,4.565118963993797,1.2847550852402356,1.2850549804720564,3.553299003398813,0.0,16819.986052575754,0.0,0.0,22709.695203259795,2315.74443905511,19303.239249544284,1968.3826025752203,0.85,0.849999926321048,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.5575837125673,2034.6934298245008,7.625919744685884,5.033719196740388,0.6121716720363031,4.421547524704085,3.4795659200219355,3.5,0.9941616914348387,0.6,0.00023341384145898967,1.0000192381399213,0.0002334093510972343,198.92299330569375,0.0,8.971434134213132e-07,2.542504433636002,0.038373203708103085,7.877172777935984e-05,0.0001546421136796298,0.0007059596457912549,0.09220706402708191,0.09220706402708191,0.09220706402708191,0.09220706408674653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.2240066077,595.7446514163029,0.0,0.09220706402708191,0.0922070640292835,0.0922070640292835,0.4272318572136092,0.4272318572136092,0.5,9.99917509371502,1.3289761977598573,1.3289761977598573,4.945377440890297e-12,1.3270246740414677,1.3270246740414677,4.945377440890297e-12,26194.548415989255,19986.98140695287,0.7630206518373395,0.9019214020407998,0.6819398757262168,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451499830867629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.38316271584,15450.0,,,,,,,,,,,,,,,,,2.0,16819.986052575754,1453.3943261747122,0.4272318572136092,6.178477068285765,3.4795659200219355
2677.0,-30.00113150214488,5.0336197056287375,35.00565446909395,24.0865837893449,4.992046327151641,-26.501819463093614,-40.00958249727262,1.492721638943141,-3.6888404809567987,-5.015435190051752,40.01109097364085,47931.87052924663,15461.938955679732,15461.938955679732,63393.809484926365,87615.71845111193,87615.71845111193,15461.938955679732,103077.65740679167,103077.65740679167,103077.65740679167,129272.14265238644,124777.98051416466,4494.162138221778,0.0,103672.44918907489,63988.60128195284,44093.164341246724,26194.485245594773,70287.6495868415,19986.934886733663,1453.39156956447,0.0,0.8868000256493713,2.8645863795023523,0.0014984597031051942,1.0,1.0,-3.6888404809567987,354442.671516479,1555011.4942081796,4.387201708967717,1555011.4942081796,4.387201708967717,0.7630207159766556,0.09220703862170432,4.565118963995687,101325.0,128369.29567582799,1.266906446344219,1.0,0.0,4.565118963994823,1.2847553852481222,1.2850552747806558,3.5532981736550844,0.0,16819.982324284607,0.0,0.0,22709.69278275589,2315.744192232403,19303.23865273273,1968.3825417173784,0.85,0.8499999906379281,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.566750867045,2034.6934298245008,7.625859394798111,5.0336197056287375,0.6121204993126028,4.421499206316135,3.4795921402113827,3.5,0.994169182917538,0.6,0.0002334093510972343,1.0000191722869434,0.00023340487619197397,198.92314543488393,0.0,8.932362014016302e-07,2.53143139477222,0.038374096944304485,7.877020903254879e-05,0.00015463914206468552,0.000705946080015519,0.09220703862464512,0.09220703862464512,0.09220703862464512,0.09220703864012271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.1507549534,595.7446744877568,0.0,0.09220703862464512,0.09220703862170432,0.09220703862170432,0.4272318179356261,0.4272318179356261,0.5,9.999175093823098,1.3285042162663103,1.3285042162663103,-1.2391865311656147e-11,1.326594709094934,1.326594709094934,-1.2391865311656147e-11,26194.485245594773,19986.934886733663,0.7630207159766556,0.9019196097402904,0.6819387305023773,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515009382200137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.37208967698,15450.0,,,,,,,,,,,,,,,,,2.0,16819.982324284607,1453.39156956447,0.4272318179356261,6.178477068285765,3.4795921402113827
2678.0,-30.00131514418795,5.033520678132326,35.00564629737618,24.08656465066599,4.99204861475447,-26.50198456526949,-40.009737003687746,1.4927054239545996,-3.6893799739112865,-5.015444759377251,40.01107327353835,47931.696342949166,15461.883321574964,15461.883321574964,63393.57966452413,87615.61938979728,87615.61938979728,15461.883321574964,103077.50271137225,103077.50271137225,103077.50271137225,129271.9063372268,124777.74586501217,4494.160472214629,0.0,103672.43489435628,63988.511855552664,44093.2478208929,26194.40362585456,70287.65144674746,19986.875088285757,1453.3878641374304,0.0,0.8868000410376111,2.864592680991731,0.0014984597031051942,1.0,1.0,-3.6893799739112865,354442.53929673316,1555010.7308546521,4.387201191877321,1555010.7308546521,4.387201191877321,0.7630208106191885,0.09220700799239022,4.565118963995687,101325.0,128369.2858768356,1.2669063496356832,1.0,0.0,4.565118963993335,1.2847554703408397,1.2850553541437775,3.553297938310846,0.0,16819.978602512823,0.0,0.0,22709.6896514643,2315.7438729295227,19303.232324670964,1968.3818964346606,0.85,0.8499998291886084,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.575905868976,2034.6934298245008,7.625797523446266,5.033520678132326,0.6120706543731229,4.421450023759203,3.479618325720602,3.5,0.9941766644916006,0.6,0.00023340487619197397,1.0000191139551529,0.00023340041498690927,198.92329710120052,0.0,8.901622299089856e-07,2.522719759562065,0.03837498710653439,7.876883166032556e-05,0.00015463604453164843,0.0007059319394087098,0.09220700799687409,0.09220700799687409,0.09220700799687409,0.09220700799360577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.06517930306,595.7447014407917,0.0,0.09220700799687409,0.09220700799239022,0.09220700799239022,0.4272317786574226,0.4272317786574226,0.5,9.999175093886269,1.3280197637112678,1.3280197637112678,-2.660272002685815e-11,1.3260647854659737,1.3260647854659737,-2.660272002685815e-11,26194.40362585456,19986.875088285757,0.7630208106191885,0.9019163161619287,0.6819362342653318,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515020417818574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.363378041766,15450.0,,,,,,,,,,,,,,,,,2.0,16819.978602512823,1453.3878641374304,0.4272317786574226,6.178477068285765,3.479618325720602
2679.0,-30.001498069305416,5.033421915575849,35.00563822358458,24.08651813110339,4.992019736157492,-26.502152297523597,-40.009899403061695,1.4926614025128764,-3.689816043066571,-5.015469612410166,40.011059754193695,47931.563012372324,15461.851528607036,15461.851528607036,63393.41454097936,87615.53774516225,87615.53774516225,15461.851528607036,103077.38927376928,103077.38927376928,103077.38927376928,129271.74677820549,124777.58722257781,4494.159555627668,0.0,103672.4226004495,63988.44787825237,44093.3052468857,26194.357504436204,70287.6627513219,19986.840538078784,1453.3861886670447,0.0,0.8867999635006274,2.8645957326107614,0.0014984597031051942,1.0,1.0,-3.689816043066571,354442.1959026687,1555010.1478050998,4.387203797349546,1555010.1478050998,4.387203797349546,0.7630208351051889,0.09220699189958564,4.565118963995687,101325.0,128369.28949578165,1.2669063853519038,1.0,0.0,4.565118963997255,1.2847556854815558,1.2850555636028542,3.5532973432879387,0.0,16819.974885833824,0.0,0.0,22709.68695845523,2315.743598319021,19303.231479774357,1968.3818102791838,0.85,0.8499998927808827,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.5850517667916,2034.6934298245008,7.625747445284199,5.033421915575849,0.6120142231319701,4.4214076924438785,3.4796444852685653,3.5,0.9941841386481615,0.6,0.00023340041498690927,1.0000190393635064,0.0002333959712761712,198.92344817562525,0.0,8.874376205162324e-07,2.514998216543003,0.038375874544154906,7.87673839490565e-05,0.00015463303103785278,0.0007059181824510354,0.0922069919096703,0.0922069919096703,0.0922069919096703,0.0922069918619759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.99981640745,595.7447220275893,0.0,0.0922069919096703,0.09220699189958564,0.09220699189958564,0.42723173937886383,0.42723173937886383,0.5,9.999175093972504,1.3275554462240393,1.3275554462240393,1.5120349416974932e-11,1.325653569343615,1.325653569343615,1.5120349416974932e-11,26194.357504436204,19986.840538078784,0.7630208351051889,0.9019138218504373,0.6819342276603283,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515031419860782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.35565649875,15450.0,,,,,,,,,,,,,,,,,2.0,16819.974885833824,1453.3861886670447,0.42723173937886383,6.178477068285765,3.4796444852685653
2680.0,-30.001680394038118,5.033323603418689,35.005630176481766,24.086455266829603,4.991972974198135,-26.502320726607294,-40.01006571399046,1.4926007874156466,-3.6902607500292106,-5.015479725437418,40.01104437629004,47931.45085115428,15461.7974806346,15461.7974806346,63393.248331788884,87615.46323324954,87615.46323324954,15461.7974806346,103077.26071388414,103077.26071388414,103077.26071388414,129271.55230520267,124777.39420419864,4494.158101004022,0.0,103672.4115219344,63988.39915527213,44093.347074069185,26194.291591318524,70287.63866538771,19986.792092268533,1453.3832601312006,0.0,0.8867999677131532,2.8646006616263957,0.0014984597031051942,1.0,1.0,-3.6902607500292106,354442.0561706812,1555009.4845999337,4.387203655796197,1555009.4845999337,4.387203655796197,0.7630209056271131,0.09220696514072416,4.565118963995687,101325.0,128369.29294769943,1.2669064194196835,1.0,0.0,4.565118963995969,1.284755978209996,1.2850558506902396,3.5532965336780156,0.0,16819.971177395826,0.0,0.0,22709.684531680552,2315.743350856873,19303.229341162965,1968.3815922015128,0.85,0.8499998894407582,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.5941678767977,2034.6934298245008,7.625686503540041,5.033323603418689,0.6119644973971292,4.421359106021559,3.4796705596942488,3.5,0.9941915884840711,0.6,0.0002333959712761712,1.000018976901544,0.00023339154222785317,198.92359875440494,0.0,8.83958262709001e-07,2.505137716517309,0.03837675850241762,7.876590139367718e-05,0.00015463006988249403,0.0007059046644245518,0.09220696514244656,0.09220696514244656,0.09220696514244656,0.09220696516247961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.9254677763,595.744745444544,0.0,0.09220696514244656,0.09220696514072416,0.09220696514072416,0.42723170010011385,0.42723170010011385,0.5,9.999175094078648,1.3270917810182254,1.3270917810182254,-3.296918293926865e-12,1.3252189754082337,1.3252189754082337,-3.296918293926865e-12,26194.291591318524,19986.792092268533,0.7630209056271131,0.9019117662151043,0.6819328655972837,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515042378967624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.34579599872,15450.0,,,,,,,,,,,,,,,,,2.0,16819.971177395826,1453.3832601312006,0.42723170010011385,6.178477068285765,3.4796705596942488
2681.0,-30.001862108266156,5.033225747595675,35.00562208206808,24.086436442472063,4.991975214382103,-26.502484222859103,-40.01022371286524,1.4925848500861743,-3.6907904875659483,-5.0154889786857675,40.011026917688646,47931.30270775517,15461.742720255363,15461.742720255363,63393.04542801053,87615.36572072406,87615.36572072406,15461.742720255363,103077.10844097943,103077.10844097943,103077.10844097943,129271.31960285954,124777.16315552079,4494.15644733876,0.0,103672.39728573606,63988.33428046225,44093.40333919312,26194.211161880117,70287.61450107324,19986.733168176885,1453.379605869315,0.0,0.8867999838358279,2.8646068663513464,0.0014984597031051942,1.0,1.0,-3.6907904875659483,354441.92831865314,1555008.7316611775,4.38720311402657,1555008.7316611775,4.38720311402657,0.7630209989779404,0.09220693471615783,4.565118963995687,101325.0,128369.29166714927,1.266906406781636,1.0,0.0,4.565118963995041,1.2847560619092282,1.285055928718465,3.553296302188007,0.0,16819.96747488804,0.0,0.0,22709.681413207967,2315.7430328611676,19303.231722189124,1968.3818349986107,0.85,0.8500001110082659,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.6032739136476,2034.6934298245008,7.625625248873934,5.033225747595675,0.6119153944729332,4.421310353122742,3.479696605386132,3.5,0.9941990301103234,0.6,0.00023339154222785317,1.000018913386008,0.00023338712808701034,198.92374882917963,0.0,8.810422304819022e-07,2.496873681185711,0.0383776395446481,7.87644929588298e-05,0.00015462704926902339,0.0007058908749647141,0.09220693471829114,0.09220693471829114,0.09220693471829114,0.09220693472138723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.84105973487,595.7447720298222,0.0,0.09220693471829114,0.09220693471615783,0.09220693471615783,0.42723166082129155,0.42723166082129155,0.5,9.999175094139988,1.3266164431746574,1.3266164431746574,4.490630090003833e-12,1.3246984911198183,1.3246984911198183,4.490630090003833e-12,26194.211161880117,19986.733168176885,0.7630209989779404,0.9019091895207593,0.681930992365992,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515053302120937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.33753196339,15450.0,,,,,,,,,,,,,,,,,2.0,16819.96747488804,1453.379605869315,0.42723166082129155,6.178477068285765,3.479696605386132
2682.0,-30.002043147637362,5.033128149800866,35.0056140813709,24.08639002768325,4.9919466204893705,-26.502649878398774,-40.01038202606139,1.4925409194600423,-3.6912256663514995,-5.015513493962533,40.01101343154997,47931.15933304927,15461.711756701001,15461.711756701001,63392.87108975027,87615.28326126779,87615.28326126779,15461.711756701001,103076.99501796879,103076.99501796879,103076.99501796879,129271.1598364597,124777.00431145822,4494.1555250014835,0.0,103672.38506806563,63988.26114998019,44093.471020094934,26194.16481849091,70287.63583858585,19986.698471008152,1453.3779121909806,0.0,0.8867999078977172,2.864609946059551,0.0014984597031051942,1.0,1.0,-3.6912256663514995,354441.5895920918,1555008.1500437094,4.387205665772142,1555008.1500437094,4.387205665772142,0.7630210243198592,0.09220691849871904,4.565118963995687,101325.0,128369.29511906704,1.2669064408494157,1.0,0.0,4.565118963994792,1.2847562765281213,1.2850561377160605,3.5532957086088723,0.0,16819.963778533205,0.0,0.0,22709.67873689865,2315.7427599535677,19303.226294426488,1968.3812815208546,0.85,0.8499999721732142,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.6123707658085,2034.6934298245008,7.625575765678165,5.033128149800866,0.6118597108774031,4.421268438923463,3.4797226248852207,3.5,0.9942064642529201,0.6,0.00023338712808701034,1.0000188431721255,0.00023338273041604999,198.92389834679986,0.0,8.780774443158074e-07,2.488471477190998,0.03837851762209242,7.876308174540853e-05,0.0001546240463416018,0.0007058771662437943,0.0922069185028207,0.0922069185028207,0.0922069185028207,0.092206918503898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.7758573961,595.7447925660475,0.0,0.0922069185028207,0.09220691849871904,0.09220691849871904,0.4272316215422328,0.4272316215422328,0.5,9.999175094224961,1.3261595200549436,1.3261595200549436,6.519940143334679e-11,1.3242878276110446,1.3242878276110446,6.519940143334679e-11,26194.16481849091,19986.698471008152,0.7630210243198592,0.90190643536981,0.6819287455210788,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515064188714268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.3291297594,15450.0,,,,,,,,,,,,,,,,,2.0,16819.963778533205,1453.3779121909806,0.4272316215422328,6.178477068285765,3.4797226248852207
2683.0,-30.002223623181145,5.033031000799353,35.00560610670034,24.086328874714695,4.991901303023413,-26.502816715151127,-40.01054432066155,1.4924820029506274,-3.6916632860512664,-5.0155228575249415,40.010998180739115,47931.03728368537,15461.657901446217,15461.657901446217,63392.69518513159,87615.20987242044,87615.20987242044,15461.657901446217,103076.86777386666,103076.86777386666,103076.86777386666,129270.96689418757,124776.81283261997,4494.154061567608,0.0,103672.37394806297,63988.201373173375,44093.52508321066,26194.09912032091,70287.62420353157,19986.65020617575,1453.37497879538,0.0,0.8867999154641514,2.8646148667842697,0.0014984597031051942,1.0,1.0,-3.6916632860512664,354441.4602149535,1555007.4923212146,4.387205411517517,1555007.4923212146,4.387205411517517,0.7630210954905667,0.09220689153360884,4.565118963995687,101325.0,128369.29578718016,1.2669064474431795,1.0,0.0,4.565118963994049,1.2847565612158878,1.2850564168200422,3.5532949212380585,0.0,16819.96008964086,0.0,0.0,22709.676301036026,2315.7425115647065,19303.22245016403,1968.3808895151792,0.85,0.8499998940664517,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.6214377844844,2034.6934298245008,7.625515105196689,5.033031000799353,0.6118109129484708,4.421220087850882,3.479748559129779,3.5,0.9942138740370797,0.6,0.00023338273041604999,1.000018784514374,0.00023337834651714526,198.92404739896105,0.0,8.748018510797581e-07,2.4791884459600344,0.0383793924239435,7.8761635065775e-05,0.00015462109535027498,0.0007058636946173256,0.09220689153342937,0.09220689153342937,0.09220689153342937,0.09220689157611858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.7021232485,595.7448157894631,0.0,0.09220689153342937,0.09220689153360884,0.09220689153360884,0.4272315822630802,0.4272315822630802,0.5,9.999175094326963,1.3257028901694525,1.3257028901694525,-2.2168933355715126e-12,1.3238595714736903,1.3238595714736903,-2.2168933355715126e-12,26194.09912032091,19986.65020617575,0.7630210954905667,0.9019040820268108,0.6819271219765755,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515075034892087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.31984672817,15450.0,,,,,,,,,,,,,,,,,2.0,16819.96008964086,1453.37497879538,0.4272315822630802,6.178477068285765,3.479748559129779
2684.0,-30.00240352444828,5.032934301188515,35.00559808711847,24.086310190055542,4.991903433281691,-26.50297866917021,-40.01070204013956,1.492466224238323,-3.6921842924892303,-5.015531781538981,40.01098093620285,47930.89688781831,15461.603974282692,15461.603974282692,63392.500862101,87615.11365615143,87615.11365615143,15461.603974282692,103076.71763043413,103076.71763043413,103076.71763043413,129270.73732581423,124776.58490834458,4494.152417469652,0.0,103672.35977724365,63988.143016437854,44093.5741786731,26194.019695380106,70287.59387405321,19986.592022294226,1453.3713663863025,0.0,0.8867999324871296,2.86462099043568,0.0014984597031051942,1.0,1.0,-3.6921842924892303,354441.3369117871,1555006.7486164628,4.387204839494979,1555006.7486164628,4.387204839494979,0.7630211878407995,0.09220686126237901,4.565118963995687,101325.0,128369.2942282496,1.266906432057731,1.0,0.0,4.565118963998043,1.284756644079961,1.2850564940709188,3.5532946920580875,0.0,16819.956406009213,0.0,0.0,22709.673196884865,2315.7421950293797,19303.220180106637,1968.3806580337462,0.85,0.8499999102917298,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.630495239701,2034.6934298245008,7.625454445759292,5.032934301188515,0.6117625495950954,4.42117175159342,3.479774466097324,3.5,0.994221276027807,0.6,0.00023337834651714526,1.0000187247687742,0.0002333739766433947,198.9241959770315,0.0,8.7206291351601e-07,2.4714262969043723,0.03838026448685701,7.87602291919103e-05,0.00015461811732523495,0.0007058500995787402,0.09220686126388478,0.09220686126388478,0.09220686126388478,0.09220686127202822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.61875017436,595.7448420487653,0.0,0.09220686126388478,0.09220686126237901,0.09220686126237901,0.4272315429839217,0.4272315429839217,0.5,9.999175094386656,1.325235011858922,1.325235011858922,-1.858779796748422e-11,1.3233474890497519,1.3233474890497519,-1.858779796748422e-11,26194.019695380106,19986.592022294226,0.7630211878407995,0.901901706518687,0.6819254187830732,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515085847306068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.31208457911,15450.0,,,,,,,,,,,,,,,,,2.0,16819.956406009213,1453.3713663863025,0.4272315429839217,6.178477068285765,3.479774466097324
2685.0,-30.00258270643624,5.0328379017047835,35.00559017427866,24.086242506187432,4.991850843481397,-26.50314485019248,-40.01086422996593,1.492400684382933,-3.6925783138340194,-5.015552100891165,40.01096797537116,47930.78068041643,15461.567958916628,15461.567958916628,63392.34863933305,87615.04375960106,87615.04375960106,15461.567958916628,103076.61171851768,103076.61171851768,103076.61171851768,129270.5863370612,124776.43490596679,4494.151431094417,0.0,103672.34917246438,63988.08610677067,44093.625628548565,26193.974618543518,70287.60024709208,19986.558365674617,1453.3696523595852,0.0,0.8867998760019753,2.864624002882246,0.0014984597031051942,1.0,1.0,-3.6925783138340194,354441.05615978735,1555006.1896534087,4.387206737563688,1555006.1896534087,4.387206737563688,0.763021216013759,0.09220684362546228,4.565118963995687,101325.0,128369.30102073298,1.26690649909433,1.0,0.0,4.565118963994156,1.2847569596940094,1.2850568041441106,3.5532938191539056,0.0,16819.952727866385,0.0,0.0,22709.67087388313,2315.7419581491263,19303.222994138305,1968.3809449851178,0.85,0.8500001211526869,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.639543456054,2034.6934298245008,7.625402655426034,5.0328379017047835,0.6117093304178782,4.421128571286905,3.479800346716054,3.5,0.9942286704903012,0.6,0.0002333739766433947,1.0000186499303465,0.00023336962431615623,198.92434396125347,0.0,8.692736223512657e-07,2.463521445743487,0.038381133760479365,7.875878349462056e-05,0.00015461519314877414,0.0007058367503653248,0.09220684363010868,0.09220684363010868,0.09220684363010868,0.09220684362011707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.5560874766,595.7448617850982,0.0,0.09220684363010868,0.09220684362546228,0.09220684362546228,0.4272315037045897,0.4272315037045897,0.5,9.999175094489043,1.3247900603006428,1.3247900603006428,-1.9383605831535533e-11,1.3229737870571512,1.3229737870571512,-1.9383605831535533e-11,26193.974618543518,19986.558365674617,0.763021216013759,0.9018994590294851,0.6819237036393117,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515096625330053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.30417972795,15450.0,,,,,,,,,,,,,,,,,2.0,16819.952727866385,1453.3696523595852,0.4272315037045897,6.178477068285765,3.479800346716054
2686.0,-30.002761350285066,5.032741981955888,35.005582194769836,24.08622776800769,4.991857167945176,-26.50330533765834,-40.01101796803994,1.4923888882024257,-3.6931079178752952,-5.015558078061168,40.01095022702844,47930.62760707487,15461.510390522393,15461.510390522393,63392.13799759727,87614.9463441435,87614.9463441435,15461.510390522393,103076.45673466589,103076.45673466589,103076.45673466589,129270.34692410653,124776.19725578408,4494.149668322452,0.0,103672.33477466191,63988.01604452438,44093.68747793059,26193.890189440644,70287.57766737122,19986.496648046188,1453.3657378439027,0.0,0.8867999098478456,2.8646305967465606,0.0014984597031051942,1.0,1.0,-3.6931079178752952,354440.9735742074,1555005.4242200062,4.387205600242047,1555005.4242200062,4.387205600242047,0.7630213192274586,0.09220681102056852,4.565118963995687,101325.0,128369.29768016738,1.2669064661255107,1.0,0.0,4.565118963995114,1.2847570238629435,1.2850568627360468,3.5532936416798204,0.0,16819.94905813641,0.0,0.0,22709.66772001078,2315.7416365436497,19303.22121552611,1968.380763617149,0.85,0.8500001608793661,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.6485669532033,2034.6934298245008,7.625340328948253,5.032741981955888,0.6116626634952658,4.421079318460622,3.479826156707109,3.5,0.9942360447734597,0.6,0.00023336962431615623,1.000018593945545,0.00023336528513475232,198.92449150122619,0.0,8.65783840616356e-07,2.453631404306753,0.03838199954431998,7.87574131556259e-05,0.00015461221116053035,0.0007058231372342427,0.09220681102187321,0.09220681102187321,0.09220681102187321,0.09220681103225534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.47027866717,595.7448888115592,0.0,0.09220681102187321,0.09220681102056852,0.09220681102056852,0.42723146442529064,0.42723146442529064,0.5,9.999175094541867,1.324324224189354,1.324324224189354,3.865352482534945e-11,1.3224501601858947,1.3224501601858947,3.865352482534945e-11,26193.890189440644,19986.496648046188,0.7630213192274586,0.9018967519067748,0.681921744890707,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451510736027666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.29428968651,15450.0,,,,,,,,,,,,,,,,,2.0,16819.94905813641,1453.3657378439027,0.42723146442529064,6.178477068285765,3.479826156707109
2687.0,-30.002939378900646,5.032646301103034,35.0055743176603,24.08618264542895,4.9918293552087,-26.50346850728795,-40.01117589706553,1.4923462595641317,-3.693526154624692,-5.015582632078597,40.01093722110124,47930.49715031995,15461.481722830229,15461.481722830229,63391.978873150176,87614.866307338,87614.866307338,15461.481722830229,103076.34803016823,103076.34803016823,103076.34803016823,129270.19469496583,124776.04590688326,4494.148788082573,0.0,103672.3225920163,63987.95344478944,44093.74349691872,26193.846664797606,70287.59016171633,19986.463995516195,1453.3641813042193,0.0,0.8867998319727389,2.8646334382015786,0.0014984597031051942,1.0,1.0,-3.693526154624692,354440.63431063644,1555004.8633135112,4.387208217076727,1555004.8633135112,4.387208217076727,0.7630213405187399,0.09220679557047161,4.565118963995687,101325.0,128369.2990163936,1.2669064793130382,1.0,0.0,4.565118963995606,1.284757232236752,1.285057065583401,3.5532930653737993,0.0,16819.945393214424,0.0,0.0,22709.66505137373,2315.741364418403,19303.21897504465,1968.3805351516216,0.85,0.8500001621061768,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.657584848755,2034.6934298245008,7.625292277336617,5.032646301103034,0.6116079506459,4.421038350457134,3.4798519507523666,3.5,0.9942434145006762,0.6,0.00023336528513475232,1.0000185299361517,0.0002333609609710452,198.92463853327666,0.0,8.631694543062339e-07,2.4462222335038666,0.038382862713774286,7.875600548368138e-05,0.00015460927965107093,0.0007058097545448163,0.09220679556567593,0.09220679556567593,0.09220679556567593,0.09220679564322984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.4073980495,595.7449086165267,0.0,0.09220679556567593,0.09220679557047161,0.09220679557047161,0.42723142514582024,0.42723142514582024,0.5,9.99917509462296,1.3238794884505865,1.3238794884505865,-7.742073648842052e-11,1.3220564774538843,1.3220564774538843,-7.742073648842052e-11,26193.846664797606,19986.463995516195,0.7630213405187399,0.9018943276800233,0.6819197676295685,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515118062997983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.28688051571,15450.0,,,,,,,,,,,,,,,,,2.0,16819.945393214424,1453.3641813042193,0.42723142514582024,6.178477068285765,3.4798519507523666
2688.0,-30.00311680679584,5.032551016488909,35.00556644921166,24.08614174872639,4.991806743567884,-26.50363012019344,-40.01133361654354,1.4923078743102476,-3.6939913670276496,-5.015594698916611,40.010921716656824,47930.36854080331,15461.434174082637,15461.434174082637,63391.80271488595,87614.78159933325,87614.78159933325,15461.434174082637,103076.21577341588,103076.21577341588,103076.21577341588,129269.99580241449,124775.84843027788,4494.147372136604,0.0,103672.3101330961,63987.8970839656,44093.79227681167,26193.780028998597,70287.57230581026,19986.414981947586,1453.3612530959176,0.0,0.8867998266998821,2.86463841734023,0.0014984597031051942,1.0,1.0,-3.6939913670276496,354440.46758479683,1555004.1946535923,4.387208394260373,1555004.1946535923,4.387208394260373,0.7630214104196125,0.09220676963081771,4.565118963995687,101325.0,128369.3023569592,1.2669065122818575,1.0,0.0,4.565118963994355,1.2847574207293604,1.2850572485642087,3.553292544054002,0.0,16819.941734662818,0.0,0.0,22709.662322218086,2315.7410861219773,19303.21246996138,1968.379871817734,0.85,0.8499999778101504,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.666572022067,2034.6934298245008,7.625235029970387,5.032551016488909,0.6115589206711212,4.4209920958177875,3.479877656998349,3.5,0.9942507591423855,0.6,0.0002333609609710452,1.0000184674370665,0.0002333566514717701,198.92478506938895,0.0,8.601827023968502e-07,2.4377577785926734,0.03838372289647669,7.875459970271549e-05,0.0001546063612683297,0.0007057964317804202,0.09220676964031951,0.09220676964031951,0.09220676964031951,0.09220676958676385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.3324377899,595.7449322261135,0.0,0.09220676964031951,0.09220676963081771,0.09220676963081771,0.42723138586632664,0.42723138586632664,0.5,9.999175094698565,1.3234285875061005,1.3234285875061005,4.661160346586257e-12,1.32160333188898,1.32160333188898,4.661160346586257e-12,26193.780028998597,19986.414981947586,0.7630214104196125,0.9018920505474013,0.6819181111031373,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45151287288751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.2784160608,15450.0,,,,,,,,,,,,,,,,,2.0,16819.941734662818,1453.3612530959176,0.42723138586632664,6.178477068285765,3.479877656998349
2689.0,-30.00329356675574,5.032456147822059,35.00555861860922,24.086081783194118,4.991762237668974,-26.503793598988818,-40.01149154556913,1.4922501341681373,-3.694411092987991,-5.015604895088387,40.01090707120573,47930.24446447673,15461.38426029499,15461.38426029499,63391.62872477172,87614.70994599874,87614.70994599874,15461.38426029499,103076.09420629372,103076.09420629372,103076.09420629372,129269.81250051194,124775.66651881105,4494.14598170088,0.0,103672.29907732543,63987.83360908297,44093.8505202694,26193.718294218208,70287.5688144876,19986.369568341004,1453.3585279066335,0.0,0.8867998278369645,2.864642992063862,0.0014984597031051942,1.0,1.0,-3.694411092987991,354440.3267046819,1555003.5630402362,4.387208356051026,1555003.5630402362,4.387208356051026,0.7630214749905375,0.09220674404193611,4.565118963995687,101325.0,128369.30107640904,1.26690649964381,1.0,0.0,4.565118963995543,1.2847576997325798,1.2850575220955893,3.5532917724065083,0.0,16819.938082211353,0.0,0.0,22709.659900425628,2315.7408391678737,19303.207446450742,1968.3793595622096,0.85,0.849999847249538,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.6755452068157,2034.6934298245008,7.625176669336407,5.032456147822059,0.6115109314714386,4.420945216350621,3.47990332330826,3.5,0.9942580923737886,0.6,0.0002333566514717701,1.0000183979416133,0.00023335235826870736,198.92493105404878,0.0,8.572662170548061e-07,2.4294924591333205,0.03838458016269374,7.875319207726084e-05,0.00015460345939450926,0.0007057831843812113,0.09220674404385791,0.09220674404385791,0.09220674404385791,0.09220674405920351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.2616304337,595.7449545276975,0.0,0.09220674404385791,0.09220674404193611,0.09220674404193611,0.4272313465867932,0.4272313465867932,0.5,9.999175094796042,1.3229852891770406,1.3229852891770406,-3.751665644813329e-12,1.3211938021003675,1.3211938021003675,-3.751665644813329e-12,26193.718294218208,19986.369568341004,0.7630214749905375,0.9018896199423745,0.6819163797083475,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515139358777331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.27015074134,15450.0,,,,,,,,,,,,,,,,,2.0,16819.938082211353,1453.3585279066335,0.4272313465867932,6.178477068285765,3.47990332330826
2690.0,-30.003469836371682,5.032361721569013,35.005550741483084,24.086064181197457,4.991765132605278,-26.503952238267644,-40.01164500424636,1.4922354312932837,-3.6949201133865017,-5.015612653595986,40.01089006830629,47930.101655137536,15461.331170379237,15461.331170379237,63391.43282551677,87614.61523538125,87614.61523538125,15461.331170379237,103075.9464057605,103075.9464057605,103075.9464057605,129269.5858021697,124775.44147413303,4494.144328036686,0.0,103672.28498708371,63987.77141391583,44093.90397018653,26193.639396409217,70287.54336659575,19986.3118068927,1453.3549170568258,0.0,0.886799849917162,2.8646490895993324,0.0014984597031051942,1.0,1.0,-3.6949201133865017,354440.2195058954,1555002.8297562904,4.3872076140908325,1555002.8297562904,4.3872076140908325,0.7630215681152175,0.09220671352594954,4.565118963995687,101325.0,128369.29779151955,1.2669064672244712,1.0,0.0,4.565118963994895,1.2847577773768133,1.2850575942419296,3.553291557663604,0.0,16819.9344372266,0.0,0.0,22709.65681392518,2315.740524432419,19303.208591546318,1968.379476329462,0.85,0.8500000131974657,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.6845067125676,2034.6934298245008,7.62511678675609,5.032361721569013,0.6114642498096368,4.4208974717593765,3.479928956287908,3.5,0.9942654160822595,0.6,0.00023335235826870736,1.0000183469305624,0.0002333480770477409,198.92507663392567,0.0,8.540251232584102e-07,2.4203071993143346,0.038385434187817,7.875182431841671e-05,0.00015460053395029063,0.0007057698293803308,0.09220671352749837,0.09220671352749837,0.09220671352749837,0.09220671353477854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.17942564137,595.744980419028,0.0,0.09220671352749837,0.09220671352594954,0.09220671352594954,0.4272313073073163,0.4272313073073163,0.5,9.999175094851608,1.322529522836362,1.322529522836362,3.922195901395753e-12,1.3206925402095067,1.3206925402095067,3.922195901395753e-12,26193.639396409217,19986.3118068927,0.7630215681152175,0.9018871593632,0.6819145948116374,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515149948677601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.260965481524,15450.0,,,,,,,,,,,,,,,,,2.0,16819.9344372266,1453.3549170568258,0.4272313073073163,6.178477068285765,3.479928956287908
2691.0,-30.0036454489416,5.032267546086169,35.005542954389504,24.086020315904193,4.991738564440479,-26.504112977579346,-40.01179881216956,1.4921940356755885,-3.6953374419213674,-5.015635157916337,40.010876910501445,47929.963491699564,15461.301077800754,15461.301077800754,63391.264569500316,87614.53515298122,87614.53515298122,15461.301077800754,103075.83623078198,103075.83623078198,103075.83623078198,129269.42971157312,124775.28632998173,4494.143381591384,0.0,103672.27281356388,63987.70116156774,44093.968502217926,26193.593480791144,70287.56198300907,19986.27748843167,1453.3532028837458,0.0,0.8867997830245139,2.8646521631344295,0.0014984597031051942,1.0,1.0,-3.6953374419213674,354439.90856483165,1555002.2623003612,4.387209861882501,1555002.2623003612,4.387209861882501,0.7630215954557149,0.0922066967480182,4.565118963995687,101325.0,128369.30185587438,1.2669065073365346,1.0,0.0,4.565118963999299,1.2847579798631823,1.2850577912749324,3.5532909976413145,0.0,16819.930796173066,0.0,0.0,22709.65414728715,2315.7402525110156,19303.209607059467,1968.3795798829842,0.85,0.8500001577243478,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.6934595730756,2034.6934298245008,7.625068278839385,5.032267546086169,0.6114112112578285,4.420856334828341,3.4799545646146095,3.5,0.9942727327470313,0.6,0.0002333480770477409,1.000018278567986,0.00023334381185701174,198.92522167133956,0.0,8.516422088367289e-07,2.4135540198432897,0.03838628583002584,7.875045346882173e-05,0.00015459762357891918,0.0007057565431887907,0.09220669675003676,0.09220669675003676,0.09220669675003676,0.09220669675559053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.1158107568,595.7450004552585,0.0,0.09220669675003676,0.0922066967480182,0.0922066967480182,0.42723126802771755,0.42723126802771755,0.5,9.999175094929903,1.322091239046756,1.322091239046756,-1.0459189070388675e-11,1.3202977159949683,1.3202977159949683,-1.0459189070388675e-11,26193.593480791144,19986.27748843167,0.7630215954557149,0.9018845266652465,0.6819124485109597,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451516050921548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.25421230205,15450.0,,,,,,,,,,,,,,,,,2.0,16819.930796173066,1453.3532028837458,0.42723126802771755,6.178477068285765,3.4799545646146095
2692.0,-30.00382042792788,5.032173765163819,35.00553517909556,24.08598120035606,4.991717162819043,-26.504272746871955,-40.011956182401605,1.4921574680776595,-3.6957887966506178,-5.015646221485402,40.01086167660671,47929.84551570072,15461.253730433331,15461.253730433331,63391.09924613405,87614.453202694,87614.453202694,15461.253730433331,103075.70693312734,103075.70693312734,103075.70693312734,129269.23480202803,124775.09283880213,4494.141963225901,0.0,103672.26032595511,63987.652648278956,44094.008530751285,26193.5278689007,70287.53639965199,19986.229248996067,1453.350304282585,0.0,0.8867997818777568,2.8646570708705843,0.0014984597031051942,1.0,1.0,-3.6957887966506178,354439.755700315,1555001.6053097867,4.387209900416949,1555001.6053097867,4.387209900416949,0.763021665085653,0.09220667070444294,4.565118963995687,101325.0,128369.30224560699,1.2669065111828965,1.0,0.0,4.565118963997133,1.2847581597313482,1.2850579657050485,3.5532905001749784,0.0,16819.927162406704,0.0,0.0,22709.651411847208,2315.73997357377,19303.205770374505,1968.3791886499982,0.85,0.8500000911640756,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.702383834616,2034.6934298245008,7.625011369367895,5.032173765163819,0.6113633964701739,4.420810368693645,3.4799800912132333,3.5,0.9942800260609238,0.6,0.00023334381185701174,1.000018212647215,0.00023333956212588544,198.92536618566595,0.0,8.484540112700633e-07,2.4045186679393593,0.03838713428403711,7.874905089213677e-05,0.00015459476096487497,0.0007057434750151308,0.09220667070859224,0.09220667070859224,0.09220667070859224,0.09220667070584151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.042158563,595.7450236528517,0.0,0.09220667070859224,0.09220667070444294,0.09220667070444294,0.427231228748113,0.427231228748113,0.5,9.999175095001199,1.3216484462965354,1.3216484462965354,-4.774847184307873e-12,1.3198574248347654,1.3198574248347654,-4.774847184307873e-12,26193.5278689007,19986.229248996067,0.763021665085653,0.901882502833716,0.6819110182376236,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515171030403475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.24517695014,15450.0,,,,,,,,,,,,,,,,,2.0,16819.927162406704,1453.350304282585,0.427231228748113,6.178477068285765,3.4799800912132333
2693.0,-30.003994783878813,5.032080347157515,35.005527426558785,24.085940757673256,4.991694656006638,-26.504431650437986,-40.01210967600343,1.4921195518479236,-3.696236893378966,-5.015659468050736,40.01084678231308,47929.712193966705,15461.210180347334,15461.210180347334,63390.92237431404,87614.37025882336,87614.37025882336,15461.210180347334,103075.58043917069,103075.58043917069,103075.58043917069,129269.04596720956,124774.9053369099,4494.140630299657,0.0,103672.24796225499,63987.589906641006,44094.06450623776,26193.46552803886,70287.53003427663,19986.183314749396,1453.347607587243,0.0,0.8867997683910678,2.864661673291537,0.0014984597031051942,1.0,1.0,-3.696236893378966,354439.57267395436,1555000.9629642016,4.387210353609788,1555000.9629642016,4.387210353609788,0.7630217274363766,0.09220664634564966,4.565118963995687,101325.0,128369.30057532422,1.2669064946984872,1.0,0.0,4.5651189639931475,1.2847583458764529,1.2850581464334294,3.5532899853484863,0.0,16819.92353547938,0.0,0.0,22709.64870354974,2315.7396974042863,19303.19879652178,1968.3784775149295,0.85,0.8499998854453659,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.7112948082756,2034.6934298245008,7.624956383058084,5.032080347157515,0.6113148099938419,4.420765537163673,3.4800055798784677,3.5,0.9942873085367051,0.6,0.00023333956212588544,1.0000181478241121,0.00023333532759740107,198.92551018561457,0.0,8.453793204905668e-07,2.395804994270266,0.0383879796633576,7.874768288852335e-05,0.0001545918792373621,0.0007057303195862128,0.0922066463477681,0.0922066463477681,0.0922066463477681,0.09220664635480313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.9701482434,595.7450463333153,0.0,0.0922066463477681,0.09220664634564966,0.09220664634564966,0.42723118946847644,0.42723118946847644,0.5,9.999175095074463,1.3212080257915773,1.3212080257915773,3.097966327914037e-11,1.319422574671762,1.319422574671762,3.097966327914037e-11,26193.46552803886,19986.183314749396,0.7630217274363766,0.9018800681059732,0.6819091831878735,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515181513647104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.23646327647,15450.0,,,,,,,,,,,,,,,,,2.0,16819.92353547938,1453.347607587243,0.42723118946847644,6.178477068285765,3.4800055798784677
