time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2694.0,-30.004168537931072,5.03198734602111,35.005519710735115,24.08588424967604,4.99165310953814,-26.504592657946233,-40.01226722085846,1.4920653010708709,-3.696644015928314,-5.015668186498602,40.01083233600918,47929.60102154135,15461.160155850628,15461.160155850628,63390.76117739198,87614.3009172748,87614.3009172748,15461.160155850628,103075.46107312542,103075.46107312542,103075.46107312542,129268.86505561467,124774.72583742654,4494.1392181881365,0.0,103672.23678887627,63987.53690562119,44094.11098139453,26193.40398248925,70287.51496388378,19986.13808667137,1453.3448616827482,0.0,0.8867997763280931,2.864666250539906,0.0014984597031051942,1.0,1.0,-3.696644015928314,354439.45221196365,1555000.3399403961,4.38721008690214,1555000.3399403961,4.38721008690214,0.7630217935795002,0.09220662027212763,4.565118963995687,101325.0,128369.30731213154,1.266906561185606,1.0,0.0,4.565118963996325,1.2847586084022147,1.285058403579822,3.553289259274223,0.0,16819.9199152009,0.0,0.0,22709.646255994965,2315.739447823157,19303.20374823302,1968.3789824489527,0.85,0.8500001950993533,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.7201893867266,2034.6934298245008,7.624898265932231,5.03198734602111,0.6112684314426895,4.420718914578421,3.4800310217218393,3.5,0.9942945776348112,0.6,0.00023333532759740107,1.000018085200757,0.00023333110775747444,198.92565368864027,0.0,8.423557391487484e-07,2.387236164747553,0.03838882201909675,7.874627880117768e-05,0.0001545890487962234,0.000705717398285694,0.09220662027356973,0.09220662027356973,0.09220662027356973,0.09220662029849526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.9003037585,595.7450683316279,0.0,0.09220662027356973,0.09220662027212763,0.09220662027212763,0.42723115018882285,0.42723115018882285,0.5,9.999175095164402,1.320774382941238,1.320774382941238,4.149569576838985e-11,1.3190241705702874,1.3190241705702874,4.149569576838985e-11,26193.40398248925,19986.13808667137,0.7630217935795002,0.9018779680852909,0.681907747715498,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515191959578166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.22789444695,15450.0,,,,,,,,,,,,,,,,,2.0,16819.9199152009,1453.3448616827482,0.42723115018882285,6.178477068285765,3.4800310217218393
2695.0,-30.004341773786543,5.031894779349963,35.005511956284266,24.085856729093962,4.99164524189794,-26.50474892692661,-40.0124165584333,1.4920405015807061,-3.697132888892554,-5.0156751601954195,40.01081579039406,47929.45354802936,15461.108019804047,15461.108019804047,63390.561567833414,87614.21010516289,87614.21010516289,15461.108019804047,103075.31812496693,103075.31812496693,103075.31812496693,129268.64547514147,124774.50789216568,4494.137582975787,0.0,103672.22354353612,63987.46699541425,44094.17394235763,26193.327350174543,70287.50129253216,19986.081993193573,1453.3413449594611,0.0,0.8867998007464386,2.8646721638810595,0.0014984597031051942,1.0,1.0,-3.697132888892554,354439.3558559463,1554999.6263785446,4.387209266373168,1554999.6263785446,4.387209266373168,0.7630218843907356,0.09220659004282389,4.565118963995687,101325.0,128369.30207857871,1.2669065095344556,1.0,0.0,4.5651189639953085,1.2847587331264088,1.2850585229113618,3.55328891432141,0.0,16819.91630116859,0.0,0.0,22709.64335457219,2315.739151960373,19303.19257799677,1968.377843401852,0.85,0.8499998118248921,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.7290734717362,2034.6934298245008,7.624839147437294,5.031894779349963,0.6112230523801916,4.420671726969771,3.4800564336242865,3.5,0.9943018381783676,0.6,0.00023333110775747444,1.0000180312893419,0.00023332690057261896,198.92579676387035,0.0,8.394344158655967e-07,2.378957134563101,0.038389661453512615,7.874494788096029e-05,0.00015458615987651417,0.0007057042100235439,0.09220659004426573,0.09220659004426573,0.09220659004426573,0.09220659005654046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.82030977705,595.7450935266344,0.0,0.09220659004426573,0.09220659004282389,0.09220659004282389,0.4272311109092232,0.4272311109092232,0.5,9.999175095230054,1.3203304622833798,1.3203304622833798,-3.12070369545836e-11,1.3185422713028743,1.3185422713028743,-3.12070369545836e-11,26193.327350174543,19986.081993193573,0.7630218843907356,0.9018753036049166,0.6819057822037233,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515202369462847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.21961541677,15450.0,,,,,,,,,,,,,,,,,2.0,16819.91630116859,1453.3413449594611,0.4272311109092232,6.178477068285765,3.4800564336242865
2696.0,-30.004514412967815,5.031802492040796,35.005504254134955,24.08582355072724,4.991630512776701,-26.504905667679427,-40.01256589600814,1.4920099150762542,-3.6975712579341007,-5.015693999684552,40.01080178981554,47929.30930240033,15461.074496189472,15461.074496189472,63390.383798589806,87614.12465353764,87614.12465353764,15461.074496189472,103075.19914972711,103075.19914972711,103075.19914972711,129268.47270476422,124774.33623495838,4494.136469805845,0.0,103672.21072884368,63987.39538615658,44094.23926965233,26193.273555037107,70287.51282468945,19986.042084403518,1453.3391736409417,0.0,0.8867997555581466,2.864675965020676,0.0014984597031051942,1.0,1.0,-3.6975712579341007,354439.0955528601,1554999.0225763498,4.387210784834093,1554999.0225763498,4.387210784834093,0.763021927839947,0.09220657001341014,4.565118963995687,101325.0,128369.30213425482,1.266906510083936,1.0,0.0,4.565118963994762,1.2847588848957998,1.2850586693106676,3.5532884945691112,0.0,16819.912691725687,0.0,0.0,22709.6405474838,2315.7388657170186,19303.19171815969,1968.377755722871,0.85,0.8499998790292813,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.7379491619567,2034.6934298245008,7.62478923994068,5.031802492040796,0.6111725999167561,4.42062989212404,3.480081821588525,3.5,0.9943090918824357,0.6,0.00023332690057261896,1.0000179692092959,0.00023332270794804638,198.92593934648872,0.0,8.369175995111213e-07,2.371824477014518,0.03839049837111213,7.874361698153901e-05,0.00015458328359107995,0.0007056910794383624,0.09220657002578031,0.09220657002578031,0.09220657002578031,0.09220656994861666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.7526203484,595.7451148461834,0.0,0.09220657002578031,0.09220657001341014,0.09220657001341014,0.4272310716295702,0.4272310716295702,0.5,9.999175095300965,1.3198956798306085,1.3198956798306085,7.673861546209082e-12,1.3181227417504715,1.3181227417504715,7.673861546209082e-12,26193.273555037107,19986.042084403518,0.763021927839947,0.9018726264606574,0.6819036180999211,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451521274831572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.21248275922,15450.0,,,,,,,,,,,,,,,,,2.0,16819.912691725687,1453.3391736409417,0.4272310716295702,6.178477068285765,3.480081821588525
2697.0,-30.00468639594084,5.031710575664696,35.00549660526072,24.085764807555847,4.991586823442513,-26.505064739853903,-40.01272319639099,1.4919533610700835,-3.6979689291629825,-5.015705470699411,40.01078792191781,47929.20540722251,15461.029984148605,15461.029984148605,63390.23539137111,87614.05480801691,87614.05480801691,15461.029984148605,103075.08479216552,103075.08479216552,103075.08479216552,129268.30179992945,124774.16662184322,4494.135178086234,0.0,103672.19978856602,63987.35040022864,44094.27709815265,26193.217007763935,70287.49410591659,19986.000397185402,1453.3367245900426,0.0,0.886799747391407,2.864680083608268,0.0014984597031051942,1.0,1.0,-3.6979689291629825,354438.9370592966,1554998.4244991986,4.387211059260828,1554998.4244991986,4.387211059260828,0.7630219835639642,0.0922065462938518,4.565118963995687,101325.0,128369.30786889243,1.266906566680409,1.0,0.0,4.565118963996319,1.2847591581096167,1.2850589372014427,3.553287738935259,0.0,16819.90908846163,0.0,0.0,22709.63815099036,2315.738621342697,19303.189999873248,1968.3775805064165,0.85,0.8499998930644099,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.7468003529707,2034.6934298245008,7.624734005970221,5.031710575664696,0.6111255706419225,4.420585005022773,3.480107139549177,3.5,0.9943163255854791,0.6,0.00023332270794804638,1.0000179009322974,0.00023331853132881335,198.92608138732425,0.0,8.340217814273329e-07,2.3636177285650612,0.03839133239289356,7.874221513990302e-05,0.00015458049280814336,0.0007056783391822542,0.09220654630187006,0.09220654630187006,0.09220654630187006,0.09220654628687604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.6855722994,595.745135963724,0.0,0.09220654630187006,0.0922065462938518,0.0922065462938518,0.4272310323498962,0.4272310323498962,0.5,9.99917509539296,1.3194679685357755,1.3194679685357755,3.7118752516107634e-11,1.3177365415364193,1.3177365415364193,3.7118752516107634e-11,26193.217007763935,19986.000397185402,0.7630219835639642,0.9018707552135525,0.6819023215566306,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515223091434932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.20427601077,15450.0,,,,,,,,,,,,,,,,,2.0,16819.90908846163,1453.3367245900426,0.4272310323498962,6.178477068285765,3.480107139549177
2698.0,-30.004857812305687,5.031619092360301,35.00548890699657,24.085748532693856,4.991590733659411,-26.505218841093733,-40.01287214979527,1.491939993948544,-3.6984637783939434,-5.015711749081887,40.01077119981629,47929.065285958655,15460.978015314202,15460.978015314202,63390.04330127286,87613.96166899281,87613.96166899281,15460.978015314202,103074.93968430701,103074.93968430701,103074.93968430701,129268.07829339757,124773.94478320975,4494.133510187825,0.0,103672.18580287643,63987.28942627732,44094.32930733234,26193.138609090554,70287.46791642289,19985.943048899688,1453.3331074218845,0.0,0.8867997759878281,2.8646861624580655,0.0014984597031051942,1.0,1.0,-3.6984637783939434,354438.8503108505,1554997.7033263857,4.387210098336058,1554997.7033263857,4.387210098336058,0.7630220779255295,0.09220651542948193,4.565118963995687,101325.0,128369.30708942715,1.2669065589876847,1.0,0.0,4.56511896399808,1.284759229264697,1.2850590030068965,3.5532875421400396,0.0,16819.90549258897,0.0,0.0,22709.635087392297,2315.7383089426357,19303.18980653231,1968.3775607911277,0.85,0.8499999992183432,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.7556368650899,2034.6934298245008,7.624675150313908,5.031619092360301,0.6110810525607162,4.420538039799585,3.480132415595788,3.5,0.9943235473130823,0.6,0.00023331853132881335,1.0000178419811576,0.00023331436853824607,198.9262229603758,0.0,8.308384974731853e-07,2.354596301839007,0.03839216323139103,7.874088770678091e-05,0.00015457764362203244,0.0007056653323087072,0.09220651543213669,0.09220651543213669,0.09220651543213669,0.09220651543176595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.60472513404,595.7451614274466,0.0,0.09220651543213669,0.09220651542948193,0.09220651542948193,0.4272309930702906,0.4272309930702906,0.5,9.999175095443078,1.3190262209959656,1.3190262209959656,-8.185452315956354e-12,1.3172479706879585,1.3172479706879585,-8.185452315956354e-12,26193.138609090554,19985.943048899688,0.7630220779255295,0.9018683583344959,0.6819005820916744,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451523339525354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.19525458405,15450.0,,,,,,,,,,,,,,,,,2.0,16819.90549258897,1453.3331074218845,0.4272309930702906,6.178477068285765,3.480132415595788
2699.0,-30.005028590182594,5.031527850794034,35.00548129699056,24.08570669302719,4.991565769449783,-26.505375154182897,-40.013021452445514,1.4919006094982559,-3.6988656683361683,-5.015732753192117,40.01075834856327,47928.929793072806,15460.94900659754,15460.94900659754,63389.87879967035,87613.88351507975,87613.88351507975,15460.94900659754,103074.8325216773,103074.8325216773,103074.8325216773,129267.92588900712,124773.79333798317,4494.132551023962,0.0,103672.17369285204,63987.219979641646,44094.393014678215,26193.093367329824,70287.48638200804,19985.90927049399,1453.3313951047069,0.0,0.8867997156205222,2.864689202135898,0.0014984597031051942,1.0,1.0,-3.6988656683361683,354438.5600992591,1554997.1490932265,4.387212126857066,1554997.1490932265,4.387212126857066,0.763022106255768,0.09220649832910413,4.565118963995687,101325.0,128369.3031364245,1.2669065199745817,1.0,0.0,4.565118963994964,1.2847594220988239,1.2850591905375546,3.553287008814431,0.0,16819.901902334597,0.0,0.0,22709.632434663097,2315.7380384395383,19303.184311532943,1968.3770004571331,0.85,0.8499998565396997,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.7644654678543,2034.6934298245008,7.624627647782716,5.031527850794034,0.6110301822786051,4.420497668515429,3.4801576690917364,3.5,0.994330762597639,0.6,0.00023331436853824607,1.0000177755480641,0.00023331022132119314,198.92636400627597,0.0,8.280882045233749e-07,2.3468019716192448,0.03839299131959555,7.873955718203177e-05,0.0001545748113562143,0.0007056524026783097,0.09220649833025309,0.09220649833025309,0.09220649833025309,0.09220649835615952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.5425923873,595.7451809968555,0.0,0.09220649833025309,0.09220649832910413,0.09220649832910413,0.42723095379057274,0.42723095379057274,0.5,9.999175095516238,1.3186019324473932,1.3186019324473932,-2.1032064978498966e-12,1.3168670848559714,1.3168670848559714,-2.1032064978498966e-12,26193.093367329824,19985.90927049399,0.763022106255768,0.9018657809890991,0.6818984752503754,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515243665139501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.18746025382,15450.0,,,,,,,,,,,,,,,,,2.0,16819.901902334597,1453.3313951047069,0.42723095379057274,6.178477068285765,3.4801576690917364
2700.0,-30.005198832671997,5.031436988353717,35.005473697382065,24.085669044312112,4.991545586356387,-26.505530395247785,-40.013170580472774,1.491865461917933,-3.699303710835693,-5.015742827228429,40.01074342840768,47928.796159549405,15460.903511380906,15460.903511380906,63389.69967093031,87613.80259055365,87613.80259055365,15460.903511380906,103074.70610193456,103074.70610193456,103074.70610193456,129267.73481812989,124773.60368451053,4494.131133619364,0.0,103672.16130996212,63987.15488769112,44094.45158030111,26193.028716195327,70287.48029649643,19985.861764126483,1453.328522262866,0.0,0.8867997183740027,2.8646940444770053,0.0014984597031051942,1.0,1.0,-3.699303710835693,354438.4209073323,1554996.505634253,4.387212034331926,1554996.505634253,4.387212034331926,0.7630221758879334,0.09220647224229245,4.565118963995687,101325.0,128369.30592022916,1.2669065474485977,1.0,0.0,4.565118963993242,1.284759595081002,1.2850593582316399,3.5532865303939323,0.0,16819.898319157386,0.0,0.0,22709.62972216206,2315.73776184141,19303.18354503065,1968.3769222956514,0.85,0.849999924313733,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.7732662352512,2034.6934298245008,7.624572119981394,5.031436988353717,0.6109843031791824,4.420452685174535,3.4801828430398465,3.5,0.9943379551542418,0.6,0.00023331022132119314,1.0000177198460907,0.00023330608717323642,198.92650461017377,0.0,8.249908090839331e-07,2.3380239529438662,0.03839381631040464,7.873822823420036e-05,0.0001545719930869928,0.000705639536944041,0.0922064722463859,0.0922064722463859,0.0922064722463859,0.09220647223661588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.47045707796,595.7452037166809,0.0,0.0922064722463859,0.09220647224229245,0.09220647224229245,0.42723091451085793,0.42723091451085793,0.5,9.999175095582702,1.3181729839821514,1.3181729839821514,-5.7980287238024175e-12,1.3164391163927576,1.3164391163927576,-5.7980287238024175e-12,26193.028716195327,19985.861764126483,0.7630221758879334,0.9018633105573148,0.6818966330471584,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515253896786222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.17868223515,15450.0,,,,,,,,,,,,,,,,,2.0,16819.898319157386,1453.328522262866,0.42723091451085793,6.178477068285765,3.4801828430398465
2701.0,-30.00536846431088,5.031346521470794,35.005466134509376,24.085613653901987,4.991505188547114,-26.505687270122728,-40.01332372482864,1.4918123501409473,-3.699700888897212,-5.015751302026941,40.01072928861453,47928.68439950114,15460.856044386495,15460.856044386495,63389.54044388763,87613.73329189485,87613.73329189485,15460.856044386495,103074.58933628135,103074.58933628135,103074.58933628135,129267.55786364898,124773.42812253186,4494.129741117126,0.0,103672.15022677051,63987.101346163276,44094.498756230256,26192.968527367626,70287.46728359789,19985.817533026264,1453.3258361805429,0.0,0.8867997264410374,2.864698513768512,0.0014984597031051942,1.0,1.0,-3.699700888897212,354438.3038115514,1554995.895830386,4.387211763255559,1554995.895830386,4.387211763255559,0.7630222405736165,0.09220644650958423,4.565118963995687,101325.0,128369.31076404927,1.2669065952533853,1.0,0.0,4.565118963995604,1.2847598520717929,1.2850596099707285,3.5532858196292594,0.0,16819.894741013173,0.0,0.0,22709.627294362977,2315.737514274801,19303.18286222293,1968.3768526686413,0.85,0.8499999851170784,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.7820537975226,2034.6934298245008,7.624515669932193,5.031346521470794,0.6109393348521799,4.420407186618614,3.480207979288341,3.5,0.9943451369395261,0.6,0.00023330608717323642,1.0000176562891772,0.0002333019679262251,198.9266447097423,0.0,8.223916025719993e-07,2.3306578016890462,0.03839463870200721,7.873686351661573e-05,0.0001545692236566207,0.0007056268941649299,0.09220644651443634,0.09220644651443634,0.09220644651443634,0.09220644651052574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.40209452,595.745225248237,0.0,0.09220644651443634,0.09220644650958423,0.09220644650958423,0.42723087523111936,0.42723087523111936,0.5,9.999175095669196,1.3177515104675877,1.3177515104675877,-3.723243935382925e-11,1.3160504131297444,1.3160504131297444,-3.723243935382925e-11,26192.968527367626,19985.817533026264,0.7630222405736165,0.9018612121578047,0.6818951692499761,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515264096370504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.17131608389,15450.0,,,,,,,,,,,,,,,,,2.0,16819.894741013173,1453.3258361805429,0.42723087523111936,6.178477068285765,3.480207979288341
2702.0,-30.005537572697488,5.031256456968367,35.00545852414673,24.085599614214175,4.991511761284278,-26.50583858148486,-40.01347225913776,1.4918011607963113,-3.7001951023325432,-5.015758908599033,40.01071279330818,47928.55357205146,15460.807758502073,15460.807758502073,63389.36133055353,87613.63787062342,87613.63787062342,15460.807758502073,103074.44562912549,103074.44562912549,103074.44562912549,129267.33757519706,124773.2094485804,4494.12812661667,0.0,103672.13618478953,63987.05189262721,44094.53810240258,26192.891946071573,70287.43004847415,19985.76146653796,1453.3223325322936,0.0,0.8867997474568883,2.864704425563302,0.0014984597031051942,1.0,1.0,-3.7001951023325432,354438.19871338294,1554995.1844399474,4.387211057060464,1554995.1844399474,4.387211057060464,0.7630223309318632,0.09220641669526525,4.565118963995687,101325.0,128369.3106526971,1.2669065941544249,1.0,0.0,4.565118963996119,1.2847599129209484,1.2850596655415623,3.553285651337551,0.0,16819.891169431587,0.0,0.0,22709.624218434165,2315.737200617353,19303.184975255645,1968.377068138013,0.85,0.8500001932919085,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.790830108567,2034.6934298245008,7.624458858843101,5.031256456968367,0.6108949615901027,4.420361495378264,3.480233083425915,3.5,0.9943523095502614,0.6,0.0002333019679262251,1.0000176018498454,0.00023329786145229856,198.92678437732755,0.0,8.194279866902246e-07,2.3222589142800967,0.0383954581299939,7.873553990149964e-05,0.00015456642802472547,0.0007056141317727487,0.09220641669826758,0.09220641669826758,0.09220641669826758,0.09220641668956016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.32234386535,595.7452503665968,0.0,0.09220641669826758,0.09220641669526525,0.09220641669526525,0.4272308359514428,0.4272308359514428,0.5,9.999175095718046,1.3173166985113198,1.3173166985113198,3.3082869776990265e-11,1.315563806266482,1.315563806266482,3.3082869776990265e-11,26192.891946071573,19985.76146653796,0.7630223309318632,0.9018591416251337,0.6818936691666951,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451527425937107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.16291719649,15450.0,,,,,,,,,,,,,,,,,2.0,16819.891169431587,1453.3223325322936,0.4272308359514428,6.178477068285765,3.480233083425915
2703.0,-30.00570600977632,5.031166671845749,35.005451025165925,24.085533117782347,4.991458799008032,-26.505995521286838,-40.01362540349362,1.491736748840731,-3.7005435724398126,-5.015775888254118,40.01070078472211,47928.44766446746,15460.77423282511,15460.77423282511,63389.22189729257,87613.57522339498,87613.57522339498,15460.77423282511,103074.34945622008,103074.34945622008,103074.34945622008,129267.19960016318,124773.07246525842,4494.127134904767,0.0,103672.12595263377,63986.9984061719,44094.58616273541,26192.85014394309,70287.4363066785,19985.73029689004,1453.32070916651,0.0,0.8867997045208225,2.864707208310859,0.0014984597031051942,1.0,1.0,-3.7005435724398126,354437.96410721674,1554994.6665490258,4.387212499840009,1554994.6665490258,4.387212499840009,0.7630223586611706,0.09220639875779425,4.565118963995687,101325.0,128369.31137648632,1.266906601297669,1.0,0.0,4.565118963995072,1.2847602227163801,1.2850599701331646,3.5532847945304646,0.0,16819.887602678096,0.0,0.0,22709.621977056482,2315.736972060437,19303.18217174875,1968.3767822598697,0.85,0.8500001537344278,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.7995961185281,2034.6934298245008,7.62440936590531,5.031166671845749,0.6108466096916452,4.4203200621541034,3.4802581581701344,3.5,0.9943594737628956,0.6,0.00023329786145229856,1.0000175319995894,0.00023329377134599508,198.92692349064785,0.0,8.168876533386951e-07,2.315059609561862,0.03839627501764724,7.873417522699139e-05,0.0001545636862253072,0.0007056016151322287,0.09220639875733484,0.09220639875733484,0.09220639875733484,0.09220639879871279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.2642851154,595.7452686528532,0.0,0.09220639875733484,0.09220639875779425,0.09220639875779425,0.42723079667166564,0.42723079667166564,0.5,9.999175095807676,1.316905915813777,1.316905915813777,1.0913936421275139e-11,1.315232315814285,1.315232315814285,1.0913936421275139e-11,26192.85014394309,19985.73029689004,0.7630223586611706,0.9018570775680649,0.6818921016744132,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515284391035976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.155717891765,15450.0,,,,,,,,,,,,,,,,,2.0,16819.887602678096,1453.32070916651,0.42723079667166564,6.178477068285765,3.4802581581701344
2704.0,-30.00587395126673,5.031077346054559,35.00544344377227,24.08552379291507,4.991470431781552,-26.506145432810413,-40.013766184542305,1.4917303843235663,-3.701052208904173,-5.015778510740606,40.010683410060444,47928.28598880891,15460.71911285802,15460.71911285802,63389.00510166693,87613.47842985152,87613.47842985152,15460.71911285802,103074.19754270953,103074.19754270953,103074.19754270953,129266.96259416199,124772.83727737375,4494.125316788238,0.0,103672.11161850544,63986.91918288434,44094.658261801225,26192.76505145246,70287.42331325369,19985.668217372702,1453.3166926307952,0.0,0.8867997540873565,2.8647139137184916,0.0014984597031051942,1.0,1.0,-3.701052208904173,354437.9278727035,1554993.917234732,4.387210834257017,1554993.917234732,4.387210834257017,0.76302246739179,0.09220636494244587,4.565118963995687,101325.0,128369.30809159682,1.2669065688783303,1.0,0.0,4.565118963994526,1.284760260935092,1.2850600031057138,3.5532846888282785,0.0,16819.884043736198,0.0,0.0,22709.618837132104,2315.7366518772574,19303.179436260743,1968.3765033177226,0.85,0.8500001508038721,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.8083390901984,2034.6934298245008,7.6243493109386575,5.031077346054559,0.610804806801573,4.420272539252986,3.480283167086425,3.5,0.9943666191675501,0.6,0.00023329377134599508,1.0000174804392474,0.0002332896933396836,198.92706219482918,0.0,8.136322637003163e-07,2.3058338353266965,0.03839708864991094,7.873292074161962e-05,0.00015456085060437547,0.0007055886701853387,0.09220636494397914,0.09220636494397914,0.09220636494397914,0.09220636494858966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.18028305855,595.745295110236,0.0,0.09220636494397914,0.09220636494244587,0.09220636494244587,0.4272307573919721,0.4272307573919721,0.5,9.999175095847107,1.3164709326227921,1.3164709326227921,1.5290879673557356e-11,1.3147263018364583,1.3147263018364583,1.5290879673557356e-11,26192.76505145246,19985.668217372702,0.76302246739179,0.9018541598709315,0.681889927522373,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515294482494747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.146492117536,15450.0,,,,,,,,,,,,,,,,,2.0,16819.884043736198,1453.3166926307952,0.4272307573919721,6.178477068285765,3.480283167086425
2705.0,-30.006041242090163,5.030988264054918,35.00543598282928,24.085458169598155,4.99141873378072,-26.506300829822695,-40.01391908442599,1.4916668388980556,-3.7013989546796324,-5.0157977206977815,40.010671720947045,47928.1845887757,15460.689857773334,15460.689857773334,63388.87444654903,87613.41394433427,87613.41394433427,15460.689857773334,103074.10380210761,103074.10380210761,103074.10380210761,129266.83013032959,124772.70572080174,4494.124409527853,0.0,103672.10137396789,63986.872030851315,44094.699270129524,26192.726328221972,70287.42559835149,19985.63921364313,1453.3152624821319,0.0,0.8867996986433547,2.8647164066711714,0.0014984597031051942,1.0,1.0,-3.7013989546796324,354437.66245134507,1554993.4131221974,4.3872126973404155,1554993.4131221974,4.3872126973404155,0.7630224881214115,0.09220634867355655,4.565118963995687,101325.0,128369.31159919067,1.26690660349559,1.0,0.0,4.565118963994378,1.2847605666183153,1.2850603036207202,3.553283843394861,0.0,16819.88048910801,0.0,0.0,22709.61659304216,2315.7364230437674,19303.175762798503,1968.376128728822,0.85,0.8500000730401001,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.8170781643382,2034.6934298245008,7.624302026181262,5.030988264054918,0.6107558381463338,4.420232425908584,3.480308164925826,3.5,0.9943737614073788,0.6,0.0002332896933396836,1.0000174127369206,0.00023328563119836017,198.9272003617893,0.0,8.112258151563719e-07,2.299013960153158,0.038397899875726095,7.873155828749585e-05,0.00015455813505218776,0.0007055762733665488,0.09220634867784903,0.09220634867784903,0.09220634867784903,0.09220634868768757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.1237688838,595.7453129100109,0.0,0.09220634867784903,0.09220634867355655,0.09220634867355655,0.4272307181121449,0.4272307181121449,0.5,9.999175095935763,1.3160633937401371,1.3160633937401371,2.609112925711088e-11,1.3143987660181438,1.3143987660181438,2.609112925711088e-11,26192.726328221972,19985.63921364313,0.7630224881214115,0.9018522716819457,0.6818884627053378,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515304544274998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.13967224236,15450.0,,,,,,,,,,,,,,,,,2.0,16819.88048910801,1453.3152624821319,0.4272307181121449,6.178477068285765,3.480308164925826
2706.0,-29.98634858847192,5.003618140621282,35.00539095171851,24.081296135578327,4.984509299380992,-26.48928155324693,-39.998322108853586,1.4874422642077796,-3.789657735437345,-5.02418023974919,40.009573317894315,47945.16866074501,15431.548302323772,15431.548302323772,63376.716963068786,87626.0197093331,87626.0197093331,15431.548302323772,103057.56801165687,103057.56801165687,103057.56801165687,129246.88207415238,124752.63442798269,4494.247646169695,0.0,103672.38748137203,63991.53643302156,44089.83449816719,26189.314062495516,70279.14856066271,19982.929670906506,1453.31128761405,0.0,0.8867610065188807,2.8649346430654936,0.0014984597031051942,1.0,1.0,-3.789657735437345,354321.8571459106,1554946.043109431,4.3885129064140695,1554946.043109431,4.3885129064140695,0.7630184442105384,0.09220909760774543,4.565118963995687,101325.0,128369.84330588196,1.2669118510326371,1.0,0.0,4.56511896399479,1.2847803376686258,1.2850800740644222,3.553229163110944,0.0,16819.876941916806,0.0,0.0,22709.679265539067,2315.742813859888,19303.225139594204,1968.3811637607344,0.85,0.8499999015347607,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.8257908777437,2034.6934298245008,7.609898430004796,5.003618140621282,0.5917489187878235,4.4118692218334585,3.4803330874326917,3.5,0.9943808821236262,0.6,0.00023328563119836017,0.9979525388455476,0.00023376425442860226,198.91109020540188,0.0739731903665455,0.00024306633562776005,688.849995169072,0.03864096621135386,7.887065153757641e-05,0.00015441497966078377,0.0007049227519744523,0.09220909762358721,0.09220909762358721,0.09220909762358721,0.09220909746648791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.8132881719,595.7469855025831,0.0,0.09220909762358721,0.09220909760774543,0.09220909760774543,0.4272306788324086,0.4272306788324086,0.5,9.9991750959388,1.3027619007862086,1.3027619007862086,1.3017142919125035e-11,1.2345225043118262,1.2345225043118262,1.3017142919125035e-11,26189.314062495516,19982.929670906506,0.7630184442105384,0.9017854977051128,0.682210437130727,47891.840658282206,15450.0,0.0,3302.8665097210455,-3302.8665097210455,0.05862638061883134,1.465659515470782,2613.8979714692696,688.9685382517758,3302.8665097210455,0.030120809974835412,0.6344846387319404,1.4514907329877345,1.4515314567085464,1.266199704486346,0.0002332896933396836,0.003508236522405716,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,51883.55716317233,12147.133490278955,,,,,,,,,,,,,,,,,4.0,16819.876941916806,1453.31128761405,0.4272306788324086,6.178477068285765,3.4803330874326917
2707.0,-29.93395547334962,4.929706959824286,35.005200137766735,24.06712226746606,4.962297225557263,-26.444361459325076,-39.95688651977105,1.472703213192658,-4.102707801324357,-5.050660950673778,40.00527915350168,47996.88363731168,15333.02817968584,15333.02817968584,63329.91181699752,87662.98084015789,87662.98084015789,15333.02817968584,102996.00901984374,102996.00901984374,102996.00901984374,129169.0626911635,124674.4950668001,4494.567624363412,0.0,103675.07266719094,64008.97547196117,44073.44132803308,26173.053671319773,70246.49499935284,19970.39978465891,1453.0314678601455,0.0,0.8866416844351155,2.8661028263903745,0.0014984597031051942,1.0,1.0,-4.102707801324357,353956.2186379062,1554760.862338013,4.392523087519246,1554760.862338013,4.392523087519246,0.7630137482407076,0.09221652461163028,4.565118963995687,101325.0,128372.15492160068,1.2669346649060023,1.0,0.0,4.565118963996468,1.284848303670218,1.2851486709125923,3.5530412041291184,0.0,16820.27125003622,0.0,0.0,22710.267461781066,2315.8027931843258,19303.727823588786,1968.4324232626623,0.85,0.8500000211831447,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.9560348447558,2034.6934298245008,7.572030165514854,4.929706959824286,0.5356454208847543,4.394061538939532,3.4721280806369696,3.5,0.9920365944677056,0.6,0.00023376425442860226,0.9945635021199022,0.00023504206009001546,198.86808819185677,0.20156537686605103,0.000563557289470944,1597.1213583606552,0.0392045235008248,7.924127679006092e-05,0.00015452297763854134,0.0007054157755907865,0.09221652462442768,0.09221652462442768,0.09221652462442768,0.09221652452251508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.05227325135,595.7535243600933,0.0,0.09221652462442768,0.09221652461163028,0.09221652461163028,0.4272306395524026,0.4272306395524026,0.5,9.999175095984937,1.2412564876376564,1.2412564876376564,2.3305801732931286e-12,0.9479531493494164,0.9479531493494164,2.3305801732931286e-12,26173.053671319773,19970.39978465891,0.7630137482407076,0.901538387325673,0.6832637505651187,47891.840658282206,15450.0,0.0,8986.313516076665,-8986.313516076665,0.15973028454807373,3.9932571137018398,7112.848461994442,1873.4650540822236,8986.313516076665,0.17036604357235238,0.86434136660213,1.4513013726250628,1.4514139041630612,1.266329428401787,0.00023328563119836017,0.003501509411683257,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58475.275532719534,6463.686483923335,,,,,,,,,,,,,,,,,6.0,16820.27125003622,1453.0314678601455,0.4272306395524026,6.178477068285765,3.4721280806369696
2708.0,-29.878551253817765,4.849237147564136,35.00477382002601,24.047920444887154,4.933524788450158,-26.397319339397672,-39.913016895856686,1.4522928552831873,-4.568647813665166,-5.084272272383421,39.99810641179613,48061.385498973876,15191.899892526155,15191.899892526155,63253.28539150003,87707.10331047114,87707.10331047114,15191.899892526155,102899.0032029973,102899.0032029973,102899.0032029973,129040.30061241047,124545.47344011764,4494.827172292832,0.0,103680.8632935316,64035.145396013606,44050.79766390888,26141.29740941318,70192.09507332207,19946.43737148982,1452.1346065128755,0.0,0.8864963121573977,2.868553689939106,0.0014984597031051942,1.0,1.0,-4.568647813665166,353492.5491142967,1554451.583487602,4.397409754130327,1554451.583487602,4.397409754130327,0.7630240021793004,0.09222328956928492,4.565118963995687,101325.0,128375.9178460442,1.2669718020828444,1.0,0.0,4.565118963997033,1.2849411635983254,1.2852431945397345,3.5527844335001397,0.0,16821.32131382289,0.0,0.0,22711.535912041913,2315.9321391139597,19304.80566431398,1968.542332428911,0.85,0.8500000061236878,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.1460527046688,2034.6934298245008,7.531383199623179,4.849237147564136,0.46748931495840207,4.3817478326057335,3.4498375713309115,3.5,0.9856678775231176,0.6,0.00023504206009001546,0.9942544879125932,0.00023640030087616608,198.8223883486059,0.22329108924372768,0.0004715000793254807,1336.2312248084124,0.03967602358015029,7.963542778606122e-05,0.00015540663230395423,0.0007094497642614861,0.09222328956528969,0.09222328956528969,0.09222328956528969,0.09222328961115239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487373.3745629877,595.7644462363592,0.0,0.09222328956528969,0.09222328956928492,0.09222328956928492,0.4272306002723536,0.4272306002723536,0.5,9.99917509559955,1.1079789976969323,1.1079789976969323,-1.0516032489249483e-11,0.5156244587182641,0.5156244587182641,-1.0516032489249483e-11,26141.29740941318,19946.43737148982,0.7630240021793004,0.9011454256412519,0.6847122236310137,47891.840658282206,15450.0,0.0,9914.477577674686,-9914.477577674686,0.17689466383417743,4.422366595854432,7850.921858734561,2063.5557189401256,9914.477577674686,0.33962711217206837,0.9572222068948989,1.4510736540697993,1.4511008215915022,1.2666798235194976,0.00023376425442860226,0.0034834006404978485,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59142.5494607653,5535.5224223253135,,,,,,,,,,,,,,,,,7.0,16821.32131382289,1452.1346065128755,0.4272306002723536,6.178477068285765,3.4498375713309115
2709.0,-29.82194130381809,4.767538751814611,35.004108814958705,24.029023514036112,4.904780307644686,-26.349177339266255,-39.868036669772096,1.4321453278873477,-5.05503383937463,-5.1188121811893605,39.99036948367829,48127.221411444974,15044.30159384755,15044.30159384755,63171.523005292525,87752.50965169791,87752.50965169791,15044.30159384755,102796.81124554545,102796.81124554545,102796.81124554545,128903.83016459999,124408.76955397292,4495.060610627078,0.0,103686.86224962842,64062.165862307666,44027.44043035639,26107.018919054535,70134.45934941093,19920.60266798602,1451.1346065128755,0.0,0.886348068973198,2.871203259143714,0.0014984597031051942,1.0,1.0,-5.05503383937463,353016.56646468845,1554118.0298204713,4.40239404451838,1554118.0298204713,4.40239404451838,0.7630362826851409,0.09222967985633311,4.565118963995687,101325.0,128379.71206045215,1.2670092480676254,1.0,0.0,4.565118963997867,1.2850326411774122,1.2853364390956303,3.552531521543992,0.0,16822.433446505067,0.0,0.0,22712.849997423724,2316.0661385308667,19305.918761312594,1968.6558367345215,0.85,0.8499998354897086,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.576524229456,2034.6934298245008,7.490031578268569,4.767538751814611,0.39746339942241793,4.370075352392193,3.4254453562321396,3.5,0.9786986732091828,0.6,0.00023640030087616608,0.9941325024329707,0.0002377955657798296,198.77569864946062,0.23096180862561483,0.0004756664310772387,1348.0386656728945,0.04015169001122752,8.004143829310232e-05,0.00015635886258306376,0.0007137968087667399,0.09222966080051936,0.09222966080051936,0.09222966080051936,0.09222947963521091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487335.99500540557,595.7762185865629,0.0,0.09222966080051936,0.09222967985633311,0.09222967985633311,0.42723056099054046,0.42723056099054046,0.5,9.999169851200342,0.9110732942043569,0.9110732942043569,4.547473508864641e-13,0.06377834181472508,0.06377834181472508,4.547473508864641e-13,26107.018919054535,19920.60266798602,0.7630362826851409,0.9007201822227081,0.686213622488689,47891.840658282206,15450.0,0.0,10209.494772702112,-10209.494772702112,0.18291284067125468,4.572821016781363,8088.817954295916,2120.6768184061953,10209.494772702112,0.5198977753536504,0.9897880988704251,1.4508320615226422,1.4507692124014553,1.2670614519053314,0.00023504206009001546,0.003463779800626943,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59449.374096657215,5240.505227297888,,,,,,,,,,,,,,,,,6.0,16822.433446505067,1451.1346065128755,0.42723056099054046,6.178477068285765,3.4254453562321396
2710.0,-29.765369266535565,4.686776972604164,35.00309343995499,24.02359350761401,4.891407045851905,-26.29962374295826,-39.820954960864015,1.4256615207192709,-5.135957646163263,-5.135957646176881,39.97893941111804,48183.451154555725,14870.76105391863,14870.76105391863,63054.21220847435,87789.18419640628,87789.18419640628,14870.76105391863,102659.9452503249,102659.9452503249,102659.9452503249,128702.3744963137,124207.84173418567,4494.532762128034,0.0,103691.96526043594,64086.23221144859,44006.370054430394,26042.42924598879,70048.79930041918,19871.43136471101,1450.1346065128755,0.0,0.886301986260188,2.8730728740090385,0.0014984597031051942,1.0,1.0,-5.135957646163263,352780.47758864064,1553625.3566724365,4.4039436855801295,1553625.3566724365,4.4039436855801295,0.7630406202513433,0.0922211428900723,4.565118963995687,101325.0,128381.78638466116,1.2670297200558713,1.0,0.0,4.565118963993585,1.2850601040378629,1.2853657015412552,3.552455600832489,0.0,16823.571580794935,0.0,0.0,22713.967823891722,2316.1801251081383,19306.869079910965,1968.7527422627468,0.85,0.8499998428105108,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1999.8044598860233,2034.6934298245008,7.436107555618798,4.686776972604164,0.3354855282688334,4.351291444335331,3.4005484020936403,3.5,0.9715852577410401,0.6,0.0002377955657798296,0.9941391278554441,0.00023919747157804958,198.729049802603,0.23340440491954323,0.00047131383279431463,1335.7034021390878,0.040623003844021836,8.046846680152439e-05,0.00015732709897830523,0.0007182169230962876,0.09222114291674224,0.09222114291674224,0.09222114291674224,0.09222114268110848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487280.73634214944,595.7936217438288,0.0,0.09222114291674224,0.0922211428900723,0.0922211428900723,0.4272305006813141,0.4272305006813141,0.5,9.999169851128269,0.6389942439410561,0.6389942439410561,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,26042.42924598879,19871.43136471101,0.7630406202513433,0.9001469381088596,0.6878554898266099,47891.840658282206,15450.0,0.0,10270.652451300537,-10270.652451300537,0.18478710373848897,4.61967759346222,8141.646965783254,2129.0054855172825,10270.652451300537,0.703868170403905,0.9999302150351127,1.4505864855044195,1.4504304962036971,1.2674490570043515,0.00023640030087616608,0.0034439601114083364,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59498.19651172183,5179.347548699463,,,,,,,,,,,,,,,,,5.0,16823.571580794935,1450.1346065128755,0.4272305006813141,6.178477068285765,3.4005484020936403
2711.0,-29.709219865420955,4.607620673003722,35.001739336878835,24.02065215809273,4.880750660287953,-26.250180871548967,-39.77382819922639,1.4217116846495874,-5.150923696636596,-5.150923696625349,39.96714338827526,48237.58933123169,14697.605559701067,14697.605559701067,62935.19489093276,87824.81298391736,87824.81298391736,14697.605559701067,102522.41854361843,102522.41854361843,102522.41854361843,128498.0394903482,124004.12073983392,4493.918750514273,0.0,103696.86181917312,64109.638250153796,43985.803965577026,25975.620946729763,69961.42491230679,19821.107950400143,1449.238935356205,0.0,0.8862683525754071,2.874638644866075,0.0014984597031051942,1.0,1.0,-5.150923696636596,352574.50003165455,1553117.033663815,4.405074767245998,1553117.033663815,4.405074767245998,0.7630657989292667,0.09221091030939844,4.565118963995687,101325.0,128383.52932476264,1.2670469215372577,1.0,0.0,4.565118963994801,1.285075694658602,1.285383097518426,3.552412502213322,0.0,16824.710842565033,0.0,0.0,22715.04042655023,2316.2895001402344,19307.78441401801,1968.8460803656712,0.85,0.8500000022650329,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.0584703569307,2034.6934298245008,7.381805094385939,4.607620673003722,0.275464578161035,4.332156094842687,3.375797829951513,3.5,0.9645136657004322,0.6,0.00023919747157804958,0.994185459900686,0.00024059642916317062,198.6827654495015,0.2340181878889598,0.0004671396531886069,1323.873777136512,0.04109014349721044,8.08980121791548e-05,0.00015829945939889478,0.0007226558640921598,0.09221091022928565,0.09221091022928565,0.09221091022928565,0.09221091094585845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487223.7097166631,595.8115811626099,0.0,0.09221091022928565,0.09221091030939844,0.09221091030939844,0.42723044452746495,0.42723044452746495,0.5,9.999169854462146,0.31316908447024616,0.31316908447024616,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,25975.620946729763,19821.107950400143,0.7630657989292667,0.8995699411471242,0.6894883772263807,47891.840658282206,15450.0,0.0,10251.150393964836,-10251.150393964836,0.18521342523917483,4.630335630979367,8130.488544522831,2120.661849442005,10251.150393964836,0.8888992187100777,1.0022371495626337,1.450340467787157,1.450092130851248,1.2678323676239973,0.0002377955657798296,0.0034244669399529928,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59466.86482938356,5198.8496060351645,,,,,,,,,,,,,,,,,6.0,16824.710842565033,1449.238935356205,0.42723044452746495,6.178477068285765,3.375797829951513
2712.0,-29.65364862395459,4.530202341515714,35.00010851667031,24.013583629298978,4.865532215294973,-26.201698713188595,-39.72782751135526,1.4135823005161714,-5.170111201997315,-5.170111201996065,39.95645835335359,48294.309912214485,14535.257275865162,14535.257275865162,62829.56718807964,87862.43697484926,87862.43697484926,14535.257275865162,102397.69425071443,102397.69425071443,102397.69425071443,128317.56312540348,123824.05561294853,4493.507512454954,0.0,103701.99814981804,64133.87106877006,43964.58564560887,25919.868874689062,69884.45452029794,19778.557779786617,1448.7861800803776,0.0,0.8862090781587921,2.8755329645280985,0.0014984597031051942,1.0,1.0,-5.170111201997315,352310.5607454187,1552656.6946835374,4.407068273509673,1552656.6946835374,4.407068273509673,0.7630655029702145,0.0922046147042064,4.565118963995687,101325.0,128385.79439526737,1.2670692760450764,1.0,0.0,4.565118963994478,1.2851108541509246,1.2854200633304214,3.552315311360334,0.0,16825.843523258478,0.0,0.0,22716.16555180664,2316.4042309867937,19308.73985838585,1968.9435085769196,0.85,0.849999962112893,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.4109142561226,2034.6934298245008,7.3321112042602685,4.530202341515714,0.2147056477545135,4.315496693761201,3.3513969745263865,3.5,0.9575419927218247,0.6,0.00024059642916317062,0.9942477802606124,0.00024198839961212226,198.6369750296918,0.23400673682180892,0.0004629772183150718,1312.0774367049135,0.04155312071552551,8.13193371118499e-05,0.0001592770920513207,0.0007271188734535709,0.09220461469837299,0.09220461469837299,0.09220461469837299,0.09220461476910144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487172.055150697,595.8278482824588,0.0,0.09220461469837299,0.0922046147042064,0.0922046147042064,0.4272303917115732,0.4272303917115732,0.5,9.999169853583032,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,25919.868874689062,19778.557779786617,0.7630655029702145,0.8990492609458774,0.6910594100464418,47891.840658282206,15450.0,0.0,10204.942502272317,-10204.942502272317,0.18514596903582767,4.628649225895687,8098.007550566741,2106.9349517055757,10204.942502272317,1.0740787890430554,1.0018721268172486,1.4500952138051924,1.4497564338277436,1.2682082026653545,0.00023919747157804958,0.003405456657687191,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59408.86059725944,5245.057497727683,,,,,,,,,,,,,,,,,6.0,16825.843523258478,1448.7861800803776,0.4272303917115732,6.178477068285765,3.3513969745263865
