time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2713.0,-29.598670323661928,4.454584186327092,34.998207411973105,24.00911544626581,4.853358427214325,-26.153421059224442,-39.68187285410238,1.408109187681927,-5.18674631583724,-5.1867463158395335,39.945405941015075,48348.40902379738,14373.693370824114,14373.693370824114,62722.10239462149,87898.02110385662,87898.02110385662,14373.693370824114,102271.71447468073,102271.71447468073,102271.71447468073,128133.32291407054,123640.32347104892,4492.999443021612,0.0,103706.87639023288,64157.2644244529,43944.01329531109,25861.608439389813,69805.6217347009,19734.42834984524,1448.147560550724,0.0,0.8861641659743807,2.876690704800455,0.0014984597031051942,1.0,1.0,-5.18674631583724,352081.85715458816,1552180.636642953,4.4085788719338606,1552180.636642953,4.4085788719338606,0.7630781510011471,0.09219640492173349,4.565118963995687,101325.0,128387.691892204,1.2670880028838294,1.0,0.0,4.565118963992639,1.2851335967496402,1.2854446003623299,3.5522524471710843,0.0,16826.966493133674,0.0,0.0,22717.23414179374,2316.5131968402807,19309.644742139793,1969.0357810403955,0.85,0.8499998116678792,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.8777937665411,2034.6934298245008,7.281957077695433,4.454584186327092,0.1562635817835094,4.298320604543583,3.3273884789825106,3.5,0.9506824225664315,0.6,0.00024198839961212226,0.9943115460350187,0.00024337281466467017,198.59169122096424,0.23378460361152778,0.00045907332407672715,1301.0138004334447,0.04201219403960224,8.17422650099761e-05,0.00016024613460214617,0.0007315426679792629,0.0921964048572818,0.0921964048572818,0.0921964048572818,0.09219640550175924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487118.6256383856,595.8446738970142,0.0,0.0921964048572818,0.09219640492173349,0.09219640492173349,0.42723034154918693,0.42723034154918693,0.5,9.999169857677462,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,25861.608439389813,19734.42834984524,0.7630781510011471,0.8985250877500869,0.6926148327644366,47891.840658282206,15450.0,0.0,10150.485253771554,-10150.485253771554,0.18491319041937745,4.622829760484432,8058.819058898642,2091.666194872913,10150.485253771554,1.259097887896652,1.0006125022693577,1.449851116922752,1.4494243357425405,1.2685759244309456,0.00024059642916317062,0.00338695470949491,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59343.339712487206,5299.514746228446,,,,,,,,,,,,,,,,,5.0,16826.966493133674,1448.147560550724,0.42723034154918693,6.178477068285765,3.3273884789825106
2714.0,-29.544306533857032,4.3807360986094475,34.99606829433469,24.003404785785847,4.839894399891009,-26.105801375870346,-39.63660498904062,1.4013892399581114,-5.204054506468481,-5.204054506482614,39.93474368026753,48402.797674480316,14217.725429099826,14217.725429099826,62620.52310358014,87933.82358333778,87933.82358333778,14217.725429099826,102151.54901243761,102151.54901243761,102151.54901243761,127959.07155508008,123466.52986662499,4492.541688455097,0.0,103711.7734365986,64180.74751881065,43923.362130875495,25807.52254264247,69730.88467351797,19693.282290121297,1447.6280220113233,0.0,0.8861143677759103,2.877658322132821,0.0014984597031051942,1.0,1.0,-5.204054506468481,351844.02365565114,1551721.4880687864,4.410253929984192,1551721.4880687864,4.410253929984192,0.7630830219205099,0.09218914855759046,4.565118963995687,101325.0,128389.73392427887,1.26710815617349,1.0,0.0,4.565118963995392,1.2851621922231502,1.2854749820464837,3.552173407854982,0.0,16828.079436795404,0.0,0.0,22718.30685126842,2316.6225827645953,19310.562446042793,1969.1293607952557,0.85,0.8500000714166178,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.4677974417507,2034.6934298245008,7.2337615745246975,4.3807360986094475,0.09869234808351113,4.282043750525936,3.3037940060698023,3.5,0.9439411445913721,0.6,0.00024337281466467017,0.9943774556392947,0.0002447489263603663,198.54693111068067,0.2334933932557445,0.0004551960851857819,1290.0257054165058,0.04246739012478802,8.216085932334928e-05,0.0001612119553413209,0.0007359517545514897,0.09218914854312381,0.09218914854312381,0.09218914854312381,0.09218914866107206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487067.0832626524,595.8609047721287,0.0,0.09218914854312381,0.09218914855759046,0.09218914855759046,0.4272302935295383,0.4272302935295383,0.5,9.999169857376613,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,25807.52254264247,19693.282290121297,0.7630830219205099,0.898031387336777,0.6941371517241409,47891.840658282206,15450.0,0.0,10094.045096871996,-10094.045096871996,0.18462725292141544,4.615681323035382,8017.8873168458795,2076.1577800261166,10094.045096871996,1.4438543213140547,0.99906522143623,1.4496082934916297,1.4490959232701128,1.2689352284293598,0.00024198839961212226,0.003368969431676371,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59275.91146057071,5355.954903128004,,,,,,,,,,,,,,,,,6.0,16828.079436795404,1447.6280220113233,0.4272302935295383,6.178477068285765,3.3037940060698023
2715.0,-29.490542418971106,4.308634209401521,34.99370698887747,23.998734109941893,4.827670209519707,-26.058613100058633,-39.59169262144712,1.39574088852836,-5.220184622322449,-5.220184622341671,39.92406194603985,48455.9747471297,14064.501291821352,14064.501291821352,62520.476038951056,87968.70757784281,87968.70757784281,14064.501291821352,102033.20886966416,102033.20886966416,102033.20886966416,127786.99449452966,123294.94252955697,4492.051964972698,0.0,103716.52358975195,64203.790749499654,43903.03648916921,25753.7856248655,69656.8221140347,19652.507770272623,1447.0538818961445,0.0,0.8860706483913371,2.878695119215245,0.0014984597031051942,1.0,1.0,-5.220184622322449,351622.49173378083,1551261.6038518883,4.411724620353279,1551261.6038518883,4.411724620353279,0.7630919996203571,0.09218123923052494,4.565118963995687,101325.0,128391.62635469099,1.2671268330095335,1.0,0.0,4.565118963994943,1.2851857899536485,1.2855003541715968,3.5521081851989136,0.0,16829.181902373708,0.0,0.0,22719.347383440923,2316.728687517238,19311.44520472512,1969.2193771293075,0.85,0.849999996866122,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1957.1797696739984,2034.6934298245008,7.186106003008619,4.308634209401521,0.0427996764132903,4.26583453298823,3.2806074732521915,3.5,0.9373164209291975,0.6,0.0002447489263603663,0.9944417542771953,0.00024611690459262823,198.5026821621165,0.2331813976255116,0.0004515317187673163,1279.6408909865745,0.042918921843555335,8.25781237305621e-05,0.00016217080262980423,0.0007403290064917209,0.0921812392223777,0.0921812392223777,0.0921812392223777,0.09218123929675238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487015.4477821784,595.8771645166985,0.0,0.0921812392223777,0.09218123923052494,0.09218123923052494,0.4272302472064958,0.4272302472064958,0.5,9.999169856924174,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,25753.7856248655,19652.507770272623,0.7630919996203571,0.897549933251322,0.695638607627014,47891.840658282206,15450.0,0.0,10037.72541291529,-10037.72541291529,0.18432635060432664,4.608158765108162,7976.887435687298,2060.8379772279923,10037.72541291529,1.6283164251795768,0.9974369621446241,1.4493667660598655,1.4487713202939712,1.2692862487882441,0.00024337281466467017,0.003351487270592487,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59209.206962184064,5412.27458708471,,,,,,,,,,,,,,,,,6.0,16829.181902373708,1447.0538818961445,0.4272302472064958,6.178477068285765,3.2806074732521915
2716.0,-29.437381772728894,4.238236897551552,34.991147535074354,23.993667668569856,4.815020958993721,-26.01206650980965,-39.547396812681086,1.3897055044677056,-5.2361796784259695,-5.2361796784362875,39.91362901700641,48509.155233517406,13915.45514715086,13915.45514715086,62424.610380668266,88003.72506417532,88003.72506417532,13915.45514715086,101919.18021132618,101919.18021132618,101919.18021132618,127621.81956451558,123130.2397763321,4491.579788183473,0.0,103721.23235023743,64226.66164036683,43882.85634430067,25702.639353189406,69585.49569749009,19613.638657129617,1446.5266187722968,0.0,0.8860266951082884,2.8796498113890983,0.0014984597031051942,1.0,1.0,-5.2361796784259695,351402.9228594333,1550812.5309765032,4.413203277756607,1550812.5309765032,4.413203277756607,0.7630982323492699,0.09217363959070055,4.565118963995687,101325.0,128393.54161230137,1.267145735132508,1.0,0.0,4.5651189639940775,1.28521121729362,1.2855275459677062,3.5520379082971676,0.0,16830.274166590796,0.0,0.0,22720.378848452598,2316.8338676767908,19312.321286217993,1969.3087125795246,0.85,0.8499999676516523,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1949.0131868963815,2034.6934298245008,7.139743969259591,4.238236897551552,-0.011907170603559614,4.2501440681551115,3.2578246301721494,3.5,0.9308070371920427,0.6,0.00024611690459262823,0.9945063648014716,0.00024747644992876373,198.4589467454063,0.23286505940916305,0.00044794689546047493,1269.481501734986,0.04336686873901581,8.299157781380294e-05,0.0001631253267788253,0.0007446865227860088,0.09217363965887158,0.09217363965887158,0.09217363965887158,0.09217363864040992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486965.0161784717,595.8930447308362,0.0,0.09217363965887158,0.09217363959070055,0.09217363959070055,0.4272302022401275,0.4272302022401275,0.5,9.999169823936766,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,25702.639353189406,19613.638657129617,0.7630982323492699,0.8970922712406558,0.6971158967437967,47891.840658282206,15450.0,0.0,9982.222259259495,-9982.222259259495,0.18402346709383705,4.600586677345922,7936.37637863801,2045.8458806214853,9982.222259259495,1.812476539038672,0.9957979821095072,1.4491265257370942,1.4484504342752231,1.2696290903322993,0.0002447489263603663,0.003334496463107139,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59143.54441927668,5467.777740740505,,,,,,,,,,,,,,,,,5.0,16830.274166590796,1446.5266187722968,0.4272302022401275,6.178477068285765,3.2578246301721494
2717.0,-29.38478682842278,4.16950722944066,34.98840370857603,23.9900340436958,4.804217228414335,-25.965709833350736,-39.50320958448572,1.385140232644407,-5.251593195799842,-5.251593195784549,39.9031970925701,48560.11658836895,13769.806487068634,13769.806487068634,62329.92307543758,88036.84751646344,88036.84751646344,13769.806487068634,101806.65400353208,101806.65400353208,101806.65400353208,127458.77122861659,122967.6784742836,4491.092754332986,0.0,103725.76828986776,64249.03735857087,43863.03436810765,25652.117225084505,69515.15159319216,19575.28428011574,1445.9795422977004,0.0,0.8859856985263619,2.880625527500451,0.0014984597031051942,1.0,1.0,-5.251593195799842,351191.43877898454,1550363.5995954268,4.414582556413392,1550363.5995954268,4.414582556413392,0.7631059888099062,0.09216573373556652,4.565118963995687,101325.0,128395.25265000144,1.2671626217616723,1.0,0.0,4.565118963997842,1.2852297808508861,1.2855478615131375,3.551986603495408,0.0,16831.35613345655,0.0,0.0,22721.37245665122,2316.935187515739,19313.170745852472,1969.3953333556794,0.85,0.8500001829862586,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1940.965565267721,2034.6934298245008,7.094307458859704,4.16950722944066,-0.06525454638098083,4.2347617758216405,3.235435831446411,3.5,0.9244102375561175,0.6,0.00024747644992876373,0.9945670070712906,0.00024882833249969714,198.41569355453197,0.23254997479428827,0.00044454806991911104,1259.8492301507606,0.04381141680893492,8.340592412072912e-05,0.0001640705258080346,0.0007490014687990026,0.0921657337847065,0.0921657337847065,0.0921657337847065,0.09216573336646769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486914.5902564021,595.9089227284311,0.0,0.0921657337847065,0.09216573373556652,0.09216573373556652,0.4272301582286445,0.4272301582286445,0.5,9.99916982385502,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,25652.117225084505,19575.28428011574,0.7631059888099062,0.8966379508196562,0.6985544226753091,47891.840658282206,15450.0,0.0,9927.753686200416,-9927.753686200416,0.18372298885117253,4.593074721279309,7896.534503273251,2031.2191829271644,9927.753686200416,1.9963351477312525,0.9941720175929241,1.4488875532440912,1.4481332827778999,1.2699639426649785,0.00024611690459262823,0.003317981375930909,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59079.443574633384,5522.246313799584,,,,,,,,,,,,,,,,,5.0,16831.35613345655,1445.9795422977004,0.4272301582286445,6.178477068285765,3.235435831446411
2718.0,-29.332767007333757,4.1023989954304865,34.985499705484976,23.985312622413062,4.7922228290394475,-25.920176263653815,-39.45985020892692,1.3794840931293038,-5.267239493007139,-5.267239492995764,39.8930935665228,48612.21446813061,13628.614075651229,13628.614075651229,62240.82854378184,88070.44089070514,88070.44089070514,13628.614075651229,101699.05496635637,101699.05496635637,101699.05496635637,127303.69078580242,122813.06132809586,4490.6294577065555,0.0,103730.31683266388,64271.41132500689,43843.2283418411,25604.635819446044,69447.86416128714,19539.137258731873,1445.5038857919503,0.0,0.8859422943474742,2.881469465906704,0.0014984597031051942,1.0,1.0,-5.267239493007139,350976.8629943279,1549928.8942753314,4.4160429295887225,1549928.8942753314,4.4160429295887225,0.7631093602156378,0.09215840062254776,4.565118963995687,101325.0,128397.0806074975,1.2671806622995065,1.0,0.0,4.565118963994321,1.2852534679169902,1.285573292043757,3.5519211408115265,0.0,16832.42853944839,0.0,0.0,22722.36882560283,2317.0367888731453,19314.01105208366,1969.4810207444602,0.85,0.8499998921908731,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1933.0348665690785,2034.6934298245008,7.050371574435438,4.1023989954304865,-0.1176395020714125,4.220038497501899,3.213432776395545,3.5,0.9181236503987271,0.6,0.00024882833249969714,0.9946285463712385,0.0002501721204438703,198.37292939606124,0.2322379850231685,0.0004411249124976401,1250.1480020183121,0.04425254172143256,8.38143655815772e-05,0.00016501396691811994,0.0007533083897020662,0.09215845179170148,0.09215845179170148,0.09215845179170148,0.09215789330339606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486865.8331400908,595.924274036541,0.0,0.09215845179170148,0.09215840062254776,0.09215840062254776,0.42723011511269166,0.42723011511269166,0.5,9.999153128694674,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,25604.635819446044,19539.137258731873,0.7631093602156378,0.8962237974552028,0.6999814185103318,47891.840658282206,15450.0,0.0,9874.36688512305,-9874.36688512305,0.18342633533891234,4.585658383472804,7857.403743859754,2016.9631412632962,9874.36688512305,2.1798954532374557,0.9925667496694383,1.448649826398013,1.4478196369548124,1.2702909735133563,0.00024747644992876373,0.0033019278151647565,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59016.35554542357,5575.63311487695,,,,,,,,,,,,,,,,,6.0,16832.42853944839,1445.5038857919503,0.42723011511269166,6.178477068285765,3.213432776395545
2719.0,-29.2813035425071,4.036886299780476,34.98244738481393,23.982140281610214,4.781846791611794,-25.874872147988594,-39.416623931005574,1.3754153897485966,-5.281531538379227,-5.281531538348523,39.88301231106787,48662.256675532335,13489.460825220447,13489.460825220447,62151.717500752784,88103.71519263992,88103.71519263992,13489.460825220447,101593.17601786037,101593.17601786037,101593.17601786037,127150.69597192128,122660.55092040746,4490.145051513806,0.0,103734.6878317046,64293.229280894746,43823.842834233175,25557.5199540609,69381.36278829408,19503.370425372377,1444.9779371122968,0.0,0.8859057354727232,2.88240524668695,0.0014984597031051942,1.0,1.0,-5.281531538379227,350780.9495833223,1549495.2389802183,4.417273061210415,1549495.2389802183,4.417273061210415,0.7631167053935308,0.09215047688759759,4.565118963995687,101325.0,128398.69003632726,1.2671965461270887,1.0,0.0,4.565118963996086,1.285269740610379,1.2855912960063625,3.551876170233103,0.0,16833.491176969925,0.0,0.0,22723.32630317903,2317.134424413947,19314.823647678822,1969.5638824347584,0.85,0.849999836730622,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1925.2179834289002,2034.6934298245008,7.006718689171557,4.036886299780476,-0.16836809530293095,4.205254395083407,3.19180430451821,3.5,0.9119440870052029,0.6,0.0002501721204438703,0.9946880809772497,0.00025150811116393803,198.33063852955107,0.231929697331881,0.00043791331363882813,1241.0463308524388,0.04469045503507139,8.422339284055182e-05,0.0001659487276033185,0.0007575756834328637,0.09215047688647547,0.09215047688647547,0.09215047688647547,0.09215047686580413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486817.10414336,595.9396169019666,0.0,0.09215047688647547,0.09215047688759759,0.09215047688759759,0.427230005773847,0.427230005773847,0.5,9.999153127618824,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,25557.5199540609,19503.370425372377,0.7631167053935308,0.8957984536913555,0.7013736069730611,47891.840658282206,15450.0,0.0,9822.062652278888,-9822.062652278888,0.18313394362564464,4.578348590641112,7818.992512705903,2003.0701395729843,9822.062652278888,2.3631615244531194,0.9909845434288124,1.4484133222319888,1.4475095476097628,1.270610395154252,0.00024882833249969714,0.0032863197478551357,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58954.949641413536,5627.937347721112,,,,,,,,,,,,,,,,,5.0,16833.491176969925,1444.9779371122968,0.427230005773847,6.178477068285765,3.19180430451821
2720.0,-29.230394549388297,3.9729236164864994,34.97926543273831,23.977685893792682,4.770388441535119,-25.83029518421475,-39.37415097663177,1.3700580847426722,-5.296174314229347,-5.296174314225576,39.873179575729914,48713.17898294773,13354.707983093489,13354.707983093489,62067.88696604122,88136.07188894815,88136.07188894815,13354.707983093489,101490.77987204163,101490.77987204163,101490.77987204163,127003.5301522442,122513.84180814198,4489.688344102221,0.0,103739.0874494205,64315.13459763645,43804.39205753784,25512.750280202563,69317.1423377404,19469.292006887317,1444.5144171244378,0.0,0.8858664567973803,2.883230071445922,0.0014984597031051942,1.0,1.0,-5.296174314229347,350580.3174475575,1549072.3623734778,4.418594784931701,1549072.3623734778,4.418594784931701,0.7631200789040427,0.09214304008047189,4.565118963995687,101325.0,128400.45290847016,1.2672139443224295,1.0,0.0,4.565118963997105,1.285292063058591,1.285615341266984,3.5518144826415092,0.0,16834.544402815038,0.0,0.0,22724.290049743053,2317.2326992136004,19315.64610240394,1969.647749476523,0.85,0.8499999806428429,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1917.5139591917662,2034.6934298245008,6.964594922022113,3.9729236164864994,-0.2182376400154098,4.191161256501909,3.170545306322841,3.5,0.9058700875208118,0.6,0.00025150811116393803,0.9947473516054481,0.0002528361706698919,198.28881873922646,0.2316252793274747,0.00043476606612247946,1232.1270313911068,0.045125221101193866,8.462708814575231e-05,0.00016688102301818574,0.0007618317229113205,0.09214307066776849,0.09214307066776849,0.09214307066776849,0.09214319245911046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486769.5608717315,595.9545862081308,0.0,0.09214307066776849,0.09214304008047189,0.09214304008047189,0.42722991023301665,0.42722991023301665,0.5,9.999156532510247,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,25512.750280202563,19469.292006887317,0.7631200789040427,0.8954190099704636,0.7027580384892087,47891.840658282206,15450.0,0.0,9770.825330073665,-9770.825330073665,0.18284591840491,4.571147960122746,7781.292457648451,1989.532872425213,9770.825330073665,2.546137680485013,0.9894259653945339,1.4481780178942667,1.4472028992827632,1.2709223235645126,0.0002501721204438703,0.003271146172735357,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58894.79301974698,5679.174669926335,,,,,,,,,,,,,,,,,6.0,16834.544402815038,1444.5144171244378,0.42722991023301665,6.178477068285765,3.170545306322841
2721.0,-29.180019867209293,3.9104832414163524,34.97596450043772,23.97537842569875,4.761093128713185,-25.785821548245575,-39.33166031548751,1.3668948128444203,-5.309759715751284,-5.309759715789551,39.86338075564954,48761.43925015799,13222.215789919115,13222.215789919115,61983.65504007711,88168.35352739668,88168.35352739668,13222.215789919115,101390.56931731579,101390.56931731579,101390.56931731579,126858.96294224968,122369.75387256716,4489.209069682523,0.0,103743.26941198352,64336.35514894662,43785.460292263226,25468.39362493389,69253.85391719712,19435.621056957134,1444.0050583306008,0.0,0.8858324651639075,2.884106451437126,0.0014984597031051942,1.0,1.0,-5.309759715751284,350394.2537946133,1548651.0311468039,4.419738664020898,1548651.0311468039,4.419738664020898,0.7631270877614129,0.09213516362309132,4.565118963995687,101325.0,128401.91167779143,1.2672283412562688,1.0,0.0,4.565118963995061,1.2853041301007286,1.285629118393473,3.551781136529858,0.0,16835.588236192438,0.0,0.0,22725.206118436116,2317.326112223452,19316.424255811464,1969.7270990411064,0.85,0.849999958422413,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1909.919645608082,2034.6934298245008,6.922917317659932,3.9104832414163524,-0.26663349529290414,4.177116736709257,3.1496447073621257,3.5,0.8998984878177502,0.6,0.0002528361706698919,0.9948044797265357,0.0002541566466803554,198.24745310528803,0.2313247525982941,0.0004317646288968389,1223.6209582936415,0.045556985730090704,8.503274067961918e-05,0.00016780342999027272,0.0007660426204721166,0.09213516362612058,0.09213516362612058,0.09213516362612058,0.09213516359949812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486722.19880642026,595.9694979163265,0.0,0.09213516362612058,0.09213516362309132,0.09213516362309132,0.42722983938689435,0.42722983938689435,0.5,9.999156532737414,3.8255620893323794e-11,3.8255620893323794e-11,3.8255620893323794e-11,3.8255620893323794e-11,3.8255620893323794e-11,3.8255620893323794e-11,25468.39362493389,19435.621056957134,0.7631270877614129,0.8950210209844411,0.7040971222837542,47891.840658282206,15450.0,0.0,9720.629218603959,-9720.629218603959,0.18256223504844718,4.564055876211175,7744.289693966223,1976.3395246377356,9720.629218603959,2.7288282724976156,0.9878908822967915,1.4479438909204008,1.4468996762570963,1.2712269685340236,0.00025150811116393803,0.003256391815740542,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58836.090835179806,5729.370781396041,,,,,,,,,,,,,,,,,5.0,16835.588236192438,1444.0050583306008,0.42722983938689435,6.178477068285765,3.1496447073621257
2722.0,-29.130169122765146,3.8495200934349203,34.972562932844596,23.972031741309934,4.750913362566505,-25.74194469567498,-39.28978663226587,1.362688960009946,-5.323859518296047,-5.323859518252131,39.853879546560336,48810.08137135395,13094.128399271103,13094.128399271103,61904.20977062505,88199.923987279,88199.923987279,13094.128399271103,101294.05238655012,101294.05238655012,101294.05238655012,126720.79633985202,122232.02962148127,4488.766718370752,0.0,103747.46543950668,64357.62293615898,43766.49167038633,25426.743953301906,69193.23562368823,19403.875924541313,1443.580155401882,0.0,0.8857947344901611,2.8848534528235352,0.0014984597031051942,1.0,1.0,-5.323859518296047,350201.2269682277,1548242.5793630178,4.421008437824472,1548242.5793630178,4.421008437824472,0.7631286160814756,0.09212798468474336,4.565118963995687,101325.0,128403.48575230187,1.2672438761638478,1.0,0.0,4.565118963994786,1.2853210946438836,1.2856477845501322,3.5517342577035333,0.0,16836.623062507108,0.0,0.0,22726.125268091633,2317.4198394040404,19317.203136616645,1969.8065227796083,0.85,0.8499998529770824,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1902.433783858491,2034.6934298245008,6.882830041376663,3.8495200934349203,-0.31429604623704144,4.163816139671962,3.1290967335767754,3.5,0.894027638164793,0.6,0.0002541566466803554,0.9948604754865413,0.0002554696391532278,198.20653253824918,0.2310280779062114,0.00042881034860151355,1215.2485279366895,0.045985796078692215,8.543426058495269e-05,0.0001687223860954027,0.000770237764414725,0.0921279846697891,0.0921279846697891,0.0921279846697891,0.09212798488165724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486676.2760349358,595.9839561090193,0.0,0.0921279846697891,0.09212798468474336,0.09212798468474336,0.4272297746778836,0.4272297746778836,0.5,9.999156537336486,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,25426.743953301906,19403.875924541313,0.7631286160814756,0.8946569590602034,0.7054169519808359,47891.840658282206,15450.0,0.0,9671.449360618763,-9671.449360618763,0.18228283423236785,4.557070855809192,7707.96833757246,1963.4810230463022,9671.449360618763,2.9112376075875566,0.9863789731188728,1.4477109193582678,1.4465997548971223,1.2715244553409104,0.0002528361706698919,0.003242045797574576,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58778.538546837655,5778.5506393812375,,,,,,,,,,,,,,,,,6.0,16836.623062507108,1443.580155401882,0.4272297746778836,6.178477068285765,3.1290967335767754
2723.0,-29.08084646183115,3.7900080361187034,34.96907051917161,23.968772927206032,4.74084152010575,-25.698589912665664,-39.248405665252335,1.3585849936800438,-5.336969758530188,-5.33696975852886,39.84445918091169,48858.50243309309,12968.191429410705,12968.191429410705,61826.693862503795,88231.40134349804,88231.40134349804,12968.191429410705,101199.59277290874,101199.59277290874,101199.59277290874,126585.17802864083,122096.8721629975,4488.305865643322,0.0,103751.59571735778,64378.69691129923,43747.665340065054,25385.585255732094,69133.25059579714,19372.585610908493,1443.1176121699184,0.0,0.8857617761207828,2.885648168139909,0.0014984597031051942,1.0,1.0,-5.336969758530188,350021.82218995946,1547837.6833891186,4.422117665992538,1547837.6833891186,4.422117665992538,0.7631333063922228,0.09212040918076765,4.565118963995687,101325.0,128405.0387812491,1.2672592033678667,1.0,0.0,4.565118963994306,1.2853375981123025,1.2856659799396875,3.551688654171636,0.0,16837.64907175857,0.0,0.0,22727.03001512751,2317.5120979261533,19317.97819635737,1969.8855568779727,0.85,0.8500001180752162,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1895.0531574528184,2034.6934298245008,6.843180824986212,3.7900080361187034,-0.3605639444979678,4.150571980616672,3.1088903226714044,3.5,0.8882543779061155,0.6,0.0002554696391532278,0.9949168334220129,0.0002567748685832774,198.1660598360631,0.23073519250759839,0.0004259482074167671,1207.137219819118,0.04641174428610898,8.583277680956315e-05,0.00016963686234366466,0.0007744124572777893,0.09212040918330171,0.09212040918330171,0.09212040918330171,0.09212040922890022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486630.7448220361,595.9982906733035,0.0,0.09212040918330171,0.09212040918076765,0.09212040918076765,0.42722971489609357,0.42722971489609357,0.5,9.999156540233555,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,25385.585255732094,19372.585610908493,0.7631333063922228,0.8943119747686572,0.7067294248719063,47891.840658282206,15450.0,0.0,9623.25544986791,-9623.25544986791,0.18200762584874192,4.550190646218544,7672.310056352287,1950.9453935156234,9623.25544986791,3.0933699163039488,0.9848897502637542,1.447479081838205,1.4463030694005026,1.2718149923865454,0.0002541566466803554,0.0032280935015493555,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58722.23332796923,5826.744550132091,,,,,,,,,,,,,,,,,6.0,16837.64907175857,1443.1176121699184,0.42722971489609357,6.178477068285765,3.1088903226714044
2724.0,-29.060698694867103,3.7714231977961483,34.96557846500947,23.967365465965145,4.736195264742976,-25.680877341739144,-39.23074276009572,1.3563739746853736,-5.343176055789286,-5.343176055795776,39.83748474764985,48884.74555088736,12891.842469552907,12891.842469552907,61776.588020440264,88246.47632052038,88246.47632052038,12891.842469552907,101138.31879007329,101138.31879007329,101138.31879007329,126495.17204205436,122007.29719343128,4487.874848623079,0.0,103755.533558976,64393.80307875513,43735.2560891343,25356.853251981072,69092.10934111537,19350.985119024615,1442.6571476981783,0.0,0.8857553453975787,2.8863566247832666,0.0014984597031051942,1.0,1.0,-5.343176055789286,349936.91837212595,1547537.9674035253,4.422334101250386,1547537.9674035253,4.422334101250386,0.7631461572430234,0.09211295653290091,4.565118963995687,101325.0,128406.32913038801,1.2672719381237405,1.0,0.0,4.565118963994975,1.285345254548312,1.2856753160895809,3.5516674977727543,0.0,16838.666163428523,0.0,0.0,22727.89260855591,2317.600057976568,19318.710540709755,1969.9602352189338,0.85,0.8500000802290499,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1887.7765745229594,2034.6934298245008,6.829114548585112,3.7714231977961483,-0.38125426399431994,4.152677461790468,3.0890200522034035,3.5,0.882577157772401,0.6,0.0002567748685832774,0.9979210407115056,0.00025730980519280365,198.14928702277382,0.11523081216803613,8.232216818342715e-05,233.30102463183255,0.04649406645429241,8.600340066274846e-05,0.00017077146792052894,0.0007795920667133877,0.0921129565621986,0.0921129565621986,0.0921129565621986,0.0921129563473538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486597.03596172587,596.0089029884783,0.0,0.0921129565621986,0.09211295653290091,0.09211295653290091,0.42722965904929966,0.42722965904929966,0.5,9.999156547848601,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,25356.853251981072,19350.985119024615,0.7631461572430234,0.8941192939332975,0.7075300785729087,47891.840658282206,15450.0,0.0,4788.338132629081,-4788.338132629081,0.09087441458223071,2.271860364555766,3818.9105849328093,969.4275476962716,4788.338132629081,3.1842983418836615,0.9834893353055264,1.447363721225834,1.4460096403479523,1.2720986981319464,0.0002554696391532278,0.0032145249048679846,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,52913.47981554312,10661.66186737092,,,,,,,,,,,,,,,,,5.0,16838.666163428523,1442.6571476981783,0.42722965904929966,6.178477068285765,3.0890200522034035
2725.0,-29.06564356354522,3.792718382139687,34.962252282910036,23.970155452284985,4.739514239327228,-25.684977504065035,-39.23461617724968,1.3588481715932177,-5.339808805843404,-5.339808805851765,39.835279476291106,48880.31580413434,12894.57787794462,12894.57787794462,61774.89368207896,88244.04884235376,88244.04884235376,12894.57787794462,101138.62672029837,101138.62672029837,101138.62672029837,126492.20582457384,122004.60423302095,4487.601591552904,0.0,103756.9825299504,64393.249453856435,43737.48119565996,25353.579104275468,69091.06029993543,19348.802098822576,1442.4126742091657,0.0,0.8857806840758199,2.886601286892462,0.0014984597031051942,1.0,1.0,-5.339808805843404,349982.9812516039,1547443.208247577,4.421481303786926,1547443.208247577,4.421481303786926,0.7631586064927502,0.09210778865270625,4.565118963995687,101325.0,128406.47811961372,1.267273408533074,1.0,0.0,4.565118963995518,1.2853336695036932,1.285663728070059,3.5516995098700086,0.0,16839.100428811304,0.0,0.0,22728.210009041166,2317.6324238186503,19318.982536707637,1969.9879710918242,0.85,0.8500001772696858,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1884.9800018538017,2034.6934298245008,6.840697442552879,3.792718382139687,-0.37111570443174635,4.163834086571433,3.081396972702964,3.5,0.8803991350579897,0.6,0.0002567748685832774,0.998430847737189,0.0002571784206840399,198.15330129971187,0.0,0.0,0.0,0.04649406645429241,8.596595659914771e-05,0.00017080891198412968,0.0007797630033182205,0.09210778869100075,0.09210778869100075,0.09210778869100075,0.09210778830773977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486586.377546648,596.0122584596519,0.0,0.09210778869100075,0.09210778865270625,0.09210778865270625,0.42722960636944707,0.42722960636944707,0.5,9.999156546030168,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,25353.579104275468,19348.802098822576,0.7631586064927502,0.8941083464909091,0.7074767067104921,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458891366456081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,5.0,16839.100428811304,1442.4126742091657,0.42722960636944707,6.178477068285765,3.081396972702964
2726.0,-29.070578264998904,3.813715394668051,34.95917120064461,23.973892733361595,4.744315904807904,-25.688962467706702,-39.23807238517327,1.3627001317771208,-5.3349370651282015,-5.334937065113629,39.83568894047208,48873.965765198736,12930.35849789647,12930.35849789647,61804.32426309521,88239.16474005768,88239.16474005768,12930.35849789647,101169.52323795414,101169.52323795414,101169.52323795414,126535.18356764692,122047.67278401073,4487.510783636189,0.0,103756.45636038009,64391.2574968502,43739.10984836655,25365.660329692786,69104.77017805933,19357.938573195424,1442.487547467942,0.0,0.8858042060068249,2.886313857534199,0.0014984597031051942,1.0,1.0,-5.3349370651282015,350049.6334984351,1547460.8023406523,4.420689680132376,1547460.8023406523,4.420689680132376,0.7631553179214978,0.09210584298168363,4.565118963995687,101325.0,128405.90827479857,1.267267784602009,1.0,0.0,4.565118963996194,1.2853156337111211,1.2856456876461075,3.5517493479906683,0.0,16839.032676652292,0.0,0.0,22728.094750364566,2317.620670704529,19318.88067486896,1969.977584074986,0.85,0.8500000060303814,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1886.5858555247003,2034.6934298245008,6.853840475921652,3.813715394668051,-0.35575096652704197,4.169466361195093,3.085773391976258,3.5,0.8816495405646452,0.6,0.0002567748685832774,0.9989398867015198,0.00025704736791634484,198.15730748498154,0.0,0.0,0.0,0.04649406645429241,8.593255839002965e-05,0.00017084231019324773,0.0007799154701160288,0.09210584295350964,0.09210584295350964,0.09210584295350964,0.0921058432965804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486588.35653450195,596.0116354383202,0.0,0.09210584295350964,0.09210584298168363,0.09210584298168363,0.4272295561853963,0.4272295561853963,0.5,9.999156548875266,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,25365.660329692786,19357.938573195424,0.7631553179214978,0.8943568454659009,0.7072444585123032,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459184286986022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,7.0,16839.032676652292,1442.487547467942,0.4272295561853963,6.178477068285765,3.085773391976258
2727.0,-29.075459765510963,3.834410884999677,34.95632755801116,23.97610922288152,4.7474477779568,-25.693019378426392,-39.24168268041683,1.365007431775954,-5.330737680844891,-5.330737680833533,39.836368383331816,48868.5859250727,12966.541162343907,12966.541162343907,61835.12708741661,88234.96435032353,88234.96435032353,12966.541162343907,101201.50551266744,101201.50551266744,101201.50551266744,126580.46335063454,122093.0033162629,4487.460034371646,0.0,103756.03970685089,64389.66146929601,43740.42026394987,25378.957837967097,69119.37810191697,19367.90642114439,1442.6227953993487,0.0,0.8858232874221649,2.8859441965925403,0.0014984597031051942,1.0,1.0,-5.330737680844891,350107.0949626019,1547489.997366917,4.420047521551137,1547489.997366917,4.420047521551137,0.76314821691259,0.09210466555088073,4.565118963995687,101325.0,128405.54599045929,1.267264209133573,1.0,0.0,4.565118963995919,1.2853048306268455,1.285634881787727,3.5517792007124642,0.0,16838.964963347717,0.0,0.0,22728.003481433243,2317.6113638636275,19318.799189230376,1969.969274852307,0.85,0.8499998341258667,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1888.1708334611458,2034.6934298245008,6.867250003314241,3.834410884999677,-0.3408748347679884,4.175285719767666,3.090095354725881,3.5,0.8828843870645374,0.6,0.0002567748685832774,0.9994437132493027,0.00025691778854506345,198.1612706390124,0.0,0.0,0.0,0.04649406645429241,8.589768400279826e-05,0.00017087718458047913,0.0007800746758425366,0.09210466554378768,0.09210466554378768,0.09210466554378768,0.09210466573166248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486591.6403641322,596.0106016276309,0.0,0.09210466554378768,0.09210466555088073,0.09210466555088073,0.42722950801666826,0.42722950801666826,0.5,9.999156553558317,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,25378.957837967097,19367.90642114439,0.76314821691259,0.8946134757786783,0.7070171530336349,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459476617069458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,5.0,16838.964963347717,1442.6227953993487,0.42722950801666826,6.178477068285765,3.090095354725881
2728.0,-29.080309407303464,3.854817130378905,34.95370332277734,23.979368211608403,4.751707023225165,-25.696975191892474,-39.24514224110169,1.3683728594832403,-5.3258766812775775,-5.3258766812426535,39.83700354829018,48862.64154197797,13001.25055720646,13001.25055720646,61863.892099184435,88230.3744579723,88230.3744579723,13001.25055720646,101231.62501517875,101231.62501517875,101231.62501517875,126622.39355870898,122135.0049773424,4487.388581366578,0.0,103755.55129399388,64387.81861509466,43741.92519877691,25390.768543530226,69132.69374230714,19376.862489600517,1442.6919476092949,0.0,0.8858459232191758,2.885682207809609,0.0014984597031051942,1.0,1.0,-5.3258766812775775,350173.61875805346,1547517.2901889745,4.419285769377748,1547517.2901889745,4.419285769377748,0.7631459621389798,0.09210307201597318,4.565118963995687,101325.0,128405.04768942403,1.2672592912847178,1.0,0.0,4.565118963998434,1.2852890735740687,1.2856191206887244,3.5518227438915577,0.0,16838.898151345293,0.0,0.0,22727.896493453114,2317.6004541258344,19318.71006847621,1969.9601870645135,0.85,0.8499999141601627,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1889.7344185082668,2034.6934298245008,6.879935312534283,3.854817130378905,-0.3258735652360638,4.1806906956149685,3.094361353300368,3.5,0.8841032438001052,0.6,0.0002567748685832774,0.9999445231268149,0.0002567891144404145,198.165208084819,0.0,0.0,0.0,0.04649406645429241,8.586427794052055e-05,0.00017091059064275685,0.000780227178490953,0.09210307196739682,0.09210307196739682,0.09210307196739682,0.09210307251013526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486594.7101895607,596.0096351878775,0.0,0.09210307196739682,0.09210307201597318,0.09210307201597318,0.4272294614675948,0.4272294614675948,0.5,9.999156559495209,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,25390.768543530226,19376.862489600517,0.7631459621389798,0.8948572484356354,0.7067949894172213,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459765807176885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,5.0,16838.898151345293,1442.6919476092949,0.4272294614675948,6.178477068285765,3.094361353300368
2729.0,-29.08513147859914,3.8749299472880043,34.95128828659435,23.982246382534527,4.755747298727352,-25.701056576014714,-39.24874097630379,1.371351128711598,-5.321748226790646,-5.321748226775829,39.837783743307305,48856.00562716252,13036.461970636332,13036.461970636332,61892.46759779885,88225.04190005996,88225.04190005996,13036.461970636332,101261.5038706963,101261.5038706963,101261.5038706963,126664.62223035227,122177.27406538225,4487.348164970016,0.0,103755.09198666945,64386.05568688794,43743.37366642389,25403.11835965597,69146.49202607985,19386.150577098226,1442.8071412029683,0.0,0.8858642668193775,2.8853611785644855,0.0014984597031051942,1.0,1.0,-5.321748226790646,350230.12531303667,1547550.8154014982,4.418668479812503,1547550.8154014982,4.418668479812503,0.7631405838696713,0.09210208658535783,4.565118963995687,101325.0,128404.59927416843,1.2672548657702287,1.0,0.0,4.565118963995347,1.2852751295333538,1.2856051730673437,3.551861277867525,0.0,16838.831814862533,0.0,0.0,22727.795881108057,2317.5901945218866,19318.628163706067,1969.95183510231,0.85,0.8500000732479396,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1891.2778186044422,2034.6934298245008,6.892938648355654,3.8749299472880043,-0.31138333294626186,4.186313280234266,3.098574588798101,3.5,0.885307025370886,0.6,0.0002567748685832774,1.0004427543470673,0.00025666123070765794,198.16915949443964,0.0,0.0,0.0,0.04649406645429241,8.582954072934953e-05,0.00017094532785392785,0.0007803857579924262,0.09210208658924905,0.09210208658924905,0.09210208658924905,0.09210208656484113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486598.4810049622,596.0084480605174,0.0,0.09210208658924905,0.09210208658535783,0.09210208658535783,0.4272294162193168,0.4272294162193168,0.5,9.999156558900422,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,25403.11835965597,19386.150577098226,0.7631405838696713,0.8950919386402854,0.7065579785122807,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460053121363245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,5.0,16838.831814862533,1442.8071412029683,0.4272294162193168,6.178477068285765,3.098574588798101
2730.0,-29.089601691458665,3.8947562556366444,34.94907282592236,23.98500203797596,4.759416060658345,-25.704719663322557,-39.25211780061943,1.374199027093404,-5.317409175830221,-5.317409175804399,39.83870535231089,48849.86381310769,13070.842998238075,13070.842998238075,61920.706811345764,88220.83328839207,88220.83328839207,13070.842998238075,101291.67628663014,101291.67628663014,101291.67628663014,126707.19344112188,122219.87913981726,4487.314301304614,0.0,103754.64682244282,64383.67735416693,43745.52163141766,25415.517154491743,69161.0387859094,19395.501567150637,1442.9144738449952,0.0,0.8858831727115745,2.88505743632655,0.0014984597031051942,1.0,1.0,-5.317409175830221,350289.5220371018,1547590.417922633,4.418032286328896,1547590.417922633,4.418032286328896,0.7631362151418125,0.09210120738500566,4.565118963995687,101325.0,128404.17663694399,1.267250694665127,1.0,0.0,4.565118963996321,1.2852620309005471,1.2855919250089118,3.5518974763434317,0.0,16838.765869053997,0.0,0.0,22727.698366841694,2317.5802508340457,19318.547424627384,1969.9436020075545,0.85,0.8500001677605837,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1892.800428522859,2034.6934298245008,6.905557924264925,3.8947562556366444,-0.2969716820653101,4.1917279377019545,3.102733317116311,3.5,0.8864952334618031,0.6,0.00025666123070765794,1.0004619108690975,0.0002565427308318987,198.1728269053941,0.0,2.2519522298239732e-05,63.8203261932114,0.04651658597659065,8.579695735124475e-05,0.0001708642733564132,0.0007800157345687048,0.09210120738146597,0.09210120738146597,0.09210120738146597,0.0921012074231001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486602.93530116545,596.0070457568196,0.0,0.09210120738146597,0.09210120738500566,0.09210120738500566,0.42722937198554295,0.42722937198554295,0.5,9.999156559061756,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,25415.517154491743,19395.501567150637,0.7631362151418125,0.8953119834278898,0.7063205624242325,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460339811578586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.66098447542,15450.0,,,,,,,,,,,,,,,,,4.0,16838.765869053997,1442.9144738449952,0.42722937198554295,6.178477068285765,3.102733317116311
