time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2731.0,-29.094028238222176,3.9143015493271855,34.94704505407503,23.98799102464693,4.763326142137019,-25.708311685520737,-39.25541831469161,1.3772779920013627,-5.312973004897287,-5.3129730049146096,39.83968385064142,48843.5774946574,13104.564756633743,13104.564756633743,61948.142251291145,88216.58721924521,88216.58721924521,13104.564756633743,101321.15197587895,101321.15197587895,101321.15197587895,126748.6685482901,122261.38579929135,4487.282748998743,0.0,103754.2111076006,64381.20136883595,43747.78859862738,25427.51657241114,69175.30517103852,19404.57822135971,1443.0077612246034,0.0,0.8859023665244106,2.884782010464399,0.0014984597031051942,1.0,1.0,-5.312973004897287,350350.2563991772,1547632.4658782047,4.417386422902699,1547632.4658782047,4.417386422902699,0.7631330478578344,0.09210036426396091,4.565118963995687,101325.0,128403.72243137461,1.2672462120046841,1.0,0.0,4.565118963995845,1.2852478608031719,1.2855775989647917,3.551936636675568,0.0,16838.706811407093,0.0,0.0,22727.602922485115,2317.570518218262,19318.463417100364,1969.935035623823,0.85,0.8500000410508762,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1894.302866685138,2034.6934298245008,6.917882555689508,3.9143015493271855,-0.2826868827296325,4.196988432056818,3.106839136713631,3.5,0.8876683247753231,0.6,0.0002565427308318987,1.0004574143881542,0.00025642543814700155,198.17645860879472,0.0,2.348345536714573e-05,66.552112510491,0.04654006943195779,8.576512134795583e-05,0.00017077760948394286,0.0007796201036809972,0.09210036426446744,0.09210036426446744,0.09210036426446744,0.09210036425289031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486607.66456551256,596.0055568838161,0.0,0.09210036426446744,0.09210036426396091,0.09210036426396091,0.42722932856639834,0.42722932856639834,0.5,9.999156558452803,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,25427.51657241114,19404.57822135971,0.7631330478578344,0.8955239459821978,0.7060840190569428,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446060570814637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47958.3927707927,15450.0,,,,,,,,,,,,,,,,,3.0,16838.706811407093,1443.0077612246034,0.42722932856639834,6.178477068285765,3.106839136713631
2732.0,-29.09842584453416,3.933567923286894,34.94519546898422,23.990974213834875,4.767226584533659,-25.711879122477754,-39.25869962023569,1.3803505743529905,-5.3087235364722005,-5.308723536465189,39.840764141227865,48837.34409190747,13138.035124858516,13138.035124858516,61975.379216765985,88212.35909842,88212.35909842,13138.035124858516,101350.39422327852,101350.39422327852,101350.39422327852,126789.99447128725,122302.72988528907,4487.264585998181,0.0,103753.77843084585,64378.76342525903,43750.01667287425,25439.600248008734,69189.61692088298,19413.70564214907,1443.1115702931143,0.0,0.885920228562981,2.8844979001185163,0.0014984597031051942,1.0,1.0,-5.3087235364722005,350408.4424216067,1547678.889043161,4.4167853900649305,1547678.889043161,4.4167853900649305,0.7631293515969719,0.09209977560746851,4.565118963995687,101325.0,128403.28286861784,1.2672418738575657,1.0,0.0,4.565118963997034,1.2852337184105336,1.2855633021874748,3.551975721304163,0.0,16838.648479530548,0.0,0.0,22727.50814362871,2317.5608534646094,19318.381374855322,1969.9266696430814,0.85,0.8499999759221698,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1895.7855966752657,2034.6934298245008,6.930127092377614,3.933567923286894,-0.26865658601956266,4.202224509306457,3.1108932274030052,3.5,0.8888266364008587,0.6,0.00025642543814700155,1.0004544395286927,0.0002563089612234634,198.18006668326183,0.0,2.3244648913634625e-05,65.87533502124053,0.04656331408087143,8.5733481449122e-05,0.00017069195669787955,0.0007792290885230205,0.0920997756125246,0.0920997756125246,0.0920997756125246,0.0920997755830655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486612.8858173059,596.0039131183538,0.0,0.0920997756125246,0.09209977560746851,0.09209977560746851,0.4272292857958702,0.4272292857958702,0.5,9.9991565585049,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,25439.600248008734,19413.70564214907,0.7631293515969719,0.8957323652714201,0.705847875234691,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460869016536106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.71599330345,15450.0,,,,,,,,,,,,,,,,,4.0,16838.648479530548,1443.1115702931143,0.4272292857958702,6.178477068285765,3.1108932274030052
2733.0,-29.102795232381624,3.952559013362251,34.943514533699364,23.99380523655566,4.770951968588474,-25.715438612143313,-39.26197945894671,1.383268309531153,-5.3045274788124175,-5.304527478837482,39.84192617129954,48831.24343154801,13171.069190984505,13171.069190984505,62002.31262253252,88208.23618020797,88208.23618020797,13171.069190984505,101379.30537119247,101379.30537119247,101379.30537119247,126830.90750184881,122343.652804055,4487.254697793797,0.0,103753.35823518614,64376.365487834766,43752.21416372375,25451.602130656334,69203.81629438009,19422.77507581952,1443.2158605633206,0.0,0.8859375160887624,2.8842195507920834,0.0014984597031051942,1.0,1.0,-5.3045274788124175,350465.9045581925,1547728.825962673,4.416203704362583,1547728.825962673,4.416203704362583,0.7631258329480517,0.09209934045221892,4.565118963995687,101325.0,128402.85538757325,1.2672376549476758,1.0,0.0,4.565118963997945,1.285220299562088,1.2855497301916161,3.5520128071048642,0.0,16838.590579876156,0.0,0.0,22727.41609878541,2317.5514675027057,19318.306725351034,1969.9190575121,0.85,0.850000133820027,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1897.2487093038426,2034.6934298245008,6.942194308208208,3.952559013362251,-0.25481822287468514,4.207377236236936,3.114895752796396,3.5,0.8899702150846845,0.6,0.0002563089612234634,1.0004515389863502,0.00025619327996951626,198.18365171893876,0.0,2.308340447384865e-05,65.41836827888707,0.04658639748534528,8.570186647538516e-05,0.00017060709474807825,0.000778841683626661,0.09209934045180596,0.09209934045180596,0.09209934045180596,0.09209934045481423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486618.50214347336,596.002144969616,0.0,0.09209934045180596,0.09209934045221892,0.09209934045221892,0.42722924354687997,0.42722924354687997,0.5,9.999156558564653,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,25451.602130656334,19422.77507581952,0.7631258329480517,0.895937766766883,0.7056148930259719,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446113061246305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.25902656109,15450.0,,,,,,,,,,,,,,,,,4.0,16838.590579876156,1443.2158605633206,0.42722924354687997,6.178477068285765,3.114895752796396
2734.0,-29.10712526353734,3.9712790736159413,34.941992455910274,23.996735514979832,4.774784144838642,-25.71895165109347,-39.26521061277015,1.386286565867169,-5.300328146313802,-5.300328146322225,39.843143464984635,48825.1081060119,13203.592769190815,13203.592769190815,62028.70087520272,88204.07879005102,88204.07879005102,13203.592769190815,101407.67155924183,101407.67155924183,101407.67155924183,126871.02705170296,122383.77766155278,4487.249390150178,0.0,103752.93236488824,64373.9616481835,43754.411907449714,25463.35549246113,69217.76739991084,19431.670110048457,1443.3139763629774,0.0,0.8859546164872381,2.8839567885564708,0.0014984597031051942,1.0,1.0,-5.300328146313802,350523.418946964,1547781.139080188,4.41562833014126,1547781.139080188,4.41562833014126,0.7631229166085962,0.09209898827188381,4.565118963995687,101325.0,128402.41376480104,1.2672332964697857,1.0,0.0,4.565118963996085,1.2852064087783621,1.2855356871653434,3.552051198013405,0.0,16838.533098944794,0.0,0.0,22727.32281089932,2317.541954785714,19318.220932679895,1969.9103090943283,0.85,0.8499998479106159,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1898.692465839983,2034.6934298245008,6.954044958170483,3.9712790736159413,-0.24114359421899412,4.212422667834936,3.1188473448412735,3.5,0.8910992413832209,0.6,0.00025619327996951626,1.000447486783396,0.0002560786881410638,198.18720457442097,0.0,2.2926133342673387e-05,64.97266189313638,0.046609323618687956,8.56707313210212e-05,0.00017052254864849506,0.0007784557206241218,0.09209898826766824,0.09209898826766824,0.09209898826766824,0.0920989882793057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486624.3855870586,596.0002927204201,0.0,0.09209898826766824,0.09209898827188381,0.09209898827188381,0.42722920171515116,0.42722920171515116,0.5,9.999156557770425,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,25463.35549246113,19431.670110048457,0.7631229166085962,0.8961384223334921,0.7053840356323714,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461390538700487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.813320175344,15450.0,,,,,,,,,,,,,,,,,4.0,16838.533098944794,1443.3139763629774,0.42722920171515116,6.178477068285765,3.1188473448412735
2735.0,-29.111439991773707,3.989731103367216,34.94062111557483,23.999391949642472,4.778306101222042,-25.72248277687964,-39.26847040476275,1.3890262046321555,-5.296227551884783,-5.29622755188845,39.84444460558937,48819.183854007824,13235.756429857247,13235.756429857247,62054.94028386507,88200.08842888394,88200.08842888394,13235.756429857247,101435.84485874118,101435.84485874118,101435.84485874118,126910.9794517979,122423.72575342494,4487.253698372965,0.0,103752.52853939976,64371.623965556355,43756.56063760378,25475.134593056722,69231.69523066051,19440.580519460116,1443.4172154451703,0.0,0.8859709026100582,2.8836921341291504,0.0014984597031051942,1.0,1.0,-5.296227551884783,350579.5881611516,1547837.05699116,4.41508036765581,1547837.05699116,4.41508036765581,0.7631198354790506,0.09209881668522492,4.565118963995687,101325.0,128402.0090552786,1.2672293022973462,1.0,0.0,4.565118963996418,1.2851938203351845,1.2855229482165462,3.552085990271166,0.0,16838.4762608129,0.0,0.0,22727.234351980358,2317.532934486329,19318.150122850016,1969.9030885011719,0.85,0.850000040641404,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1900.117196908722,2034.6934298245008,6.965757928716366,3.989731103367216,-0.22767721878918223,4.217408322156398,3.1227488280400735,3.5,0.8922139508685925,0.6,0.0002560786881410638,1.000445920682362,0.00025596454825504544,198.1907449840944,0.0,2.2710634148065095e-05,64.36193717561648,0.04663203425283602,8.563933080550945e-05,0.00017043935733555436,0.0007780759423837766,0.09209881668437486,0.09209881668437486,0.09209881668437486,0.09209881669941103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486630.6742915359,595.9983128789601,0.0,0.09209881668437486,0.09209881668522492,0.09209881668522492,0.4272291602138081,0.4272291602138081,0.5,9.999156557792693,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,25475.134593056722,19440.580519460116,0.7631198354790506,0.896337148427689,0.7051565571427372,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461648132452007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.20259545782,15450.0,,,,,,,,,,,,,,,,,5.0,16838.4762608129,1443.4172154451703,0.4272291602138081,6.178477068285765,3.1227488280400735
2736.0,-29.11572693189951,4.0079200451129315,34.93939127026782,24.00211984002965,4.7819049138763114,-25.72598081019037,-39.27169879954306,1.3918383167911499,-5.292057156907447,-5.292057156904426,39.8457809649238,48813.248912754025,13267.326990125533,13267.326990125533,62080.57590287956,88196.07331205723,88196.07331205723,13267.326990125533,101463.40030218277,101463.40030218277,101463.40030218277,126949.96494857554,122462.7057638272,4487.259184748344,0.0,103752.12008150788,64369.29567012154,43758.693790429264,25486.564646392773,69245.25843682204,19449.248930239646,1443.5088283896669,0.0,0.8859874159803025,2.8834505389431606,0.0014984597031051942,1.0,1.0,-5.292057156907447,350636.72073763714,1547894.4900536223,4.414524773096511,1547894.4900536223,4.414524773096511,0.7631177131984472,0.09209866223958496,4.565118963995687,101325.0,128401.59927923177,1.2672252581221986,1.0,0.0,4.565118963996113,1.2851808919484373,1.285509869820905,3.5521217227830086,0.0,16838.41958491511,0.0,0.0,22727.144878322586,2317.523810712383,19318.073883030993,1969.8953142032187,0.85,0.8500000324042812,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1901.5230965394405,2034.6934298245008,6.977210539419998,4.0079200451129315,-0.2143397964451319,4.222259841558063,3.1266006554710684,3.5,0.8933144729917338,0.6,0.00025596454825504544,1.0004430637390687,0.00025585118987021637,198.19426270171382,0.0,2.262146904237768e-05,64.10924326609835,0.046654655721878394,8.560824321348857e-05,0.00017035630504155688,0.0007776967987814453,0.09209866224012721,0.09209866224012721,0.09209866224012721,0.09209866222225592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486637.1332343659,595.9962794352414,0.0,0.09209866224012721,0.09209866223958496,0.09209866223958496,0.42722911898003973,0.42722911898003973,0.5,9.999156557314487,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,25486.564646392773,19449.248930239646,0.7631177131984472,0.8965317958849213,0.7049327277374556,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461904824512708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.9499015483,15450.0,,,,,,,,,,,,,,,,,3.0,16838.41958491511,1443.5088283896669,0.42722911898003973,6.178477068285765,3.1266006554710684
2737.0,-29.11998652426386,4.025848671603181,34.93829527824715,24.00485488995912,4.785508613995193,-25.729453654509907,-39.274900511931605,1.3946574426375578,-5.2879955620560395,-5.287995562058343,39.847180172481345,48807.323737855986,13298.56482078722,13298.56482078722,62105.88855864321,88192.0688714386,88192.0688714386,13298.56482078722,101490.63369222582,101490.63369222582,101490.63369222582,126988.58646072597,122501.31369020279,4487.2727705231755,0.0,103751.71256417381,64366.967418875625,43760.8279392202,25497.952768500152,69258.78070772035,19457.88188597326,1443.6043153211433,0.0,0.8860031403261382,2.883208618910173,0.0014984597031051942,1.0,1.0,-5.2879955620560395,350692.36982533155,1547954.6258870743,4.413995738367675,1547954.6258870743,4.413995738367675,0.7631154572539361,0.09209866146269301,4.565118963995687,101325.0,128401.18755452157,1.2672211947152388,1.0,0.0,4.565118963995644,1.2851679293807223,1.2854967582429144,3.5521575504887197,0.0,16838.36332188153,0.0,0.0,22727.055610696203,2317.514707947791,19317.99960814742,1969.887740272919,0.85,0.8500001029194317,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1902.9105736134059,2034.6934298245008,6.988539033410691,4.025848671603181,-0.20121063139391193,4.227059302997093,3.1304038714033044,3.5,0.8944011061152298,0.6,0.00025585118987021637,1.0004402520265614,0.0002557386004331057,198.19775808652557,0.0,2.246698150225538e-05,63.67142557739175,0.04667712270338065,8.557742285908168e-05,0.0001702737670111347,0.0007773200028535142,0.09209866146423265,0.09209866146423265,0.09209866146423265,0.09209866145312505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486643.89595484023,595.9941503468541,0.0,0.09209866146423265,0.09209866146269301,0.09209866146269301,0.42722907795832477,0.42722907795832477,0.5,9.99915655682764,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,25497.952768500152,19457.88188597326,0.7631154572539361,0.896722233975456,0.7047095435281808,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44621598719838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.5120838596,15450.0,,,,,,,,,,,,,,,,,3.0,16838.36332188153,1443.6043153211433,0.42722907795832477,6.178477068285765,3.1304038714033044
2738.0,-29.124219146245448,4.043520167994612,34.93732573218802,24.00755885699766,4.789073851284967,-25.732906178355393,-39.2780875909142,1.3974447261166556,-5.2840048414279295,-5.284004841418118,39.84863367728085,48801.46324889942,13329.42043292696,13329.42043292696,62130.88368182638,88188.09845844941,88188.09845844941,13329.42043292696,101517.51889137637,101517.51889137637,101517.51889137637,127026.7698900273,122539.4771302487,4487.292759778582,0.0,103751.3087157088,64364.67350061653,43762.92801676918,25509.250998650932,69272.17901542012,19466.44774718759,1443.7007985734533,0.0,0.8860183014715044,2.8829703488616945,0.0014984597031051942,1.0,1.0,-5.2840048414279295,350747.0545971584,1548017.0972026966,4.413485664136602,1548017.0972026966,4.413485664136602,0.763113262252078,0.09209878125077495,4.565118963995687,101325.0,128400.78217688612,1.2672171939490364,1.0,0.0,4.565118963995375,1.2851551145449716,1.285483795425878,3.5521929705831936,0.0,16838.307463816767,0.0,0.0,22726.96714674418,2317.5056871351767,19317.925913551466,1969.8802255154887,0.85,0.8500001689103033,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1904.27980022991,2034.6934298245008,6.999717389911741,4.043520167994612,-0.18827070235501875,4.231790870349631,3.1341588738030515,3.5,0.895473963943729,0.6,0.0002557386004331057,1.00043747904263,0.0002556267690788985,198.2012314461581,0.0,2.231497401955279e-05,63.24063637141261,0.0466994376774002,8.554675355430063e-05,0.00017019184687880508,0.0007769460277038832,0.09209878125580918,0.09209878125580918,0.09209878125580918,0.09209878122126651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486650.92112482665,595.9919386240651,0.0,0.09209878125580918,0.09209878125077495,0.09209878125077495,0.4272290371062133,0.4272290371062133,0.5,9.99915655660776,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,25509.250998650932,19466.44774718759,0.763113262252078,0.8969096189105865,0.7044886409309591,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462413300898997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.08129465362,15450.0,,,,,,,,,,,,,,,,,4.0,16838.307463816767,1443.7007985734533,0.4272290371062133,6.178477068285765,3.1341588738030515
2739.0,-29.12842341236329,4.0609378773431875,34.93647543028571,24.01027326649057,4.792647400192275,-25.73633223325349,-39.28124411087481,1.4002423091537688,-5.280068096223431,-5.280068096209271,39.850132566447996,48795.59883526674,13359.874878193783,13359.874878193783,62155.473713460524,88184.13780423257,88184.13780423257,13359.874878193783,101544.01268242634,101544.01268242634,101544.01268242634,127064.4320566356,122577.1140904646,4487.317966171001,0.0,103750.9055242804,64362.36655629193,43765.04329776497,25520.419374209265,69285.46267197424,19474.91873082087,1443.796535587552,0.0,0.8860330186784223,2.8827381158511782,0.0014984597031051942,1.0,1.0,-5.280068096223431,350801.0063031048,1548081.5211269655,4.4129905368326305,1548081.5211269655,4.4129905368326305,0.7631112343906884,0.09209899903405332,4.565118963995687,101325.0,128400.37362571328,1.2672131618624554,1.0,0.0,4.5651189639953635,1.2851422501924936,1.2854707840566368,3.5522285282519546,0.0,16838.252004072263,0.0,0.0,22726.878826717566,2317.49668099887,19317.85088019946,1969.8725742429333,0.85,0.8500001706124963,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1905.6309948097512,2034.6934298245008,7.010735506811784,4.0609378773431875,-0.1755104080468728,4.23644828539006,3.1378661896671383,3.5,0.8965331970477538,0.6,0.0002556267690788985,1.0004345625382025,0.00025551573151406107,198.20468164159234,0.0,2.2165112118163043e-05,62.81592774287407,0.04672160278951836,8.551638833275167e-05,0.00017011038074614683,0.0007765741251167617,0.0920989990332207,0.0920989990332207,0.0920989990332207,0.09209899904884691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486658.1656680219,595.9896578276678,0.0,0.0920989990332207,0.09209899903405332,0.09209899903405332,0.4272289963908504,0.4272289963908504,0.5,9.99915655665749,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,25520.419374209265,19474.91873082087,0.7631112343906884,0.8970925691545136,0.7042689325217484,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462665133549863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.65658602508,15450.0,,,,,,,,,,,,,,,,,4.0,16838.252004072263,1443.796535587552,0.4272289963908504,6.178477068285765,3.1378661896671383
2740.0,-29.13260119657001,4.0781049875691755,34.935737823744006,24.012861668039136,4.796075574811197,-25.739749033639843,-39.28439895445479,1.4029116010997524,-5.276194742846371,-5.27619474292587,39.851681242715,48789.85766482147,13389.946772903073,13389.946772903073,62179.804437724546,88180.2661143335,88180.2661143335,13389.946772903073,101570.21288723657,101570.21288723657,101570.21288723657,127101.73031013642,122614.38130629151,4487.349003844905,0.0,103750.51292872218,64360.10447852516,43767.12050021891,25531.517422899848,69298.63792311876,19483.337045384324,1443.8933991883316,0.0,0.8860472278141952,2.8825087524997355,0.0014984597031051942,1.0,1.0,-5.276194742846371,350854.0956041307,1548148.0870836216,4.412512512980324,1548148.0870836216,4.412512512980324,0.7631092473927632,0.09209932653798941,4.565118963995687,101325.0,128399.97882653552,1.2672092654975131,1.0,0.0,4.565118963996646,1.2851299849686528,1.2854583729921805,3.552262430564205,0.0,16838.196971302827,0.0,0.0,22726.792827741127,2317.4879115438125,19317.77002581931,1969.8643293907003,0.85,0.8499998293749287,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1906.9643942863754,2034.6934298245008,7.021602927155787,4.0781049875691755,-0.16293214864994798,4.2410371362191235,3.1415263989339497,3.5,0.8975789711239857,0.6,0.00025551573151406107,1.000431839488807,0.0002554054373605528,198.20811020863263,0.0,2.200816518886046e-05,62.37114014523055,0.04674361095470722,8.548604919189149e-05,0.00017002968232216958,0.0007762057272110986,0.09209932653102017,0.09209932653102017,0.09209932653102017,0.09209932658647606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486665.6508672895,595.9873012563229,0.0,0.09209932653102017,0.09209932653798941,0.09209932653798941,0.42722895578596526,0.42722895578596526,0.5,9.999156556704271,7.952394298627041e-11,7.952394298627041e-11,7.952394298627041e-11,7.952394298627041e-11,7.952394298627041e-11,7.952394298627041e-11,25531.517422899848,19483.337045384324,0.7631092473927632,0.8972731110055585,0.7040521881389629,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462915287340068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.21179842744,15450.0,,,,,,,,,,,,,,,,,4.0,16838.196971302827,1443.8933991883316,0.42722895578596526,6.178477068285765,3.1415263989339497
2741.0,-29.13675247971244,4.095025371894129,34.935106120904514,24.0154520952143,4.799502773534287,-25.7431421242386,-39.287531131971605,1.405582708103712,-5.272323143038136,-5.272323143068127,39.85325958716402,48784.140939949255,13419.553881023638,13419.553881023638,62203.694820972894,88176.40844480899,88176.40844480899,13419.553881023638,101595.96232583262,101595.96232583262,101595.96232583262,127138.36776977658,122650.98518168923,4487.382588087345,0.0,103750.12156665474,64357.85406242049,43769.18611581583,25542.40544394397,69311.5915597598,19491.60650951441,1443.9852096341574,0.0,0.8860613181176662,2.8822913409395183,0.0014984597031051942,1.0,1.0,-5.272323143038136,350907.16717261594,1548215.9304783233,4.4120384971126425,1548215.9304783233,4.4120384971126425,0.7631077093459815,0.09209970036567527,4.565118963995687,101325.0,128399.59059713675,1.2672054339712484,1.0,0.0,4.56511896399454,1.285117709952135,1.28544595309069,3.5522963605923055,0.0,16838.142328912138,0.0,0.0,22726.707098963732,2317.4791696413895,19317.700853954782,1969.8572758235262,0.85,0.8499999920725695,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1908.2802197960189,2034.6934298245008,7.0322763616226585,4.095025371894129,-0.15050575238362285,4.245531124277752,3.1451400403143612,3.5,0.8986114400898175,0.6,0.0002554054373605528,1.0004291141872548,0.0002552958862738049,198.21151712960327,0.0,2.1861195733940493e-05,61.954628709987354,0.04676547215044116,8.54559378650441e-05,0.00016994949949550867,0.0007758396830685221,0.09209970036670734,0.09209970036670734,0.09209970036670734,0.0920997003584334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486673.27948377066,595.9848995230975,0.0,0.09209970036670734,0.09209970036567527,0.09209970036567527,0.427228915269451,0.427228915269451,0.5,9.999156556743497,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,25542.40544394397,19491.60650951441,0.7631077093459815,0.8974501006421336,0.7038381292671374,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463163873609302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.795286992194,15450.0,,,,,,,,,,,,,,,,,4.0,16838.142328912138,1443.9852096341574,0.427228915269451,6.178477068285765,3.1451400403143612
2742.0,-29.14087827193912,4.111702099305063,34.93457433328395,24.017992126196646,4.802869995010963,-25.74651832667889,-39.29064919995142,1.4082023627410327,-5.268516854625773,-5.268516854626314,39.85487715751804,48778.483976125375,13448.792710703407,13448.792710703407,62227.27668682878,88172.5948920642,88172.5948920642,13448.792710703407,101621.3876027676,101621.3876027676,101621.3876027676,127174.59141281573,122687.17025188777,4487.421160927959,0.0,103749.73522318115,64355.62430837733,43771.234349782026,25553.203810048133,69324.43815983016,19499.808568737524,1444.0777426438665,0.0,0.8860749292167959,2.882077033189763,0.0014984597031051942,1.0,1.0,-5.268516854625773,350959.3496008311,1548285.4622867387,4.4115806119646175,1548285.4622867387,4.4115806119646175,0.7631062121873631,0.0921001687259472,4.565118963995687,101325.0,128399.1998066377,1.2672015771688891,1.0,0.0,4.565118963994828,1.2851056744692988,1.2854337737417136,3.5523296291419086,0.0,16838.088078166635,0.0,0.0,22726.622469521077,2317.4705398399124,19317.625012090957,1969.8495421057098,0.85,0.8499998201667686,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1909.5787688895184,2034.6934298245008,7.04280594747307,4.111702099305063,-0.1382581605302713,4.249960259835334,3.1487078645650044,3.5,0.8996308184471441,0.6,0.0002552958862738049,1.0004264930609137,0.00025518705076741754,198.21490323161527,0.0,2.1714287107495184e-05,61.53828966264135,0.04678718643754866,8.542597191790202e-05,0.00016986991435590285,0.0007754763674384553,0.09210016873276326,0.09210016873276326,0.09210016873276326,0.09210016867246028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486681.0977143031,595.9824380830993,0.0,0.09210016873276326,0.0921001687259472,0.0921001687259472,0.42722887482360355,0.42722887482360355,0.5,9.99915655677702,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,25553.203810048133,19499.808568737524,0.7631062121873631,0.8976239597263147,0.7036260988320555,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463410891063875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.378947944846,15450.0,,,,,,,,,,,,,,,,,4.0,16838.088078166635,1444.0777426438665,0.42722887482360355,6.178477068285765,3.1487078645650044
2743.0,-29.14497828772608,4.128138595075385,34.9341366780726,24.020428640674822,4.8061171392793804,-25.74988338353728,-39.293765382003016,1.4107165877867986,-5.264742290556285,-5.2647422905125945,39.85652789233414,48772.94558911212,13477.62050728383,13477.62050728383,62250.566096395945,88168.85731171511,88168.85731171511,13477.62050728383,101646.47781899894,101646.47781899894,101646.47781899894,127210.35475569512,122722.8914079428,4487.463347752313,0.0,103749.35765771287,64353.44592646507,43773.235256941996,25563.876936696186,69337.11219363818,19507.920247697864,1444.1686248351582,0.0,0.8860882553827695,2.88186908975429,0.0014984597031051942,1.0,1.0,-5.264742290556285,351011.10311839776,1548356.4221144351,4.41113232133904,1548356.4221144351,4.41113232133904,0.7631049193361913,0.09210070461939285,4.565118963995687,101325.0,128398.83111954774,1.267197938510217,1.0,0.0,4.565118963995543,1.2850941312061372,1.285422087660299,3.552361537680552,0.0,16838.034199713038,0.0,0.0,22726.53976292104,2317.4621061138146,19317.55631435636,1969.8425368863334,0.85,0.8499998906949079,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1910.8602523577144,2034.6934298245008,7.053169110956423,4.128138595075385,-0.12617217081214616,4.254310765887531,3.152230386287126,3.5,0.9006372532248932,0.6,0.00025518705076741754,1.000423842152957,0.00025507893756134757,198.21826827846385,0.0,2.157281936673214e-05,61.137370085318885,0.04680875925691539,8.539603379870055e-05,0.000169791016968717,0.0007751161914800034,0.09210070462029962,0.09210070462029962,0.09210070462029962,0.09210070457921296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486689.0762654574,595.9799261581701,0.0,0.09210070462029962,0.09210070461939285,0.09210070461939285,0.42722883443426707,0.42722883443426707,0.5,9.999156556419218,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,25563.876936696186,19507.920247697864,0.7631049193361913,0.8977957709364706,0.7034176077726401,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463656399661324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.97802836753,15450.0,,,,,,,,,,,,,,,,,3.0,16838.034199713038,1444.1686248351582,0.42722883443426707,6.178477068285765,3.152230386287126
2744.0,-29.14905157269492,4.144338372458999,34.93378727718245,24.022947751823835,4.809454494825666,-25.753215092778206,-39.29683860680086,1.413314481049983,-5.260988039771462,-5.2609880397818385,39.858197464815696,48767.33713464133,13506.026714031632,13506.026714031632,62273.36384867296,88165.08507682629,88165.08507682629,13506.026714031632,101671.11179085792,101671.11179085792,101671.11179085792,127245.45822638665,122757.95058275555,4487.507643631094,0.0,103748.9754813645,64351.227543344874,43775.27548668847,25574.34643552873,69349.6219222172,19515.88531614141,1444.2554255257348,0.0,0.8861014073038279,2.881671120327504,0.0014984597031051942,1.0,1.0,-5.260988039771462,351062.5840602473,1548428.1942125207,4.4106899012251,1548428.1942125207,4.4106899012251,0.7631039708224683,0.09210128001312824,4.565118963995687,101325.0,128398.44862478657,1.2671941635804251,1.0,0.0,4.565118963997206,1.2850821950568962,1.2854100095233596,3.552394532859876,0.0,16837.98070012104,0.0,0.0,22726.45604629692,2317.4535693939238,19317.484423975817,1969.8352061076737,0.85,0.8499998585183471,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1912.1249212312073,2034.6934298245008,7.06336001590062,4.144338372458999,-0.11424054561683228,4.258578918075831,3.1557082326766817,3.5,0.901630923621909,0.6,0.00025507893756134757,1.000421092300072,0.00025497157099606385,198.22161148494817,0.0,2.1430012485222606e-05,60.732655383120864,0.046830189269400614,8.536651788102036e-05,0.0001697124196803272,0.0007747573855082566,0.09210128001451431,0.09210128001451431,0.09210128001451431,0.0921012800134092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486697.1458879332,595.9773855499286,0.0,0.09210128001451431,0.09210128001312824,0.09210128001312824,0.4272287940885707,0.4272287940885707,0.5,9.999156556560933,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,25574.34643552873,19515.88531614141,0.7631039708224683,0.897962557294386,0.7032098486324694,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463900382264092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.57331366533,15450.0,,,,,,,,,,,,,,,,,4.0,16837.98070012104,1444.2554255257348,0.4272287940885707,6.178477068285765,3.1557082326766817
2745.0,-29.15310036367343,4.160303923986813,34.93352135683985,24.0253611112945,4.812669441783348,-25.75653716424906,-39.299917698930926,1.4158046474684667,-5.257336228125098,-5.257336228121029,39.85990595055155,48761.87750427177,13534.133816397703,13534.133816397703,62296.01132066947,88161.38923560985,88161.38923560985,13534.133816397703,101695.52305200756,101695.52305200756,101695.52305200756,127280.33083962933,122792.77298241397,4487.557857215361,0.0,103748.60234866341,64349.09060891361,43777.23526638866,25584.80778762177,69362.04305401043,19523.83821616442,1444.346576301992,0.0,0.8861138913673438,2.8814702233289333,0.0014984597031051942,1.0,1.0,-5.257336228125098,351112.6659704914,1548501.6417307477,4.410269955515898,1548501.6417307477,4.410269955515898,0.7631027904618569,0.09210196907033115,4.565118963995687,101325.0,128398.0872869409,1.2671905974531548,1.0,0.0,4.565118963996992,1.2850707617932904,1.2853984353624002,3.5524261384837326,0.0,16837.92759936924,0.0,0.0,22726.374310704912,2317.445234683089,19317.42198795242,1969.8288394051406,0.85,0.8500001682561941,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1913.3730375086693,2034.6934298245008,7.073442319444403,4.160303923986813,-0.10249893450789305,4.262802858494706,3.1591420631791975,3.5,0.9026120180511993,0.6,0.00025497157099606385,1.0004185734804787,0.0002548648913114558,198.22493468513014,0.0,2.1282373590142746e-05,60.31424675446454,0.04685147164299076,8.533695506851279e-05,0.00016963461592755106,0.0007744022021209881,0.09210196907108663,0.09210196907108663,0.09210196907108663,0.09210196906472852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486705.4036201296,595.974785706569,0.0,0.09210196907108663,0.09210196907033115,0.09210196907033115,0.42722875377978575,0.42722875377978575,0.5,9.999156556206636,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,25584.80778762177,19523.83821616442,0.7631027904618569,0.8981282640732076,0.7030052079968602,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464142781929445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.154905036674,15450.0,,,,,,,,,,,,,,,,,3.0,16837.92759936924,1444.346576301992,0.42722875377978575,6.178477068285765,3.1591420631791975
2746.0,-29.157122800901195,4.176038706585289,34.93333357809104,24.027856753114634,4.8159738245266634,-25.75982664137064,-39.30295397350562,1.418378150022629,-5.253702748356261,-5.253702748350676,39.8616274936086,48756.34651459634,13561.826088198475,13561.826088198475,62318.17260279482,88157.66071267184,88157.66071267184,13561.826088198475,101719.48680087032,101719.48680087032,101719.48680087032,127314.55205894206,122826.9424175434,4487.609641398663,0.0,103748.22454222881,64346.91034446875,43779.237997511176,25595.065258071736,69374.30325558291,19531.644115231535,1444.4335451673621,0.0,0.8861262325811535,2.881279085471865,0.0014984597031051942,1.0,1.0,-5.253702748356261,351162.50203847315,1548575.6532441548,4.409854822923245,1548575.6532441548,4.409854822923245,0.7631019463438163,0.09210268773050714,4.565118963995687,101325.0,128397.70841112584,1.267186858239584,1.0,0.0,4.56511896399514,1.2850589372813093,1.2853864707385285,3.55245882624942,0.0,16837.87485353755,0.0,0.0,22726.29155132064,2317.436795574497,19317.347704923435,1969.82126464424,0.85,0.8499999949970233,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1914.6047527124272,2034.6934298245008,7.083355490988613,4.176038706585289,-0.09090730791373147,4.266946014499021,3.16253223517752,3.5,0.9035806386221485,0.6,0.0002548648913114558,1.000415862101243,0.00025475894672056214,198.2282363507187,0.0,2.1146573513663677e-05,59.92938933772286,0.04687261821650442,8.530781261970136e-05,0.00016955707869175442,0.0007740482354154371,0.09210268772905748,0.09210268772905748,0.09210268772905748,0.09210268774662278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486713.72448788927,595.9721659741546,0.0,0.09210268772905748,0.09210268773050714,0.09210268773050714,0.42722871349854263,0.42722871349854263,0.5,9.999156556240846,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,25595.065258071736,19531.644115231535,0.7631019463438163,0.898288987108202,0.7028012423414525,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446438373162489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.77004761993,15450.0,,,,,,,,,,,,,,,,,4.0,16837.87485353755,1444.4335451673621,0.42722871349854263,6.178477068285765,3.16253223517752
2747.0,-29.161120437335352,4.191545270977691,34.93321981636611,24.030133278016024,4.819027971319982,-25.76311887242962,-39.306005475204415,1.4207288527033148,-5.25015996830075,-5.250159968278268,39.86338642605819,48751.010001732946,13589.21227296501,13589.21227296501,62340.22227469795,88154.075256687,88154.075256687,13589.21227296501,101743.28752965202,101743.28752965202,101743.28752965202,127348.62256519728,122860.95565120848,4487.666913988803,0.0,103747.86392660163,64344.79867704415,43781.18361061942,25605.33503554526,69386.51864616468,19539.453485429818,1444.5248257714338,0.0,0.8861379718938226,2.8810846153783984,0.0014984597031051942,1.0,1.0,-5.25015996830075,351211.09943385876,1548651.27493943,4.409459944277977,1548651.27493943,4.409459944277977,0.7631008716857326,0.0921035115392146,4.565118963995687,101325.0,128397.35653821602,1.2671833855239676,1.0,0.0,4.565118963996342,1.2850481542217818,1.2853755487796459,3.552488635540898,0.0,16837.82250069963,0.0,0.0,22726.21255762299,2317.428740459075,19317.277220390828,1969.8140772221736,0.85,0.8499998480350079,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1915.8203249529963,2034.6934298245008,7.093155916538475,4.191545270977691,-0.07949684353245345,4.271042114510144,3.1658794011347045,3.5,0.9045369717527727,0.6,0.00025475894672056214,1.0004133110558944,0.0002546536955327741,198.23151775457893,0.0,2.1001209403746426e-05,59.51742745021737,0.04689361942590817,8.527853328738462e-05,0.00016948041343317751,0.000773698249389628,0.09210351154268397,0.09210351154268397,0.09210351154268397,0.09210351150919589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486722.2260999749,595.9694893243446,0.0,0.09210351154268397,0.0921035115392146,0.0921035115392146,0.42722867324088726,0.42722867324088726,0.5,9.999156556355079,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,25605.33503554526,19539.453485429818,0.7631008716857326,0.8984486250506502,0.7026006053184172,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464623120529945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.35808573243,15450.0,,,,,,,,,,,,,,,,,4.0,16837.82250069963,1444.5248257714338,0.42722867324088726,6.178477068285765,3.1658794011347045
2748.0,-29.165093905393476,4.206827712853877,34.93317484741452,24.032499908376508,4.822180979912097,-25.766379389666305,-39.30902184275908,1.4231708182802387,-5.246574822724938,-5.2465748227602305,39.86514277766785,48745.627540782014,13616.106974624468,13616.106974624468,62361.73451540648,88150.44970910132,88150.44970910132,13616.106974624468,101766.5566837258,101766.5566837258,101766.5566837258,127381.85756283381,122894.13468789353,4487.722874940287,0.0,103747.49810722767,64342.675929808844,43783.13575268759,25615.300879108025,69398.43663179562,19547.04834139951,1444.6067756367934,0.0,0.8861499361942391,2.880907222498617,0.0014984597031051942,1.0,1.0,-5.246574822724938,351260.28334411967,1548726.7884629131,4.409057504931948,1548726.7884629131,4.409057504931948,0.7631004778609564,0.0921043089285484,4.565118963995687,101325.0,128396.99681497701,1.2671798353316261,1.0,0.0,4.565118963996218,1.2850369427929034,1.2853641992357012,3.5525196295709933,0.0,16837.77051062303,0.0,0.0,22726.13242403242,2317.4205691069246,19317.213882038875,1969.8076185077348,0.85,0.8500000581538157,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1917.0199144951746,2034.6934298245008,7.102746753786392,4.206827712853877,-0.06820503379068654,4.2750327466445635,3.169183945904055,3.5,0.9054811274011586,0.6,0.0002546536955327741,1.00041082516817,0.00025454912034759974,198.23477941408936,0.0,2.0864102700696253e-05,59.128867053773185,0.046914483528608865,8.524960019774396e-05,0.00016940409533503013,0.0007733498481924794,0.09210430892899196,0.09210430892899196,0.09210430892899196,0.09210430892918006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486730.715267836,595.9668165802942,0.0,0.09210430892899196,0.0921043089285484,0.0921043089285484,0.42722863300242325,0.42722863300242325,0.5,9.999156556033462,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,25615.300879108025,19547.04834139951,0.7631004778609564,0.8986043136141024,0.7024023869501507,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446486104092308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.96952533598,15450.0,,,,,,,,,,,,,,,,,3.0,16837.77051062303,1444.6067756367934,0.42722863300242325,6.178477068285765,3.169183945904055
2749.0,-29.169043112946202,4.221888118242096,34.933194700533356,24.034940893203043,4.82541498455162,-25.76960989235527,-39.31200335556639,1.425688031809482,-5.243111562191302,-5.243111562198291,39.86692224227959,48740.20078097894,13642.751353159698,13642.751353159698,62382.95213413864,88146.7936561376,88146.7936561376,13642.751353159698,101789.54500929729,101789.54500929729,101789.54500929729,127414.78134369977,122926.99742478842,4487.78391891134,0.0,103747.12817701601,64340.535283642486,43785.103214859475,25625.23633440248,69410.33954926196,19554.61228210881,1444.6933806426807,0.0,0.8861611910863927,2.880725986680577,0.0014984597031051942,1.0,1.0,-5.243111562191302,351307.80027121154,1548803.298556874,4.4086789344306885,1548803.298556874,4.4086789344306885,0.7630997828440038,0.09210520600082173,4.565118963995687,101325.0,128396.62807221095,1.2671761961234735,1.0,0.0,4.565118963996431,1.285025378003802,1.285352497112667,3.55255160103319,0.0,16837.718871465026,0.0,0.0,22726.051389953227,2317.412305930489,19317.14682626579,1969.800780721836,0.85,0.8500001383788804,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1918.203851684153,2034.6934298245008,7.112253132627993,4.221888118242096,-0.05710476848458601,4.278992886726682,3.1724467246550003,3.5,0.9064133499014286,0.6,0.00025454912034759974,1.0004083295162653,0.00025444522285283624,198.2380212519217,0.0,2.0730438765224606e-05,58.75006346064653,0.04693521396737409,8.522101035235336e-05,0.00016932810999524637,0.0007730029660768468,0.09210520601584733,0.09210520601584733,0.09210520601584733,0.09210520587482474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486739.3161797981,595.9641086421337,0.0,0.09210520601584733,0.09210520600082173,0.09210520600082173,0.4272285927775659,0.4272285927775659,0.5,9.99915655548826,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,25625.23633440248,19554.61228210881,0.7630997828440038,0.8987558991821984,0.7022037508747095,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465097530306477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.590721742854,15450.0,,,,,,,,,,,,,,,,,4.0,16837.718871465026,1444.6933806426807,0.4272285927775659,6.178477068285765,3.1724467246550003
2750.0,-29.172967965675912,4.236728997465731,34.93327592915587,24.037148372177057,4.828382299775266,-25.772845290344897,-39.31500418167559,1.4279678132686942,-5.239732291764312,-5.239732291756673,39.86873198796661,48734.98565544179,13669.094492959126,13669.094492959126,62404.08014840092,88143.28992700294,88143.28992700294,13669.094492959126,101812.38441996207,101812.38441996207,101812.38441996207,127447.56693377042,122959.71725292374,4487.849680846671,0.0,103746.77633570663,64338.47204728381,43787.00476491424,25635.18251380835,69422.18727872259,19562.178684360202,1444.783944158162,0.0,0.8861719046684665,2.8805414831622502,0.0014984597031051942,1.0,1.0,-5.239732291764312,351354.1696933668,1548881.1135486627,4.408318577520795,1548881.1135486627,4.408318577520795,0.7630988651562385,0.09210619382578067,4.565118963995687,101325.0,128396.28761290028,1.2671728360513228,1.0,0.0,4.565118963994581,1.2850149231997066,1.2853419061303901,3.5525805043792578,0.0,16837.667585876872,0.0,0.0,22725.97431829044,2317.4044468080783,19317.075807508765,1969.7935388240394,0.85,0.849999896020383,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1919.372248680215,2034.6934298245008,7.121648498543294,4.236728997465731,-0.046177489333836697,4.282906486799567,3.1756679931352028,3.5,0.9073337123243437,0.6,0.00025444522285283624,1.0004058238741886,0.0002543420047950814,198.2412431889527,0.0,2.0596433774949612e-05,58.3702933182072,0.04695581040114904,8.51922442593391e-05,0.00016925297859349714,0.0007726599822899298,0.09210619383474465,0.09210619383474465,0.09210619383474465,0.09210619372953718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486748.0634819139,595.9613546012415,0.0,0.09210619383474465,0.09210619382578067,0.09210619382578067,0.4272285525626944,0.4272285525626944,0.5,9.999156555048021,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,25635.18251380835,19562.178684360202,0.7630988651562385,0.8989068566488013,0.7020087894922712,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446533258306287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.21095160041,15450.0,,,,,,,,,,,,,,,,,4.0,16837.667585876872,1444.783944158162,0.4272285525626944,6.178477068285765,3.1756679931352028
