time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2751.0,-29.1768682228515,4.2513546235853905,34.93341410858898,24.039281566534214,4.831262909056815,-25.776067148186293,-39.31799522889776,1.4301719620276387,-5.236285899382949,-5.2362858993502455,39.870536906848976,48729.84602139019,13694.92486544453,13694.92486544453,62424.770886834725,88139.84361114558,88139.84361114558,13694.92486544453,101834.7684765901,101834.7684765901,101834.7684765901,127479.61090345378,122991.6975983365,4487.91330511728,0.0,103746.4311142933,64336.43351826242,43788.88621781209,25644.842426863677,69433.72864467576,19569.54531271529,1444.8644995003913,0.0,0.8861829782485102,2.880374444163201,0.0014984597031051942,1.0,1.0,-5.236285899382949,351401.4650927029,1548958.7239442086,4.407946118083427,1548958.7239442086,4.407946118083427,0.7630986764112715,0.09210713872023472,4.565118963995687,101325.0,128395.96157369777,1.2671696182945746,1.0,0.0,4.565118963994767,1.285004821118646,1.2853316688361625,3.5526084330341856,0.0,16837.616656556755,0.0,0.0,22725.898696731383,2317.3967355550963,19317.017928286852,1969.7876367859415,0.85,0.8500001775976048,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1920.5252648589706,2034.6934298245008,7.130822549449867,4.2513546235853905,-0.03535248443098471,4.286707108016375,3.1788481385647365,3.5,0.9082423253042105,0.6,0.0002543420047950814,1.0004032930995517,0.00025423947177048267,198.24444502586366,0.0,2.0462076088869622e-05,57.98952363585651,0.04697627247723791,8.516358083821735e-05,0.00016917842395686405,0.0007723196315043824,0.0921071387216303,0.0921071387216303,0.0921071387216303,0.0921071387335833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486756.7874826122,595.9586078838311,0.0,0.0921071387216303,0.09210713872023472,0.09210713872023472,0.4272285123562271,0.4272285123562271,0.5,9.999156554776764,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,25644.842426863677,19569.54531271529,0.7630986764112715,0.899055431781446,0.7018180785128675,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465566193444872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.83018191806,15450.0,,,,,,,,,,,,,,,,,3.0,16837.616656556755,1444.8644995003913,0.4272285123562271,6.178477068285765,3.1788481385647365
2752.0,-29.180744531411108,4.265767940271469,34.93360526781694,24.04156884821134,4.834314504444767,-25.779250333676025,-39.32094255052505,1.4325323219273052,-5.232878752357465,-5.232878752405948,39.87234122756704,48724.618943397865,13720.401997663896,13720.401997663896,62445.02094106176,88136.3196678461,88136.3196678461,13720.401997663896,101856.72166550999,101856.72166550999,101856.72166550999,127511.03771631766,123023.05983229187,4487.977884025794,0.0,103746.07608191797,64334.37535670728,43790.77858356744,25654.316050807673,69445.09463437511,19576.774800932177,1444.9422267403324,0.0,0.886193851977068,2.8802143222962306,0.0014984597031051942,1.0,1.0,-5.232878752357465,351448.226833811,1549036.3115570813,4.4075803867679575,1549036.3115570813,4.4075803867679575,0.7630986833623203,0.09210810330269305,4.565118963995687,101325.0,128395.61237324044,1.2671661719540137,1.0,0.0,4.565118963994572,1.2849939867462576,1.2853206999468154,3.5526383867017595,0.0,16837.566089139145,0.0,0.0,22725.820926058124,2317.3888051534545,19316.95133904187,1969.7808465726696,0.85,0.8500001562932523,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1921.6632532850274,2034.6934298245008,7.13985760731453,4.265767940271469,-0.02467593643490673,4.290443876706376,3.1819880841066097,3.5,0.9091394526018884,0.6,0.00025423947177048267,1.00040082899999,0.00025413760604799064,198.24762729206873,0.0,2.032660255839697e-05,57.60559165049701,0.04699659907979631,8.513534516192276e-05,0.0001691041266085599,0.0007719804552706644,0.09210810330404509,0.09210810330404509,0.09210810330404509,0.09210810329462686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486765.50862029206,595.9558620550105,0.0,0.09210810330404509,0.09210810330269305,0.09210810330269305,0.4272284721571566,0.4272284721571566,0.5,9.999156554762724,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,25654.316050807673,19576.774800932177,0.7630986833623203,0.8991998825810753,0.7016279436284233,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465798346990157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.446249932706,15450.0,,,,,,,,,,,,,,,,,4.0,16837.566089139145,1444.9422267403324,0.4272284721571566,6.178477068285765,3.1819880841066097
2753.0,-29.184596345298246,4.279970703506862,34.93384668659488,24.043735255859815,4.837226583951127,-25.78242547037196,-39.32388844024388,1.4347696494587379,-5.229607152009123,-5.2296071520067695,39.87417307639399,48719.506253034604,13745.668411765002,13745.668411765002,62465.174664799604,88132.88130674115,88132.88130674115,13745.668411765002,101878.54971850615,101878.54971850615,101878.54971850615,127542.40239166371,123054.35411723908,4488.048274424628,0.0,103745.73101193584,64332.35595881201,43792.638947915366,25663.852673157555,69456.49162107293,19584.03953567657,1445.0274715568382,0.0,0.8862039307958611,2.8800453760289475,0.0014984597031051942,1.0,1.0,-5.229607152009123,351493.1328472775,1549115.0859104416,4.407241397184071,1549115.0859104416,4.407241397184071,0.7630981904817429,0.09210918162861159,4.565118963995687,101325.0,128395.28199130265,1.2671629113378007,1.0,0.0,4.5651189639977074,1.284983726940593,1.2853103066299572,3.55266675233681,0.0,16837.515871483578,0.0,0.0,22725.74533767043,2317.38109728301,19316.887118686012,1969.7742979188627,0.85,0.8500001576039024,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1922.7864235410316,2034.6934298245008,7.148827474270793,4.279970703506862,-0.014190230224675027,4.294160933731537,3.1850883590128856,3.5,0.910025245432253,0.6,0.00025413760604799064,1.0003983081932941,0.00025403642126000764,198.25078953761843,0.0,2.0194637786437307e-05,57.231603486763326,0.047016793717582744,8.510713184983015e-05,0.00016903047419816047,0.000771644223255206,0.09210918162570983,0.09210918162570983,0.09210918162570983,0.09210918164794163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486774.36284427013,595.9530743111727,0.0,0.09210918162570983,0.09210918162861159,0.09210918162861159,0.42722843196503224,0.42722843196503224,0.5,9.999156554789188,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,25663.852673157555,19584.03953567657,0.7630981904817429,0.8993424978270544,0.701439204830974,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466029082074292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.07226176897,15450.0,,,,,,,,,,,,,,,,,4.0,16837.515871483578,1445.0274715568382,0.42722843196503224,6.178477068285765,3.1850883590128856
2754.0,-29.18842465980506,4.293966298889188,34.93413480270691,24.045878822822147,4.840110144252447,-25.78558226487225,-39.32681627394629,1.43698353865401,-5.226332508358496,-5.226332508292721,39.876002725701866,48714.42471129924,13770.528554132079,13770.528554132079,62484.953265431315,88129.46918159522,88129.46918159522,13770.528554132079,101899.9977357273,101899.9977357273,101899.9977357273,127573.19194523172,123085.07354802417,4488.118397207546,0.0,103745.3888818501,64330.34441161966,43794.4938558116,25673.194209504425,69467.68806531602,19591.164463830548,1445.1077828668595,0.0,0.8862140321897707,2.8798860478610546,0.0014984597031051942,1.0,1.0,-5.226332508358496,351538.08514318895,1549193.768701247,4.406901653544103,1549193.768701247,4.406901653544103,0.7630980509849351,0.09211025487891975,4.565118963995687,101325.0,128394.95372505642,1.2671596716018398,1.0,0.0,4.565118963996296,1.2849735755793381,1.2853000226621776,3.5526948185977094,0.0,16837.466015327656,0.0,0.0,22725.670393273922,2317.373455081391,19316.824014899452,1969.7678631234369,0.85,0.8500001839601009,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1923.8948566972294,2034.6934298245008,7.157630525491446,4.293966298889188,-0.0038309068746045227,4.297797205763793,3.1881491391560153,3.5,0.9108997540445758,0.6,0.00025403642126000764,1.0003958901008039,0.00025393589055469824,198.25393257798598,0.0,2.0059964106826676e-05,56.8499382787468,0.04703685368168957,8.507910002598046e-05,0.0001689573212340272,0.0007713102712713686,0.0921102548795654,0.0921102548795654,0.0921102548795654,0.09211025487853806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486783.20646717306,595.9502898918711,0.0,0.0921102548795654,0.09211025487891975,0.09211025487891975,0.4272283917786271,0.4272283917786271,0.5,9.99915655481344,-6.576783562195487e-11,-6.576783562195487e-11,-6.576783562195487e-11,-6.576783562195487e-11,-6.576783562195487e-11,-6.576783562195487e-11,25673.194209504425,19591.164463830548,0.7630980509849351,0.8994822629865085,0.7012530007547708,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446625836606277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.690596560955,15450.0,,,,,,,,,,,,,,,,,4.0,16837.466015327656,1445.1077828668595,0.4272283917786271,6.178477068285765,3.1881491391560153
2755.0,-29.19223075354864,4.3077573794937605,34.934466481704675,24.048053856845968,4.843026492234076,-25.788715863103047,-39.32971780942751,1.4392291401343615,-5.22311211321238,-5.223112113223958,39.877835384474956,48709.329110198145,13795.070327244795,13795.070327244795,62504.39943744294,88126.05105954068,88126.05105954068,13795.070327244795,101921.12138678548,101921.12138678548,101921.12138678548,127603.5393454694,123115.34917893479,4488.190166534602,0.0,103745.04570727225,64328.323743356166,43796.357737684535,25682.417958683916,69478.77569636845,19598.200359373757,1445.1875941998574,0.0,0.8862238440791549,2.8797297083264906,0.0014984597031051942,1.0,1.0,-5.22311211321238,351582.29714990826,1549272.5839391905,4.40657165192424,1549272.5839391905,4.40657165192424,0.7630979447068409,0.09211136130060667,4.565118963995687,101325.0,128394.61454629587,1.2671563241677362,1.0,0.0,4.565118963995919,1.2849632746307247,1.2852895899116223,3.5527232988877597,0.0,16837.41650154886,0.0,0.0,22725.595220078972,2317.365789548824,19316.751525626252,1969.760471274722,0.85,0.8499998058822736,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1924.9888124522627,2034.6934298245008,7.166311948416526,4.3077573794937605,0.006377814372291013,4.3013795651214695,3.191171094935528,3.5,0.9117631699815795,0.6,0.00025393589055469824,1.0003936040420636,0.00025383597968707224,198.25705746136367,0.0,1.9930607672426996e-05,56.483342143658106,0.047056784289362,8.505132840720084e-05,0.0001688845621474974,0.0007709781173856485,0.09211136131360528,0.09211136131360528,0.09211136131360528,0.09211136118102214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486792.0646689161,595.9475008691654,0.0,0.09211136131360528,0.09211136130060667,0.09211136130060667,0.4272283515967887,0.4272283515967887,0.5,9.999156554372249,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,25682.417958683916,19598.200359373757,0.7630979447068409,0.8996186074233019,0.7010677523027238,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466486258072784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.32400042586,15450.0,,,,,,,,,,,,,,,,,4.0,16837.41650154886,1445.1875941998574,0.4272283515967887,6.178477068285765,3.191171094935528
2756.0,-29.196013177000815,4.321346540800801,34.93483926367155,24.0499778528698,4.845656514938797,-25.791856834864042,-39.3326428142376,1.4412195715800131,-5.219947679938059,-5.219947679937787,39.879684235412476,48704.46133001364,13819.300643006569,13819.300643006569,62523.76197302021,88122.79510947985,88122.79510947985,13819.300643006569,101942.09575248642,101942.09575248642,101942.09575248642,127633.71831678553,123145.45357275225,4488.264744033283,0.0,103744.72175952181,64326.387977138,43798.14864709312,25691.6225642991,69489.77121139222,19605.21882183812,1445.2693651173968,0.0,0.886233309830287,2.879572313200888,0.0014984597031051942,1.0,1.0,-5.219947679938059,351625.7451213385,1549352.0986095974,4.406253296597919,1549352.0986095974,4.406253296597919,0.7630977285600247,0.09211252209025304,4.565118963995687,101325.0,128394.31484188551,1.267153366315179,1.0,0.0,4.56511896399613,1.2849541666418838,1.2852803512222464,3.5527484812366725,0.0,16837.36730531554,0.0,0.0,22725.524258565594,2317.358553488255,19316.692900881153,1969.7544932144162,0.85,0.8499998803592133,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1926.068471976663,2034.6934298245008,7.174875059776177,4.321346540800801,0.01643670550342957,4.304909835297371,3.1941546814160566,3.5,0.9126156232617305,0.6,0.00025383597968707224,1.0003911678370658,0.00025373672604076273,198.26016299611146,0.0,1.980803462394156e-05,56.13597012425038,0.047076592323985936,8.502334063604624e-05,0.000168812639051026,0.0007706497798939977,0.09211252209056517,0.09211252209056517,0.09211252209056517,0.09211252208181878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486801.0011654862,595.9446871817759,0.0,0.09211252209056517,0.09211252209025304,0.09211252209025304,0.42722831141673767,0.42722831141673767,0.5,9.999156554166966,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,25691.6225642991,19605.21882183812,0.7630977285600247,0.8997548974915895,0.7008867705414029,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466712834095936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.97662840645,15450.0,,,,,,,,,,,,,,,,,3.0,16837.36730531554,1445.2693651173968,0.42722831141673767,6.178477068285765,3.1941546814160566
2757.0,-29.19977254738669,4.33473767366821,34.93524940937275,24.052083037700527,4.8484883038628315,-25.794956837543282,-39.335516235418595,1.4433938019836323,-5.216727608604742,-5.216727608546265,39.88150745735127,48699.46452021083,13843.064055746527,13843.064055746527,62542.52857595736,88119.44487714676,88119.44487714676,13843.064055746527,101962.50893289328,101962.50893289328,101962.50893289328,127662.99260082758,123174.6568820012,4488.335718826374,0.0,103744.38599370338,64324.4056292005,43799.978182780986,25700.483667934295,69500.46185071528,19611.993954164736,1445.3402674733497,0.0,0.8862431525085943,2.879433208787513,0.0014984597031051942,1.0,1.0,-5.216727608604742,351669.9613348381,1549430.5140569226,4.405922269208691,1549430.5140569226,4.405922269208691,0.7630982438915739,0.09211361404428904,4.565118963995687,101325.0,128393.99208757246,1.2671501809777692,1.0,0.0,4.565118963994923,1.2849441973505125,1.285270251858142,3.552776045379031,0.0,16837.318456407258,0.0,0.0,22725.450708276745,2317.3510534460543,19316.633782315017,1969.7484647983786,0.85,0.8500000299347104,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1927.1340112655207,2034.6934298245008,7.183238931399477,4.33473767366821,0.02639835916353217,4.3083393145046776,3.197100340709503,3.5,0.9134572402027151,0.6,0.00025373672604076273,1.0003887952587753,0.00025363811274508273,198.26324968743214,0.0,1.9678044095281663e-05,55.76757696602823,0.04709627036808122,8.499585472921966e-05,0.00016874087131154306,0.000770322151625481,0.09211361404392747,0.09211361404392747,0.09211361404392747,0.09211361405215285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486809.8138137111,595.9419124752762,0.0,0.09211361404392747,0.09211361404428904,0.09211361404428904,0.42722827123905827,0.42722827123905827,0.5,9.999156553920185,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,25700.483667934295,19611.993954164736,0.7630982438915739,0.8998865174492893,0.7007070632827691,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466938007720427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.60823524823,15450.0,,,,,,,,,,,,,,,,,3.0,16837.318456407258,1445.3402674733497,0.42722827123905827,6.178477068285765,3.197100340709503
2758.0,-29.203500369142166,4.34793204360822,34.935694945133726,24.054201633576326,4.851331194559648,-25.798026887587174,-39.33836615234611,1.4455813566654774,-5.2136667750973515,-5.213666775179486,39.883348492024325,48694.512783216,13866.675607001589,13866.675607001589,62561.18839021759,88116.10506555847,88116.10506555847,13866.675607001589,101982.78067256005,101982.78067256005,101982.78067256005,127692.19406470933,123203.78176906829,4488.412295641042,0.0,103744.05046764112,64322.45816707965,43801.76922284608,25709.413392149283,69511.18261499537,19618.805600519758,1445.419869764503,0.0,0.8862521149401363,2.8792831307158404,0.0014984597031051942,1.0,1.0,-5.2136667750973515,351711.99502963055,1549509.6986612533,4.4056208504652,1549509.6986612533,4.4056208504652,0.7630981423524282,0.09211481738309786,4.565118963995687,101325.0,128393.67066948568,1.2671470088278873,1.0,0.0,4.565118963993643,1.2849341645454355,1.285260089789052,3.5528037855625585,0.0,16837.269943247964,0.0,0.0,22725.377210507046,2317.3435587593162,19316.5747738731,1969.742447611886,0.85,0.850000182392665,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1928.1857486812933,2034.6934298245008,7.191566277515097,4.34793204360822,0.036166808231283376,4.311765235376937,3.2000089100258395,3.5,0.9142882600073827,0.6,0.00025363811274508273,1.0003855436446993,0.00025354036186988905,198.26631055808784,0.0,1.955139246390433e-05,55.408646242704876,0.04711582176054512,8.496860176624463e-05,0.0001686695109788381,0.0007699963832173726,0.09211481737231106,0.09211481737231106,0.09211481737231106,0.09211481746289596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486818.7125921442,595.9391106369478,0.0,0.09211481737231106,0.09211481738309786,0.09211481738309786,0.42722823106310787,0.42722823106310787,0.5,9.999156553495101,8.213874025386758e-11,8.213874025386758e-11,8.213874025386758e-11,8.213874025386758e-11,8.213874025386758e-11,8.213874025386758e-11,25709.413392149283,19618.805600519758,0.7630981423524282,0.9000161705883784,0.7005277561298652,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467161815567473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.249304524914,15450.0,,,,,,,,,,,,,,,,,4.0,16837.269943247964,1445.419869764503,0.42722823106310787,6.178477068285765,3.2000089100258395
2759.0,-29.2072149212762,4.360932308580616,34.93617381148041,24.056027840729826,4.8538428450145545,-25.801118964380994,-39.34124537101013,1.4474716174230493,-5.210647519932991,-5.210647519959569,39.88520091564049,48689.76501803363,13889.968203340282,13889.968203340282,62579.733221373914,88112.94392983575,88112.94392983575,13889.968203340282,102002.91213317603,102002.91213317603,102002.91213317603,127721.22658509405,123232.73568161667,4488.490903477376,0.0,103743.7378720405,64320.558962637915,43803.53212155842,25718.314451918024,69521.84657347645,19625.59393889695,1445.5005478800554,0.0,0.8862608224897683,2.879132981663078,0.0014984597031051942,1.0,1.0,-5.210647519932991,351753.46160248,1549589.376201621,4.405328007696559,1549589.376201621,4.405328007696559,0.7630979851182785,0.09211606009703999,4.565118963995687,101325.0,128393.37976189806,1.2671441377932204,1.0,0.0,4.565118963995148,1.2849255212469146,1.2852513186890138,3.5528276841801802,0.0,16837.221936800546,0.0,0.0,22725.308735708666,2317.3365762731073,19316.509071967273,1969.7357478820265,0.85,0.8499998524383043,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1929.2237180362692,2034.6934298245008,7.19977059865234,4.360932308580616,0.045796561815721226,4.315135746764895,3.202880441080523,3.5,0.9151086974515781,0.6,0.00025354036186988905,1.000384182665284,0.00025344299346516207,198.26936061527527,0.0,1.9380705378475703e-05,54.924919042600145,0.0471352024659236,8.494107680069322e-05,0.00016859928506919583,0.0007696757935855007,0.09211606009024738,0.09211606009024738,0.09211606009024738,0.09211606014549031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486827.66644844844,595.9362914435327,0.0,0.09211606009024738,0.09211606009703999,0.09211606009703999,0.4272281908878233,0.4272281908878233,0.5,9.999156553554862,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,25718.314451918024,19625.59393889695,0.7630979851182785,0.9001448653299862,0.7003520104514809,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446738375172483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.765577324804,15450.0,,,,,,,,,,,,,,,,,4.0,16837.221936800546,1445.5005478800554,0.4272281908878233,6.178477068285765,3.202880441080523
2760.0,-29.210906722227353,4.37374236588009,34.93668238047379,24.058177694119536,4.856716784585684,-25.804153923306504,-39.34405568344516,1.449690490764249,-5.2075629895011275,-5.207562989480008,39.8870153676988,48684.804898195565,13912.793123706939,13912.793123706939,62597.59802190251,88109.60538789653,88109.60538789653,13912.793123706939,102022.39851160347,102022.39851160347,102022.39851160347,127749.21222599335,123260.6476097141,4488.564616279248,0.0,103743.40241151884,64318.60189415507,43805.33390818196,25726.813714389882,69532.14762257184,19632.09706747751,1445.568534530477,0.0,0.8862700011652233,2.879003689521221,0.0014984597031051942,1.0,1.0,-5.2075629895011275,351795.8286311747,1549667.4234886589,4.405019324755386,1549667.4234886589,4.405019324755386,0.7630986598428475,0.09211720992965854,4.565118963995687,101325.0,128393.05233079322,1.2671409062994643,1.0,0.0,4.565118963995537,1.2849153396216288,1.2852410093654705,3.5528558366654606,0.0,16837.17407192716,0.0,0.0,22725.235252295795,2317.3290830503583,19316.450081708153,1969.7297325496631,0.85,0.8500000051597586,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1930.2481054099005,2034.6934298245008,7.207774526349019,4.37374236588009,0.055338051514535636,4.318404314365554,3.2057154077532095,3.5,0.9159186879294884,0.6,0.00025344299346516207,1.0003818406888596,0.0002533462555564204,198.27239207240297,0.0,1.930517134934798e-05,54.71085560405217,0.04715450763727295,8.491421851795888e-05,0.00016852877494720318,0.0007693539064904384,0.0921172099354836,0.0921172099354836,0.0921172099354836,0.09211720986527175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486836.43679943454,595.9335300150899,0.0,0.0921172099354836,0.09211720992965854,0.09211720992965854,0.42722815071501147,0.42722815071501147,0.5,9.999156552875217,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,25726.813714389882,19632.09706747751,0.7630986598428475,0.9002684393079468,0.7001769190628493,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446760490431808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.55151388626,15450.0,,,,,,,,,,,,,,,,,3.0,16837.17407192716,1445.568534530477,0.42722815071501147,6.178477068285765,3.2057154077532095
2761.0,-29.21457727345122,4.386362974008474,34.9372200616059,24.059885402116947,4.859089236639384,-25.807219901991733,-39.34691936066372,1.4514600452113737,-5.204670500863699,-5.204670500864445,39.88887220004688,48680.20150171778,13935.527024548108,13935.527024548108,62615.728526265884,88106.53928793418,88106.53928793418,13935.527024548108,102042.06631248229,102042.06631248229,102042.06631248229,127777.65448382223,123289.00762736499,4488.64685645724,0.0,103743.10002439072,64316.76223602784,43807.04198706986,25735.58817133994,69542.6301584098,19638.783868943938,1445.6516513987858,0.0,0.8862780428373355,2.87885318103665,0.0014984597031051942,1.0,1.0,-5.204670500863699,351835.5615423767,1549747.2968083865,4.404748883298222,1549747.2968083865,4.404748883298222,0.7630983111089096,0.0921185262589163,4.565118963995687,101325.0,128392.78597636276,1.2671382775856181,1.0,0.0,4.565118963994833,1.2849072592955224,1.285232802685643,3.552878179315922,0.0,16837.126539017398,0.0,0.0,22725.169013687228,2317.3223285920503,19316.39790328989,1969.724411831756,0.85,0.8500001866501298,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1931.259233041911,2034.6934298245008,7.215772375932345,4.386362974008474,0.06467599292595239,4.321686981082522,3.2085146622195184,3.5,0.9167184749198624,0.6,0.0002533462555564204,1.0003796538365746,0.0002532501081812365,198.27540616092475,0.0,1.9180456570287825e-05,54.3574139201957,0.04717368809384324,8.48868583001915e-05,0.00016845939725622892,0.0007690371890776936,0.09211852625748847,0.09211852625748847,0.09211852625748847,0.09211852625537015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486845.412028077,595.9307040655616,0.0,0.09211852625748847,0.0921185262589163,0.0921185262589163,0.4272281105412136,0.4272281105412136,0.5,9.999156552777551,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,25735.58817133994,19638.783868943938,0.7630983111089096,0.9003934476397389,0.7000051823008433,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467824708752197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.1980722024,15450.0,,,,,,,,,,,,,,,,,4.0,16837.126539017398,1445.6516513987858,0.4272281105412136,6.178477068285765,3.2085146622195184
2762.0,-29.218225016095996,4.398798862575816,34.9377828823107,24.061993590462976,4.8619106621085315,-25.810220579323975,-39.34969771709291,1.4536361834270914,-5.20163789945758,-5.201637899441766,39.890672679757934,48675.30879448623,13957.693371572139,13957.693371572139,62633.002166058366,88103.25086171679,88103.25086171679,13957.693371572139,102060.94423328893,102060.94423328893,102060.94423328893,127804.75967029255,123316.03895040067,4488.72071989188,0.0,103742.76984010517,64314.827747724055,43808.82454709013,25743.815437003614,69552.63998409375,19645.08641737038,1445.715235977965,0.0,0.8862870051739472,2.8787335673800585,0.0014984597031051942,1.0,1.0,-5.20163789945758,351877.2229066879,1549824.7490393356,4.404447483804099,1549824.7490393356,4.404447483804099,0.7630992564191923,0.09211968193022109,4.565118963995687,101325.0,128392.46010418853,1.267135061477311,1.0,0.0,4.565118963994328,1.2848972754060668,1.2852226927207426,3.5529057858364355,0.0,16837.07930875047,0.0,0.0,22725.09668604623,2317.314953225233,19316.327991329534,1969.7172827958104,0.85,0.8499998155427095,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1932.2570830330692,2034.6934298245008,7.223517767968388,4.398798862575816,0.07396257991230382,4.3248362826635125,3.211278116281381,3.5,0.9175080332232517,0.6,0.0002532501081812365,1.0003773055187535,0.00025315459155674435,198.27840159934973,0.0,1.9063659865901724e-05,54.02641205996549,0.04719275175370914,8.486032104430648e-05,0.00016838978713693,0.0007687194106019962,0.09211968193766563,0.09211968193766563,0.09211968193766563,0.0921196818635885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486854.11490180145,595.9279638569726,0.0,0.09211968193766563,0.09211968193022109,0.09211968193022109,0.427228070368954,0.427228070368954,0.5,9.999156552110039,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,25743.815437003614,19645.08641737038,0.7630992564191923,0.9005122189521798,0.6998340940849688,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468043254308405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.867070342174,15450.0,,,,,,,,,,,,,,,,,3.0,16837.07930875047,1445.715235977965,0.427228070368954,6.178477068285765,3.211278116281381
2763.0,-29.221850976444784,4.411050254168565,34.93837076347432,24.063636583182983,4.864204669424574,-25.813254188368933,-39.35253352448342,1.4553395508835463,-5.198835144620489,-5.198835144665067,39.89252116192316,48670.79453591717,13979.833008891981,13979.833008891981,62650.627544809155,88100.24793118458,88100.24793118458,13979.833008891981,102080.08094007656,102080.08094007656,102080.08094007656,127832.47253914076,123343.66797863558,4488.804560505172,0.0,103742.47440873961,64313.021016284234,43810.50376939486,25752.391599064205,69562.89536845907,19651.622603423446,1445.7974064771993,0.0,0.8862946169730791,2.878587446698627,0.0014984597031051942,1.0,1.0,-5.198835144620489,351915.7301207411,1549904.2692633956,4.404191505539205,1549904.2692633956,4.404191505539205,0.7630989350184295,0.09212103272356377,4.565118963995687,101325.0,128392.20160008722,1.2671325102401898,1.0,0.0,4.565118963994298,1.284889502482077,1.2852147950934592,3.5529272790983564,0.0,16837.032413063702,0.0,0.0,22725.031971113738,2317.3083541386445,19316.27498388482,1969.7118775407323,0.85,0.8499999035617701,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1933.2420701222475,2034.6934298245008,7.231289461856154,4.411050254168565,0.08303164185293355,4.328018612315631,3.2140068809558766,3.5,0.9182876802731076,0.6,0.00025315459155674435,1.00037506317462,0.0002530596781904739,198.28137922899467,0.0,1.8938883630465484e-05,53.67279620873918,0.047211690637339605,8.483324295749289e-05,0.00016832134859925147,0.0007684069805357717,0.09212103272393064,0.09212103272393064,0.09212103272393064,0.09212103272290892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486863.04982914083,595.9251505701443,0.0,0.09212103272393064,0.09212103272356377,0.09212103272356377,0.4272280301956392,0.4272280301956392,0.5,9.999156552157825,4.4565240386873484e-11,4.4565240386873484e-11,4.4565240386873484e-11,4.4565240386873484e-11,4.4565240386873484e-11,4.4565240386873484e-11,25752.391599064205,19651.622603423446,0.7630989350184295,0.9006328332505831,0.6996660256609344,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468260448059571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.513454490945,15450.0,,,,,,,,,,,,,,,,,4.0,16837.032413063702,1445.7974064771993,0.4272280301956392,6.178477068285765,3.2140068809558766
2764.0,-29.225456128672906,4.423122110646742,34.93898002110475,24.065554502327018,4.866806314343566,-25.816238501871002,-39.355305245239265,1.4573219876915169,-5.195867149141009,-5.195867149111152,39.894313508431964,48666.081102091965,14001.37722256269,14001.37722256269,62667.45832465465,88097.0951957709,88097.0951957709,14001.37722256269,102098.4724183336,102098.4724183336,102098.4724183336,127858.89548062558,123370.01608437953,4488.879396246052,0.0,103742.16027983578,64311.14618445396,43812.237883757574,25760.423062291982,69572.66094604955,19657.778573454558,1445.858990029713,0.0,0.8863032770529449,2.8784734975985042,0.0014984597031051942,1.0,1.0,-5.195867149141009,351956.5111915617,1549981.377519964,4.40390027811233,1549981.377519964,4.40390027811233,0.763099989698133,0.09212220992358909,4.565118963995687,101325.0,128391.901394592,1.2671295474423094,1.0,0.0,4.565118963996764,1.2848804226493398,1.2852055910033258,3.5529523864817776,0.0,16836.985832157516,0.0,0.0,22724.963160441705,2317.3013374028546,19316.215586987262,1969.705820742788,0.85,0.84999986361306,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1934.214120623158,2034.6934298245008,7.238793819813379,4.423122110646742,0.09206371836910776,4.331058392277634,3.216700715523982,3.5,0.9190573472925664,0.6,0.0002530596781904739,1.0003729214260606,0.0002529653419943935,198.28433984848084,0.0,1.8819553171368907e-05,53.334613687659484,0.04723051019051097,8.480678452807899e-05,0.00016825289366239493,0.0007680944756053488,0.09212220991910436,0.09212220991910436,0.09212220991910436,0.09212220996020626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486871.71344630764,595.9224226962475,0.0,0.09212220991910436,0.09212220992358909,0.09212220992358909,0.4272279900243419,0.4272279900243419,0.5,9.99915655203823,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,25760.423062291982,19657.778573454558,0.763099989698133,0.9007483323550098,0.6995000685661614,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468476350999193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.17527196986,15450.0,,,,,,,,,,,,,,,,,4.0,16836.985832157516,1445.858990029713,0.4272279900243419,6.178477068285765,3.216700715523982
2765.0,-29.229039502118827,4.435015051578929,34.93961001526949,24.06731644822287,4.869229244046729,-25.81922099008895,-39.358083985839016,1.459145732972763,-5.193089308165156,-5.1930893081404,39.89613015321073,48661.50863178478,14022.84708803268,14022.84708803268,62684.35571981746,88094.04664047048,88094.04664047048,14022.84708803268,102116.89372850316,102116.89372850316,102116.89372850316,127885.53398301381,123396.57280177069,4488.96118124312,0.0,103741.85846428214,64309.320449531064,43813.93112750119,25768.640254510654,69582.57138201184,19664.052871937227,1445.9334572296602,0.0,0.8863108759154923,2.8783416587656347,0.0014984597031051942,1.0,1.0,-5.193089308165156,351994.68284784845,1550059.534067828,4.403644741241303,1550059.534067828,4.403644741241303,0.7631001355803066,0.09212352485323211,4.565118963995687,101325.0,128391.62368223854,1.2671268066344785,1.0,0.0,4.565118963996099,1.2848720842591645,1.285197129286675,3.552975443954685,0.0,16836.939547241996,0.0,0.0,22724.89704703786,2317.294595711875,19316.158451583688,1969.6999945530522,0.85,0.8499998222918905,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1935.1736765382066,2034.6934298245008,7.246299005636471,4.435015051578929,0.10089952179829798,4.334115529780631,3.219360809318513,3.5,0.9198173740910037,0.6,0.0002529653419943935,1.0003706790631313,0.0002528716077837277,198.28728265932133,0.0,1.8705390363625184e-05,53.01107629051377,0.047249215580874596,8.478026674464361e-05,0.00016818507524974988,0.0007677848764836748,0.09212352485323734,0.09212352485323734,0.09212352485323734,0.092123524864551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486880.4945431858,595.919657819123,0.0,0.09212352485323734,0.09212352485323211,0.09212352485323211,0.427227949853988,0.427227949853988,0.5,9.999156551878134,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,25768.640254510654,19664.052871937227,0.7631001355803066,0.900862880960193,0.6993347280115683,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446869102102557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.85173457272,15450.0,,,,,,,,,,,,,,,,,3.0,16836.939547241996,1445.9334572296602,0.427227949853988,6.178477068285765,3.219360809318513
2766.0,-29.23260221872463,4.44673225286543,34.94025855269307,24.069112340826564,4.871688028767977,-25.822181338009294,-39.36084037469698,1.4610037664992177,-5.190288308131926,-5.190288308142628,39.8979250106717,48656.93294512679,14043.935845570748,14043.935845570748,62700.86879069754,88090.9895677455,88090.9895677455,14043.935845570748,102134.92541331626,102134.92541331626,102134.92541331626,127911.55477090878,123422.51424566982,4489.040525238967,0.0,103741.5553372099,64307.498710070104,43815.61847459977,25776.62935759253,69592.2478321923,19670.164078514015,1446.0013142497971,0.0,0.8863186717507011,2.8782209201791904,0.0014984597031051942,1.0,1.0,-5.190288308131926,352033.176034126,1550136.7561964449,4.403382583595402,1550136.7561964449,4.403382583595402,0.7631007066763813,0.09212479402267872,4.565118963995687,101325.0,128391.34457798269,1.2671240520896392,1.0,0.0,4.565118963994925,1.2848635843071161,1.2851885067423776,3.5529989484895412,0.0,16836.89357845634,0.0,0.0,22724.830646342805,2317.287824725345,19316.10281987043,1969.6943216970556,0.85,0.8499998578858076,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1936.120709810525,2034.6934298245008,7.253646828118033,4.44673225286543,0.1096367583614768,4.337095494503953,3.221987050017468,3.5,0.9205677285764194,0.6,0.0002528716077837277,1.0003685525926524,0.0002527784456322233,198.29020858155172,0.0,1.8586301925135827e-05,52.673579655834935,0.047267801882799734,8.475396983777731e-05,0.00016811763794595037,0.0007674770171692189,0.09212479402907957,0.09212479402907957,0.09212479402907957,0.09212479397531281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486889.17035597214,595.9169260797047,0.0,0.09212479402907957,0.09212479402267872,0.09212479402267872,0.4272279096842252,0.4272279096842252,0.5,9.999156551774071,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,25776.62935759253,19670.164078514015,0.7631007066763813,0.9009749037261746,0.699171739105959,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44689044002333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.51423793804,15450.0,,,,,,,,,,,,,,,,,4.0,16836.89357845634,1446.0013142497971,0.4272279096842252,6.178477068285765,3.221987050017468
2767.0,-29.236142996259904,4.4582757348936655,34.94092427211581,24.070847953576617,4.874076130704739,-25.825128905980808,-39.36359089622272,1.4628003707272457,-5.187556312749109,-5.187556312773331,39.89971769243761,48652.43806055643,14064.782156636671,14064.782156636671,62717.2202171931,88087.98034517438,88087.98034517438,14064.782156636671,102152.76250181106,102152.76250181106,102152.76250181106,127937.33866519366,123448.21720396697,4489.121461226696,0.0,103741.25761455299,64305.715332470325,43817.26920231407,25784.576163382608,69601.84536569667,19676.238785214893,1446.0711518672622,0.0,0.8863261221337193,2.8780984086314776,0.0014984597031051942,1.0,1.0,-5.187556312749109,352070.7240959968,1550213.8876205243,4.403132045701811,1550213.8876205243,4.403132045701811,0.7631011136478429,0.09212609627312579,4.565118963995687,101325.0,128391.07922572194,1.2671214332664391,1.0,0.0,4.565118963995513,1.2848553707034962,1.28518017135554,3.553021661493425,0.0,16836.847904050268,0.0,0.0,22724.76542949758,2317.2811744579017,19316.05054050545,1969.6889906854483,0.85,0.8499999967186683,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1937.0554705749425,2034.6934298245008,7.260908306596951,4.4582757348936655,0.11823526669649986,4.340040468197166,3.224580097491527,3.5,0.9213085992832933,0.6,0.0002527784456322233,1.0003662932677817,0.0002526858884924051,198.2931165607797,0.0,1.847314245371551e-05,52.35288571382976,0.04728627502525345,8.472773642247726e-05,0.00016805070920974604,0.0007671714795263363,0.09212609627623787,0.09212609627623787,0.09212609627623787,0.09212609625296474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486897.83568039944,595.9141976300727,0.0,0.09212609627623787,0.09212609627312579,0.09212609627312579,0.42722786951515845,0.42722786951515845,0.5,9.999156551828166,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,25784.576163382608,19676.238785214893,0.7631011136478429,0.9010855946084345,0.69901074899567,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469116555324648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.193543996036,15450.0,,,,,,,,,,,,,,,,,4.0,16836.847904050268,1446.0711518672622,0.42722786951515845,6.178477068285765,3.224580097491527
2768.0,-29.239668981746117,4.469648052514599,34.94160553365012,24.07256072564053,4.87643680998177,-25.82806620321965,-39.36632835594935,1.4645735457072773,-5.184846451460373,-5.184846451466341,39.90149743843755,48647.95481548607,14085.321885428322,14085.321885428322,62733.276700914386,88084.99223692348,88084.99223692348,14085.321885428322,102170.3141223518,102170.3141223518,102170.3141223518,127962.70401511321,123473.50214361347,4489.201871499744,0.0,103740.96269829385,64303.92529412777,43818.93044907343,25792.389892761406,69611.32034183483,19682.21521639231,1446.1386928626669,0.0,0.8863335058103986,2.8779804387077648,0.0014984597031051942,1.0,1.0,-5.184846451460373,352107.9710561128,1550290.4653428402,4.402883753789777,1550290.4653428402,4.402883753789777,0.7631016473551406,0.09212739030058734,4.565118963995687,101325.0,128390.80696962554,1.2671187463076787,1.0,0.0,4.565118963997679,1.2848472655771481,1.2851719452523047,3.5530440748107552,0.0,16836.802550399687,0.0,0.0,22724.700827400357,2317.2745868773086,19315.9948724247,1969.6833141209997,0.85,0.849999963437776,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1937.9780847916695,2034.6934298245008,7.2680501373897,4.469648052514599,0.12671762748606508,4.342930425028534,3.22714026832482,3.5,0.9220400766642343,0.6,0.0002526858884924051,1.000364773276593,0.00025259374904291977,198.2960124655767,0.0,1.835344371450393e-05,52.01365948690414,0.04730462846896795,8.470163503742015e-05,0.00016798425345498493,0.0007668681011000096,0.09212739029990355,0.09212739029990355,0.09212739029990355,0.09212739030173973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486906.43850628444,595.9114888468087,0.0,0.09212739029990355,0.09212739030058734,0.09212739030058734,0.4272278293472817,0.4272278293472817,0.5,9.999156551754695,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,25792.389892761406,19682.21521639231,0.7631016473551406,0.9011936046156721,0.6988512008764435,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446932740983867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.85431776911,15450.0,,,,,,,,,,,,,,,,,3.0,16836.802550399687,1446.1386928626669,0.4272278293472817,6.178477068285765,3.22714026832482
2769.0,-29.243168943779594,4.480851384563673,34.94230080289691,24.074352986086183,4.878883554792819,-25.83097122037136,-39.36903445338828,1.4664273482586427,-5.182186820725917,-5.182186820737551,39.90326401107537,48643.45253897778,14105.600153966196,14105.600153966196,62749.05269294397,88081.97404848525,88081.97404848525,14105.600153966196,102187.57420245145,102187.57420245145,102187.57420245145,127987.66390643333,123498.38144713591,4489.282459297415,0.0,103740.66266612738,64302.14114489984,43820.57946803059,25800.089703981877,69620.66917201247,19688.104599080118,1446.2056615470776,0.0,0.8863406800577586,2.877864493431285,0.0014984597031051942,1.0,1.0,-5.182186820725917,352144.5306062028,1550366.4790786,4.402642507068634,1550366.4790786,4.402642507068634,0.7631021761928811,0.09212869058593728,4.565118963995687,101325.0,128390.53009241346,1.2671160137420525,1.0,0.0,4.56511896399723,1.2848387824633354,1.285163341604316,3.55306753368955,0.0,16836.757375057237,0.0,0.0,22724.635104651654,2317.2678850220673,19315.93905715783,1969.6776225477438,0.85,0.84999996559698,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1938.8887373922253,2034.6934298245008,7.275095203728917,4.480851384563673,0.13507254634631582,4.345778838217357,3.229668043698625,3.5,0.9227622981996071,0.6,0.00025259374904291977,1.0003620909757474,0.0002525023202314087,198.29888707027456,0.0,1.8270885423710377e-05,51.77968929079521,0.047322899354391657,8.467583999334395e-05,0.0001679179090495758,0.0007665652309967215,0.09212869058434223,0.09212869058434223,0.09212869058434223,0.0921286905943308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486914.9776850481,595.9088000918396,0.0,0.09212869058434223,0.09212869058593728,0.09212869058593728,0.427227789179846,0.427227789179846,0.5,9.999156551445102,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,25800.089703981877,19688.104599080118,0.7631021761928811,0.9012991894391201,0.698692688787491,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469537389292235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.620347573,15450.0,,,,,,,,,,,,,,,,,4.0,16836.757375057237,1446.2056615470776,0.427227789179846,6.178477068285765,3.229668043698625
2770.0,-29.246648484855495,4.491887623232496,34.94300935805501,24.075870250258617,4.88101777824917,-25.83388909037294,-39.37176108648998,1.4680014959544745,-5.179598617468457,-5.179598617482943,39.90503778040935,48639.147761072054,14125.651359657333,14125.651359657333,62764.79912072939,88079.12796966534,88079.12796966534,14125.651359657333,102204.77932932267,102204.77932932267,102204.77932932267,128012.60604018989,123523.24054548616,4489.365494703732,0.0,103740.38394924082,64300.40373751575,43822.20023525007,25807.826710867223,69630.02694611729,19694.01502931333,1446.276616573918,0.0,0.8863474625705917,2.877743420901398,0.0014984597031051942,1.0,1.0,-5.179598617468457,352180.1111675403,1550442.8053151586,4.402414435543116,1550442.8053151586,4.402414435543116,0.7631024204382357,0.09213003963516551,4.565118963995687,101325.0,128390.28272353079,1.2671135724009948,1.0,0.0,4.565118963994606,1.2848316063924203,1.2851560462439335,3.553087378363716,0.0,16836.71260351844,0.0,0.0,22724.574051064934,2317.2616592888435,19315.885773437196,1969.672189120362,0.85,0.8499999045100695,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1939.7875736115554,2034.6934298245008,7.282060959570827,4.491887623232496,0.14329164357826762,4.348595979654228,3.232163795620953,3.5,0.9234753701774151,0.6,0.0002525023202314087,1.0003599881899627,0.0002524114550885655,198.30174497489648,0.0,1.8130231568801604e-05,51.381076265983744,0.04734102958596046,8.464985654318096e-05,0.00016785246368822775,0.0007662664651365259,0.09213003963673348,0.09213003963673348,0.09213003963673348,0.09213003962312753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486923.5516783983,595.9061003623366,0.0,0.09213003963673348,0.09213003963516551,0.09213003963516551,0.4272277490118157,0.4272277490118157,0.5,9.999156551313986,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,25807.826710867223,19694.01502931333,0.7631024204382357,0.9014042055347687,0.6985369659372833,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469745824732638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.22173454819,15450.0,,,,,,,,,,,,,,,,,3.0,16836.71260351844,1446.276616573918,0.4272277490118157,6.178477068285765,3.232163795620953
