time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2771.0,-29.250107285582402,4.502760370617273,34.94372881687765,24.07760313889014,4.883392784053591,-25.836764249276666,-39.37444343520326,1.4697944762532578,-5.176937497657093,-5.176937497649652,39.9067694069022,48634.737051768614,14145.270313833707,14145.270313833707,62780.00736560232,88076.16665486874,88076.16665486874,14145.270313833707,102221.43696870244,102221.43696870244,102221.43696870244,128036.63863621312,123547.1955510428,4489.443085170328,0.0,103740.09073229117,64298.6611298678,43823.81066935929,25815.201667510664,69639.01233686996,19699.669130662485,1446.3355450184495,0.0,0.886354770345673,2.8776413557420115,0.0014984597031051942,1.0,1.0,-5.176937497657093,352216.697069777,1550517.3208601333,4.402168703981013,1550517.3208601333,4.402168703981013,0.7631034374391585,0.09213128535411355,4.565118963995687,101325.0,128390.01442043706,1.2671109244553374,1.0,0.0,4.565118963995816,1.2848234054190046,1.285147726447905,3.5531100575700654,0.0,16836.668124414093,0.0,0.0,22724.509821205436,2317.2551096659345,19315.837218878554,1969.6672379332958,0.85,0.8500001703382807,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1940.6747085359395,2034.6934298245008,7.288841479520803,4.502760370617273,0.151441873645064,4.351318496972209,3.234627813260321,3.5,0.9241793752172346,0.6,0.0002524114550885655,1.0003578521778984,0.00025232116141142455,198.30458591584116,0.0,1.801871638320439e-05,51.06504223000125,0.047359048302343665,8.462430229221361e-05,0.00016778715279635188,0.0007659683131454679,0.09213128535642809,0.09213128535642809,0.09213128535642809,0.0921312853383156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486931.9219896867,595.9034647551034,0.0,0.09213128535642809,0.09213128535411355,0.09213128535411355,0.42722770884402234,0.42722770884402234,0.5,9.999156551328879,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,25815.201667510664,19699.669130662485,0.7631034374391585,0.9015062859006664,0.6983834982682436,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469953049695332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.90570051221,15450.0,,,,,,,,,,,,,,,,,4.0,16836.668124414093,1446.3355450184495,0.42722770884402234,6.178477068285765,3.234627813260321
2772.0,-29.253546579252152,4.513470496933462,34.94445898609443,24.07912592114883,4.885528255419059,-25.839645924830347,-39.37713409597052,1.4713738515509391,-5.174425595494654,-5.174425595519407,39.908517266757926,48630.46181593369,14164.784841982548,14164.784841982548,62795.246657916236,88073.34054330149,88073.34054330149,14164.784841982548,102238.12538528403,102238.12538528403,102238.12538528403,128060.8512289717,123571.3253368623,4489.525892109411,0.0,103739.81375226179,64296.93502131998,43825.420812157565,25822.725843687673,69648.14665584524,19705.418424946463,1446.4046325359716,0.0,0.8863612560791566,2.8775249983730355,0.0014984597031051942,1.0,1.0,-5.174425595494654,352251.23421829223,1550592.5377087074,4.401950616723164,1550592.5377087074,4.401950616723164,0.763103730575501,0.09213263485335645,4.565118963995687,101325.0,128389.76744128704,1.267108486960642,1.0,0.0,4.565118963995141,1.2848162027229764,1.28514040591692,3.55312997635039,0.0,16836.62394482337,0.0,0.0,22724.44914808135,2317.248922729102,19315.778721178056,1969.6612728279338,0.85,0.8499998655768917,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1941.550443731002,2034.6934298245008,7.295604854212613,4.513470496933462,0.15942412885964607,4.354046368073816,3.237060904760116,3.5,0.9248745442171761,0.6,0.00025232116141142455,1.000355843614999,0.00025223140647592785,198.30741090485716,0.0,1.7905650256251916e-05,50.74461282621793,0.047376953952599915,8.459867601739677e-05,0.0001677224853940278,0.0007656730987607659,0.09213263485145118,0.09213263485145118,0.09213263485145118,0.09213263485301476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486940.3707977037,595.9008044191704,0.0,0.09213263485145118,0.09213263485335645,0.09213263485335645,0.42722766867700274,0.42722766867700274,0.5,9.999156551212128,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,25822.725843687673,19705.418424946463,0.763103730575501,0.9016068577992251,0.6982305222884544,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470159045058977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.58527110842,15450.0,,,,,,,,,,,,,,,,,3.0,16836.62394482337,1446.4046325359716,0.42722766867700274,6.178477068285765,3.237060904760116
2773.0,-29.25696586657679,4.52402127703832,34.94519797959907,24.080736573692434,4.887760614934178,-25.842499739885717,-39.37979779494924,1.4730422972559398,-5.171862543154475,-5.171862543235616,39.910232143149386,48626.15849492053,14183.906387333403,14183.906387333403,62810.06488225393,88070.47319690861,88070.47319690861,14183.906387333403,102254.37958424202,102254.37958424202,102254.37958424202,128084.34864186718,123594.74405268054,4489.604589186634,0.0,103739.53142531242,64295.21672022301,43827.01633898824,25829.969057625163,69656.9853966134,19710.968332796154,1446.4646132251278,0.0,0.8863681225540837,2.8774231022622754,0.0014984597031051942,1.0,1.0,-5.171862543154475,352286.47739090293,1550666.3378361356,4.401719729126845,1550666.3378361356,4.401719729126845,0.7631046049192752,0.09213390659054663,4.565118963995687,101325.0,128389.51149828607,1.2671059609996158,1.0,0.0,4.565118963995796,1.284808582286305,1.285132668233436,3.5531510506196184,0.0,16836.580040730667,0.0,0.0,22724.387303701915,2317.2426163574632,19315.72507447195,1969.655802386335,0.85,0.8499998180952197,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1942.4147859307107,2034.6934298245008,7.302202644908907,4.52402127703832,0.1673302369385885,4.356691040099731,3.2394630601498617,3.5,0.925560874328532,0.6,0.00025223140647592785,1.0003537832168308,0.00025214220279632375,198.31021953063032,0.0,1.779906887428375e-05,50.442561189720145,0.0473947530214742,8.457331359626517e-05,0.00016765809287966267,0.0007653791392722983,0.09213390659122435,0.09213390659122435,0.09213390659122435,0.09213390657665299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486948.6601971503,595.8981942656327,0.0,0.09213390659122435,0.09213390659054663,0.09213390659054663,0.42722762851007445,0.42722762851007445,0.5,9.99915655107353,8.111555871437304e-11,8.111555871437304e-11,8.111555871437304e-11,8.111555871437304e-11,8.111555871437304e-11,8.111555871437304e-11,25829.969057625163,19710.968332796154,0.7631046049192752,0.9017051846936179,0.6980801454161789,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470363884177473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.28321947192,15450.0,,,,,,,,,,,,,,,,,3.0,16836.580040730667,1446.4646132251278,0.42722762851007445,6.178477068285765,3.2394630601498617
2774.0,-29.260365501524273,4.534414080311033,34.94594502387491,24.082382080983393,4.8900297186564785,-25.84533237616938,-39.38243928188456,1.4747459309376207,-5.169402123128634,-5.169402123135966,39.91194235641293,48621.847716933764,14202.863607076568,14202.863607076568,62824.711324010335,88067.59721463954,88067.59721463954,14202.863607076568,102270.4608217161,102270.4608217161,102270.4608217161,128107.66722715265,123617.98169205061,4489.68553510204,0.0,103739.24761865982,64293.49810787652,43828.610567537,25837.206405436544,69665.81697297354,19716.504704401654,1446.5289655201625,0.0,0.8863744810825,2.8773156393591184,0.0014984597031051942,1.0,1.0,-5.169402123128634,352320.3119245901,1550739.9399293382,4.401505923567799,1550739.9399293382,4.401505923567799,0.7631051281245715,0.09213522539078847,4.565118963995687,101325.0,128389.25266012822,1.2671034064656128,1.0,0.0,4.565118963995649,1.2848007961809815,1.2851247655491849,3.5531725833026555,0.0,16836.53642278862,0.0,0.0,22724.32513519002,2317.236276933512,19315.67202526297,1969.6503928724867,0.85,0.8499998090306964,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1943.268003143946,2034.6934298245008,7.308751846939405,4.534414080311033,0.17509208823149436,4.359321992079539,3.2418349963097164,3.5,0.9262385703742047,0.6,0.00025214220279632375,1.0003517592818443,0.0002520535406238876,198.3130120827089,0.0,1.7690001285228897e-05,50.13346364233869,0.04741244302275943,8.454816960756072e-05,0.000167594033188763,0.0007650866991625446,0.09213522538313135,0.09213522538313135,0.09213522538313135,0.09213522542933039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486956.9270835754,595.8955911894034,0.0,0.09213522538313135,0.09213522539078847,0.09213522539078847,0.4272275883431305,0.4272275883431305,0.5,9.999156550686068,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,25837.206405436544,19716.504704401654,0.7631051281245715,0.9018011135702726,0.6979297714372077,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470567537219194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.97412192455,15450.0,,,,,,,,,,,,,,,,,3.0,16836.53642278862,1446.5289655201625,0.4272275883431305,6.178477068285765,3.2418349963097164
2775.0,-29.263745706883615,4.544650939194003,34.946699574252285,24.083765933197014,4.892001213204751,-25.848177198448703,-39.38510877834631,1.4761835573800597,-5.166987851485317,-5.166987851490533,39.91365296056639,48617.76497485416,14221.576933982255,14221.576933982255,62839.34190883642,88064.8861176917,88064.8861176917,14221.576933982255,102286.46305167396,102286.46305167396,102286.46305167396,128130.9072911439,123641.13958922355,4489.76770192036,0.0,103738.98370098023,64291.86255435986,43830.13460735596,25844.444239469947,69674.57884682591,19722.037530241523,1446.595291828756,0.0,0.8863806019790157,2.8772058074159825,0.0014984597031051942,1.0,1.0,-5.166987851485317,352353.5143267402,1550813.5614867613,4.401300110345089,1550813.5614867613,4.401300110345089,0.7631054994837841,0.0921365691422654,4.565118963995687,101325.0,128389.03257253126,1.2671012343699113,1.0,0.0,4.565118963996079,1.2847942535248473,1.285118107324705,3.5531906773954134,0.0,16836.493084572954,0.0,0.0,22724.26732340424,2317.230381771986,19315.62575718016,1969.6456748410683,0.85,0.8499999354120675,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1944.1101582157878,2034.6934298245008,7.315211472910642,4.544650939194003,0.1827362140598785,4.361914725134125,3.2441768607587154,3.5,0.9269076745024901,0.6,0.0002520535406238876,1.000349758238886,0.00025196541364455106,198.3157887429186,0.0,1.7582862473611967e-05,49.82983225021631,0.04743002588523304,8.4522766019469e-05,0.00016753077460441858,0.0007647979161995183,0.09213656914165481,0.09213656914165481,0.09213656914165481,0.09213656914956986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486965.19588454306,595.8929874988015,0.0,0.09213656914165481,0.0921365691422654,0.0921365691422654,0.42722754817517494,0.42722754817517494,0.5,9.999156550590875,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,25844.444239469947,19722.037530241523,0.7631054994837841,0.9018976928010397,0.6977834065095175,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470770025171902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.67049053242,15450.0,,,,,,,,,,,,,,,,,3.0,16836.493084572954,1446.595291828756,0.42722754817517494,6.178477068285765,3.2441768607587154
2776.0,-29.26710703350579,4.554735185410327,34.94745954767905,24.08541381536054,4.8942684477455085,-25.850975473686773,-39.38771457234395,1.4778892095422593,-5.164509514631334,-5.164509514632059,39.91531849086211,48613.47551104648,14239.890453915074,14239.890453915074,62853.36596496156,88062.02978107947,88062.02978107947,14239.890453915074,102301.92023499454,102301.92023499454,102301.92023499454,128153.24593822767,123663.40153531592,4489.84440291175,0.0,103738.70173029363,64290.147447505224,43831.726980876,25851.325703233135,69683.05268410913,19727.317074918323,1446.650151880288,0.0,0.8863872134968106,2.877113974932875,0.0014984597031051942,1.0,1.0,-5.164509514631334,352387.60034366156,1550885.245677691,4.401077802298405,1550885.245677691,4.401077802298405,0.7631065927288633,0.09213780972997315,4.565118963995687,101325.0,128388.77044948391,1.2670986474165695,1.0,0.0,4.5651189639948715,1.2847864559312578,1.2851101945353582,3.553212242330754,0.0,16836.450022275538,0.0,0.0,22724.205557065005,2317.224083358232,19315.570717588722,1969.6400623646937,0.85,0.8499998237158821,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1944.9413865094741,2034.6934298245008,7.321501075912092,4.554735185410327,0.19031404821367026,4.364421137196657,3.246489003322263,3.5,0.9275682866635037,0.6,0.00025196541364455106,1.00034781404397,0.00025187780700591003,198.3185499626051,0.0,1.7476971416654205e-05,49.529736994798014,0.04744750285664969,8.44979754443371e-05,0.00016746743820021396,0.0007645087779795725,0.09213780973382191,0.09213780973382191,0.09213780973382191,0.09213780969111508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486973.24683159386,595.8904523952249,0.0,0.09213780973382191,0.09213780972997315,0.09213780972997315,0.4272275080075782,0.4272275080075782,0.5,9.999156550321189,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,25851.325703233135,19727.317074918323,0.7631065927288633,0.9019892720528725,0.6976369954890415,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470971361212583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.370395277,15450.0,,,,,,,,,,,,,,,,,4.0,16836.450022275538,1446.650151880288,0.4272275080075782,6.178477068285765,3.246489003322263
2777.0,-29.270448739665493,4.564667374572115,34.94822535059969,24.086736898776167,4.89616673346637,-25.853792946996418,-39.39035700224338,1.4792647886511099,-5.1621926717755855,-5.162192671779827,39.91700659157355,48609.455478114956,14258.137300529741,14258.137300529741,62867.5927786447,88059.37620755148,88059.37620755148,14258.137300529741,102317.51350808122,102317.51350808122,102317.51350808122,128175.93831807579,123686.01114307829,4489.927174997501,0.0,103738.44414851438,64288.52341553626,43833.24525886457,25858.42480999456,69691.67006885912,19732.740314404135,1446.7173453614173,0.0,0.8863929175761254,2.877004318633141,0.0014984597031051942,1.0,1.0,-5.1621926717755855,352419.4675797189,1550957.903851312,4.400886008093404,1550957.903851312,4.400886008093404,0.7631068195142814,0.09213917036297009,4.565118963995687,101325.0,128388.55620787683,1.2670965330163022,1.0,0.0,4.565118963995754,1.2847802015175327,1.2851038259845204,3.5532295396547555,0.0,16836.407225508643,0.0,0.0,22724.149133173036,2317.218329722488,19315.52394694523,1969.635293086348,0.85,0.8499998760678856,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1945.76196517321,2034.6934298245008,7.32779114595371,4.564667374572115,0.197724863575643,4.366942510996472,3.248772169162844,3.5,0.9282206197608126,0.6,0.00025187780700591003,1.000345792925801,0.0002517907395493916,198.32129513131662,0.0,1.737402154238663e-05,49.23797705112371,0.04746487687819208,8.447284319168644e-05,0.0001674049638142236,0.0007642235749753238,0.09213917036290974,0.09213917036290974,0.09213917036290974,0.0921391703660363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486981.4069056626,595.8878829182912,0.0,0.09213917036290974,0.09213917036297009,0.09213917036297009,0.42722746783956794,0.42722746783956794,0.5,9.999156550234895,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,25858.42480999456,19732.740314404135,0.7631068195142814,0.902081880324121,0.6974930494575061,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471171578061373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.07863533333,15450.0,,,,,,,,,,,,,,,,,3.0,16836.407225508643,1446.7173453614173,0.42722746783956794,6.178477068285765,3.248772169162844
2778.0,-29.273772001326755,4.57445129083614,34.948994885869716,24.088248155917995,4.898275068044277,-25.856572923505706,-39.3929559510201,1.4808312745474133,-5.159769638473051,-5.159769638465834,39.91864585838048,48605.32180143433,14275.93004827932,14275.93004827932,62881.25184971365,88056.62222722587,88056.62222722587,14275.93004827932,102332.5522755052,102332.5522755052,102332.5522755052,128197.67854570386,123707.67546850274,4490.003077201124,0.0,103738.1740116139,64286.8735833022,43834.778253679666,25865.126270198667,69699.90452387833,19737.884118851627,1446.7702027310222,0.0,0.8863993411144817,2.8769167457999125,0.0014984597031051942,1.0,1.0,-5.159769638473051,352452.7978421695,1551028.462609764,4.400670024768321,1551028.462609764,4.400670024768321,0.7631079745237224,0.09214039977242129,4.565118963995687,101325.0,128388.31674499942,1.26709416970145,1.0,0.0,4.565118963996257,1.2847730529558092,1.2850965637543936,3.5532493100574922,0.0,16836.364709760794,0.0,0.0,22724.08995905236,2317.2122956414637,19315.478520582426,1969.630660886483,0.85,0.8500000904497353,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1946.571872056644,2034.6934298245008,7.333882839474163,4.57445129083614,0.20509086916041586,4.369360421675724,3.2510262715356673,3.5,0.9288646490101906,0.6,0.0002517907395493916,1.0003438933580195,0.000251704180153651,198.32402521396324,0.0,1.726733074052127e-05,48.93561531863728,0.0474821442089326,8.444813122936367e-05,0.00016734260832002793,0.0007639389147262619,0.09214039977223125,0.09214039977223125,0.09214039977223125,0.09214039977333179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486989.3309472012,595.8853877534776,0.0,0.09214039977223125,0.09214039977242129,0.09214039977242129,0.42722742767195965,0.42722742767195965,0.5,9.999156550155607,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,25865.126270198667,19737.884118851627,0.7631079745237224,0.9021712766933749,0.6973513397680874,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471370631447238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.776273600844,15450.0,,,,,,,,,,,,,,,,,4.0,16836.364709760794,1446.7702027310222,0.42722742767195965,6.178477068285765,3.2510262715356673
2779.0,-29.27707576896998,4.584087692289262,34.949768164789155,24.089643847569846,4.900250581438494,-25.85934855446116,-39.39555783346293,1.4822801630033067,-5.157485730331189,-5.157485730338903,39.92029291594624,48601.298330931255,14293.631825566632,14293.631825566632,62894.93015649789,88053.94736189536,88053.94736189536,14293.631825566632,102347.57918746199,102347.57918746199,102347.57918746199,128219.52110834516,123729.437884993,4490.08322335215,0.0,103737.91314679671,64285.26411131829,43836.276706087134,25871.941920883175,69708.21862697031,19743.098241019557,1446.8319305737036,0.0,0.886405025277552,2.8768166113835845,0.0014984597031051942,1.0,1.0,-5.157485730331189,352484.2166204831,1551099.3591492532,4.400478903766944,1551099.3591492532,4.400478903766944,0.7631084787293616,0.09214171469238155,4.565118963995687,101325.0,128388.09192493456,1.2670919508999217,1.0,0.0,4.565118963995741,1.2847664535628815,1.285089851485316,3.5532675618481595,0.0,16836.322452127526,0.0,0.0,22724.03281600324,2317.206468672099,19315.42999441907,1969.6257125949303,0.85,0.8500000924490971,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1947.371435044543,2034.6934298245008,7.339961739368786,4.584087692289262,0.21230267184495055,4.371785020444311,3.2532521985662686,3.5,0.929500628161791,0.6,0.000251704180153651,1.0003418850109553,0.00025161815567774056,198.32673934723792,0.0,1.7166807783366402e-05,48.650733258060384,0.047499311016715964,8.442339806587459e-05,0.00016728078208777642,0.0007636566706209382,0.09214171468897034,0.09214171468897034,0.09214171468897034,0.09214171471026289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486997.2926730015,595.8828807117708,0.0,0.09214171468897034,0.09214171469238155,0.09214171469238155,0.42722738750470024,0.42722738750470024,0.5,9.999156550058004,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,25871.941920883175,19743.098241019557,0.7631084787293616,0.9022598969723731,0.6972104478958422,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471568591329351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.491391540265,15450.0,,,,,,,,,,,,,,,,,3.0,16836.322452127526,1446.8319305737036,0.42722738750470024,6.178477068285765,3.2532521985662686
2780.0,-29.280360919942755,4.593579044945727,34.95054396845368,24.091146268788748,4.902344346252794,-25.86209560703815,-39.39812133377416,1.483837274455422,-5.155199012505193,-5.1551990125195415,39.921912300965936,48597.186003413,14311.037681069361,14311.037681069361,62908.223684482364,88051.21977878922,88051.21977878922,14311.037681069361,102362.25745985858,102362.25745985858,102362.25745985858,128240.81938266827,123750.65842844962,4490.160954218643,0.0,103737.64559615718,64283.61181066714,43837.81531721115,25878.561922809688,69716.37724002084,19748.170273803862,1446.8887845720144,0.0,0.8864108239388939,2.876724428369669,0.0014984597031051942,1.0,1.0,-5.155199012505193,352515.67625275097,1551169.0669282274,4.400283934652743,1551169.0669282274,4.400283934652743,0.7631092613534131,0.09214298556973544,4.565118963995687,101325.0,128387.85413233998,1.2670896040694792,1.0,0.0,4.565118963996768,1.284759346858946,1.2850826324659967,3.5532872169070058,0.0,16836.28047424903,0.0,0.0,22723.974208409083,2317.200492360703,19315.38054793057,1969.6206704563303,0.85,0.8500001087302259,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1948.1606560411183,2034.6934298245008,7.345922748563767,4.593579044945727,0.21942530680068462,4.374153738145043,3.255449931822687,3.5,0.9301285519493392,0.6,0.00025161815567774056,1.0003399673148914,0.0002515326428005601,198.32943825078704,0.0,1.706095381137388e-05,48.35074310143357,0.04751637197052734,8.4399036306182e-05,0.00016721911937155856,0.0007633751729857605,0.09214298556748998,0.09214298556748998,0.09214298556748998,0.09214298558980444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487005.1206571637,595.8804157730896,0.0,0.09214298556748998,0.09214298556973544,0.09214298556973544,0.42722734733764567,0.42722734733764567,0.5,9.999156549753847,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,25878.561922809688,19748.170273803862,0.7631092613534131,0.9023449894405838,0.697069869768214,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471765395102005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.19140138364,15450.0,,,,,,,,,,,,,,,,,3.0,16836.28047424903,1446.8887845720144,0.42722734733764567,6.178477068285765,3.255449931822687
2781.0,-29.283627705619505,4.602926762258454,34.95132229677755,24.092387104779505,4.904140623044429,-25.864855959791328,-39.400716790091224,1.4851285464092896,-5.152993321305928,-5.1529933212907375,39.9235367330666,48593.315052761405,14328.273922424916,14328.273922424916,62921.58897518632,88048.65722889619,88048.65722889619,14328.273922424916,102376.9311513211,102376.9311513211,102376.9311513211,128262.18285514328,123771.9416547839,4490.241200359384,0.0,103737.3978679569,64282.05568918116,43839.2690875286,25885.25170382218,69724.52079135078,19753.285734213718,1446.950833908198,0.0,0.886416190070749,2.8766249065482583,0.0014984597031051942,1.0,1.0,-5.152993321305928,352546.02324526594,1551238.9943429625,4.4001035100707035,1551238.9943429625,4.4001035100707035,0.7631096641527721,0.09214430702997217,4.565118963995687,101325.0,128387.65002378185,1.2670875896746296,1.0,0.0,4.565118963994959,1.2847534827852525,1.2850766570480328,3.5533034353787776,0.0,16836.23875919891,0.0,0.0,22723.919942966662,2317.1949588255584,19315.328726050364,1969.615386095187,0.85,0.8499998580583232,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1948.9397222363973,2034.6934298245008,7.351830207443926,4.602926762258454,0.22642210191499146,4.376504660343462,3.257619969361203,3.5,0.9307485626746294,0.6,0.0002515326428005601,1.0003380754869784,0.0002514476345190705,198.33212213004737,0.0,1.6959720894403767e-05,48.06384901474028,0.047533331691421744,8.437437747827663e-05,0.0001671582653222835,0.000763097367011379,0.09214430702680815,0.09214430702680815,0.09214430702680815,0.09214430705550915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487012.97306125925,595.8779431344864,0.0,0.09214430702680815,0.09214430702997217,0.09214430702997217,0.4272273071699259,0.4272273071699259,0.5,9.99915654967704,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,25885.25170382218,19753.285734213718,0.7631096641527721,0.9024312861680026,0.6969329369530688,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471961094940473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.904507296946,15450.0,,,,,,,,,,,,,,,,,3.0,16836.23875919891,1446.950833908198,0.4272273071699259,6.178477068285765,3.257619969361203
2782.0,-29.28687599457092,4.612134152169512,34.95210147457252,24.093789187632524,4.906116597455127,-25.86758168710728,-39.40326921930534,1.4865833941925006,-5.150710415671085,-5.150710415657608,39.925117892779966,48589.33273779319,14345.113210617488,14345.113210617488,62934.44594841068,88046.00999106797,88046.00999106797,14345.113210617488,102391.12320168546,102391.12320168546,102391.12320168546,128282.73067866168,123792.41488552571,4490.31579313597,0.0,103737.13944340625,64280.46218825986,43840.752505718214,25891.607476976216,69732.35998269443,19758.16525390369,1447.0013828960955,0.0,0.8864221073706725,2.8765431126576644,0.0014984597031051942,1.0,1.0,-5.150710415671085,352577.43475162657,1551307.0612841372,4.399904555369394,1551307.0612841372,4.399904555369394,0.7631107984111605,0.0921455211226025,4.565118963995687,101325.0,128387.4291567196,1.2670854098862039,1.0,0.0,4.565118963993926,1.2847468525184829,1.2850699158936398,3.5533217731156195,0.0,16836.197302561854,0.0,0.0,22723.863334463647,2317.189186364727,19315.2832521249,1969.6107490452807,0.85,0.849999974380712,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1949.7087080377241,2034.6934298245008,7.357567390184694,4.612134152169512,0.2333659117053717,4.37876824046414,3.2597624958254516,3.5,0.9313607130929862,0.6,0.0002514476345190705,1.0003361699066082,0.0002513631337978569,198.3347908759717,0.0,1.6859872866466036e-05,47.78087970356474,0.04755019156428821,8.43501339354705e-05,0.0001670975005836,0.0007628199687504727,0.09214552112481288,0.09214552112481288,0.09214552112481288,0.0921455210971519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487020.6163123284,595.8755363459513,0.0,0.09214552112481288,0.0921455211226025,0.0921455211226025,0.4272272670025827,0.4272272670025827,0.5,9.999156549583038,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,25891.607476976216,19758.16525390369,0.7631107984111605,0.9025142123976473,0.6967974803929148,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472155705734595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.62153798577,15450.0,,,,,,,,,,,,,,,,,3.0,16836.197302561854,1447.0013828960955,0.4272272670025827,6.178477068285765,3.2597624958254516
2783.0,-29.290106218675223,4.6212020287354845,34.95288157132967,24.095095018297457,4.907981861955823,-25.870302130984708,-39.40581689877433,1.4879402799641874,-5.148551841668279,-5.1485518416482074,39.92670275594907,48585.41732090657,14361.854812034482,14361.854812034482,62947.272132941056,88043.42913036463,88043.42913036463,14361.854812034482,102405.28394239911,102405.28394239911,102405.28394239911,128303.33694999114,123812.94304622158,4490.393903769559,0.0,103736.88891400314,64278.877101240694,43842.23534751383,25898.05300759202,69740.28835510585,19763.098559823382,1447.05955889418,0.0,0.886427375902898,2.876450500348094,0.0014984597031051942,1.0,1.0,-5.148551841668279,352607.13754461776,1551375.28992267,4.399727415405379,1551375.28992267,4.399727415405379,0.7631113641643186,0.09214680664370488,4.565118963995687,101325.0,128387.20929182708,1.2670832399884242,1.0,0.0,4.565118963996571,1.2847406795345329,1.285063632790261,3.5533388462873687,0.0,16836.156107583003,0.0,0.0,22723.808455411185,2317.183590258772,19315.23740871168,1969.6060743181088,0.85,0.8500000097524222,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1950.4678935540096,2034.6934298245008,7.363286962834998,4.6212020287354845,0.24016704937829836,4.381034979357186,3.261878269719052,3.5,0.9319652199197291,0.6,0.0002513631337978569,1.0003343088827363,0.0002512791289530017,198.33744484232992,0.0,1.6759432870766433e-05,47.49623275575207,0.04756695099715898,8.432594192756958e-05,0.00016703719187028732,0.0007625446522996349,0.09214680664515035,0.09214680664515035,0.09214680664515035,0.09214680663506414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487028.2774883527,595.8731239031274,0.0,0.09214680664515035,0.09214680664370488,0.09214680664370488,0.42722722683547093,0.42722722683547093,0.5,9.99915654950226,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,25898.05300759202,19763.098559823382,0.7631113641643186,0.9025955243033138,0.6966621226674283,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472349219570746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.33689103796,15450.0,,,,,,,,,,,,,,,,,3.0,16836.156107583003,1447.05955889418,0.42722722683547093,6.178477068285765,3.261878269719052
2784.0,-29.293318954752348,4.630132666114057,34.95366162489,24.096483236085646,4.909937868476084,-25.872997878823433,-39.408341877255566,1.4893806558728682,-5.146396269099341,-5.146396269100254,39.92826170302599,48581.481414646325,14378.323514480988,14378.323514480988,62959.80492912731,88040.80995522597,88040.80995522597,14378.323514480988,102419.13346970695,102419.13346970695,102419.13346970695,128323.46104328058,123832.99114562181,4490.4698976587615,0.0,103736.63336036554,64277.30481396629,43843.69838488805,25904.327573573624,69748.02595846167,19767.907095315666,1447.113720999087,0.0,0.8864327229063707,2.8763644236676496,0.0014984597031051942,1.0,1.0,-5.146396269099341,352636.80099662516,1551442.40507961,4.399547638519038,1551442.40507961,4.399547638519038,0.7631121494727373,0.09214805389895273,4.565118963995687,101325.0,128386.99371399372,1.267081112400629,1.0,0.0,4.565118963991528,1.284734115029531,1.28505695870559,3.5533570025037844,0.0,16836.115166226962,0.0,0.0,22723.752475788395,2317.1778819258766,19315.193036980803,1969.6015496607715,0.85,0.8500001510560666,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1951.2172906332444,2034.6934298245008,7.36889919103509,4.630132666114057,0.24688116887879108,4.383251497235266,3.2639673027367357,3.5,0.9325620864962102,0.6,0.0002512791289530017,1.000332507424369,0.0002511956045495201,198.34008450201964,0.0,1.666130628296154e-05,47.218142005913,0.047583612303441936,8.430197180928036e-05,0.00016697715714372133,0.0007622705866308901,0.09214805390137148,0.09214805390137148,0.09214805390137148,0.09214805388528356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487035.81340954854,595.8707508923709,0.0,0.09214805390137148,0.09214805389895273,0.09214805389895273,0.42722718666859655,0.42722718666859655,0.5,9.999156549311543,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,25904.327573573624,19767.907095315666,0.7631121494727373,0.9026750802470442,0.6965284070344722,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472541662094776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.05880028812,15450.0,,,,,,,,,,,,,,,,,4.0,16836.115166226962,1447.113720999087,0.42722718666859655,6.178477068285765,3.2639673027367357
2785.0,-29.296513026523872,4.638927450840974,34.95444161195011,24.097691557277017,4.911688659114492,-25.875697248585094,-39.410878520552046,1.4906381894085097,-5.144314006516822,-5.14431400655039,39.92981989152348,48577.69272913873,14394.625832795398,14394.625832795398,62972.31856193413,88038.30728730906,88038.30728730906,14394.625832795398,102432.93312010446,102432.93312010446,102432.93312010446,128343.57174786626,123853.02403046702,4490.547717399244,0.0,103736.39166243834,64275.77710539897,43845.1272855993,25910.638627761793,69755.7659133611,19772.735403133847,1447.171947452892,0.0,0.8864376980034268,2.8762726580407407,0.0014984597031051942,1.0,1.0,-5.144314006516822,352665.4574687191,1551509.4897722828,4.399380367185236,1551509.4897722828,4.399380367185236,0.7631126228571021,0.09214933875264696,4.565118963995687,101325.0,128386.79489466448,1.2670791502064098,1.0,0.0,4.565118963998263,1.2847284049104921,1.2850511398398825,3.553372795796277,0.0,16836.07446754026,0.0,0.0,22723.699531291415,2317.1724830896806,19315.143744830744,1969.5965232603128,0.85,0.849999962296326,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1951.9570694446522,2034.6934298245008,7.374458208187328,4.638927450840974,0.2534776641971961,4.385449786643778,3.266030048393831,3.5,0.9331514423982374,0.6,0.0002511956045495201,1.0003305840614294,0.00025111259072940073,198.3427088875513,0.0,1.6566237244517777e-05,46.94871635096338,0.047600178540686454,8.427789729624372e-05,0.00016691770725327639,0.0007619991908086125,0.09214933874678428,0.09214933874678428,0.09214933874678428,0.09214933881472968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487043.3456845668,595.8683790202092,0.0,0.09214933874678428,0.09214933875264696,0.09214933875264696,0.4272271465014705,0.4272271465014705,0.5,9.999156549366012,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,25910.638627761793,19772.735403133847,0.7631126228571021,0.9027543133874807,0.6963968081072149,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472733067590895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.78937463317,15450.0,,,,,,,,,,,,,,,,,4.0,16836.07446754026,1447.171947452892,0.4272271465014705,6.178477068285765,3.266030048393831
2786.0,-29.299689592053166,4.647589213939046,34.955220422008374,24.098934523668163,4.913476295597618,-25.878377301132783,-39.41338945934547,1.491930669049578,-5.142184227442897,-5.142184227433744,39.931345913975726,48573.86950921873,14410.588428189638,14410.588428189638,62984.45793740837,88035.7943638454,88035.7943638454,14410.588428189638,102446.38279203504,102446.38279203504,102446.38279203504,128363.09681488988,123872.47522659718,4490.62158829271,0.0,103736.14844038125,64274.223582620136,43846.58317529013,25916.714022854834,69763.29719814497,19777.39654412216,1447.2223543360094,0.0,0.8864430322382166,2.8761929411839406,0.0014984597031051942,1.0,1.0,-5.142184227442897,352694.76976207,1551575.1917448267,4.399201022435146,1551575.1917448267,4.399201022435146,0.7631135847963335,0.09215054899771288,4.565118963995687,101325.0,128386.58471741213,1.267077075918205,1.0,0.0,4.565118963994138,1.2847225303182965,1.2850451571166612,3.553389044142205,0.0,16836.034035670615,0.0,0.0,22723.646252930215,2317.167050208809,19315.099785252707,1969.5920406308687,0.85,0.8500000206948313,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1952.6873052515832,2034.6934298245008,7.379875103112315,4.647589213939046,0.2600123095451039,4.387576904393942,3.2680666962299743,3.5,0.9337333417799927,0.6,0.00025111259072940073,1.0003287804343122,0.00025103005695824857,198.34531894941233,0.0,1.6465185957579978e-05,46.66233700378166,0.04761664372664404,8.425407299532384e-05,0.0001668585177340769,0.000761728983612045,0.09215054900200383,0.09215054900200383,0.09215054900200383,0.09215054898010093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487050.72249097354,595.8660560949753,0.0,0.09215054900200383,0.09215054899771288,0.09215054899771288,0.42722710633512434,0.42722710633512434,0.5,9.999156549295659,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,25916.714022854834,19777.39654412216,0.7631135847963335,0.902830864752808,0.6962668259680583,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472923365898793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.50299528599,15450.0,,,,,,,,,,,,,,,,,3.0,16836.034035670615,1447.2223543360094,0.42722710633512434,6.178477068285765,3.2680666962299743
2787.0,-29.302846552353873,4.656119312089866,34.955997641907,24.100254044774942,4.915347959363476,-25.881031188926116,-39.41587752252815,1.493300773185894,-5.14012469861342,-5.140124698624474,39.93285766470739,48570.03523301222,14426.388222111887,14426.388222111887,62996.42345512411,88033.24740606638,88033.24740606638,14426.388222111887,102459.63562817826,102459.63562817826,102459.63562817826,128382.37424728906,123891.6781853896,4490.696061899458,0.0,103735.90057755301,64272.6884145938,43848.01351439912,25922.738619110798,69770.75213350992,19782.014031861538,1447.274632305467,0.0,0.8864480592912598,2.8761109822983766,0.0014984597031051942,1.0,1.0,-5.14012469861342,352723.11701517156,1551640.2813308898,4.399032006921592,1551640.2813308898,4.399032006921592,0.7631143577275363,0.0921517744463302,4.565118963995687,101325.0,128386.37476286422,1.2670750038279222,1.0,0.0,4.565118963996761,1.2847162916811277,1.2850388108748099,3.5534062995511304,0.0,16835.993848040293,0.0,0.0,22723.591957997225,2317.1615136664636,19315.054205869277,1969.5873928272426,0.85,0.8500000458365754,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1953.4082301556548,2034.6934298245008,7.385239807739692,4.656119312089866,0.26643328620853435,4.389686025881332,3.270077873849295,3.5,0.9343079639569414,0.6,0.00025103005695824857,1.0003267593770453,0.00025094805732736553,198.347912961899,0.0,1.6370187163272898e-05,46.393110420715395,0.04763301391380731,8.423047188317189e-05,0.00016679958507507668,0.0007614599490128445,0.09215177446165602,0.09215177446165602,0.09215177446165602,0.0921517743435652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487058.0303259427,595.8637548795274,0.0,0.09215177446165602,0.0921517744463302,0.0921517744463302,0.42722706616890216,0.42722706616890216,0.5,9.999156549761473,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,25922.738619110798,19782.014031861538,0.7631143577275363,0.902905895791079,0.6961374751997937,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447311262593357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.23376870292,15450.0,,,,,,,,,,,,,,,,,3.0,16835.993848040293,1447.274632305467,0.42722706616890216,6.178477068285765,3.270077873849295
2788.0,-29.305986614952353,4.664519069045412,34.95677328643337,24.101422272529476,4.917046996030141,-25.883687082148708,-39.41837319927288,1.494516950380944,-5.138136534319699,-5.138136534304726,39.934366661670325,48566.3204478069,14442.029165495984,14442.029165495984,63008.34961330288,88030.79821387082,88030.79821387082,14442.029165495984,102472.8273793668,102472.8273793668,102472.8273793668,128401.61840557354,123910.84626207377,4490.772143499769,0.0,103735.66468624423,64271.18693008632,43849.41972906434,25928.791026206734,69778.21075527108,19786.645075719447,1447.3306872915157,0.0,0.8864527317019303,2.8760237276456064,0.0014984597031051942,1.0,1.0,-5.138136534319699,352750.4837066516,1551705.2544093616,4.398874916071737,1551705.2544093616,4.398874916071737,0.763114834614568,0.09215303342633521,4.565118963995687,101325.0,128386.18000788975,1.267073081745766,1.0,0.0,4.565118963996532,1.2847107720304336,1.2850331844871519,3.5534215664594297,0.0,16835.953947282535,0.0,0.0,22723.54028545361,2317.156244533415,19315.010590670674,1969.5829453147278,0.85,0.8500000593232871,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1954.119918259044,2034.6934298245008,7.390554198108075,4.664519069045412,0.27274088578250666,4.391778183262906,3.2720637688146903,3.5,0.9348753625184829,0.6,0.00025094805732736553,1.0003250184642325,0.0002508665210759581,198.35049314870824,0.0,1.6264455649296108e-05,46.09346731010517,0.04764927836945661,8.420680468959552e-05,0.00016674125263777,0.0007611936544970796,0.09215303342315842,0.09215303342315842,0.09215303342315842,0.09215303345868935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487065.3248702382,595.861457840281,0.0,0.09215303342315842,0.09215303342633521,0.09215303342633521,0.42722702600492823,0.42722702600492823,0.5,9.999156550125432,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,25928.791026206734,19786.645075719447,0.763114834614568,0.9029802990261283,0.696009827740362,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447330072255516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.934125592314,15450.0,,,,,,,,,,,,,,,,,3.0,16835.953947282535,1447.3306872915157,0.42722702600492823,6.178477068285765,3.2720637688146903
2789.0,-29.30910927963474,4.67279095351784,34.957546313094554,24.102722654957347,4.9188929254300024,-25.886312785126147,-39.420834091119445,1.4958672616857795,-5.136123814312441,-5.136123814317465,39.93584243668104,48562.52758557827,14457.373863388386,14457.373863388386,63019.90144896665,88028.2817682974,88028.2817682974,14457.373863388386,102485.65563168579,102485.65563168579,102485.65563168579,128420.27367612903,123929.4288983267,4490.844777802333,0.0,103735.42009947775,64269.66591790392,43850.83797952648,25934.61804444324,69785.45602396972,19791.114172922214,1447.3802147573,0.0,0.8864576498424468,2.8759466441851638,0.0014984597031051942,1.0,1.0,-5.136123814312441,352778.1901002068,1551768.799034245,4.3987095647649435,1551768.799034245,4.3987095647649435,0.7631156988318425,0.09215422830441425,4.565118963995687,101325.0,128385.97511986633,1.2670710596581922,1.0,0.0,4.5651189639964285,1.2847046240355544,1.2850269301939123,3.5534385714714656,0.0,16835.914279810066,0.0,0.0,22723.48670814962,2317.150781168862,19314.966968265187,1969.5784970673153,0.85,0.8500001437428178,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1954.8224407538642,2034.6934298245008,7.39574785002621,4.67279095351784,0.2789794954354363,4.3938114580824035,3.27402456101643,3.5,0.9354355888618372,0.6,0.0002508665210759581,1.0003232256342725,0.00025078546078632913,198.35305909785782,0.0,1.6172755676166157e-05,45.83358958625489,0.04766545112513278,8.418347338967115e-05,0.00016668304768628693,0.0007609279419692658,0.09215422831554358,0.09215422831554358,0.09215422831554358,0.0921542282238186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487072.4588391761,595.8592113572392,0.0,0.09215422831554358,0.09215422830441425,0.09215422830441425,0.42722698584234897,0.42722698584234897,0.5,9.99915655031459,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,25934.61804444324,19791.114172922214,0.7631156988318425,0.9030520833355413,0.6958832162520818,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473487817001707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.67424786846,15450.0,,,,,,,,,,,,,,,,,3.0,16835.914279810066,1447.3802147573,0.42722698584234897,6.178477068285765,3.27402456101643
2790.0,-29.312217336587345,4.680936085979652,34.9583171931549,24.10369188236075,4.920363384636923,-25.88896293733756,-39.42333235228432,1.4968809556031302,-5.134194287129162,-5.134194287098415,39.937326569867864,48558.98307829429,14472.58410458334,14472.58410458334,63031.567182877625,88025.96838404122,88025.96838404122,14472.58410458334,102498.55248862455,102498.55248862455,102498.55248862455,128439.10916350124,123948.18889772493,4490.920265776313,0.0,103735.20030446631,64268.21499879896,43852.20589518594,25940.556674876687,69792.76257006262,19795.656778946286,1447.4360281389456,0.0,0.8864621126601847,2.875860334419491,0.0014984597031051942,1.0,1.0,-5.134194287129162,352804.7528942262,1551832.7055329364,4.398559522802655,1551832.7055329364,4.398559522802655,0.7631161130060979,0.09215548005119105,4.565118963995687,101325.0,128385.80614292307,1.267069391985424,1.0,0.0,4.565118963994495,1.2847000496924397,1.2850222505596087,3.5534512239558076,0.0,16835.874856207098,0.0,0.0,22723.43856153763,2317.1458715807776,19314.920217652907,1969.5737298315846,0.85,0.8499998873562171,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1955.5159931724488,2034.6934298245008,7.400902961220146,4.680936085979652,0.2851016500089383,4.3958344359707135,3.2759607779473545,3.5,0.9359887936992441,0.6,0.00025078546078632913,1.0003217215381843,0.00025070480365126823,198.35561310120534,0.0,1.607855641926045e-05,45.56662889218411,0.04768152968155204,8.415979390952169e-05,0.00016662566687680744,0.0007606659917477415,0.09215548005085332,0.09215548005085332,0.09215548005085332,0.09215548005402073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487079.6332327271,595.8569521358356,0.0,0.09215548005085332,0.09215548005119105,0.09215548005119105,0.42722694568018804,0.42722694568018804,0.5,9.999156550316037,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,25940.556674876687,19795.656778946286,0.7631161130060979,0.9031246917558585,0.6957595786461032,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473673879393767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.40728717439,15450.0,,,,,,,,,,,,,,,,,4.0,16835.874856207098,1447.4360281389456,0.42722694568018804,6.178477068285765,3.2759607779473545
