time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2791.0,-29.315307663558738,4.688957942026457,34.959084219575104,24.104901495762192,4.922102938448261,-25.891570130839394,-39.42577882027251,1.4981387431114013,-5.13215274805998,-5.13215274806614,39.938757169582765,48555.28224569691,14487.377274346409,14487.377274346409,63042.659520043315,88023.52359180746,88023.52359180746,14487.377274346409,102510.90086615387,102510.90086615387,102510.90086615387,128456.99160936094,123966.00327651032,4490.988332850614,0.0,103734.96383395858,64266.72248555183,43853.60149822972,25946.090743207063,69799.69224143679,19799.915083178556,1447.4771494815864,0.0,0.886467341398025,2.875796315194819,0.0014984597031051942,1.0,1.0,-5.13215274805998,352832.8594065529,1551894.308773707,4.398383731560362,1551894.308773707,4.398383731560362,0.7631174684133241,0.09215659022595113,4.565118963995687,101325.0,128385.60698953726,1.267067426494323,1.0,0.0,4.565118963994277,1.2846943327773381,1.2850164285855545,3.553467036883791,0.0,16835.835621156824,0.0,0.0,22723.386762119128,2317.1405895100906,19314.875266191626,1969.569146058198,0.85,0.8499998467829788,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1956.2006266150875,2034.6934298245008,7.405874978894497,4.688957942026457,0.29119671891245424,4.397761223114003,3.277872544495864,3.5,0.9365350127131039,0.6,0.00025070480365126823,1.0003198940749665,0.00025062463031698916,198.35815259219052,0.0,1.599879547599103e-05,45.34058637895858,0.04769752847702803,8.413661131146775e-05,0.00016656819233980047,0.0007604036136489043,0.09215659022453451,0.09215659022453451,0.09215659022453451,0.09215659022573529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487086.54886127583,595.8547743914842,0.0,0.09215659022453451,0.09215659022595113,0.09215659022595113,0.427226905517611,0.427226905517611,0.5,9.9991565502508,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,25946.090743207063,19799.915083178556,0.7631174684133241,0.9031939467867433,0.6956374832964081,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473859075913376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.181244661166,15450.0,,,,,,,,,,,,,,,,,3.0,16835.835621156824,1447.4771494815864,0.427226905517611,6.178477068285765,3.277872544495864
2792.0,-29.318381217904452,4.696856553389725,34.95984793843498,24.106069828290515,4.923793922373525,-25.894167083272592,-39.428219840023644,1.4993544200817572,-5.130277787643308,-5.13027778763642,39.94019581404632,48551.6385342343,14502.166636324539,14502.166636324539,63053.80517055884,88021.11232370911,88021.11232370911,14502.166636324539,102523.27896003364,102523.27896003364,102523.27896003364,128475.06162422722,123984.00024829814,4491.061375929088,0.0,103734.73126118434,64265.257463108304,43854.97088675114,25951.78266419358,69806.75355094472,19804.27258217355,1447.5294211759172,0.0,0.8864716903073445,2.8757161385598677,0.0014984597031051942,1.0,1.0,-5.130277787643308,352858.6741261656,1551956.2602947105,4.398237521404402,1551956.2602947105,4.398237521404402,0.7631180038162879,0.09215780088305778,4.565118963995687,101325.0,128385.41312538026,1.2670655132038515,1.0,0.0,4.565118963996861,1.2846888118902406,1.2850108033111243,3.5534823077339253,0.0,16835.796637695275,0.0,0.0,22723.335816508275,2317.135394503554,19314.836712531454,1969.5652146789632,0.85,0.8500000558236445,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1956.8766470591167,2034.6934298245008,7.410874189806013,4.696856553389725,0.29714026833137464,4.39971628505835,3.27976069787995,3.5,0.9370744851085571,0.6,0.00025062463031698916,1.000318165596141,0.0002505449155445748,198.36067835657698,0.0,1.5903034474752795e-05,45.06919970144942,0.047713431511502785,8.411348622347893e-05,0.00016651114409351023,0.0007601431816179019,0.09215780087948837,0.09215780087948837,0.09215780087948837,0.09215780092319961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487093.5033978981,595.8525843867628,0.0,0.09215780087948837,0.09215780088305778,0.09215780088305778,0.42722686535443366,0.42722686535443366,0.5,9.99915655008734,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,25951.78266419358,19804.27258217355,0.7631180038162879,0.9032622484662948,0.695514918893936,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474043220448074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.90985798366,15450.0,,,,,,,,,,,,,,,,,3.0,16835.796637695275,1447.5294211759172,0.42722686535443366,6.178477068285765,3.27976069787995
2793.0,-29.321438961431703,4.704633948739584,34.960608144504,24.107053968496643,4.925275098597442,-25.89677082179065,-39.430673013534374,1.5003828159927508,-5.128405484570408,-5.1284054845563185,39.94162192352982,48548.13016572533,14516.712557852376,14516.712557852376,63064.842723577705,88018.81855386552,88018.81855386552,14516.712557852376,102535.5311117179,102535.5311117179,102535.5311117179,128492.93832931094,124001.80490319055,4491.133426120396,0.0,103734.51283206802,64263.824435118026,43856.320441055555,25957.40721759304,69813.7276586486,19808.580714718188,1447.5801258490105,0.0,0.8864760709375445,2.875638418210426,0.0014984597031051942,1.0,1.0,-5.128405484570408,352884.45373830857,1552017.6738726103,4.398090245776463,1552017.6738726103,4.398090245776463,0.7631186176904683,0.0921589936622715,4.565118963995687,101325.0,128385.24748900266,1.2670638784999029,1.0,0.0,4.56511896399578,1.284684166116572,1.2850060539594124,3.5534951581098952,0.0,16835.757887234435,0.0,0.0,22723.287969098812,2317.130515425636,19314.79769925686,1969.5612364321007,0.85,0.8500001287455791,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1957.5439903619306,2034.6934298245008,7.415778459807882,4.704633948739584,0.30300673005444256,4.4016272186851415,3.281625042211246,3.5,0.9376071549174989,0.6,0.0002505449155445748,1.0003165365727824,0.0002504656340111851,198.36319118386174,0.0,1.5812276331155813e-05,44.81199112249558,0.04772924378783394,8.409025191530242e-05,0.00016645466362927237,0.0007598853415795144,0.09215899365961541,0.09215899365961541,0.09215899365961541,0.09215899369674085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487100.39735863695,595.8504134495059,0.0,0.09215899365961541,0.0921589936622715,0.0921589936622715,0.42722682519038163,0.42722682519038163,0.5,9.999156549747566,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,25957.40721759304,19808.580714718188,0.7631186176904683,0.903330116276425,0.6953951865039989,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447422636996971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.6526494047,15450.0,,,,,,,,,,,,,,,,,3.0,16835.757887234435,1447.5801258490105,0.42722682519038163,6.178477068285765,3.281625042211246
2794.0,-29.32447731438851,4.712292574291186,34.96136367488687,24.108288587909215,4.927036401745872,-25.899329077824312,-39.43307400969786,1.5016655131658083,-5.126498810320697,-5.126498810334171,39.943007463456965,48544.47184728066,14530.964933996696,14530.964933996696,63075.436781277356,88016.38896374484,88016.38896374484,14530.964933996696,102547.35389774154,102547.35389774154,102547.35389774154,128510.11289949846,124018.91174413143,4491.201155367035,0.0,103734.27710004046,64262.35999745275,43857.6856695419,25962.759001756916,69820.44467129881,19812.69317183396,1447.6227673643225,0.0,0.8864807740466487,2.875573159201469,0.0014984597031051942,1.0,1.0,-5.126498810320697,352910.70812399924,1552077.3421352613,4.397932129591038,1552077.3421352613,4.397932129591038,0.7631197119879756,0.09216010588026553,4.565118963995687,101325.0,128385.04855832124,1.2670619152067233,1.0,0.0,4.565118963995461,1.2846783299924278,1.2850001145164103,3.553511301169527,0.0,16835.719351065174,0.0,0.0,22723.236331446118,2317.125249850471,19314.750225879106,1969.5563954948027,0.85,0.8499999711374698,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1958.2028079403851,2034.6934298245008,7.4205617901652365,4.712292574291186,0.3088141626708145,4.403478411620371,3.283465984064103,3.5,0.9381331383040294,0.6,0.0002504656340111851,1.0003145367832291,0.00025038687812797594,198.36568813127872,0.0,1.5726537965130195e-05,44.56900859317897,0.04774497032579907,8.406751752949607e-05,0.00016639811648168901,0.0007596271971237218,0.09216010587801311,0.09216010587801311,0.09216010587801311,0.09216010588269725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487107.0952159886,595.848304258387,0.0,0.09216010587801311,0.09216010588026553,0.09216010588026553,0.42722678502492134,0.42722678502492134,0.5,9.99915655015961,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,25962.759001756916,19812.69317183396,0.7631197119879756,0.9033949451084757,0.6952758905477998,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44744085817213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.409666875385,15450.0,,,,,,,,,,,,,,,,,3.0,16835.719351065174,1447.6227673643225,0.42722678502492134,6.178477068285765,3.283465984064103
2795.0,-29.32750147457955,4.719832575890237,34.96211540990582,24.109274229872995,4.928515243286333,-25.90190283662244,-39.435499732475705,1.502695053001697,-5.124743558041359,-5.124743558042518,39.944409045320775,48541.00016709657,14545.199808053756,14545.199808053756,63086.19997515033,88014.1128551211,88014.1128551211,14545.199808053756,102559.31266317486,102559.31266317486,102559.31266317486,128527.62952898988,124036.35538159199,4491.274147397895,0.0,103734.06039662045,64260.94770261674,43859.01410444857,25968.316865815028,69827.3309702636,19816.94141953274,1447.6770053573143,0.0,0.8864846458224794,2.875490836088687,0.0014984597031051942,1.0,1.0,-5.124743558041359,352934.87882560835,1552137.7030055113,4.3978019632694085,1552137.7030055113,4.3978019632694085,0.7631199789317102,0.09216132286657809,4.565118963995687,101325.0,128384.88108463249,1.2670602623699234,1.0,0.0,4.565118963998689,1.2846736769666742,1.2849953591442957,3.5535241718151207,0.0,16835.681101428894,0.0,0.0,22723.188862054474,2317.120409319643,19314.714590480595,1969.552761695441,0.85,0.8500001785723965,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1958.853297270714,2034.6934298245008,7.425364537670942,4.719832575890237,0.31447968450198793,4.405352891388249,3.2852840593534025,3.5,0.9386525883866864,0.6,0.00025038687812797594,1.0003130750399765,0.0002503085127803308,198.3681734695256,0.0,1.5622464967168053e-05,44.27406571695426,0.04776059279076624,8.404455478333899e-05,0.00016634232334463697,0.0007593724948157047,0.09216132286626577,0.09216132286626577,0.09216132286626577,0.0921613228629462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487113.87064212776,595.8461706327088,0.0,0.09216132286626577,0.09216132286657809,0.09216132286657809,0.42722674486134565,0.42722674486134565,0.5,9.999156550042521,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,25968.316865815028,19816.94141953274,0.7631199789317102,0.9034599933658638,0.6951576050897328,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447458964230931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.11472399916,15450.0,,,,,,,,,,,,,,,,,3.0,16835.681101428894,1447.6770053573143,0.42722674486134565,6.178477068285765,3.2852840593534025
2796.0,-29.330506946466823,4.727257042403909,34.962862270454124,24.11028823060917,4.930023775410165,-25.90445662828581,-39.43790348768232,1.5037533385048247,-5.1228980478512085,-5.122898047864722,39.94577190947575,48537.517305419045,14559.064018341875,14559.064018341875,63096.58132376092,88011.83100746109,88011.83100746109,14559.064018341875,102570.89502580297,102570.89502580297,102570.89502580297,128544.48074704852,124053.139213248,4491.3415338005225,0.0,103733.84230082968,64259.52859877189,43860.34855784199,25973.58572124556,69833.93427908755,19820.987487726725,1447.7202735174408,0.0,0.8864891186111954,2.8754250099803125,0.0014984597031051942,1.0,1.0,-5.1228980478512085,352960.2938249927,1552196.3981530794,4.397651592285619,1552196.3981530794,4.397651592285619,0.7631209529731504,0.09216243256646528,4.565118963995687,101325.0,128384.70754224963,1.2670585496397693,1.0,0.0,4.565118963995176,1.2846688887141366,1.2849904690140148,3.5535374166062748,0.0,16835.643034842586,0.0,0.0,22723.14108766075,2317.1155376872584,19314.668048737174,1969.5480157584063,0.85,0.8499999174509167,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1959.4954088345085,2034.6934298245008,7.43000670106264,4.727257042403909,0.3201130823558316,4.407143960048077,3.2870791141262683,3.5,0.9391654611789338,0.6,0.0002503085127803308,1.000311147702139,0.0002502306540873068,198.37064350316143,0.0,1.554519087566893e-05,44.055070941645745,0.04777613798164191,8.402180570895627e-05,0.00016628670707137454,0.0007591185999119276,0.09216243256635094,0.09216243256635094,0.09216243256635094,0.09216243255429786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487120.4589185813,595.8440959342588,0.0,0.09216243256635094,0.09216243256646528,0.09216243256646528,0.42722670469716,0.42722670469716,0.5,9.999156550004937,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,25973.58572124556,19820.987487726725,0.7631209529731504,0.9035232222718376,0.6950419993729907,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474769861408396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.895729223856,15450.0,,,,,,,,,,,,,,,,,4.0,16835.643034842586,1447.7202735174408,0.42722670469716,6.178477068285765,3.2870791141262683
2797.0,-29.333498787461277,4.734567154318782,34.963604053042125,24.11138273254039,4.931621534460508,-25.90698945440373,-39.44028510069472,1.504893142102823,-5.121114716268323,-5.121114716210078,39.94711915518329,48533.99745064461,14572.78657014567,14572.78657014567,63106.78402079028,88009.50897248005,88009.50897248005,14572.78657014567,102582.29554262572,102582.29554262572,102582.29554262572,128561.09902924014,124069.68982834228,4491.409200897862,0.0,103733.61940511076,64258.1078766287,43861.67947609117,25978.803486614415,69840.48296270559,19824.990275332962,1447.765064530263,0.0,0.8864933305262525,2.875357285576198,0.0014984597031051942,1.0,1.0,-5.121114716268323,352984.85391125735,1552254.4223009613,4.397509992570979,1552254.4223009613,4.397509992570979,0.7631217613831904,0.09216355114204461,4.565118963995687,101325.0,128384.52375546555,1.267056735805236,1.0,0.0,4.565118963995474,1.2846637181616862,1.2849851971398185,3.5535517189885537,0.0,16835.60524183996,0.0,0.0,22723.09226183153,2317.1105588382916,19314.62945467729,1969.5440802595476,0.85,0.8500000454216564,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.1294106481173,2034.6934298245008,7.434604312848494,4.734567154318782,0.32564706228042084,4.408920092038361,3.288851882484376,3.5,0.9396719664241074,0.6,0.0002502306540873068,1.0003097439045558,0.0002501531706674873,198.37310238773256,0.0,1.544487903748337e-05,43.77078719222787,0.047791582860679395,8.399927180099125e-05,0.0001662313822863156,0.000758866035686476,0.09216355114840723,0.09216355114840723,0.09216355114840723,0.09216355110227693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487126.97171027586,595.8420449993272,0.0,0.09216355114840723,0.09216355114204461,0.09216355114204461,0.4272266645328041,0.4272266645328041,0.5,9.999156549866553,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,25978.803486614415,19824.990275332962,0.7631217613831904,0.9035845879600938,0.6949264293685008,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474948971046044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.61144547443,15450.0,,,,,,,,,,,,,,,,,3.0,16835.60524183996,1447.765064530263,0.4272266645328041,6.178477068285765,3.288851882484376
2798.0,-29.33647458569191,4.741764041586684,34.964341062114705,24.11229199441152,4.933008227009228,-25.909528850805632,-39.44268263932315,1.5058446704871589,-5.119396299704874,-5.1193962997150155,39.948465026972876,48530.63186226608,14586.373527831633,14586.373527831633,63117.00539009771,88007.30550086377,88007.30550086377,14586.373527831633,102593.6790286954,102593.6790286954,102593.6790286954,128577.7463094056,124086.26788299129,4491.478426414309,0.0,103733.4105014895,64256.73686150392,43862.97071109509,25984.067280710187,69847.03799180528,19829.020364177442,1447.8137796777123,0.0,0.886497215938441,2.8752838379077197,0.0014984597031051942,1.0,1.0,-5.119396299704874,353008.5212552215,1552312.3889127262,4.397379370313898,1552312.3889127262,4.397379370313898,0.763122268348571,0.09216470195612553,4.565118963995687,101325.0,128384.36981106746,1.2670552164921536,1.0,0.0,4.565118963996756,1.2846594275043932,1.2849808058638277,3.553563587560311,0.0,16835.567621727154,0.0,0.0,22723.046501004068,2317.1058925325233,19314.591397308006,1969.5401994878991,0.85,0.8500000823593151,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1960.7553664456582,2034.6934298245008,7.439160324356502,4.741764041586684,0.3310810794597554,4.410682962126929,3.2906025279827027,3.5,0.9401721508522007,0.6,0.0002501531706674873,1.0003080902584534,0.00025007612464961095,198.37554814022155,0.0,1.5370626373214903e-05,43.56035514169103,0.04780695348705261,8.397659285315788e-05,0.0001661765778143294,0.0007586158467521001,0.09216470196049255,0.09216470196049255,0.09216470196049255,0.09216470192577385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487133.4778761372,595.8399961437864,0.0,0.09216470196049255,0.09216470195612553,0.09216470195612553,0.4272266243679074,0.4272266243679074,0.5,9.999156549831932,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,25984.067280710187,19829.020364177442,0.763122268348571,0.9036461273776969,0.69481302654466,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475127272548316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.4010134239,15450.0,,,,,,,,,,,,,,,,,3.0,16835.567621727154,1447.8137796777123,0.4272266243679074,6.178477068285765,3.2906025279827027
2799.0,-29.339434458527265,4.748850222783083,34.96507238604055,24.113309976551704,4.934515636458004,-25.9120419218268,-39.44504591692237,1.5069065049414412,-5.117627456557784,-5.117627456492229,39.949775055787725,48527.18361522792,14599.658256406017,14599.658256406017,63126.84187163394,88005.04720473062,88005.04720473062,14599.658256406017,102604.70546113665,102604.70546113665,102604.70546113665,128593.79092864705,124102.24761207832,4491.543316568721,0.0,103733.19455731219,64255.3309659762,43864.29287926221,25989.085467510406,69853.37834677262,19832.87606164674,1447.8543603189967,0.0,0.8865014885934517,2.87522274254981,0.0014984597031051942,1.0,1.0,-5.117627456557784,353032.88441336044,1552368.8133405913,4.397235730377309,1552368.8133405913,4.397235730377309,0.7631232767478604,0.0921657709774641,4.565118963995687,101325.0,128384.19521083882,1.2670534933218733,1.0,0.0,4.565118963996109,1.2846546200382192,1.2849758982123123,3.553576885793531,0.0,16835.53022327635,0.0,0.0,22722.999197926314,2317.1010689609925,19314.54582890338,1969.5355528037996,0.85,0.84999984644043,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1961.3733350936593,2034.6934298245008,7.443589649753679,4.748850222783083,0.3364681584465581,4.412382064336525,3.2923312008990515,3.5,0.940666057399729,0.6,0.00025007612464961095,1.0003064486479096,0.00024999951263698526,198.3779808562452,0.0,1.5284046028237084e-05,43.314986444023894,0.04782223753308085,8.39542435283789e-05,0.00016612188112123205,0.0007583661498411735,0.09216577097584329,0.09216577097584329,0.09216577097584329,0.09216577099852596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487139.8107869678,595.8380018410932,0.0,0.09216577097584329,0.0921657709774641,0.0921657709774641,0.42722658420299287,0.42722658420299287,0.5,9.999156549783676,-6.554046194651164e-11,-6.554046194651164e-11,-6.554046194651164e-11,-6.554046194651164e-11,-6.554046194651164e-11,-6.554046194651164e-11,25989.085467510406,19832.87606164674,0.7631232767478604,0.9037049225916293,0.6947005966458025,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447530462211556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.155644726234,15450.0,,,,,,,,,,,,,,,,,3.0,16835.53022327635,1447.8543603189967,0.42722658420299287,6.178477068285765,3.2923312008990515
2800.0,-29.342377077472786,4.7558263997233015,34.96579824738031,24.11431964663791,4.936011625076043,-25.914540434869945,-39.44740315256638,1.5079597129929336,-5.115953783315888,-5.115953783355299,39.95108013438523,48523.79194506715,14612.858767311835,14612.858767311835,63136.65071237898,88002.80312392741,88002.80312392741,14612.858767311835,102615.66189123924,102615.66189123924,102615.66189123924,128609.80576692642,124118.19552458618,4491.610242340251,0.0,103732.98001782555,64253.968847437296,43865.56796709806,25994.14387568718,69859.71184278524,19836.75188666038,1447.9001046161604,0.0,0.8865052933548211,2.875154246874603,0.0014984597031051942,1.0,1.0,-5.115953783315888,353055.9379640547,1552425.0260999184,4.397107821078409,1552425.0260999184,4.397107821078409,0.7631238782675999,0.092166882744491,4.565118963995687,101325.0,128384.03001986994,1.267051863013767,1.0,0.0,4.565118963996102,1.2846498520611898,1.2849710306181292,3.553590074891663,0.0,16835.493044671024,0.0,0.0,22722.95220254934,2317.0962767662086,19314.508946916118,1969.5317918877618,0.85,0.8499999812854062,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1961.9835257185373,2034.6934298245008,7.44800278685325,4.7558263997233015,0.3417437775217982,4.414082622201503,3.294038472295943,3.5,0.9411538492274122,0.6,0.00024999951263698526,1.000304669350055,0.0002499233686466961,198.38039944304194,0.0,1.519813637401853e-05,43.07151848396852,0.047837435669454864,8.393195681868755e-05,0.0001660675558182977,0.0007581181483705231,0.0921668827383112,0.0921668827383112,0.0921668827383112,0.09216688279152079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487146.1197813288,595.8360150632456,0.0,0.0921668827383112,0.092166882744491,0.092166882744491,0.42722654403800897,0.42722654403800897,0.5,9.999156550085024,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,25994.14387568718,19836.75188666038,0.7631238782675999,0.903763400205027,0.6945890652149668,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475481026676151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.91217676618,15450.0,,,,,,,,,,,,,,,,,3.0,16835.493044671024,1447.9001046161604,0.42722654403800897,6.178477068285765,3.294038472295943
2801.0,-29.345262065119133,4.762693148705814,34.966518816266294,24.115086625702702,4.937227001473303,-25.917015017505165,-39.449741563852854,1.5087662638682195,-5.114293030056672,-5.114293030065676,39.95237943058893,48520.59576459728,14625.854106023493,14625.854106023493,63146.449870620774,88000.73326241368,88000.73326241368,14625.854106023493,102626.58736843718,102626.58736843718,102626.58736843718,128625.77502481821,124134.09849527264,4491.676529545565,0.0,103732.78390242324,64252.63404590453,43866.833173909676,25999.187656381037,69866.02083029071,19840.61630800209,1447.94572452201,0.0,0.8865090530045352,2.875085069932881,0.0014984597031051942,1.0,1.0,-5.114293030056672,353078.81471988,1552480.9913262904,4.396981429083965,1552480.9913262904,4.396981429083965,0.7631244702806153,0.09216799054642558,4.565118963995687,101325.0,128383.88559608381,1.267050437661819,1.0,0.0,4.565118963997381,1.2846462368293554,1.2849673166592586,3.5536000753506194,0.0,16835.456113056203,0.0,0.0,22722.909243011185,2317.091896112453,19314.468380342973,1969.5276552485277,0.85,0.8499998030086514,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1962.5859528906733,2034.6934298245008,7.4523381177172,4.762693148705814,0.34694503641493757,4.415748112290877,3.295724369377547,3.5,0.9416355341078706,0.6,0.0002499233686466961,1.000298708608971,0.00024984873667810984,198.38277071180016,0.0,1.5105475208748949e-05,42.80891674159452,0.04785254114466361,8.39098534889238e-05,0.0001660135151577723,0.0007578714463263317,0.0921679923345194,0.0921679923345194,0.0921679923345194,0.09216796000405753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487152.4050641018,595.834035703064,0.0,0.0921679923345194,0.09216799054642558,0.09216799054642558,0.4272265038743709,0.4272265038743709,0.5,9.999155673476759,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,25999.187656381037,19840.61630800209,0.7631244702806153,0.9038220456838063,0.6944805956883832,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447565640698495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.6495750238,15450.0,,,,,,,,,,,,,,,,,3.0,16835.456113056203,1447.94572452201,0.4272265038743709,6.178477068285765,3.295724369377547
2802.0,-29.3481785058444,4.769455355607688,34.96723261309252,24.11625754265117,4.938901263162998,-25.919472761888695,-39.45204665707422,1.5099822799488487,-5.112566832878315,-5.112566832966123,39.95362499275692,48517.08815472431,14638.535171698259,14638.535171698259,63155.623326422574,87998.41144463082,87998.41144463082,14638.535171698259,102636.94661632908,102636.94661632908,102636.94661632908,128640.81750313306,124149.08039251284,4491.737110620221,0.0,103732.56264633531,64251.23935122929,43868.13699456224,26003.870886803976,69872.00788136621,19844.222737493088,1447.9803900226723,0.0,0.8865133414167218,2.8750342736345913,0.0014984597031051942,1.0,1.0,-5.112566832878315,353102.59419402527,1552534.643470731,4.39683726202712,1552534.643470731,4.39683726202712,0.7631257217002763,0.09216898402727755,4.565118963995687,101325.0,128383.70013901695,1.2670486073428764,1.0,0.0,4.565118963997739,1.2846407033418723,1.2849616859084996,3.5536153821998306,0.0,16835.420237901104,0.0,0.0,22722.86077634697,2317.086953888124,19314.429683982773,1969.5237093179398,0.85,0.8499999130429847,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.1806179978396,2034.6934298245008,7.456540186621972,4.769455355607688,0.35210964454178484,4.417345711065903,3.2973888826534776,3.5,0.942111109329565,0.6,0.00024984873667810984,1.0003019728753808,0.00024977331191291814,198.3851678833,0.0,1.4805696711819698e-05,41.95934448129702,0.04786734684137543,8.388807035694437e-05,0.00016596066632116547,0.0007576301851001128,0.09216898402536934,0.09216898402536934,0.09216898402536934,0.09216898402951755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487158.4263760688,595.8321395071678,0.0,0.09216898402536934,0.09216898402727755,0.09216898402727755,0.4272264601958224,0.4272264601958224,0.5,9.999155673319072,8.782308213994838e-11,8.782308213994838e-11,8.782308213994838e-11,8.782308213994838e-11,8.782308213994838e-11,8.782308213994838e-11,26003.870886803976,19844.222737493088,0.7631257217002763,0.903875890237086,0.694370887939848,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475828356391789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.800002763506,15450.0,,,,,,,,,,,,,,,,,3.0,16835.420237901104,1447.9803900226723,0.4272264601958224,6.178477068285765,3.2973888826534776
2803.0,-29.3510752222347,4.776110915988141,34.9679413464045,24.11704851491379,4.940144783501558,-25.921955135242488,-39.45439348518846,1.5108129600388347,-5.111065499131314,-5.111065499124722,39.954906529188285,48513.8742971894,14651.332754422778,14651.332754422778,63165.20705161218,87996.322599919,87996.322599919,14651.332754422778,102647.65535434178,102647.65535434178,102647.65535434178,128656.58951207573,124164.78305290338,4491.806459172346,0.0,103732.36598981605,64249.9176911204,43869.386998550726,26008.934157733944,69878.32115628467,19848.085297289996,1448.033782993185,0.0,0.8865163517335106,2.8749548774354565,0.0014984597031051942,1.0,1.0,-5.111065499131314,353123.2770520566,1552589.8466567213,4.396736062312431,1552589.8466567213,4.396736062312431,0.7631256696994646,0.09217015018820293,4.565118963995687,101325.0,128383.55727416147,1.2670471973763777,1.0,0.0,4.565118963995024,1.2846369738220327,1.284957858558309,3.553625698950275,0.0,16835.383636469734,0.0,0.0,22722.81769827588,2317.082561147373,19314.39184989885,1969.5198513150617,0.85,0.8499998594524811,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1963.7679870268498,2034.6934298245008,7.460826763249633,4.776110915988141,0.3571071625144011,4.41900375347374,3.2990333036500523,3.5,0.9425809439000149,0.6,0.00024977331191291814,1.0002999374023944,0.0002496984180180358,198.3875488925199,0.0,1.4963154705114678e-05,42.405580434295,0.04788230999608055,8.38658982000148e-05,0.00016590741371290334,0.0007573870806082531,0.0921701501800739,0.0921701501800739,0.0921701501800739,0.0921701502484831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487164.6216083131,595.830188534959,0.0,0.0921701501800739,0.09217015018820293,0.09217015018820293,0.42722641721114635,0.42722641721114635,0.5,9.999155673489595,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,26008.934157733944,19848.085297289996,0.7631256696994646,0.9039313768048544,0.694262161632173,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476002184400254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.2462387165,15450.0,,,,,,,,,,,,,,,,,3.0,16835.383636469734,1448.033782993185,0.42722641721114635,6.178477068285765,3.2990333036500523
2804.0,-29.353958217136217,4.782663494781537,34.96864346567657,24.117988510429882,4.941554925145402,-25.924408746077354,-39.456709439959354,1.5117947768617557,-5.109411713182112,-5.109411713211611,39.95613321402691,48510.58286007848,14663.690544741154,14663.690544741154,63174.273404819636,87994.1530356179,87994.1530356179,14663.690544741154,102657.84358035905,102657.84358035905,102657.84358035905,128671.4154436966,124179.54820855155,4491.867235145054,0.0,103732.15968209208,64248.58950268928,43870.63353266977,26013.571863337544,69884.20539600731,19851.651934099107,1448.0702226475057,0.0,0.8865203388280927,2.8749008285715765,0.0014984597031051942,1.0,1.0,-5.109411713182112,353146.06124136626,1552642.6884551444,4.396602026360852,1552642.6884551444,4.396602026360852,0.7631267262485091,0.09217115142633536,4.565118963995687,101325.0,128383.39954378906,1.2670456406986337,1.0,0.0,4.565118963995273,1.2846325363401856,1.2849533237518969,3.5536379741722426,0.0,16835.347332967856,0.0,0.0,22722.7725060858,2317.07795282648,19314.35489431924,1969.516082894693,0.85,0.8499999236073111,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.347775445819,2034.6934298245008,7.4649156977374584,4.782663494781537,0.3621079382388128,4.420555556542724,3.3006568232908355,3.5,0.9430448066545244,0.6,0.0002496984180180358,1.0002985234612252,0.00024962389942757417,198.38991867274663,0.0,1.4858016232723284e-05,42.10761800353779,0.04789716801231327,8.384402303591666e-05,0.00016585439498211912,0.000757145043794903,0.09217115142799724,0.09217115142799724,0.09217115142799724,0.09217115140630615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487170.55169095803,595.8283210562798,0.0,0.09217115142799724,0.09217115142633536,0.09217115142633536,0.4272263747828828,0.4272263747828828,0.5,9.999155673385816,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,26013.571863337544,19851.651934099107,0.7631267262485091,0.9039849998556179,0.6941566064203977,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476174840717637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.948276285744,15450.0,,,,,,,,,,,,,,,,,3.0,16835.347332967856,1448.0702226475057,0.4272263747828828,6.178477068285765,3.3006568232908355
2805.0,-29.35682607912343,4.78911353434844,34.9693395005256,24.11883393013852,4.942856377328069,-25.926859604109374,-39.45902109900487,1.5126803885649744,-5.1078641605522535,-5.107864160620464,39.957361947887144,48507.34576997184,14675.995251927252,14675.995251927252,63183.34102189909,87992.04822255817,87992.04822255817,14675.995251927252,102668.04347448541,102668.04347448541,102668.04347448541,128686.34904402604,124194.41811349633,4491.930930529705,0.0,103731.96084959261,64247.25839429468,43871.891616997695,26018.30556954062,69890.19718653831,19855.27827741204,1448.1136405188474,0.0,0.886523776297457,2.874836569794818,0.0014984597031051942,1.0,1.0,-5.1078641605522535,353167.3829004838,1552695.6198833436,4.3964864680634035,1552695.6198833436,4.3964864680634035,0.7631272614714935,0.09217221214660953,4.565118963995687,101325.0,128383.24882860451,1.2670441532554109,1.0,0.0,4.565118963993931,1.2846285480773318,1.284949238759436,3.553649006810704,0.0,16835.31120779592,0.0,0.0,22722.72895136115,2317.0735114805925,19314.31579856971,1969.5120962377277,0.85,0.8499998323226372,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1964.9203189934017,2034.6934298245008,7.469002742790882,4.78911353434844,0.36699694856858933,4.42211658577985,3.3022603694201567,3.5,0.9435029626914734,0.6,0.00024962389942757417,1.000296963247282,0.000249549792310891,198.3922760630688,0.0,1.4783737101287668e-05,41.89711094504925,0.04791195174941456,8.382219370611596e-05,0.0001658017057214582,0.000756904511051861,0.09217221214543757,0.09217221214543757,0.09217221214543757,0.09217221215415751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487176.49169262924,595.8264504479918,0.0,0.09217221214543757,0.09217221214660953,0.09217221214660953,0.42722633279865097,0.42722633279865097,0.5,9.999155673298164,6.821210263296962e-11,6.821210263296962e-11,6.821210263296962e-11,6.821210263296962e-11,6.821210263296962e-11,6.821210263296962e-11,26018.30556954062,19855.27827741204,0.7631272614714935,0.904037240777294,0.6940507785448764,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447634668307071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.73776922726,15450.0,,,,,,,,,,,,,,,,,3.0,16835.31120779592,1448.1136405188474,0.42722633279865097,6.178477068285765,3.3022603694201567
2806.0,-29.359678974950477,4.795462993745168,34.970029097481465,24.119648581277602,4.94412131104553,-25.929300660342818,-39.46133115151895,1.5135346331290198,-5.106298306063934,-5.106298306072176,39.95856831744753,48504.1750812306,14688.064872375278,14688.064872375278,63192.23995360588,87989.97001236635,87989.97001236635,14688.064872375278,102678.03488474163,102678.03488474163,102678.03488474163,128700.9396552248,124208.94739176768,4491.99226345713,0.0,103731.76499373895,64245.970061326545,43873.10548045823,26022.90477048318,69896.01025094141,19858.808129335714,1448.153000023338,0.0,0.8865273881488979,2.874778431723049,0.0014984597031051942,1.0,1.0,-5.106298306063934,353188.95774477394,1552747.5892297847,4.396365048173028,1552747.5892297847,4.396365048173028,0.7631280329573671,0.09217322886058353,4.565118963995687,101325.0,128383.10841349709,1.2670427674660458,1.0,0.0,4.565118963996321,1.2846247056974385,1.2849453002155535,3.5536596359613277,0.0,16835.27528968687,0.0,0.0,22722.686048677737,2317.069136624407,19314.281286022775,1969.5085769373616,0.85,0.8499999183479763,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1965.4856082699246,2034.6934298245008,7.472995381179171,4.795462993745168,0.3718309009148557,4.423632092830312,3.3038439038474747,3.5,0.9439554010992784,0.6,0.000249549792310891,1.0002954201961767,0.0002494760920348407,198.3946211997906,0.0,1.4702279551245855e-05,41.66626024823075,0.04792665402896581,8.380038479487865e-05,0.00016574940751601234,0.0007566657635223971,0.09217322886192582,0.09217322886192582,0.09217322886192582,0.09217322885139821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487182.3235928042,595.8246138769262,0.0,0.09217322886192582,0.09217322886058353,0.09217322886058353,0.4272262911697082,0.4272262911697082,0.5,9.99915567326637,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,26022.90477048318,19858.808129335714,0.7631280329573671,0.9040893711491174,0.6939476932530252,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476517627272627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.50691853044,15450.0,,,,,,,,,,,,,,,,,3.0,16835.27528968687,1448.153000023338,0.4272262911697082,6.178477068285765,3.3038439038474747
2807.0,-29.36251744572154,4.801713291628331,34.97071202746771,24.12051729569214,4.945445632610114,-25.93172272481234,-39.463619341235585,1.5144436584004828,-5.104755704377226,-5.104755704361591,39.95975520392498,48500.97281871432,14699.964254021752,14699.964254021752,63200.93707273607,87987.86749395555,87987.86749395555,14699.964254021752,102687.8317479773,102687.8317479773,102687.8317479773,128715.24354454051,124223.19099494319,4492.052549597325,0.0,103731.56598159565,64244.67130640718,43874.32741687607,26027.411796563225,69901.73921343929,19862.268360891583,1448.1911798856022,0.0,0.8865309519104005,2.8747222466257236,0.0014984597031051942,1.0,1.0,-5.104755704377226,353210.21321601525,1552798.7205423287,4.396245245583181,1552798.7205423287,4.396245245583181,0.7631288318692635,0.09217422798853715,4.565118963995687,101325.0,128382.96042644106,1.267041306947358,1.0,0.0,4.565118963996804,1.2846206062890824,1.2849411051023154,3.553670976198231,0.0,16835.2395758045,0.0,0.0,22722.642454601682,2317.0646912657926,19314.245645637526,1969.504942629494,0.85,0.8499999806019962,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.043797376313,2034.6934298245008,7.476926136456811,4.801713291628331,0.37659216223380465,4.425121129394526,3.3054078466560686,3.5,0.9444022419017338,0.6,0.0002494760920348407,1.000293933081355,0.00024940278430595115,198.39695452696407,0.0,1.4621738349323253e-05,41.4380064819821,0.047941275767315134,8.377878745818291e-05,0.00016569730457665775,0.0007564279074058697,0.092174227988034,0.092174227988034,0.092174227988034,0.09217422799050282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487188.06131944474,595.8228069572118,0.0,0.092174227988034,0.09217422798853715,0.09217422798853715,0.42722624982521984,0.42722624982521984,0.5,9.999155673269113,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,26027.411796563225,19862.268360891583,0.7631288318692635,0.9041396935741061,0.6938450082138948,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476687683202742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.27866476419,15450.0,,,,,,,,,,,,,,,,,4.0,16835.2395758045,1448.1911798856022,0.42722624982521984,6.178477068285765,3.3054078466560686
2808.0,-29.36534080874599,4.807865376298738,34.97138845901994,24.121351749077462,4.946729386047414,-25.9341352146948,-39.46589467870069,1.5153176968210524,-5.103272995820134,-5.103272995825561,39.96093361819281,48497.78444505304,14711.749839507902,14711.749839507902,63209.53428456094,87985.79376035545,87985.79376035545,14711.749839507902,102697.54359986335,102697.54359986335,102697.54359986335,128729.46385941847,124237.35019356912,4492.11366584935,0.0,103731.37015460905,64243.36083682417,43875.56590864986,26031.920259555118,69907.48616820498,19865.723744341874,1448.2320295554323,0.0,0.8865342407152339,2.8746622401358213,0.0014984597031051942,1.0,1.0,-5.103272995820134,353230.64436749887,1552849.4881311283,4.396134686761644,1552849.4881311283,4.396134686761644,0.7631294021442803,0.09217524583767905,4.565118963995687,101325.0,128382.81500048525,1.2670398717047644,1.0,0.0,4.565118963995109,1.2846166697317916,1.2849370733856633,3.553681866006623,0.0,16835.204055807557,0.0,0.0,22722.599558241665,2317.0603170544136,19314.20923935391,1969.5012302217283,0.85,0.8499999830498485,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1966.5949832415138,2034.6934298245008,7.480823435875296,4.807865376298738,0.3812649823151846,4.426600393983553,3.3069524581737313,3.5,0.944843559478209,0.6,0.00024940278430595115,1.0002923751574422,0.00024932988644114787,198.3992754826466,0.0,1.454403015497062e-05,41.21778145918673,0.04795581979747011,8.375731653059753e-05,0.00016564546777535363,0.0007561912662412033,0.09217524583746822,0.09217524583746822,0.09217524583746822,0.09217524584461428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487193.75810220506,595.8210129260052,0.0,0.09217524583746822,0.09217524583767905,0.09217524583767905,0.42722620870843314,0.42722620870843314,0.5,9.999155673181608,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,26031.920259555118,19865.723744341874,0.7631294021442803,0.9041883459014955,0.6937423601295306,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476856883056681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.05843974139,15450.0,,,,,,,,,,,,,,,,,3.0,16835.204055807557,1448.2320295554323,0.42722620870843314,6.178477068285765,3.3069524581737313
2809.0,-29.368149722297932,4.813920824100505,34.97205833435457,24.122100078407698,4.947914189841031,-25.93654467310409,-39.46817315937949,1.5161041557585684,-5.1017976684719315,-5.101797668529418,39.96209736921341,48494.68237867674,14723.346263774782,14723.346263774782,63218.02864245152,87983.77916666199,87983.77916666199,14723.346263774782,102707.12543043678,102707.12543043678,102707.12543043678,128743.48598077534,124251.31224773044,4492.173733044895,0.0,103731.1813051854,64242.08451721459,43876.77420885645,26036.360550338562,69913.134759195,19869.128542122646,1448.2715417787124,0.0,0.8865375449376555,2.8746042623460264,0.0014984597031051942,1.0,1.0,-5.1017976684719315,353250.97472939995,1552899.625240638,4.396023610211414,1552899.625240638,4.396023610211414,0.7631300274747608,0.09217624508852587,4.565118963995687,101325.0,128382.67614430854,1.2670385013008492,1.0,0.0,4.5651189639955065,1.2846131419624045,1.2849334510859645,3.5536916250303237,0.0,16835.16874385344,0.0,0.0,22722.558190333155,2317.0560987017134,19314.171010820985,1969.497331996246,0.85,0.8499998481261587,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.1392128956386,2034.6934298245008,7.484648858227956,4.813920824100505,0.3858737256127327,4.428047098487772,3.308477859202018,3.5,0.9452793883434337,0.6,0.00024932988644114787,1.0002908853081518,0.00024925738113102845,198.40158460723174,0.0,1.4462883561202833e-05,40.98781201244883,0.04797028268103131,8.37358210392385e-05,0.00016559406540190937,0.0007559566082913985,0.09217624508391863,0.09217624508391863,0.09217624508391863,0.0921762451272849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487199.3840107754,595.8192412091324,0.0,0.09217624508391863,0.09217624508852587,0.09217624508852587,0.42722616777344596,0.42722616777344596,0.5,9.999155673158072,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,26036.360550338562,19869.128542122646,0.7631300274747608,0.9042367912724305,0.6936419393252669,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477025186081005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.828470294655,15450.0,,,,,,,,,,,,,,,,,3.0,16835.16874385344,1448.2715417787124,0.42722616777344596,6.178477068285765,3.308477859202018
2810.0,-29.370944140088508,4.8198813120758155,34.97272120700223,24.122953495848947,4.949215761523898,-25.938929444432276,-39.47042900891972,1.5169971922387226,-5.1003193739116455,-5.100319373896868,39.9632351299427,48491.54518346253,14734.741442919498,14734.741442919498,63226.286626382025,87981.71093209508,87981.71093209508,14734.741442919498,102716.45237501457,102716.45237501457,102716.45237501457,128757.10399429753,124264.87247086526,4492.231523432281,0.0,103730.98558584359,64240.81983263781,43877.96194800642,26040.651619282955,69918.61356728937,19872.42460100983,1448.3073593059776,0.0,0.8865409584605038,2.8745519683674656,0.0014984597031051942,1.0,1.0,-5.1003193739116455,353271.34690131363,1552948.64380913,4.3959088599476654,1552948.64380913,4.3959088599476654,0.7631308498553243,0.09217720282092971,4.565118963995687,101325.0,128382.53589622946,1.2670371171599255,1.0,0.0,4.565118963995274,1.2846091149426806,1.2849293299163007,3.553702765217716,0.0,16835.133627258325,0.0,0.0,22722.51531755298,2317.0517268948092,19314.13800420861,1969.4939662584686,0.85,0.8499999993085525,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1967.6766014242412,2034.6934298245008,7.488395924540759,4.8198813120758155,0.3904240488544515,4.429457263221364,3.309984361582716,3.5,0.9457098175950617,0.6,0.00024925738113102845,1.0002893905638515,0.00024918526926545224,198.40388186194318,0.0,1.438516842013293e-05,40.76756730265672,0.04798466784945144,8.371454407651833e-05,0.00016554283705451012,0.0007557227447911921,0.09217720282604189,0.09217720282604189,0.09217720282604189,0.0921772027908498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487204.8842869346,595.8175090513766,0.0,0.09217720282604189,0.09217720282092971,0.09217720282092971,0.4272261269841541,0.4272261269841541,0.5,9.999155673069236,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,26040.651619282955,19872.42460100983,0.7631308498553243,0.904284043983986,0.6935427164440907,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477192631457634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.60822558486,15450.0,,,,,,,,,,,,,,,,,3.0,16835.133627258325,1448.3073593059776,0.4272261269841541,6.178477068285765,3.309984361582716
