time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2811.0,-29.37373322943799,4.825747559966002,34.973377602671704,24.123626038804673,4.950312895201377,-25.94133010208745,-39.47270211121065,1.5177063414576912,-5.09891410811548,-5.098914108105808,39.96437404953625,48488.51582688704,14746.050253195723,14746.050253195723,63234.56608008276,87979.75076837494,87979.75076837494,14746.050253195723,102725.80102157066,102725.80102157066,102725.80102157066,128770.8176164361,124278.52631798654,4492.291298449557,0.0,103730.80364800403,64239.56872208165,43879.14991769154,26045.01659486544,69924.16651255699,19875.767408367938,1448.348136786964,0.0,0.8865439951200524,2.874492320394718,0.0014984597031051942,1.0,1.0,-5.09891410811548,353290.71352885047,1552997.7134756465,4.395806778965407,1552997.7134756465,4.395806778965407,0.7631313013748005,0.09217820103243508,4.565118963995687,101325.0,128382.40522443842,1.2670358275296167,1.0,0.0,4.565118963998321,1.2846059471670164,1.2849260687108497,3.5537115284755556,0.0,16835.098707431178,0.0,0.0,22722.47546364315,2317.047662927009,19314.101124356075,1969.4902055601124,0.85,0.8499998671033617,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.207275550204,2034.6934298245008,7.4921226216245564,4.825747559966002,0.39488254138399004,4.430865018582012,3.311472310162102,3.5,0.9461349457606005,0.6,0.00024918526926545224,1.0002888452578593,0.00024911331406601465,198.4061747826235,0.0,1.430727405862571e-05,40.54681468214526,0.04799897512351007,8.369310944223491e-05,0.00016549215982321732,0.0007554913972015744,0.09217820103239927,0.09217820103239927,0.09217820103239927,0.09217820103709777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487210.3901764949,595.8157751207294,0.0,0.09217820103239927,0.09217820103243508,0.09217820103243508,0.4272260863111564,0.4272260863111564,0.5,9.999155673111309,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,26045.01659486544,19875.767408367938,0.7631313013748005,0.9043306375161024,0.6934443161103603,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477359216370356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.38747296435,15450.0,,,,,,,,,,,,,,,,,3.0,16835.098707431178,1448.348136786964,0.4272260863111564,6.178477068285765,3.311472310162102
2812.0,-29.37649844677498,4.831521754161189,34.9740267003418,24.12448200574147,4.951613616050518,-25.943688306348573,-39.4749274366535,1.5186018396560326,-5.097461198880239,-5.097461198915538,39.965476333609814,48485.378919793075,14757.096696535582,14757.096696535582,63242.47561632866,87977.69827206346,87977.69827206346,14757.096696535582,102734.79496859903,102734.79496859903,102734.79496859903,128783.93223031245,124291.58548837175,4492.346741940693,0.0,103730.60848180024,64238.289126337375,43880.35483940318,26049.137261713422,69929.4921011166,19878.936383173477,1448.3809805552191,0.0,0.886547407599733,2.8744446577064493,0.0014984597031051942,1.0,1.0,-5.097461198880239,353310.73762908863,1553045.2058404237,4.395692064900772,1553045.2058404237,4.395692064900772,0.7631322367206073,0.09217911770013838,4.565118963995687,101325.0,128382.2609676806,1.26703440382611,1.0,0.0,4.565118963997749,1.2846019075452197,1.2849219356437878,3.55372270365011,0.0,16835.063801203203,0.0,0.0,22722.432712029156,2317.043303475617,19314.065663011006,1969.4865895092623,0.85,0.8499999057225164,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1968.7312598874653,2034.6934298245008,7.495739513669891,4.831521754161189,0.3993043015408144,4.432217452620375,3.312941763795768,3.5,0.9465547896559336,0.6,0.00024911331406601465,1.0002863791549315,0.00024904199363033635,198.4084481238105,0.0,1.4276355876133528e-05,40.45919255296242,0.048013251479386204,8.367213024261382e-05,0.00016544118382340084,0.0007552586856981036,0.09217911770287512,0.09217911770287512,0.09217911770287512,0.0921791176843467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487215.71897040494,595.8140969566782,0.0,0.09217911770287512,0.09217911770013838,0.09217911770013838,0.427226045731718,0.427226045731718,0.5,9.999155673026083,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,26049.137261713422,19878.936383173477,0.7631322367206073,0.904374874121513,0.6933466476445191,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447752548727613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.29985083517,15450.0,,,,,,,,,,,,,,,,,3.0,16835.063801203203,1448.3809805552191,0.427226045731718,6.178477068285765,3.312941763795768
2813.0,-29.37924644716313,4.837212619319797,34.974664165598384,24.125882516987645,4.953526887733556,-25.945970044347373,-39.477050642576046,1.520050159019187,-5.079687801350872,-5.095423290481088,39.96643899867383,48481.846033393944,14767.096181112925,14767.096181112925,63248.94221450687,87975.33381017689,87975.33381017689,14767.096181112925,102742.42999128981,102742.42999128981,102742.42999128981,128794.57922161793,124302.2039565226,4492.375265095317,0.0,103730.37544690198,64236.887676244776,43881.653078508,26052.14923032811,69933.80230883611,19881.235137997624,1448.4222568594182,0.0,0.8865543103263772,2.874352596834527,0.0014984597031051942,1.0,1.0,-5.079687801350872,353338.8257310047,1553086.6835597532,4.395460024373635,1553086.6835597532,4.395460024373635,0.7631322453371051,0.09217950996800435,4.565118963995687,101325.0,128382.04204928169,1.267032243269496,1.0,0.0,4.565118963994464,1.2845952811630066,1.2849152159881039,3.553741034968354,0.0,16835.029280241575,0.0,0.0,22722.38166518895,2317.0380981465587,19314.027240740405,1969.482671528035,0.85,0.8500001243412701,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.2487371391783,2034.6934298245008,7.498847607522549,4.837212619319797,0.4039341748146956,4.433278444505102,3.3143932249779255,3.5,0.9469694928508359,0.6,0.00024904199363033635,1.0002846022414833,0.0002489711358869983,198.4107073557531,0.0,1.4150576962444863e-05,40.10273511156874,0.04802740205634865,8.365211830363213e-05,0.00016538987532670424,0.0007550244563068199,0.09217950996998314,0.09217950996998314,0.09217950996998314,0.09217951000001627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487220.37280971016,595.8126313479836,0.0,0.09217950996998314,0.09217950996800435,0.09217950996800435,0.42722600522661713,0.42722600522661713,0.5,9.99915567308386,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,0.015735489130236147,0.015735489130236147,-4.320099833421409e-12,26052.14923032811,19881.235137997624,0.7631322453371051,0.9044116024921955,0.6932533972526227,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447769033864749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.943393393776,15450.0,,,,,,,,,,,,,,,,,3.0,16835.029280241575,1448.4222568594182,0.42722600522661713,6.178477068285765,3.3143932249779255
2814.0,-29.381979625926338,4.842825439302496,34.975288363959244,24.127328814379894,4.95549018839545,-25.948233428480822,-39.47915582740677,1.521544793847309,-5.048362222244009,-5.093068132391042,39.96733125463015,48478.30164091893,14776.461601912635,14776.461601912635,63254.76324283156,87972.94992628807,87972.94992628807,14776.461601912635,102749.41152820071,102749.41152820071,102749.41152820071,128804.06633806814,124311.67670225637,4492.389635811766,0.0,103730.14004296315,64235.49174676172,43882.94255133492,26054.654809867417,69937.59736120234,19883.09590327532,1448.4884603684584,0.0,0.8865630860683392,2.874196385439543,0.0014984597031051942,1.0,1.0,-5.048362222244009,353371.2886072969,1553125.1283551003,4.395165024516452,1553125.1283551003,4.395165024516452,0.7631302755062866,0.09217962595309336,4.565118963995687,101325.0,128381.81984599322,1.2670300502935428,1.0,0.0,4.565118963997229,1.2845884372864573,1.2849082793792768,3.5537599681645635,0.0,16834.995012018906,0.0,0.0,22722.330099404866,2317.0328398999523,19313.978227932523,1969.4776736125511,0.85,0.8499998962887343,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1969.7605941467486,2034.6934298245008,7.5016535744606205,4.842825439302496,0.40865645655254657,4.4341689827499495,3.3158291722243747,3.5,0.9473797634926785,0.6,0.0002489711358869983,1.000283073331092,0.00024890067874275555,198.41295444695027,0.0,1.4058934977339135e-05,39.84302172577911,0.04804146099132599,8.363228058752191e-05,0.00016533885529947638,0.0007547915438129784,0.09217962596330634,0.09217962596330634,0.09217962596330634,0.09217962585384162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487224.68627629767,595.811272927776,0.0,0.09217962596330634,0.09217962595309336,0.09217962595309336,0.42722596478155883,0.42722596478155883,0.5,9.99915567302087,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,0.0447059101470586,0.0447059101470586,-4.1040948417503387e-11,26054.654809867417,19883.09590327532,0.7631302755062866,0.9044457577823791,0.6931650996036663,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477854167153559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.683680007984,15450.0,,,,,,,,,,,,,,,,,3.0,16834.995012018906,1448.4884603684584,0.42722596478155883,6.178477068285765,3.3158291722243747
2815.0,-29.38469604429058,4.848360759912469,34.97589992685338,24.12874224772679,4.957414212528282,-25.950485651342692,-39.48124795043839,1.5230058972592455,-5.017323767721791,-5.090774675709704,39.9682151912852,48474.778146585864,14785.761526753764,14785.761526753764,63260.53967333963,87970.5955210315,87970.5955210315,14785.761526753764,102756.35704778526,102756.35704778526,102756.35704778526,128813.54285106045,124321.13795863671,4492.4048924237395,0.0,103729.90776643828,64234.090389890036,43884.241529498046,26057.1858032752,69941.42733277325,19884.970520192503,1448.5571013256886,0.0,0.8865715766266469,2.874036901356464,0.0014984597031051942,1.0,1.0,-5.017323767721791,353402.9032582191,1553163.2154056376,4.394879614983796,1553163.2154056376,4.394879614983796,0.763128093352779,0.09217976177955527,4.565118963995687,101325.0,128381.60259787708,1.267027906221338,1.0,0.0,4.565118963998709,1.2845817494759597,1.284901499390947,3.5537784698077877,0.0,16834.960949122775,0.0,0.0,22722.27921868813,2317.027651510774,19313.935973369717,1969.4733648462745,0.85,0.8499999400361565,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.2673523826882,2034.6934298245008,7.504444261776459,4.848360759912469,0.41330285947362366,4.435057900438846,3.317251060618022,3.5,0.9477860173194348,0.6,0.00024890067874275555,1.0002813434882083,0.0002488306718535631,198.41518780266432,0.0,1.3979610151094145e-05,39.618215168200805,0.04805544060147708,8.361257026428328e-05,0.00016528810847847228,0.0007545598785380501,0.09217976178728096,0.09217976178728096,0.09217976178728096,0.09217976172524689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487228.9595314693,595.809927168072,0.0,0.09217976178728096,0.09217976177955527,0.09217976177955527,0.42722592438405094,0.42722592438405094,0.5,9.999155673002495,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,0.07345090798793308,0.07345090798793308,-5.7980287238024175e-12,26057.1858032752,19884.970520192503,0.763128093352779,0.904478820146939,0.6930767643037717,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478017115535593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.45887345041,15450.0,,,,,,,,,,,,,,,,,3.0,16834.960949122775,1448.5571013256886,0.42722592438405094,6.178477068285765,3.317251060618022
2816.0,-29.387396169607836,4.853819387555152,34.976499167178495,24.130207404401176,4.959394735978774,-25.952717481977107,-39.483318001124985,1.5245193635670666,-4.986807065298137,-5.088521055612449,39.96908288357759,48471.23120613275,14794.964682811056,14794.964682811056,63266.1958889438,87968.21929402433,87968.21929402433,14794.964682811056,102763.18397683538,102763.18397683538,102763.18397683538,128822.85757252539,124330.43777342085,4492.419799104538,0.0,103729.67266134747,64232.68456979276,43885.54232394969,26059.673595690005,69945.2159196397,19886.812956675476,1448.6245987826749,0.0,0.8865799223067816,2.873880048502878,0.0014984597031051942,1.0,1.0,-4.986807065298137,353433.97093497275,1553200.6032053384,4.394599079133531,1553200.6032053384,4.394599079133531,0.76312594183699,0.09217989367892188,4.565118963995687,101325.0,128381.37276696383,1.2670256379665812,1.0,0.0,4.5651189639957765,1.2845748159205952,1.2848944741759574,3.5537976515008025,0.0,16834.927130887347,0.0,0.0,22722.227718367398,2317.0223999395716,19313.890529404554,1969.4687308514688,0.85,0.8499998665972469,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1970.7690267963853,2034.6934298245008,7.507203777634585,4.853819387555152,0.41788359926880414,4.435935788286348,3.3186589247342013,3.5,0.9481882642097718,0.6,0.0002488306718535631,1.0002796619456076,0.0002487611028395515,198.41740780633734,0.0,1.3890430066603846e-05,39.3654788087553,0.048069331031543684,8.35930721152618e-05,0.00016523759973830127,0.0007543293001304479,0.09217989368104818,0.09217989368104818,0.09217989368104818,0.09217989366715071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487233.1542626918,595.8086061346114,0.0,0.09217989368104818,0.09217989367892188,0.09217989367892188,0.4272258840247616,0.4272258840247616,0.5,9.999155672976896,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,0.10171399031429473,0.10171399031429473,-3.637978807091713e-12,26059.673595690005,19886.812956675476,0.76312594183699,0.9045106953652207,0.6929885134934963,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478179068146182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.206137090965,15450.0,,,,,,,,,,,,,,,,,3.0,16834.927130887347,1448.6245987826749,0.4272258840247616,6.178477068285765,3.3186589247342013
2817.0,-29.390079950732122,4.85920169719166,34.97708664411791,24.131699348241114,4.961403285578706,-25.954931973517297,-39.48537401212377,1.5260598627206086,-4.956674224503104,-5.0863414863501175,39.96994206105328,48467.69878686612,14804.122843448424,14804.122843448424,63271.821630314545,87965.83743590025,87965.83743590025,14804.122843448424,102769.96027934867,102769.96027934867,102769.96027934867,128832.14808464098,124339.7121914034,4492.435893237581,0.0,103729.43649528368,64231.29783552413,43886.82073306616,26062.187805292317,69949.00853835848,19888.669450971836,1448.6947963286898,0.0,0.8865879206440497,2.8737197899731304,0.0014984597031051942,1.0,1.0,-4.956674224503104,353464.01980980526,1553237.6247814295,4.394330222400594,1553237.6247814295,4.394330222400594,0.7631235566084419,0.09218005164739196,4.565118963995687,101325.0,128381.14867068816,1.2670234263082967,1.0,0.0,4.565118963998682,1.2845677551140833,1.2848873222416441,3.5538171854471434,0.0,16834.893548508684,0.0,0.0,22722.175985638056,2317.017124669286,19313.849382651853,1969.4645350503847,0.85,0.8499999909717936,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.2656606308003,2034.6934298245008,7.509958266462741,4.85920169719166,0.4223836616664487,4.436818035525211,3.3200528786729313,3.5,0.9485865367636946,0.6,0.0002487611028395515,1.000277974996086,0.0002486919726894166,198.41961441513257,0.0,1.3803703423821217e-05,39.11969550310933,0.0480831347349675,8.357371036856935e-05,0.00016518739247098216,0.000754100097982279,0.09218005165170902,0.09218005165170902,0.09218005165170902,0.0921800515751157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487237.3078371917,595.8072980595776,0.0,0.09218005165170902,0.09218005164739196,0.09218005164739196,0.42722584369601796,0.42722584369601796,0.5,9.999155672910867,0.0005186279477698008,0.0005186279477698008,-5.4001247917767614e-12,0.12966726184703248,0.12966726184703248,-5.4001247917767614e-12,26062.187805292317,19888.669450971836,0.7631235566084419,0.9045420793293687,0.6929004399009818,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478340052785974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.96035378532,15450.0,,,,,,,,,,,,,,,,,3.0,16834.893548508684,1448.6947963286898,0.42722584369601796,6.178477068285765,3.3200528786729313
2818.0,-29.392747715628147,4.864508649075313,34.97766298172402,24.13300413116815,4.963198869573851,-25.95715314754998,-39.48744594873858,1.5274100737396357,-4.926573700931499,-5.084187886082458,39.97079571298268,48464.320382290025,14813.16577392358,14813.16577392358,63277.48615621361,87963.57401961849,87963.57401961849,14813.16577392358,102776.73979354207,102776.73979354207,102776.73979354207,128841.46290858509,124349.01072082661,4492.452187758484,0.0,103729.21472428292,64229.96108544973,43888.05959870355,26064.72311504301,69952.78271374656,19890.538510288334,1448.7665612650378,0.0,0.8865958060306728,2.8735569717501264,0.0014984597031051942,1.0,1.0,-4.926573700931499,353493.7126283519,1553274.4089258998,4.394065165619921,1553274.4089258998,4.394065165619921,0.7631210361413238,0.09218021483123771,4.565118963995687,101325.0,128380.94406104523,1.2670214069681247,1.0,0.0,4.5651189639952605,1.2845615833852202,1.284881060170857,3.5538342599077075,0.0,16834.86020355451,0.0,0.0,22722.12740618098,2317.012170943287,19313.806304764385,1969.4601423283573,0.85,0.8499999123986318,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1971.757251193501,2034.6934298245008,7.512672143062847,4.864508649075313,0.4268250223852208,4.4376836266900925,3.3214329077258697,3.5,0.9489808307788199,0.6,0.0002486919726894166,1.0002763219132378,0.00024862327263104774,198.42180789792886,0.0,1.371677773423119e-05,38.87334809881119,0.04809685151270173,8.355420284160372e-05,0.00016513776984781287,0.0007538735648042056,0.09218021483351012,0.09218021483351012,0.09218021483351012,0.09218021484524624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487241.4347055745,595.8059983921562,0.0,0.09218021483351012,0.09218021483123771,0.09218021483123771,0.4272258033915486,0.4272258033915486,0.5,9.999155672896213,0.031170744121880034,0.031170744121880034,-9.112000043387525e-11,0.15761418515097603,0.15761418515097603,-9.112000043387525e-11,26064.72311504301,19890.538510288334,0.7631210361413238,0.9045742528235238,0.6928147602163395,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478500066343938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.714006381015,15450.0,,,,,,,,,,,,,,,,,3.0,16834.86020355451,1448.7665612650378,0.4272258033915486,6.178477068285765,3.3214329077258697
2819.0,-29.395419512349225,4.869741600066271,34.97822788038469,24.134481616225116,4.965190582563293,-25.959358929657927,-39.48948896778745,1.5289355388601449,-4.897403668058985,-5.082026658570546,39.971618445334975,48460.786354456155,14822.045881619259,14822.045881619259,63282.83223607541,87961.20319000946,87961.20319000946,14822.045881619259,102783.24907162871,102783.24907162871,102783.24907162871,128850.33257142536,124357.86690652365,4492.465664901713,0.0,103728.98133959732,64228.56455216997,43889.351986030386,26067.08349979664,69956.43548582702,19892.287277525247,1448.83020659586,0.0,0.88660384186869,2.8734081794675768,0.0014984597031051942,1.0,1.0,-4.897403668058985,353523.51257802465,1553309.8613581753,4.3937950549055795,1553309.8613581753,4.3937950549055795,0.7631190224130917,0.09218032639957698,4.565118963995687,101325.0,128380.71723664104,1.2670191683853052,1.0,0.0,4.565118963996366,1.284554591240951,1.2848739780340372,3.5538536042952664,0.0,16834.8270899994,0.0,0.0,22722.07628271904,2317.006957800986,19313.76232704936,1969.4556578494553,0.85,0.8499998893911898,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.2438588695115,2034.6934298245008,7.515321097318685,4.869741600066271,0.43122347547808104,4.43851812458819,3.322799174372758,3.5,0.9493711926779308,0.6,0.00024862327263104774,1.0002767456167119,0.00024855448626645945,198.42400473830116,0.0,1.363158978423955e-05,38.631925448534886,0.048110483102485974,8.353497169808167e-05,0.00016508830093296608,0.0007536477333229103,0.09218032638565164,0.09218032638565164,0.09218032638565164,0.09218032658867671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487245.412102482,595.804745794814,0.0,0.09218032638565164,0.09218032639957698,0.09218032639957698,0.42722576310670396,0.42722576310670396,0.5,9.999155673105415,0.061091607591549746,0.061091607591549746,-1.1596057447604835e-11,0.1846229905115706,0.1846229905115706,-1.1596057447604835e-11,26067.08349979664,19892.287277525247,0.7631190224130917,0.9046034406498075,0.6927280673737897,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478659128313351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.47258373074,15450.0,,,,,,,,,,,,,,,,,3.0,16834.8270899994,1448.83020659586,0.42722576310670396,6.178477068285765,3.322799174372758
2820.0,-29.398054143901238,4.874900803761194,34.97878242965086,24.135730030853324,4.966917736134464,-25.961556630173483,-39.49154221974311,1.5302285043731436,-4.867968183207438,-5.079945898995079,39.97244972755402,48457.483454043766,14830.895556576961,14830.895556576961,63288.37901062073,87958.99532610881,87958.99532610881,14830.895556576961,102789.89088268577,102789.89088268577,102789.89088268577,128859.47967143984,124366.99773089275,4492.481940547092,0.0,103728.76380626514,64227.25193359655,43890.56874740955,26069.588788754078,69960.15753616362,19894.13110126532,1448.9021396893406,0.0,0.8866114358858794,2.873246125373333,0.0014984597031051942,1.0,1.0,-4.867968183207438,353552.20486271515,1553345.6828346252,4.393539798281817,1553345.6828346252,4.393539798281817,0.7631164136293269,0.09218049367420794,4.565118963995687,101325.0,128380.52008759453,1.267017222675495,1.0,0.0,4.5651189639961265,1.2845486866416382,1.284867983602593,3.55386994005721,0.0,16834.7938067479,0.0,0.0,22722.02863153319,2317.0020987323082,19313.722881359274,1969.451635508484,0.85,0.8499999359456868,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1972.7255871496725,2034.6934298245008,7.517971913166922,4.874900803761194,0.43553997617428575,4.439360827586908,3.3241519623368223,3.5,0.9497577035248064,0.6,0.00024855448626645945,1.0002729014269223,0.0002484866738985814,198.42617106192168,0.0,1.3648865932996688e-05,38.68088605411261,0.04812413196841897,8.351564835336668e-05,0.00016503883791309275,0.0007534219287528701,0.09218049366094153,0.09218049366094153,0.09218049366094153,0.09218049377124292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487249.4308399524,595.8034801754092,0.0,0.09218049366094153,0.09218049367420794,0.09218049367420794,0.42722572283845656,0.42722572283845656,0.5,9.999155673093286,0.09052751703262629,0.09052751703262629,1.2107648217352107e-11,0.21197771578766833,0.21197771578766833,1.2107648217352107e-11,26069.588788754078,19894.13110126532,0.7631164136293269,0.904634598312702,0.692644001394583,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478818434010665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.52154433632,15450.0,,,,,,,,,,,,,,,,,3.0,16834.7938067479,1448.9021396893406,0.42722572283845656,6.178477068285765,3.3241519623368223
2821.0,-29.40067460102163,4.879987868394245,34.979326167997634,24.137166828755312,4.968856404531164,-25.96372111446539,-39.493548672739394,1.5317122770016418,-4.8394993247561615,-5.0778350272788995,39.97324699984,48454.030085144375,14839.552243861124,14839.552243861124,63293.5823290055,87956.68130592328,87956.68130592328,14839.552243861124,102796.2335497844,102796.2335497844,102796.2335497844,128868.1168074903,124375.62225235415,4492.494555136142,0.0,103728.53516501561,64225.883933919715,43891.83470121766,26071.883257705897,69963.71795892356,19895.831068328902,1448.9638742179952,0.0,0.8866193062066049,2.8731012851962827,0.0014984597031051942,1.0,1.0,-4.8394993247561615,353581.3142410943,1553380.0393471883,4.393275257436242,1553380.0393471883,4.393275257436242,0.7631144582717637,0.09218059264485473,4.565118963995687,101325.0,128380.30206001307,1.2670150709105656,1.0,0.0,4.5651189639936165,1.2845418877819546,1.2848610959405722,3.5538887500806795,0.0,16834.76117897873,0.0,0.0,22721.978547132032,2316.9969915447205,19313.680402269467,1969.4473038468252,0.85,0.8499999400231473,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.2024217498604,2034.6934298245008,7.520542282074245,4.879987868394245,0.4398247082320843,4.440163160162161,3.3254912247849013,3.5,0.9501403499385432,0.6,0.0002484866738985814,1.000271438833956,0.0002484192432688563,198.42832577169426,0.0,1.3455748508687883e-05,38.13359127362146,0.04813758771692766,8.349676942949995e-05,0.00016498990446908143,0.0007531985417596404,0.09218059264337194,0.09218059264337194,0.09218059264337194,0.0921805926339371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487253.2851664874,595.8022663313125,0.0,0.09218059264337194,0.09218059264485473,0.09218059264485473,0.42722568258260146,0.42722568258260146,0.5,9.999155673026467,0.11933727348389311,0.11933727348389311,3.1661784305470064e-11,0.23833570252276104,0.23833570252276104,3.1661784305470064e-11,26071.883257705897,19895.831068328902,0.7631144582717637,0.904662933524571,0.6925593936215947,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478975527006277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.97424955583,15450.0,,,,,,,,,,,,,,,,,3.0,16834.76117897873,1448.9638742179952,0.42722568258260146,6.178477068285765,3.3254912247849013
2822.0,-29.403279526592126,4.8850027567077685,34.97986012444674,24.138436233066045,4.970604234233394,-25.965890657746428,-39.49557080687953,1.533025902179997,-4.810910709628899,-5.07582587943633,39.974052331843744,48450.7273174136,14848.21340224956,14848.21340224956,63298.94071966316,87954.47503008253,87954.47503008253,14848.21340224956,102802.68843233208,102802.68843233208,102802.68843233208,128877.0158424752,124384.505365641,4492.510476834192,0.0,103728.31933384853,64224.57161397275,43893.0530220842,26074.32741014311,69967.3804322273,19897.62847232637,1449.03450015487,0.0,0.8866266282114807,2.872942670511365,0.0014984597031051942,1.0,1.0,-4.810910709628899,353609.02257247746,1553414.7437564754,4.393029149696201,1553414.7437564754,4.393029149696201,0.7631118593910899,0.09218075785386612,4.565118963995687,101325.0,128380.09845253977,1.2670130614610389,1.0,0.0,4.565118963998212,1.284535883889755,1.2848550039348348,3.553905360877787,0.0,16834.728747349618,0.0,0.0,22721.931268809436,2316.992170497513,19313.64270584973,1969.4434598817872,0.85,0.850000049615576,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1973.6744939825592,2034.6934298245008,7.523131827218499,4.8850027567077685,0.44401900103390446,4.440983755673864,3.326817323955474,3.5,0.9505192354158497,0.6,0.0002484192432688563,1.0002698355491864,0.00024835222900875003,198.4304677510146,0.0,1.3380146962082724e-05,37.91933649054244,0.04815096786388974,8.347774695121628e-05,0.00016494149631764,0.0007529775527894831,0.09218075786279771,0.09218075786279771,0.09218075786279771,0.09218075774638784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487257.17846261023,595.8010402119655,0.0,0.09218075786279771,0.09218075785386612,0.09218075785386612,0.42722564233644084,0.42722564233644084,0.5,9.999155672976832,0.14773672862355625,0.14773672862355625,5.7411853049416095e-11,0.26491516980740926,0.26491516980740926,5.7411853049416095e-11,26074.32741014311,19897.62847232637,0.7631118593910899,0.9046921626710976,0.6924759369024049,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479131778054843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.75999477275,15450.0,,,,,,,,,,,,,,,,,3.0,16834.728747349618,1449.03450015487,0.42722564233644084,6.178477068285765,3.326817323955474
2823.0,-29.405869101858578,4.889947229672831,34.98038419170572,24.139645986165874,4.972282952700021,-25.968053205975952,-39.49758798172695,1.5342787582460353,-4.782761935878966,-5.073772242048496,39.97483500616953,48447.47690977724,14856.663244171548,14856.663244171548,63304.140153948785,87952.31216153581,87952.31216153581,14856.663244171548,102808.97540570736,102808.97540570736,102808.97540570736,128885.60581982855,124393.08249024636,4492.523329582182,0.0,103728.10864255241,64223.2733908268,43894.261390806234,26076.630414121188,69970.89180492742,19899.33044690351,1449.0978809505668,0.0,0.886634258650529,2.8727956221672386,0.0014984597031051942,1.0,1.0,-4.782761935878966,353637.3462236718,1553448.4723337374,4.392772677779337,1553448.4723337374,4.392772677779337,0.7631097320046187,0.09218086463157799,4.565118963995687,101325.0,128379.90748353968,1.2670111767435448,1.0,0.0,4.565118963996075,1.2845301633752702,1.28484919591287,3.55392118780632,0.0,16834.696539520657,0.0,0.0,22721.885116387606,2316.987464260232,19313.59870580501,1969.43897312589,0.85,0.8499998396645156,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.1417593409446,2034.6934298245008,7.525631416221778,4.889947229672831,0.44818896708488154,4.44175826258795,3.328130128377377,3.5,0.9508943223935363,0.6,0.00024835222900875003,1.0002682509421874,0.0002482856261556022,198.43259714820022,0.0,1.329767097887137e-05,37.68559955412146,0.04816426553486861,8.345877511677335e-05,0.00016489345389197668,0.0007527582334010112,0.09218086462706168,0.09218086462706168,0.09218086462706168,0.09218086467473298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487260.96222791495,595.7998485848133,0.0,0.09218086462706168,0.09218086463157799,0.09218086463157799,0.42722560209810406,0.42722560209810406,0.5,9.999155672968877,0.17565959648561602,0.17565959648561602,4.916955731459893e-11,0.2910103061695395,0.2910103061695395,4.916955731459893e-11,26076.630414121188,19899.33044690351,0.7631097320046187,0.9047210707337425,0.6923947324388041,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479287106180474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.526257836325,15450.0,,,,,,,,,,,,,,,,,3.0,16834.696539520657,1449.0978809505668,0.42722560209810406,6.178477068285765,3.328130128377377
2824.0,-29.408441299270407,4.894821910459834,34.980898388931394,24.14104052530604,4.974167958818733,-25.970179471374387,-39.499565691780276,1.5357191460497506,-4.75536481103461,-5.071764275693637,39.975598455473545,48444.12631642987,14865.038305905682,14865.038305905682,63309.16462233556,87950.05069148027,87950.05069148027,14865.038305905682,102815.08899738594,102815.08899738594,102815.08899738594,128893.95048890529,124401.41475889638,4492.535730008905,0.0,103727.88542558241,64221.96106937488,43895.47150689726,26078.86149151935,69974.3329984166,19900.980473377345,1449.1588703453874,0.0,0.8866417254856473,2.8726536833062486,0.0014984597031051942,1.0,1.0,-4.75536481103461,353665.0417036521,1553481.37296107,4.3925217077654635,1553481.37296107,4.3925217077654635,0.7631077177141723,0.09218096597906326,4.565118963995687,101325.0,128379.69686087864,1.2670090980594981,1.0,0.0,4.565118963997658,1.2845235651010503,1.2848425104424805,3.5539394434048863,0.0,16834.6645523786,0.0,0.0,22721.836220187583,2316.982478235441,19313.56393129599,1969.4354271128257,0.85,0.8500001383751081,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1974.6043663345165,2034.6934298245008,7.528109711161959,4.894821910459834,0.4522949091893276,4.4425270012705065,3.329430048983017,3.5,0.951265728280862,0.6,0.0002482856261556022,1.0002664561709842,0.00024821948654165467,198.43471229524891,0.0,1.3216177127605374e-05,37.45464597963363,0.04817748171199622,8.34401783239566e-05,0.0001648454478316456,0.000752539080024607,0.09218096598132053,0.09218096598132053,0.09218096598132053,0.09218096601139207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487264.6530563138,595.7986862241038,0.0,0.09218096598132053,0.09218096597906326,0.09218096597906326,0.427225561866193,0.427225561866193,0.5,9.999155673104037,0.2030917962582066,0.2030917962582066,1.1141310096718371e-11,0.31639946465901403,0.31639946465901403,1.1141310096718371e-11,26078.86149151935,19900.980473377345,0.7631077177141723,0.9047483828644445,0.6923127987161533,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479441522134302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.29530426184,15450.0,,,,,,,,,,,,,,,,,3.0,16834.6645523786,1449.1588703453874,0.427225561866193,6.178477068285765,3.329430048983017
2825.0,-29.411000621321495,4.899626829886895,34.98140371407624,24.14223445756363,4.975825166836976,-25.972317070285765,-39.50155618423594,1.5369556069557526,-4.727789981427861,-5.069849477617604,39.97637094974119,48440.89960979114,14873.409668635137,14873.409668635137,63314.30927842627,87947.91420921634,87947.91420921634,14873.409668635137,102821.32387785148,102821.32387785148,102821.32387785148,128902.56497001882,124410.01366939279,4492.551300626033,0.0,103727.67767287028,64220.66306733359,43896.68289504077,26081.241092167344,69977.92398720811,19902.72757914157,1449.22853013654,0.0,0.8866486841925049,2.8724981849702447,0.0014984597031051942,1.0,1.0,-4.727789981427861,353691.4537179349,1553514.6639145126,4.392287819183281,1553514.6639145126,4.392287819183281,0.763105080345226,0.092181130559562,4.565118963995687,101325.0,128379.50539079373,1.2670072083966812,1.0,0.0,4.565118963995528,1.284517919561834,1.2848367785395427,3.5539550631982695,0.0,16834.63282705372,0.0,0.0,22721.79071146946,2316.9778376376707,19313.518468635964,1969.4307912116742,0.85,0.8499998399724246,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.0623422811477,2034.6934298245008,7.53060262971584,4.899626829886895,0.45631570178476455,4.44331112810213,3.330717156403218,3.5,0.9516334732580622,0.6,0.00024821948654165467,1.0002651277830057,0.0002481536941028925,198.43681689391795,0.0,1.3124395264996554e-05,37.19453618100023,0.04819060610726122,8.342146520325469e-05,0.00016479802133839998,0.0007523225724408956,0.09218113056806225,0.09218113056806225,0.09218113056806225,0.09218113049009491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487268.38761803723,595.7975100880137,0.0,0.09218113056806225,0.092181130559562,0.092181130559562,0.4272255216399962,0.4272255216399962,0.5,9.999155673059196,0.2302023166167828,0.2302023166167828,-9.72022462519817e-12,0.34205949618973364,0.34205949618973364,-9.72022462519817e-12,26081.241092167344,19902.72757914157,0.763105080345226,0.9047754730477581,0.6922311616252874,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479594904954507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.035194463206,15450.0,,,,,,,,,,,,,,,,,3.0,16834.63282705372,1449.22853013654,0.4272255216399962,6.178477068285765,3.330717156403218
2826.0,-29.413544930512742,4.904363809960215,34.98189988976476,24.143419449124508,4.977470409494118,-25.974442251732828,-39.50354472091419,1.5381828588932487,-4.700767613531696,-5.067882212023447,39.977117700101374,48437.73778430315,14881.562391165959,14881.562391165959,63319.30017546911,87945.79164502338,87945.79164502338,14881.562391165959,102827.35403618934,102827.35403618934,102827.35403618934,128910.80450195806,124418.24116791494,4492.56333404312,0.0,103727.47119978034,64219.41733735284,43897.83762491944,26083.45046576872,69981.28809068816,19904.359732007317,1449.2894462721224,0.0,0.8866560031726486,2.8723567673067154,0.0014984597031051942,1.0,1.0,-4.700767613531696,353718.5910627897,1553546.8459342392,4.392041824169949,1553546.8459342392,4.392041824169949,0.7631030165326212,0.09218122772069333,4.565118963995687,101325.0,128379.3242764621,1.267005420937203,1.0,0.0,4.565118963995286,1.2845123164202255,1.2848310894914552,3.553970565823845,0.0,16834.60127392532,0.0,0.0,22721.74548305557,2316.973225622977,19313.48227482626,1969.4271004702177,0.85,0.8499999390112447,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.5156512616384,2034.6934298245008,7.533001513636213,4.904363809960215,0.4603172203113992,4.444046589648816,3.3319913436144812,3.5,0.9519975267469947,0.6,0.0002481536941028925,1.000263577847426,0.0002480883035218786,198.43890918584876,0.0,1.3055642123653489e-05,36.99968977843399,0.04820366174938487,8.340277434285133e-05,0.00016475091976004115,0.0007521075481322956,0.09218122772406583,0.09218122772406583,0.09218122772406583,0.09218122768824083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487271.9977278903,595.7963731436645,0.0,0.09218122772406583,0.09218122772069333,0.09218122772069333,0.4272254814176505,0.4272254814176505,0.5,9.99915567304549,0.2568831828682505,0.2568831828682505,3.2741809263825417e-11,0.367114598491753,0.367114598491753,3.2741809263825417e-11,26083.45046576872,19904.359732007317,0.7631030165326212,0.9048032967528999,0.6921527040418732,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479747523075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.84034806064,15450.0,,,,,,,,,,,,,,,,,3.0,16834.60127392532,1449.2894462721224,0.4272254814176505,6.178477068285765,3.3319913436144812
2827.0,-29.41607256454927,4.909033351966758,34.98238711458519,24.144701775535964,4.979223127750306,-25.976541847372015,-39.50549913626162,1.539508798274661,-4.6742762736508325,-5.065967345278019,39.977851880145664,48434.49748237613,14889.65495950691,14889.65495950691,63324.15244188304,87943.62251637284,87943.62251637284,14889.65495950691,102833.27747587975,102833.27747587975,102833.27747587975,128918.91215873911,124426.336505825,4492.575652914111,0.0,103727.25849924737,64218.13347970106,43899.0277994959,26085.634682859374,69984.66248235528,19905.971749957454,1449.35024940274,0.0,0.8866631002149123,2.8722165615904576,0.0014984597031051942,1.0,1.0,-4.6742762736508325,353745.00716212956,1553578.486715881,4.3918032912443055,1553578.486715881,4.3918032912443055,0.7631009171127234,0.09218133325586494,4.565118963995687,101325.0,128379.12317441298,1.2670034362142903,1.0,0.0,4.56511896399481,1.284506251015555,1.2848249385825707,3.55398734757921,0.0,16834.569936243814,0.0,0.0,22721.698890505708,2316.9684745051277,19313.445753855503,1969.4233763676184,0.85,0.8500000746830446,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1975.9644495646926,2034.6934298245008,7.535386055547264,4.909033351966758,0.4642531691764624,4.4447801827902955,3.333253043986411,3.5,0.952358012567546,0.6,0.0002480883035218786,1.0002618555841405,0.0002480233572207931,198.44098780334758,0.0,1.2976035567420905e-05,36.774084798070845,0.04821663778495229,8.338440797104937e-05,0.00016470389555082925,0.0007518928770230554,0.09218133327501413,0.09218133327501413,0.09218133327501413,0.09218133312938434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487275.54707179085,595.7952553344086,0.0,0.09218133327501413,0.09218133325586494,0.09218133325586494,0.42722544119851,0.42722544119851,0.5,9.999155673158198,0.28316160675927904,0.28316160675927904,-4.3655745685100555e-11,0.39169107162717864,0.39169107162717864,-4.3655745685100555e-11,26085.634682859374,19905.971749957454,0.7631009171127234,0.9048290038956533,0.6920730309242766,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479899248981978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.614743080274,15450.0,,,,,,,,,,,,,,,,,3.0,16834.569936243814,1449.35024940274,0.42722544119851,6.178477068285765,3.333253043986411
2828.0,-29.418588065292223,4.913635925996298,34.98286608562525,24.14579833801838,4.980765290856415,-25.97865132538391,-39.507469966169424,1.540645860729116,-4.647719668235538,-5.064106857350809,39.97858826526492,48431.39423684544,14897.691116428732,14897.691116428732,63329.08535327417,87941.567198195,87941.567198195,14897.691116428732,102839.25831462373,102839.25831462373,102839.25831462373,128927.15518587644,124434.56562327372,4492.589562602724,0.0,103727.06014798224,64216.8871863057,43900.192179640595,26087.89687125271,69988.08905089331,19907.63424864616,1449.4157410502655,0.0,0.8866699117165373,2.8720690106845796,0.0014984597031051942,1.0,1.0,-4.647719668235538,353770.6745756717,1553610.2230187566,4.391574357830042,1553610.2230187566,4.391574357830042,0.7630984723258077,0.09218147098854046,4.565118963995687,101325.0,128378.9486855365,1.2670017141429706,1.0,0.0,4.565118963994979,1.284501067972903,1.2848196708260635,3.5540016881418346,0.0,16834.538847810927,0.0,0.0,22721.655441196566,2316.96404390863,19313.405883463285,1969.419310719082,0.85,0.8499999453581276,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.4087527543313,2034.6934298245008,7.537758115909604,4.913635925996298,0.4681229419009876,4.44551298409531,3.334502295508318,3.5,0.9527149415738051,0.6,0.0002480233572207931,1.00026060381606,0.00024795873822738563,198.44305648079583,0.0,1.288800814158774e-05,36.52461507325965,0.04822952579309388,8.336589113122049e-05,0.0001646574660895726,0.0007516809210089847,0.09218147099513349,0.09218147099513349,0.09218147099513349,0.09218147093298054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487279.1070814714,595.7941341639942,0.0,0.09218147099513349,0.09218147098854046,0.09218147098854046,0.42722540098244044,0.42722540098244044,0.5,9.999155673148032,0.30914266507312504,0.30914266507312504,1.0231815394945443e-12,0.4163871891152553,0.4163871891152553,1.0231815394945443e-12,26087.89687125271,19907.63424864616,0.7630984723258077,0.904855186247807,0.6919948078826318,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480049983490642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.36527335546,15450.0,,,,,,,,,,,,,,,,,4.0,16834.538847810927,1449.4157410502655,0.42722540098244044,6.178477068285765,3.334502295508318
2829.0,-29.421088280709533,4.918173031938081,34.983336466512455,24.146989336609863,4.982411787440082,-25.980736766189004,-39.50941819986326,1.5418787360307187,-4.621866705007676,-5.062216464936711,39.97929844140378,48428.260261136296,14905.54728695411,14905.54728695411,63333.80754809041,87939.46653522,87939.46653522,14905.54728695411,102845.0138221741,102845.0138221741,102845.0138221741,128935.00818781715,124442.40771032676,4492.600477490382,0.0,103726.85555919357,64215.649284033956,43901.340305732905,26089.994365643044,69991.33467137595,19909.184637096434,1449.4731531947,0.0,0.886676970168428,2.8719349311495175,0.0014984597031051942,1.0,1.0,-4.621866705007676,353796.75604972563,1553640.830245344,4.39133712697745,1553640.830245344,4.39133712697745,0.7630965479745028,0.09218155252557973,4.565118963995687,101325.0,128378.76311711746,1.2669998827250675,1.0,0.0,4.565118963996004,1.2844954362638132,1.2848139547129822,3.5540172702163577,0.0,16834.507918193896,0.0,0.0,22721.610625543286,2316.9594739838058,19313.368572658088,1969.4155060757842,0.85,0.8499999797966037,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1976.8485733151413,2034.6934298245008,7.540055160602294,4.918173031938081,0.4719649299346109,4.44620810200347,3.3357391275938406,3.5,0.9530683221696687,0.6,0.00024795873822738563,1.0002590253721313,0.00024789452725521407,198.44511262543577,0.0,1.282319055848726e-05,36.340922042752894,0.048242348983652365,8.334759032879735e-05,0.0001646111478985883,0.0007514694729569442,0.09218155252326762,0.09218155252326762,0.09218155252326762,0.09218155254263781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487282.54039006965,595.793052894114,0.0,0.09218155252326762,0.09218155252557973,0.09218155252557973,0.427225360768336,0.427225360768336,0.5,9.999155673135759,0.33470940922870795,0.33470940922870795,-1.0970779840135947e-11,0.44034975992900627,0.44034975992900627,-1.0970779840135947e-11,26089.994365643044,19909.184637096434,0.7630965479745028,0.9048806948096642,0.691917942249811,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480199997402181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.181580324956,15450.0,,,,,,,,,,,,,,,,,3.0,16834.507918193896,1449.4731531947,0.427225360768336,6.178477068285765,3.3357391275938406
2830.0,-29.423574122004432,4.922644875955652,34.98379883715244,24.14812473524364,4.9839938943708715,-25.982815658404196,-39.51135780718175,1.5430549802893971,-4.596163930057003,-5.0603992498130195,39.98000816401515,48425.156344537856,14913.378717855589,14913.378717855589,63338.53506239344,87937.40630702187,87937.40630702187,14913.378717855589,102850.78502487746,102850.78502487746,102850.78502487746,128942.9442607669,124450.33101887694,4492.613241889966,0.0,103726.65581513708,64214.405850908544,43902.49996025393,26092.159235889445,69994.65919614337,19910.777442533057,1449.535104566367,0.0,0.8866836569740785,2.8717942556925857,0.0014984597031051942,1.0,1.0,-4.596163930057003,353821.8293293461,1553671.4183812349,4.391112389323609,1553671.4183812349,4.391112389323609,0.7630942791099491,0.09218167210034292,4.565118963995687,101325.0,128378.58345036427,1.2669981095520777,1.0,0.0,4.56511896399601,1.2844900685748886,1.2848085032103729,3.554032121914791,0.0,16834.477210942856,0.0,0.0,22721.56687113994,2316.9550122763576,19313.329785312315,1969.4115508672498,0.85,0.8499999095504,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.2840344278786,2034.6934298245008,7.542355300598344,4.922644875955652,0.4757334521012888,4.446911423854363,3.3369638810962723,3.5,0.9534182517417921,0.6,0.00024789452725521407,1.0002575412505372,0.00024783070062665315,198.44715698596727,0.0,1.2742353604375523e-05,36.111830114800235,0.04825509133725674,8.33293742474186e-05,0.00016456515300779546,0.0007512595008087389,0.09218167209944152,0.09218167209944152,0.09218167209944152,0.09218167210952444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487285.9715106854,595.791972311318,0.0,0.09218167209944152,0.09218167210034292,0.09218167210034292,0.42722532055579515,0.42722532055579515,0.5,9.999155673121463,0.3599656880800808,0.3599656880800808,-4.865796654485166e-11,0.4642353197560283,0.4642353197560283,-4.865796654485166e-11,26092.159235889445,19910.777442533057,0.7630942791099491,0.9049052569125635,0.691840733288491,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480349102694372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.95248839701,15450.0,,,,,,,,,,,,,,,,,3.0,16834.477210942856,1449.535104566367,0.42722532055579515,6.178477068285765,3.3369638810962723
