time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2831.0,-29.42604388940215,4.9270522976444795,34.98425325049001,24.149310844391607,4.985631060274332,-25.984874649966997,-39.51327921878544,1.544282582875933,-4.570947655562122,-5.0586036068993385,39.98070339374016,48422.046111171076,14921.109397640528,14921.109397640528,63343.1555088116,87935.32618567532,87935.32618567532,14921.109397640528,102856.43558331585,102856.43558331585,102856.43558331585,128950.7013193304,124458.07598468341,4492.625334646992,0.0,103726.45316966632,64213.173108883224,43903.64451198121,26094.265736014553,69997.91024799577,19912.328774150912,1449.5948319312365,0.0,0.8866902859958131,2.8716578506853265,0.0014984597031051942,1.0,1.0,-4.570947655562122,353846.60633377306,1553701.382333348,4.390889596006998,1553701.382333348,4.390889596006998,0.7630921281938388,0.09218178079681819,4.565118963995687,101325.0,128378.39760356475,1.2669962753867727,1.0,0.0,4.56511896399774,1.2844844599843006,1.284802811240793,3.5540476402894616,0.0,16834.446708312895,0.0,0.0,22721.522481174998,2316.950485759663,19313.297802729776,1969.408289551455,0.85,0.850000162565296,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1977.715121338164,2034.6934298245008,7.544620171354403,4.9270522976444795,0.4794519439550209,4.447600353689459,3.338176509094803,3.5,0.9537647168842295,0.6,0.00024783070062665315,1.0002558809106064,0.0002477673017038747,198.44918816381727,0.0,1.2666212977913787e-05,35.89604757940767,0.04826775755023466,8.331133268192217e-05,0.00016451936794473096,0.0007510504865490754,0.09218178078553005,0.09218178078553005,0.09218178078553005,0.09218178093067769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487289.3325699112,595.790913791444,0.0,0.09218178078553005,0.09218178079681819,0.09218178079681819,0.4272252803444969,0.4272252803444969,0.5,9.99915567323844,0.38486240069954647,0.38486240069954647,-4.240519047016278e-11,0.4876559513372172,0.4876559513372172,-4.240519047016278e-11,26094.265736014553,19912.328774150912,0.7630921281938388,0.9049292369499744,0.691764167524666,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480497353656687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.736705861615,15450.0,,,,,,,,,,,,,,,,,3.0,16834.446708312895,1449.5948319312365,0.4272252803444969,6.178477068285765,3.338176509094803
2832.0,-29.428501495750325,4.931395954772095,34.98470021248518,24.15033734813335,4.987086943268053,-25.986940769034717,-39.515216590929754,1.5453478999049668,-4.545742376728128,-5.056843214387063,39.98139730269292,48419.071191857445,14928.76114465846,14928.76114465846,63347.8323365159,87933.34564770214,87933.34564770214,14928.76114465846,102862.1067923606,102862.1067923606,102862.1067923606,128958.51889318542,124465.88066984892,4492.638223336501,0.0,103726.26294752651,64211.988491050055,43904.74939608495,26096.412100824822,70001.16149690977,19913.90537147873,1449.657125469658,0.0,0.8866967398250883,2.871517449507561,0.0014984597031051942,1.0,1.0,-4.545742376728128,353870.8982613716,1553731.289796457,4.39067269286682,1553731.289796457,4.39067269286682,0.7630897801023504,0.09218190608819336,4.565118963995687,101325.0,128378.23536342882,1.2669946742011233,1.0,0.0,4.565118963996523,1.284479609410174,1.2847978780256195,3.5540610614223485,0.0,16834.416444835293,0.0,0.0,22721.480812569796,2316.9462367444335,19313.262702043376,1969.4047102775542,0.85,0.8500001765447895,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.14188731848,2034.6934298245008,7.54686063743158,4.931395954772095,0.48311473142204964,4.448281223350046,3.3393771560975254,3.5,0.9541077588850072,0.6,0.0002477673017038747,1.0002546259278753,0.0002477042297845272,198.45120937635429,0.0,1.2581464755844568e-05,35.65587111806351,0.0482803390149905,8.329314490675769e-05,0.00016447415679711702,0.000750844092281719,0.09218190608996764,0.09218190608996764,0.09218190608996764,0.0921819060634796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487292.68724889867,595.7898572790305,0.0,0.09218190608996764,0.09218190608819336,0.09218190608819336,0.42722524013471896,0.42722524013471896,0.5,9.999155673227769,0.409481117309781,0.409481117309781,6.366462912410498e-12,0.5111008376589439,0.5111008376589439,6.366462912410498e-12,26096.412100824822,19913.90537147873,0.7630897801023504,0.9049540176460131,0.6916895399513467,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480644648864736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.49652940027,15450.0,,,,,,,,,,,,,,,,,3.0,16834.416444835293,1449.657125469658,0.42722524013471896,6.178477068285765,3.3393771560975254
2833.0,-29.43094488303523,4.935677189874415,34.98513943290839,24.151447775680595,4.988635629725779,-25.988984803476963,-39.51712043546138,1.5464983063345659,-4.521186042377451,-5.055061605683514,39.982067938409884,48416.008239989234,14936.251787685183,14936.251787685183,63352.26002767442,87931.32423948064,87931.32423948064,14936.251787685183,102867.57602716582,102867.57602716582,102867.57602716582,128965.99141605175,124473.34282518728,4492.648590864471,0.0,103726.06726136708,64210.75125999883,43905.90666818694,26098.415388885936,70004.32205707287,19915.38434751518,1449.7124912212441,0.0,0.8867033856975036,2.8713886983439014,0.0014984597031051942,1.0,1.0,-4.521186042377451,353895.4842860896,1553760.1945973714,4.390449337695729,1553760.1945973714,4.390449337695729,0.763087875289018,0.09218198431449066,4.565118963995687,101325.0,128378.05274584274,1.266992871905677,1.0,0.0,4.565118963996984,1.2844743603224629,1.2847925466188075,3.5540755853231896,0.0,16834.386342658472,0.0,0.0,22721.4379470583,2316.9418656787284,19313.218472712022,1969.4002001409272,0.85,0.8499998335366123,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.5643665960602,2034.6934298245008,7.549035067977923,4.935677189874415,0.4867477379067511,4.448929451967664,3.34056591316043,3.5,0.9544474037601229,0.6,0.0002477042297845272,1.0002531576124931,0.0002476415374441537,198.45321893042527,0.0,1.2516698672199443e-05,35.47232403701322,0.0482928557136627,8.32752754595408e-05,0.00016442895432498638,0.000750637737618976,0.0921819843215691,0.0921819843215691,0.0921819843215691,0.09218198426236618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487295.9294183862,595.7888361982108,0.0,0.0921819843215691,0.09218198431449066,0.09218198431449066,0.42722519992564656,0.42722519992564656,0.5,9.999155673214041,0.4337234749610843,0.4337234749610843,-9.72022462519817e-12,0.5338755633060828,0.5338755633060828,-9.72022462519817e-12,26098.415388885936,19915.38434751518,0.763087875289018,0.904976409542611,0.691614557748546,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480791221629166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.31298231922,15450.0,,,,,,,,,,,,,,,,,3.0,16834.386342658472,1449.7124912212441,0.42722519992564656,6.178477068285765,3.34056591316043
2834.0,-29.433374319397483,4.939896126287486,34.985571386075826,24.152557434886717,4.990181813766971,-25.991016529922373,-39.519022289291,1.5476478325100556,-4.496873781506508,-5.053355936118396,39.98273677202073,48413.00493298894,14943.7276303351,14943.7276303351,63356.73256332404,87929.31107257353,87929.31107257353,14943.7276303351,102873.03870290863,102873.03870290863,102873.03870290863,128973.51340704522,124480.85264114587,4492.660765899345,0.0,103725.87238366579,64209.56623825171,43907.00682823786,26100.47470413659,70007.48153237446,19916.897896459537,1449.7719132639368,0.0,0.8867096508731525,2.8712543217948654,0.0014984597031051942,1.0,1.0,-4.496873781506508,353919.02361373825,1553789.0221309965,4.390238779102131,1553789.0221309965,4.390238779102131,0.7630856573387519,0.09218209998733327,4.565118963995687,101325.0,128377.88053968608,1.2669911723630505,1.0,0.0,4.565118963996474,1.2844691146111453,1.28478721907747,3.55409010000035,0.0,16834.356443416673,0.0,0.0,22721.395258641456,2316.9375126716523,19313.18862189985,1969.3971562052132,0.85,0.850000116720588,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1978.9826671484227,2034.6934298245008,7.551217036108748,4.939896126287486,0.4903078799291114,4.449588246358375,3.3417430790075837,3.5,0.9547837368593096,0.6,0.0002476415374441537,1.0002517169973237,0.00024757921754691304,198.455217045947,0.0,1.2441496749404621e-05,35.2592017878127,0.04830529721041211,8.325742823507057e-05,0.00016438410920908313,0.0007504330143299234,0.09218210000372193,0.09218210000372193,0.09218210000372193,0.09218209987047858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487299.1628798043,595.7878178581221,0.0,0.09218210000372193,0.09218209998733327,0.09218209998733327,0.42722515971712627,0.42722515971712627,0.5,9.999155673177352,0.4576654831344058,0.4576654831344058,-6.16751094639767e-11,0.5564821546118992,0.5564821546118992,-6.16751094639767e-11,26100.47470413659,19916.897896459537,0.7630856573387519,0.9049994540087144,0.6915404450108763,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480936949163734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.09986007002,15450.0,,,,,,,,,,,,,,,,,3.0,16834.356443416673,1449.7719132639368,0.42722515971712627,6.178477068285765,3.3417430790075837
2835.0,-29.435790020525918,4.944053536755549,34.98599634729669,24.15358676752078,4.99163562022647,-25.99304517028207,-39.520919777546055,1.5487156151502244,-4.472749731875183,-5.051673473317845,39.983399012191235,48410.04877094582,14951.110743766798,14951.110743766798,63361.15951471261,87927.353232136,87927.353232136,14951.110743766798,102878.46397590279,102878.46397590279,102878.46397590279,128980.99252080415,124488.31953901381,4492.672981790335,0.0,103725.68404705715,64208.37958180545,43908.116072501885,26102.52854490136,70010.64461740325,19918.406205368796,1449.8315788064215,0.0,0.8867158213785721,2.8711198540384344,0.0014984597031051942,1.0,1.0,-4.472749731875183,353942.24387855653,1553817.5658779815,4.390031404138134,1553817.5658779815,4.390031404138134,0.7630833990318338,0.09218221781848221,4.565118963995687,101325.0,128377.7142908714,1.2669895316148176,1.0,0.0,4.565118963995234,1.284464250399519,1.2847822736093526,3.5541035591887864,0.0,16834.326742212113,0.0,0.0,22721.35400306627,2316.9333057737626,19313.15108148307,1969.3933281480495,0.85,0.8500000078726268,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.396767003193,2034.6934298245008,7.553367264716101,4.944053536755549,0.493819041283472,4.450234495472077,3.342908586808651,3.5,0.955116739088186,0.6,0.00024757921754691304,1.0002502986495276,0.0002475172643099215,198.45720389971495,0.0,1.236770873317271e-05,35.05008654981146,0.048317664919145284,8.323962550107928e-05,0.00016433959204583374,0.0007502297881837504,0.09218221781653518,0.09218221781653518,0.09218221781653518,0.09218221782920243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487302.36446932185,595.7868095539694,0.0,0.09218221781653518,0.09218221781848221,0.09218221781848221,0.4272251195089554,0.4272251195089554,0.5,9.999155673151757,0.4813155459053746,0.4813155459053746,-2.1600499167107046e-12,0.5789237414426793,0.5789237414426793,-2.1600499167107046e-12,26102.52854490136,19918.406205368796,0.7630833990318338,0.9050217986274947,0.6914669767075969,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448108184741257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.89074483202,15450.0,,,,,,,,,,,,,,,,,3.0,16834.326742212113,1449.8315788064215,0.4272251195089554,6.178477068285765,3.342908586808651
2836.0,-29.438190512183002,4.94815045545897,34.986414288564454,24.154624726530187,4.993097272787647,-25.99505925974917,-39.52280368013305,1.549792011139104,-4.449048213438687,-5.049991978735668,39.98404646109223,48407.103534076996,14958.36975581336,14958.36975581336,63365.47328989036,87925.39900306753,87925.39900306753,14958.36975581336,102883.76875888089,102883.76875888089,102883.76875888089,128988.27630657428,124495.59234026502,4492.68396630925,0.0,103725.49581150684,64207.20035173817,43909.21717752075,26104.507547693385,70013.72472521414,19919.862724983206,1449.8878723137407,0.0,0.8867220402033891,2.870991216588674,0.0014984597031051942,1.0,1.0,-4.449048213438687,353965.45197498566,1553845.4724773155,4.389822407264549,1553845.4724773155,4.389822407264549,0.7630813448056537,0.0921823133472752,4.565118963995687,101325.0,128377.55232911596,1.26698793317657,1.0,0.0,4.565118963996179,1.2844593451939341,1.2847772876087207,3.5541171319100195,0.0,16834.29723518886,0.0,0.0,22721.31276962815,2316.929101133226,19313.11388321302,1969.3895349801433,0.85,0.8499999132545321,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1979.806713844922,2034.6934298245008,7.5554697593499744,4.94815045545897,0.4972917431222239,4.450858712336746,3.3440625658436622,3.5,0.9554464473839035,0.6,0.0002475172643099215,1.0002487274456637,0.0002474557152819445,198.45917827858153,0.0,1.2295066185879419e-05,34.84421757078228,0.04832995998533116,8.322195371241932e-05,0.00016429531059750216,0.0007500276381042187,0.09218231336315205,0.09218231336315205,0.09218231336315205,0.09218231325912699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487305.4945539845,595.7858237677872,0.0,0.09218231336315205,0.0921823133472752,0.0921823133472752,0.4272250793011083,0.4272250793011083,0.5,9.999155673238148,0.5046398814815802,0.5046398814815802,4.035882739117369e-11,0.6009437652969609,0.6009437652969609,4.035882739117369e-11,26104.507547693385,19919.862724983206,0.7630813448056537,0.9050435973601396,0.691394490495434,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481225929192847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.68487585299,15450.0,,,,,,,,,,,,,,,,,3.0,16834.29723518886,1449.8878723137407,0.4272250793011083,6.178477068285765,3.3440625658436622
2837.0,-29.44058505152773,4.9521875719973165,34.98682549658665,24.155580123793357,4.994465269936948,-25.997077661349113,-39.52469554552806,1.5507843417881366,-4.425529779742419,-5.048338003908438,39.98468813986421,48404.225555536985,14965.546015408907,14965.546015408907,63369.77157094589,87923.49557515838,87923.49557515838,14965.546015408907,102889.04159056729,102889.04159056729,102889.04159056729,128995.52955855199,124502.83438540644,4492.6951731455465,0.0,103725.3143831233,64206.0443732139,43910.30001101044,26106.4879679847,70016.78797899514,19921.318556068873,1449.9448044768071,0.0,0.8867281394233746,2.8708618958410272,0.0014984597031051942,1.0,1.0,-4.425529779742419,353988.281405503,1553873.1307457213,4.389617431899443,1553873.1307457213,4.389617431899443,0.7630792230842801,0.09218241459358688,4.565118963995687,101325.0,128377.39593496983,1.266986389686354,1.0,0.0,4.565118963994209,1.2844548322676876,1.2847726945043267,3.5541296192844953,0.0,16834.267952338643,0.0,0.0,22721.273027315856,2316.925048545207,19313.080317011278,1969.3861121801308,0.85,0.8499999227064787,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.212583782762,2034.6934298245008,7.557545153470599,4.9521875719973165,0.5007146253231891,4.451472946674127,3.34520522554712,3.5,0.9557729215848915,0.6,0.0002474557152819445,1.0002481154805063,0.000247394332918158,198.46114779600808,0.0,1.221496951615753e-05,34.61722360879044,0.04834217495484732,8.320421071921841e-05,0.0001642515045627261,0.000749827658344125,0.09218241459518048,0.09218241459518048,0.09218241459518048,0.09218241458976405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487308.5967471572,595.7848467640946,0.0,0.09218241459518048,0.09218241459358688,0.09218241459358688,0.4272250390939689,0.4272250390939689,0.5,9.999155673242374,0.5276819162922379,0.5276819162922379,-3.205968823749572e-11,0.6228082241660218,0.6228082241660218,-3.205968823749572e-11,26106.4879679847,19921.318556068873,0.7630792230842801,0.9050653907453833,0.6913231376746122,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481369106526363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.457881890994,15450.0,,,,,,,,,,,,,,,,,3.0,16834.267952338643,1449.9448044768071,0.4272250390939689,6.178477068285765,3.34520522554712
2838.0,-29.44296018058311,4.956165812022105,34.98722989394761,24.156599083822243,4.99590224246842,-25.999071288184332,-39.5265648845583,1.551841255831365,-4.4025121331584955,-5.0466915052191075,39.98531411966407,48401.336911257924,14972.61119702338,14972.61119702338,63373.9481082813,87921.56752023076,87921.56752023076,14972.61119702338,102894.17871725414,102894.17871725414,102894.17871725414,129002.56821387874,124509.86297282785,4492.70524105089,0.0,103725.12848546045,64204.89787650332,43911.367343285696,26108.389496624604,70019.7568399103,19922.719550916936,1449.9982944227654,0.0,0.886734257112326,2.8707387088087977,0.0014984597031051942,1.0,1.0,-4.4025121331584955,354011.00879296375,1553900.112698209,4.389411837774165,1553900.112698209,4.389411837774165,0.7630773071426954,0.092182495617731,4.565118963995687,101325.0,128377.23380618602,1.2669847895996647,1.0,0.0,4.5651189639961345,1.2844500170511053,1.2847677992494466,3.5541429432002967,0.0,16834.2387087167,0.0,0.0,22721.23230599746,2316.920896126349,19313.044747958047,1969.3824851461047,0.85,0.8499998806341242,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1980.6144165643966,2034.6934298245008,7.559579023460354,4.956165812022105,0.504097162239689,4.452068649782416,3.3463366731286195,3.5,0.9560961923224627,0.6,0.000247394332918158,1.000246108789726,0.0002473334619791715,198.46310138221807,0.0,1.2182014371501957e-05,34.52382872883655,0.048354356969218824,8.318668242555615e-05,0.00016420765049260185,0.0007496274592969524,0.0921824956159756,0.0921824956159756,0.0921824956159756,0.09218249563137136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487311.62304733624,595.7838936605474,0.0,0.0921824956159756,0.092182495617731,0.092182495617731,0.42722499888706705,0.42722499888706705,0.5,9.99915567324161,0.550392370555528,0.550392370555528,-5.911715561524034e-11,0.6441793720605915,0.6441793720605915,-5.911715561524034e-11,26108.389496624604,19922.719550916936,0.7630773071426954,0.905086663656607,0.691252570641174,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481511931520794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.364487011044,15450.0,,,,,,,,,,,,,,,,,4.0,16834.2387087167,1449.9982944227654,0.42722499888706705,6.178477068285765,3.3463366731286195
2839.0,-29.44532198781347,4.960085518435474,34.98762777988063,24.157556157466047,4.9972679308276895,-26.001060240272768,-39.52842577183617,1.5528350928681793,-4.379618425851049,-5.045098513195549,39.98593510912623,48398.47422036281,14979.635230374664,14979.635230374664,63378.10945073748,87919.68274947524,87919.68274947524,14979.635230374664,102899.3179798499,102899.3179798499,102899.3179798499,129009.58830122801,124516.87203445089,4492.71626677712,0.0,103724.9482267943,64203.7396974182,43912.453921529,26110.2703213781,70022.7242429071,19924.146617567094,1450.0548627112394,0.0,0.8867401200541186,2.8706109018148505,0.0014984597031051942,1.0,1.0,-4.379618425851049,354032.9986939408,1553926.879898485,4.389214806617065,1553926.879898485,4.389214806617065,0.7630769950801298,0.09218259729371964,4.565118963995687,101325.0,128377.07496229176,1.2669832219323145,1.0,0.0,4.565118963995474,1.2844454957489206,1.2847631986391854,3.554155453932988,0.0,16834.209774129577,0.0,0.0,22721.192819914493,2316.91686966645,19313.009691854902,1969.3789104184307,0.85,0.8499998149273038,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.0122775920465,2034.6934298245008,7.561606457372722,4.960085518435474,0.507419124383163,4.4526663940523115,3.347457088156093,3.5,0.9564163109017408,0.6,0.0002473334619791715,1.000244732962158,0.0002472729461386015,198.46504404438758,0.0,1.2080635335304745e-05,34.23652054025364,0.04836643760455413,8.316923677186396e-05,0.00016416422520730756,0.0007494292177035385,0.09218259730348646,0.09218259730348646,0.09218259730348646,0.09218259722820626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487314.6252252586,595.7829481525401,0.0,0.09218259730348646,0.09218259729371964,0.09218259729371964,0.42722495868033533,0.42722495868033533,0.5,9.99915567323383,0.5728397757554262,0.5728397757554262,-1.3244516594568267e-11,0.6654800873445197,0.6654800873445197,-1.3244516594568267e-11,26110.2703213781,19924.146617567094,0.7630769950801298,0.9051077366096237,0.6911823946247749,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481653601417515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.07717882246,15450.0,,,,,,,,,,,,,,,,,3.0,16834.209774129577,1450.0548627112394,0.42722495868033533,6.178477068285765,3.347457088156093
2840.0,-29.447669133851427,4.963947791235261,34.98801923433801,24.158428119868063,4.998535805594929,-26.00304561275063,-39.53029353925956,1.5537423022449954,-4.356947837898417,-5.04349726157921,39.98654538208327,48395.716295478655,14986.527264633478,14986.527264633478,63382.24356011213,87917.85614916704,87917.85614916704,14986.527264633478,102904.38341380052,102904.38341380052,102904.38341380052,129016.48228134043,124523.75611087379,4492.72617046664,0.0,103724.77482035839,64202.63500291829,43913.48868604456,26112.098867539917,70025.58755358448,19925.53713807007,1450.1088831191273,0.0,0.8867460635711066,2.8704872444567,0.0014984597031051942,1.0,1.0,-4.356947837898417,354055.1036914874,1553953.1855140454,4.389015069439902,1553953.1855140454,4.389015069439902,0.7630768112187108,0.0921826780928071,4.565118963995687,101325.0,128376.93905694796,1.2669818806508557,1.0,0.0,4.565118963996325,1.2844413787941065,1.2847590029329612,3.554166845887224,0.0,16834.181027252038,0.0,0.0,22721.154834828612,2316.912996265658,19312.98533496682,1969.376426707063,0.85,0.8500001639600859,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.4061703513264,2034.6934298245008,7.56358160627722,4.963947791235261,0.5107086112391661,4.453239179996095,3.3485664759441627,3.5,0.9567332788411893,0.6,0.0002472729461386015,1.0002432182492411,0.00024721281946946013,198.46697468025408,0.0,1.20102789641168e-05,34.03713058430701,0.04837844788351824,8.315173001805498e-05,0.00016412121612054652,0.0007492328761059415,0.09218267810053862,0.09218267810053862,0.09218267810053862,0.0921826781683504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487317.5755963874,595.7820189591315,0.0,0.09218267810053862,0.0921826780928071,0.0921826780928071,0.4272249184737115,0.4272249184737115,0.5,9.999155673470215,0.5950085659526394,0.5950085659526394,3.183231456205249e-12,0.6865494236807876,0.6865494236807876,3.183231456205249e-12,26112.098867539917,19925.53713807007,0.7630768112187108,0.905129764339517,0.6911147479975891,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481794479322103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.87778886651,15450.0,,,,,,,,,,,,,,,,,3.0,16834.181027252038,1450.1088831191273,0.4272249184737115,6.178477068285765,3.3485664759441627
2841.0,-29.450004736805017,4.9677532780620455,34.98840406662777,24.15948553187775,5.0000114533991535,-26.005000138038294,-39.53211883837355,1.5548377378931726,-4.335006768939479,-5.041922900612334,39.98713729246911,48392.81541411118,14993.341580753904,14993.341580753904,63386.15699486509,87915.92725263289,87915.92725263289,14993.341580753904,102909.26883338678,102909.26883338678,102909.26883338678,129023.10990612506,124530.37469411577,4492.735212009291,0.0,103724.58882177869,64201.47698173454,43914.568711160166,26113.841072738272,70028.40978389845,19926.86404413043,1450.1592727332825,0.0,0.8867519363605173,2.870370568443972,0.0014984597031051942,1.0,1.0,-4.335006768939479,354076.83852419996,1553978.699938567,4.388817710911519,1553978.699938567,4.388817710911519,0.7630767143227053,0.09218274488575957,4.565118963995687,101325.0,128376.76434536709,1.2669801563816145,1.0,0.0,4.565118963995243,1.2844363809736385,1.2847539266437011,3.5541806753676655,0.0,16834.15249536015,0.0,0.0,22721.114091404143,2316.9088415926076,19312.94254439749,1969.3720632833324,0.85,0.8499998048821016,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1981.7961795877638,2034.6934298245008,7.565531579474885,4.9677532780620455,0.5139504272238833,4.453802850838162,3.349665070769491,3.5,0.9570471630769974,0.6,0.00024721281946946013,1.0002420266070788,0.00024715300186698894,198.46889585405583,0.0,1.1933158122083324e-05,33.81857011798414,0.048390381041640326,8.313462461458647e-05,0.00016407819485487367,0.0007490364789101634,0.09218274488723965,0.09218274488723965,0.09218274488723965,0.0921827448614614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487320.437197854,595.7811177215309,0.0,0.09218274488723965,0.09218274488575957,0.09218274488575957,0.427224878268153,0.427224878268153,0.5,9.999155673458342,0.6168264487438933,0.6168264487438933,8.242295734817162e-12,0.7069161316728696,0.7069161316728696,8.242295734817162e-12,26113.841072738272,19926.86404413043,0.7630767143227053,0.905149170036407,0.6910454708802782,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481934485297223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.65922840019,15450.0,,,,,,,,,,,,,,,,,3.0,16834.15249536015,1450.1592727332825,0.427224878268153,6.178477068285765,3.349665070769491
2842.0,-29.45232731497346,4.9715018366404555,34.98878310756312,24.160369927436136,5.001290298481817,-26.006962452520686,-39.53396030757574,1.5557572997663927,-4.312868229429341,-5.040438659851725,39.98773992136478,48390.05474172371,15000.172970568989,15000.172970568989,63390.2277122927,87914.10745129746,87914.10745129746,15000.172970568989,102914.28042186645,102914.28042186645,102914.28042186645,129030.00335822906,124537.25586832881,4492.747489900255,0.0,103724.41589166301,64200.363180795095,43915.61412318657,26115.72293636261,70031.33705954917,19928.289084496304,1450.2183011906513,0.0,0.8867573111277172,2.8702404202383724,0.0014984597031051942,1.0,1.0,-4.312868229429341,354097.33016167127,1554004.676711972,4.388637090266836,1554004.676711972,4.388637090266836,0.7630762944244924,0.09218287593094225,4.565118963995687,101325.0,128376.62187024424,1.2669787502614778,1.0,0.0,4.5651189639962455,1.2844322048814258,1.2847496726833962,3.5541922311245084,0.0,16834.12411647652,0.0,0.0,22721.076210657324,2316.9049788314383,19312.91028971647,1969.3687742212144,0.85,0.8499998024150699,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.1823422022612,2034.6934298245008,7.567504084363582,4.9715018366404555,0.5171163991526644,4.454385437487791,3.350752972280963,3.5,0.957357992080275,0.6,0.00024715300186698894,1.0002406813341012,0.00024709353106628414,198.47080634649285,0.0,1.1871933515094589e-05,33.645059581778064,0.04840225297515542,8.311737097251425e-05,0.0001640356308944747,0.0007488421693673632,0.09218287592488002,0.09218287592488002,0.09218287592488002,0.09218287596083828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487323.350621391,595.7802001615785,0.0,0.09218287592488002,0.09218287593094225,0.09218287593094225,0.4272248380624535,0.4272248380624535,0.5,9.999155673449796,0.638443520124099,0.638443520124099,7.44648787076585e-12,0.7275704304223609,0.7275704304223609,7.44648787076585e-12,26115.72293636261,19928.289084496304,0.7630762944244924,0.905169462327852,0.6909771649879624,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482073805293205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.48571786399,15450.0,,,,,,,,,,,,,,,,,3.0,16834.12411647652,1450.2183011906513,0.4272248380624535,6.178477068285765,3.350752972280963
2843.0,-29.454652763570525,4.975194807462989,34.98915597002927,24.16132860761138,5.002653817001585,-26.008919452136546,-39.53579325517637,1.55675220460594,-4.291383408348622,-5.038924738959657,39.98831980259727,48387.24019851995,15006.843501535614,15006.843501535614,63394.08370005556,87912.24014161047,87912.24014161047,15006.843501535614,102919.08364314608,102919.08364314608,102919.08364314608,129036.54367102965,124543.78659978014,4492.757071249511,0.0,103724.23827713939,64199.238359423885,43916.66657523945,26117.46002788358,70034.12660312303,19929.609874304326,1450.269741726954,0.0,0.8867629191557945,2.8701229619014454,0.0014984597031051942,1.0,1.0,-4.291383408348622,354118.2325262369,1554029.673239846,4.3884486324061465,1554029.673239846,4.3884486324061465,0.7630761128006718,0.09218295620807951,4.565118963995687,101325.0,128376.47026424219,1.2669772540265698,1.0,0.0,4.565118963996953,1.2844276758251922,1.2847450661178155,3.5542047636608145,0.0,16834.09592066932,0.0,0.0,22721.037303779973,2316.9010114340754,19312.88319713597,1969.3660115468554,0.85,0.8500000655305905,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.5646108766443,2034.6934298245008,7.569409551247832,4.975194807462989,0.520260518609831,4.454934288853158,3.3518300429155534,3.5,0.957665726547301,0.6,0.00024709353106628414,1.0002409834004666,0.0002470339999729398,198.47271923234499,0.0,1.1803217769952895e-05,33.450319160046504,0.048414056192925374,8.310020046053696e-05,0.00016399333060574718,0.0007486490635171107,0.0921829562103811,0.0921829562103811,0.0921829562103811,0.0921829562319464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487326.15407343267,595.7793172349403,0.0,0.0921829562103811,0.09218295620807951,0.09218295620807951,0.42722479785665446,0.42722479785665446,0.5,9.999155673543028,0.6597207846455149,0.6597207846455149,2.1998403099132702e-11,0.7475413306110568,0.7475413306110568,2.1998403099132702e-11,26117.46002788358,19929.609874304326,0.7630761128006718,0.9051884670355642,0.6909094543682396,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482212350885602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.29097744225,15450.0,,,,,,,,,,,,,,,,,3.0,16834.09592066932,1450.269741726954,0.42722479785665446,6.178477068285765,3.3518300429155534
2844.0,-29.45694867062162,4.978832547105938,34.98952312847411,24.16219093082475,5.00390405400384,-26.01086009051072,-39.53762009097261,1.5576493414956005,-4.26990448045683,-5.037458964016567,39.988901011300605,48384.54221750167,15013.471242788033,15013.471242788033,63398.0134602897,87910.45043554365,87910.45043554365,15013.471242788033,102923.92167833168,102923.92167833168,102923.92167833168,129043.1739094746,124550.40590039911,4492.768009075484,0.0,103724.06707794695,64198.158857174254,43917.67580085855,26119.252231142927,70036.92803200148,19930.968833538776,1450.324872204856,0.0,0.8867682769595573,2.8699998782094767,0.0014984597031051942,1.0,1.0,-4.26990448045683,354138.4710727705,1554054.7272950546,4.388268584848886,1554054.7272950546,4.388268584848886,0.7630757824595898,0.09218306405064916,4.565118963995687,101325.0,128376.328178852,1.2669758517527954,1.0,0.0,4.5651189639928615,1.2844236040501014,1.2847409168694406,3.55421603091126,0.0,16834.067589938593,0.0,0.0,22720.999802195944,2316.8971873367504,19312.846532946438,1969.3622728400055,0.85,0.8499998548074406,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1982.9430969412797,2034.6934298245008,7.57130714741464,4.978832547105938,0.5233484767432373,4.455484070362701,3.352896592174752,3.5,0.9579704549070721,0.6,0.0002470339999729398,1.0002379261751961,0.0002469752380991707,198.47460784936305,0.0,1.1815297974924057e-05,33.484554460934774,0.048425871490900295,8.308309046452672e-05,0.00016395090950841308,0.0007484554061611973,0.09218306404735738,0.09218306404735738,0.09218306404735738,0.09218306406769368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487328.9639467816,595.7784322846222,0.0,0.09218306404735738,0.09218306405064916,0.09218306405064916,0.42722475765118384,0.42722475765118384,0.5,9.999155673520933,0.6807622611122497,0.6807622611122497,9.15179043659009e-12,0.7675544835597634,0.7675544835597634,9.15179043659009e-12,26119.252231142927,19930.968833538776,0.7630757824595898,0.9052083699519444,0.6908432962021644,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448235107023346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.32521274314,15450.0,,,,,,,,,,,,,,,,,3.0,16834.067589938593,1450.324872204856,0.42722475765118384,6.178477068285765,3.352896592174752
2845.0,-29.45923314379392,4.982416192080489,34.98988447973675,24.163032264355593,5.005129644845959,-26.012793546708096,-39.53943802099673,1.5585247792691241,-4.248797144444609,-5.035977753065155,39.9894678368532,48381.85868193088,15019.962603034981,15019.962603034981,63401.82128496586,87908.67771310295,87908.67771310295,15019.962603034981,102928.64031613793,102928.64031613793,102928.64031613793,129049.60258680681,124556.82525913243,4492.777327674384,0.0,103723.89936161792,64197.08032987445,43918.6878130483,26120.962270668886,70039.65008371719,19932.268452318996,1450.3757492525026,0.0,0.8867737651894867,2.869883854027442,0.0014984597031051942,1.0,1.0,-4.248797144444609,354158.92367248633,1554079.1616332743,4.388084155887123,1554079.1616332743,4.388084155887123,0.7630755806688199,0.09218314155299356,4.565118963995687,101325.0,128376.19427784752,1.2669745302526279,1.0,0.0,4.565118963995481,1.2844196321694772,1.2847368685287421,3.554227021806629,0.0,16834.03977350855,0.0,0.0,22720.963063541298,2316.893441036572,19312.81822702488,1969.3593864392917,0.85,0.8499999834080438,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.3178071370558,2034.6934298245008,7.573149673231888,4.982416192080489,0.5264091915457998,4.456007000534689,3.3539526349794797,3.5,0.9582721814227085,0.6,0.0002469752380991707,1.0002367455668375,0.00024691678164573833,198.47648709210148,0.0,1.166273985281359e-05,33.05220474287372,0.04843753423075311,8.306606711185632e-05,0.0001639091709873144,0.0007482648648470007,0.09218314155071876,0.09218314155071876,0.09218314155071876,0.09218314157392103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487331.7042871722,595.77756923195,0.0,0.09218314155071876,0.09218314155299356,0.09218314155299356,0.4272247174455144,0.4272247174455144,0.5,9.99915567351351,0.7015151328287175,0.7015151328287175,-1.4551915228366852e-11,0.7871806086205311,0.7871806086205311,-1.4551915228366852e-11,26120.962270668886,19932.268452318996,0.7630755806688199,0.905227556236828,0.6907781324449919,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482488029830884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.89286302508,15450.0,,,,,,,,,,,,,,,,,3.0,16834.03977350855,1450.3757492525026,0.4272247174455144,6.178477068285765,3.3539526349794797
2846.0,-29.461503725867704,4.9859462471214355,34.99024007788958,24.163940164167457,5.006428690796982,-26.01470698162523,-39.541230246517785,1.5594677207869596,-4.22812062913431,-5.034530682028209,39.99002460787611,48379.122520811194,15026.393395263443,15026.393395263443,63405.51591607464,87906.87343105095,87906.87343105095,15026.393395263443,102933.26682631439,102933.26682631439,102933.26682631439,129055.90975183973,124563.12307561071,4492.786676229021,0.0,103723.72740292139,64195.97650187245,43919.72322338771,26122.64292552534,70042.36614891305,19933.54550703381,1450.4259128072642,0.0,0.8867791157599483,2.869769779071319,0.0014984597031051942,1.0,1.0,-4.22812062913431,354178.9057627044,1554103.1628288454,4.387904354388841,1554103.1628288454,4.387904354388841,0.7630753734935469,0.09218322168452603,4.565118963995687,101325.0,128376.04567835444,1.2669730636896563,1.0,0.0,4.565118963993996,1.2844153440671062,1.2847325042809865,3.554238887819745,0.0,16834.012109606974,0.0,0.0,22720.925395586117,2316.889599974111,19312.789481194406,1969.356455180353,0.85,0.8500001274132174,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1983.688831865365,2034.6934298245008,7.574975043406051,4.9859462471214355,0.5294209860168122,4.456525261104623,3.354998422125312,3.5,0.9585709777500891,0.6,0.00024691678164573833,1.0002353102089843,0.0002468586932750342,198.47835493869707,0.0,1.1602231525123585e-05,32.88072414220024,0.04844913646227823,8.304928761585683e-05,0.0001638674940298815,0.0007480746045782621,0.09218322167307388,0.09218322167307388,0.09218322167307388,0.09218322176915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487334.39602101035,595.7767214863667,0.0,0.09218322167307388,0.09218322168452603,0.09218322168452603,0.4272246772397445,0.4272246772397445,0.5,9.99915567358272,0.7219754129387184,0.7219754129387184,-2.5863755581667647e-11,0.8064100528939093,0.8064100528939093,-2.5863755581667647e-11,26122.64292552534,19933.54550703381,0.7630753734935469,0.9052452023289993,0.6907122814491321,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482624309803036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.72138242441,15450.0,,,,,,,,,,,,,,,,,3.0,16834.012109606974,1450.4259128072642,0.4272246772397445,6.178477068285765,3.354998422125312
2847.0,-29.463763368149213,4.98942312564443,34.990590360401185,24.164718633424513,5.007580307147859,-26.016625451637864,-39.54303434640167,1.5602789891627882,-4.207435429686086,-5.0331245315494,39.99058249042125,48376.49649512122,15032.774577228965,15032.774577228965,63409.27107235018,87905.15155443783,87905.15155443783,15032.774577228965,102937.9261316668,102937.9261316668,102937.9261316668,129062.29830934615,124569.50113472358,4492.797174622564,0.0,103723.56555941951,64194.910498976875,43920.727844936264,26124.372177679354,70045.10002261562,19934.85624802647,1450.47930324326,0.0,0.8867842537300208,2.8696507379767455,0.0014984597031051942,1.0,1.0,-4.207435429686086,354198.32364401146,1554127.2122217747,4.387731698537785,1554127.2122217747,4.387731698537785,0.763075036308769,0.09218332518463715,4.565118963995687,101325.0,128375.91211140661,1.2669717454863716,1.0,0.0,4.565118963995398,1.2844116708736337,1.284728755567228,3.5542490523233683,0.0,16833.984647841306,0.0,0.0,22720.889943388014,2316.8859848559923,19312.758298659228,1969.3532754466846,0.85,0.8500000812811215,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.0561945367526,2034.6934298245008,7.57678871123854,4.98942312564443,0.5323810980869901,4.45704202755744,3.356034015716132,3.5,0.9588668616331806,0.6,0.0002468586932750342,1.0002341806738446,0.00024680089727460497,198.48021381647604,0.0,1.1529284258426502e-05,32.67399158838071,0.04846066574653666,8.303240011184322e-05,0.000163826293163191,0.0007478865177204001,0.09218332518758143,0.09218332518758143,0.09218332518758143,0.09218332515553761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487337.09313172125,595.7758720461403,0.0,0.09218332518758143,0.09218332518463715,0.09218332518463715,0.42722463703420144,0.42722463703420144,0.5,9.99915567357798,0.7422139317958454,0.7422139317958454,3.211653165635653e-11,0.8256891018633041,0.8256891018633041,3.211653165635653e-11,26124.372177679354,19934.85624802647,0.763075036308769,0.9052634809840673,0.6906478323180606,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482759763524247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.51464987059,15450.0,,,,,,,,,,,,,,,,,3.0,16833.984647841306,1450.47930324326,0.42722463703420144,6.178477068285765,3.356034015716132
2848.0,-29.466009350397293,4.99284786382533,34.99093503417668,24.16560243526476,5.008849188532744,-26.018519758425313,-39.54481218298895,1.561197219773904,-4.187360106211145,-5.031708392234287,39.991121288489516,48373.81387580532,15039.03141844401,15039.03141844401,63412.84529424933,87903.37531070995,87903.37531070995,15039.03141844401,102942.40672915395,102942.40672915395,102942.40672915395,129068.39550160014,124575.58970411889,4492.805797481252,0.0,103723.39663282306,64193.83520605069,43921.73491863597,26125.988772446184,70047.72369108215,19936.08544398669,1450.5270524099947,0.0,0.8867895114283613,2.8695414049489547,0.0014984597031051942,1.0,1.0,-4.187360106211145,354217.8803066436,1554150.4391810333,4.387555020756201,1554150.4391810333,4.387555020756201,0.7630748683859312,0.09218339402857256,4.565118963995687,101325.0,128375.7718633275,1.266970361345448,1.0,0.0,4.565118963998056,1.284407496998037,1.2847245064237394,3.5542606023909435,0.0,16833.95732955007,0.0,0.0,22720.852939621458,2316.8822115219223,19312.727454384207,1969.3501302059528,0.85,0.8500001080815924,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.4199090643585,2034.6934298245008,7.578552981528401,4.99284786382533,0.5353127547915051,4.457535109033825,3.3570594511491048,3.5,0.9591598431854585,0.6,0.00024680089727460497,1.0002327691214496,0.0002467434630154954,198.48206148715627,0.0,1.1471362522930568e-05,32.50984138998523,0.048472137109059586,8.301576155393328e-05,0.00016378513572067169,0.0007476986290990457,0.09218339402723427,0.09218339402723427,0.09218339402723427,0.09218339406014982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487339.6979799526,595.7750516623141,0.0,0.09218339402723427,0.09218339402857256,0.09218339402857256,0.427224596828544,0.427224596828544,0.5,9.999155673637768,0.762133002949156,0.762133002949156,-9.72022462519817e-12,0.8443482860231484,0.8443482860231484,-9.72022462519817e-12,26125.988772446184,19936.08544398669,0.7630748683859312,0.9052805994653969,0.6905836667746541,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482894567017963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.35049967219,15450.0,,,,,,,,,,,,,,,,,3.0,16833.95732955007,1450.5270524099947,0.427224596828544,6.178477068285765,3.3570594511491048
2849.0,-29.468244541284427,4.996220590134118,34.99127461939585,24.166381393466168,5.009998381994744,-26.020416515923596,-39.546597737912066,1.5620087921485204,-4.167271534773022,-5.030354299610191,39.99166387232129,48371.22109457553,15045.272842910917,15045.272842910917,63416.49393748645,87901.66716759135,87901.66716759135,15045.272842910917,102946.94001050227,102946.94001050227,102946.94001050227,129074.6213667992,124581.80502235418,4492.816344445016,0.0,103723.23602859623,64192.789952719926,43922.717862084784,26127.681356296926,70050.3992183817,19937.367555889567,1450.5797741517306,0.0,0.8867944393297631,2.8694245142535,0.0014984597031051942,1.0,1.0,-4.167271534773022,354236.58090791974,1554173.8296054734,4.387389426642715,1554173.8296054734,4.387389426642715,0.7630745064595846,0.09218350159107958,4.565118963995687,101325.0,128375.63779529477,1.2669690381968395,1.0,0.0,4.5651189639961425,1.2844038210792788,1.2847207558250915,3.5542707745603233,0.0,16833.93020959343,0.0,0.0,22720.817758889454,2316.8786240856416,19312.69598967301,1969.3469216983385,0.85,0.85000003937433,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1984.7800562078378,2034.6934298245008,7.580322462357228,4.996220590134118,0.5381840806688691,4.4580365094652485,3.358074952376417,3.5,0.9594499863932621,0.6,0.0002467434630154954,1.000231654839113,0.0002466863169364341,198.48390031017752,0.0,1.1399670148051073e-05,32.30666519957674,0.04848353677920764,8.299905386306567e-05,0.00016374440915242975,0.0007475127074700259,0.09218350158220096,0.09218350158220096,0.09218350158220096,0.09218350165151816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487342.3211336743,595.7742255121041,0.0,0.09218350158220096,0.09218350159107958,0.09218350159107958,0.4272245566230538,0.4272245566230538,0.5,9.999155673624017,0.7818371715922581,0.7818371715922581,3.9619862945983186e-11,0.8630827648371451,0.8630827648371451,3.9619862945983186e-11,26127.681356296926,19937.367555889567,0.7630745064595846,0.905298108862819,0.6905202773188849,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483028557963809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.14732348178,15450.0,,,,,,,,,,,,,,,,,3.0,16833.93020959343,1450.5797741517306,0.4272245566230538,6.178477068285765,3.358074952376417
2850.0,-29.470473531770192,4.999542427159917,34.991608967148956,24.167145054694288,5.011129730036092,-26.022309559883606,-39.54837889233602,1.5628046787461487,-4.1475609489006615,-5.028981748522724,39.99219198441952,48368.63806930703,15051.379556921844,15051.379556921844,63420.01762622887,87899.97056002483,87899.97056002483,15051.379556921844,102951.35011694668,102951.35011694668,102951.35011694668,129080.63750659155,124587.81232073817,4492.825185853374,0.0,103723.0770582122,64191.744576691744,43923.70275724496,26129.287389644876,70052.99014688983,19938.58727295226,1450.6279637528762,0.0,0.8867995133759463,2.8693151206810157,0.0014984597031051942,1.0,1.0,-4.1475609489006615,354255.5372181889,1554196.596417826,4.38721892287765,1554196.596417826,4.38721892287765,0.763074284255222,0.09218357706037478,4.565118963995687,101325.0,128375.51102083024,1.2669677870301528,1.0,0.0,4.565118963996098,1.2844002179250995,1.2847170783795536,3.5542807454287617,0.0,16833.903230957643,0.0,0.0,22720.782936054544,2316.8750731447076,19312.666821716655,1969.343947394539,0.85,0.8500000583637587,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.1366201926526,2034.6934298245008,7.5820371272286256,4.999542427159917,0.5410314746136544,4.458510952546263,3.35908047125261,3.5,0.9597372775007457,0.6,0.0002466863169364341,1.0002310163708408,0.0002466293415210131,198.48573406204244,0.0,1.134257665952303e-05,32.14486225308827,0.04849487935586716,8.298239044502009e-05,0.000163703926491414,0.00074732789930651,0.09218357706482704,0.09218357706482704,0.09218357706482704,0.092183577015403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487344.8743254027,595.7734213949867,0.0,0.09218357706482704,0.09218357706037478,0.09218357706037478,0.42722451641740306,0.42722451641740306,0.5,9.999155673630794,0.8012615055329775,0.8012615055329775,1.48929757415317e-11,0.8814207996220489,0.8814207996220489,1.48929757415317e-11,26129.287389644876,19938.58727295226,0.763074284255222,0.9053149265041694,0.6904578657939624,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448316190746273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.985520535294,15450.0,,,,,,,,,,,,,,,,,3.0,16833.903230957643,1450.6279637528762,0.42722451641740306,6.178477068285765,3.35908047125261
