time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2851.0,-29.472684121451067,5.002813932116222,34.99193816792885,24.16792932143437,5.012281707275399,-26.024183609120964,-39.550145832449175,1.563621476970924,-4.128162875157557,-5.027634894905647,39.99271223179291,48366.078936507736,15057.41940522668,15057.41940522668,63423.49834173442,87898.27392442804,87898.27392442804,15057.41940522668,102955.69332965472,102955.69332965472,102955.69332965472,129086.56597182842,124593.73194661087,4492.834025217547,0.0,103722.91676850565,64190.721779990745,43924.66109834989,26130.872642173697,70055.53374052359,19939.790926848902,1450.6756909478715,0.0,0.8868044848734543,2.8692070335262114,0.0014984597031051942,1.0,1.0,-4.128162875157557,354274.1393943566,1554219.0244306256,4.38705186635303,1554219.0244306256,4.38705186635303,0.7630740542000595,0.09218365406413175,4.565118963995687,101325.0,128375.38630638123,1.2669665561942387,1.0,0.0,4.565118963997445,1.2843965166692537,1.2847133030277762,3.554290987828376,0.0,16833.8763020302,0.0,0.0,22720.74782421895,2316.871492733905,19312.634614021983,1969.340663123695,0.85,0.8499999543780806,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.489691639714,2034.6934298245008,7.5837308391118,5.002813932116222,0.5438357087956787,4.4589782233205435,3.3600762597389497,3.5,0.9600217884968428,0.6,0.0002466293415210131,1.0002291132185306,0.00024657284842210885,198.4875527052015,0.0,1.1308807153332684e-05,32.04915947254483,0.04850618816302049,8.296586306304688e-05,0.0001636634784579662,0.0007471432492219611,0.09218365406228114,0.09218365406228114,0.09218365406228114,0.09218365407029668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487347.3894971488,595.7726292510278,0.0,0.09218365406228114,0.09218365406413175,0.09218365406413175,0.427224476211706,0.427224476211706,0.5,9.999155673624486,0.8204203261032603,0.8204203261032603,-1.4097167877480388e-11,0.8994720197480888,0.8994720197480888,-1.4097167877480388e-11,26130.872642173697,19939.790926848902,0.7630740542000595,0.905331741196158,0.690396266419856,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483294889380673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.88981775475,15450.0,,,,,,,,,,,,,,,,,3.0,16833.8763020302,1450.6756909478715,0.427224476211706,6.178477068285765,3.3600762597389497
2852.0,-29.474883331602065,5.006035465656543,34.99226240322596,24.168721062038117,5.013441017875444,-26.02604686935921,-39.5518959039822,1.5644456930509345,-4.109035815120251,-5.026328932898764,39.99322741994372,48363.49642504662,15063.415975122645,15063.415975122645,63426.91240016927,87896.57823830399,87896.57823830399,15063.415975122645,102959.99421342663,102959.99421342663,102959.99421342663,129092.45692714487,124599.61343557427,4492.843491570604,0.0,103722.75705435821,64189.67523964778,43925.646460789365,26132.462713718232,70058.1091745076,19940.99661799644,1450.7244993057272,0.0,0.8868092663428115,2.869097858974331,0.0014984597031051942,1.0,1.0,-4.109035815120251,354292.1775253069,1554241.23458083,4.38689119651763,1554241.23458083,4.38689119651763,0.7630737614150853,0.09218374494600791,4.565118963995687,101325.0,128375.25418701176,1.2669652522774415,1.0,0.0,4.565118963998082,1.2843927797585424,1.2847094926322793,3.554301328954761,0.0,16833.849667432536,0.0,0.0,22720.71283846092,2316.8679251794365,19312.60395425623,1969.3375366976725,0.85,0.8499999138039565,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1985.839301315485,2034.6934298245008,7.585415378346144,5.006035465656543,0.546590261031608,4.459445204624935,3.3610624011127017,3.5,0.9603035431750576,0.6,0.00024657284842210885,1.0002279377778487,0.00024651665796289013,198.48936201544,0.0,1.121317694623252e-05,31.778143465622964,0.04851740133996672,8.294949646355078e-05,0.00016362335195855806,0.0007469600669785542,0.09218374495245865,0.09218374495245865,0.09218374495245865,0.09218374490104998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487349.88021219295,595.7718448085657,0.0,0.09218374495245865,0.09218374494600791,0.09218374494600791,0.4272244360059196,0.4272244360059196,0.5,9.999155673609526,0.839326125582943,0.839326125582943,-6.536993168992922e-12,0.9172931177785131,0.9172931177785131,-6.536993168992922e-12,26132.462713718232,19940.99661799644,0.7630737614150853,0.9053471917459163,0.690334024068193,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483426775801322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.61880174783,15450.0,,,,,,,,,,,,,,,,,3.0,16833.849667432536,1450.7244993057272,0.4272244360059196,6.178477068285765,3.3610624011127017
2853.0,-29.47707076620677,5.009207668841738,34.99258189258978,24.169421195425116,5.0144953875059395,-26.027910052610128,-39.55365341445429,1.565176695183051,-4.090008300862507,-5.025040774230742,39.993739009519516,48361.00695381193,15069.335617765122,15069.335617765122,63430.34257157705,87894.94355437404,87894.94355437404,15069.335617765122,102964.27917213915,102964.27917213915,102964.27917213915,129098.33511052633,124605.4819974524,4492.853113073925,0.0,103722.60453993709,64188.667938845596,43926.59622343499,26134.055938387173,70060.65216182216,19942.203809005798,1450.77385862259,0.0,0.8868139700262295,2.8689879780106984,0.0014984597031051942,1.0,1.0,-4.090008300862507,354309.9704598835,1554263.2898301808,4.386733141640905,1554263.2898301808,4.386733141640905,0.7630734339905336,0.09218383973167289,4.565118963995687,101325.0,128375.13787965279,1.2669641044130548,1.0,0.0,4.565118963992591,1.2843894780531786,1.2847061179385704,3.5543104657905595,0.0,16833.823187118465,0.0,0.0,22720.679429819804,2316.8645184461366,19312.577131902548,1969.3348015787806,0.85,0.8499999831235555,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.1854592709146,2034.6934298245008,7.58707377874811,5.009207668841738,0.5493057598228956,4.459901909018843,3.3620389202842254,3.5,0.9605825486526358,0.6,0.00024651665796289013,1.0002267212240945,0.0002464607800731407,198.4911616664968,0.0,1.1153208401678963e-05,31.608192610358184,0.0485285545483684,8.293306329883755e-05,0.00016358359466405256,0.00074677857019945,0.09218383973421544,0.09218383973421544,0.09218383973421544,0.0921838397163509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487352.3535319868,595.7710658436426,0.0,0.09218383973421544,0.09218383973167289,0.09218383973167289,0.42722439580002686,0.42722439580002686,0.5,9.999155673605317,0.8580049310791082,0.8580049310791082,-1.574562702444382e-11,0.93503247336821,0.93503247336821,-1.574562702444382e-11,26134.055938387173,19942.203809005798,0.7630734339905336,0.905363290439678,0.6902734339684762,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448355798557613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.448850892564,15450.0,,,,,,,,,,,,,,,,,3.0,16833.823187118465,1450.77385862259,0.42722439580002686,6.178477068285765,3.3620389202842254
2854.0,-29.479246594806717,5.0123314555848255,34.99289647077034,24.170165752898924,5.015598483360542,-26.029757927008976,-39.55538965584708,1.5659527076104107,-4.071426088562191,-5.023747499919731,39.994236341328815,48358.4746224674,15075.145590815966,15075.145590815966,63433.62021328337,87893.28920929164,87893.28920929164,15075.145590815966,102968.43480010761,102968.43480010761,102968.43480010761,129104.00383015507,124611.14243704955,4492.861393105511,0.0,103722.44942424628,64187.634836427664,43927.57176424291,26135.569030047453,70063.14079429036,19943.352887850062,1450.8192546050336,0.0,0.8868187511720496,2.8688849229945674,0.0014984597031051942,1.0,1.0,-4.071426088562191,354327.8347610744,1554284.7306366907,4.386572485011671,1554284.7306366907,4.386572485011671,0.763073222738011,0.09218390985208488,4.565118963995687,101325.0,128375.00737489008,1.2669628164311875,1.0,0.0,4.565118963995249,1.2843859652824434,1.2847025325293198,3.5543201867608327,0.0,16833.796869400827,0.0,0.0,22720.64545136447,2316.8610536079573,19312.550012332373,1969.332036152241,0.85,0.8500000606792872,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.5282057333961,2034.6934298245008,7.588689426763237,5.0123314555848255,0.5519929398322585,4.460338515752567,3.3630059273545205,3.5,0.9608588363870059,0.6,0.0002464607800731407,1.0002255221813878,0.0002464052102326237,198.4929517974005,0.0,1.1091267247840092e-05,31.43265138037882,0.04853964581561624,8.29168319602693e-05,0.00016354394811287138,0.0007465975789767958,0.09218390985196401,0.09218390985196401,0.09218390985196401,0.09218390984631405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487354.75792377116,595.7703085864064,0.0,0.09218390985196401,0.09218390985208488,0.09218390985208488,0.4272243555940921,0.4272243555940921,0.5,9.99915567359994,0.8764039121273299,0.8764039121273299,3.524291969370097e-12,0.9523214113575591,0.9523214113575591,3.524291969370097e-12,26135.569030047453,19943.352887850062,0.763073222738011,0.9053779133243304,0.6902127719973449,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483688495042184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.27330966258,15450.0,,,,,,,,,,,,,,,,,3.0,16833.796869400827,1450.8192546050336,0.4272243555940921,6.178477068285765,3.3630059273545205
2855.0,-29.481416825286406,5.015407108758126,34.99320640849505,24.17087493175643,5.0166611767976175,-26.03160502423044,-39.557133231405146,1.566692706669165,-4.053010886997811,-5.022498859790111,39.99473165919546,48356.00444255905,15080.92161922606,15080.92161922606,63436.92606178511,87891.6581468311,87891.6581468311,15080.92161922606,102972.57976605717,102972.57976605717,102972.57976605717,129109.6880597313,124616.81740416838,4492.870655562921,0.0,103722.29746015611,64186.64376499693,43928.50410573243,26137.108293674122,70065.61239940656,19944.519365129294,1450.8668447688533,0.0,0.8868233122561447,2.8687788869552646,0.0014984597031051942,1.0,1.0,-4.053010886997811,354345.0831898098,1554306.084840544,4.386419224019424,1554306.084840544,4.386419224019424,0.7630729130795391,0.09218400053242093,4.565118963995687,101325.0,128374.89000968532,1.2669616581266747,1.0,0.0,4.565118963996394,1.2843826202689084,1.284699115314674,3.5543294435422195,0.0,16833.77071127567,0.0,0.0,22720.612163274636,2316.857659167467,19312.523155648618,1969.3292975326558,0.85,0.8500001239784015,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1986.8676104476385,2034.6934298245008,7.590300199130204,5.015407108758126,0.5546299208187699,4.460777187939356,3.3639636158034207,3.5,0.9611324616581202,0.6,0.0002464052102326237,1.0002249458727344,0.0002463497948630203,198.49473735071507,0.0,1.1030221675130603e-05,31.259648227320127,0.04855067603729137,8.290053501295486e-05,0.00016350467521966883,0.0007464182935472658,0.09218400053630309,0.09218400053630309,0.09218400053630309,0.0921840005108148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487357.15258114645,595.7695543940283,0.0,0.09218400053630309,0.09218400053242093,0.09218400053242093,0.427224315388119,0.427224315388119,0.5,9.9991556736081,0.8945722783879546,0.8945722783879546,-3.069544618483633e-11,0.969487972792308,0.969487972792308,-3.069544618483633e-11,26137.108293674122,19944.519365129294,0.7630729130795391,0.9053931577756739,0.6901531691025171,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483818314279047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.10030650953,15450.0,,,,,,,,,,,,,,,,,3.0,16833.77071127567,1450.8668447688533,0.427224315388119,6.178477068285765,3.3639636158034207
2856.0,-29.483568131849744,5.018435259345175,34.99351171284205,24.171612539235525,5.017753297661159,-26.033431632606437,-39.55885103261096,1.5674615265169676,-4.034929623771973,-5.021266421206447,39.99521790047338,48353.50633476502,15086.62192966875,15086.62192966875,63440.12826443377,87890.02237725692,87890.02237725692,15086.62192966875,102976.64430692566,102976.64430692566,102976.64430692566,129115.25619052371,124622.37662311795,4492.879567405769,0.0,103722.14357680941,64185.62753905482,43929.462264171765,26138.611883598038,70068.0741477698,19945.659305744757,1450.9130549900692,0.0,0.8868278235679898,2.8686755809056503,0.0014984597031051942,1.0,1.0,-4.034929623771973,354362.10846048803,1554327.0479498557,4.38626763652177,1554327.0479498557,4.38626763652177,0.763072629662505,0.09218408583818734,4.565118963995687,101325.0,128374.76652011034,1.2669604393793272,1.0,0.0,4.565118963994352,1.2843791402094713,1.2846955632196375,3.55433907409237,0.0,16833.744592771898,0.0,0.0,22720.578454767165,2316.8542218563084,19312.494295496766,1969.3263546161807,0.85,0.8500001148273879,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.2036762012592,2034.6934298245008,7.5918850746634865,5.018435259345175,0.557229690661468,4.461205568683707,3.364911990270008,3.5,0.9614034257914309,0.6,0.0002463497948630203,1.0002229881155582,0.000246294874033188,198.49650736219067,0.0,1.0999659234620292e-05,31.173034270913906,0.048561675696525995,8.288448187023816e-05,0.00016346531299278212,0.0007462386002988402,0.09218408583859138,0.09218408583859138,0.09218408583859138,0.09218408582668498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487359.50335894804,595.7688140204926,0.0,0.09218408583859138,0.09218408583818734,0.09218408583818734,0.42722427518216943,0.42722427518216943,0.5,9.999155673652744,0.9124824839755661,0.9124824839755661,-4.808953235624358e-11,0.9863367974344897,0.9863367974344897,-4.808953235624358e-11,26138.611883598038,19945.659305744757,0.763072629662505,0.9054070493023962,0.6900932689086056,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483947801716544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.01369255312,15450.0,,,,,,,,,,,,,,,,,3.0,16833.744592771898,1450.9130549900692,0.42722427518216943,6.178477068285765,3.364911990270008
2857.0,-29.485709656463353,5.021416450500805,34.99381265831666,24.17223824830728,5.018718121937155,-26.035262503598553,-39.560584410186834,1.568116433766063,-4.016885003834773,-5.020056444652622,39.995702792342705,48351.12967030973,15092.2570613212,15092.2570613212,63443.38673163093,87888.45726484356,87888.45726484356,15092.2570613212,102980.71432616476,102980.71432616476,102980.71432616476,129120.8489674215,124627.9600224599,4492.888944961593,0.0,103721.99895060815,64184.67135597201,43930.363994040155,26140.134641256736,70070.49863529688,19946.81222338343,1450.9606850018688,0.0,0.8868322252790328,2.8685701352729165,0.0014984597031051942,1.0,1.0,-4.016885003834773,354378.82405963185,1554347.9530948375,4.3861197328012045,1554347.9530948375,4.3861197328012045,0.7630722831817995,0.09218418096926681,4.565118963995687,101325.0,128374.66062418085,1.2669593942677606,1.0,0.0,4.565118963997621,1.2843761917184533,1.2846925434595429,3.5543472336463253,0.0,16833.718781036234,0.0,0.0,22720.546774059083,2316.8509913231414,19312.46761800743,1969.323634269341,0.85,0.8500001258797704,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.5364431426258,2034.6934298245008,7.593449223732388,5.021416450500805,0.5597898106063095,4.4616266398944955,3.3658511608783646,3.5,0.9616717602509613,0.6,0.000246294874033188,1.000221977974854,0.000246240214129128,198.4982693529292,0.0,1.0901592903142706e-05,30.895114287506427,0.04857257728942914,8.286828607634772e-05,0.00016342658795684027,0.0007460618159028806,0.09218418096759981,0.09218418096759981,0.09218418096759981,0.09218418098085131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.84761525976,595.7680756999567,0.0,0.09218418096759981,0.09218418096926681,0.09218418096926681,0.427224234976385,0.427224234976385,0.5,9.99915567365152,0.9301855436542041,0.9301855436542041,1.2789769243681803e-11,1.0031714408178232,1.0031714408178232,1.2789769243681803e-11,26140.134641256736,19946.81222338343,0.7630722831817995,0.9054222242921552,0.690035473016509,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448407616222993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.735772569715,15450.0,,,,,,,,,,,,,,,,,3.0,16833.718781036234,1450.9606850018688,0.427224234976385,6.178477068285765,3.3658511608783646
2858.0,-29.48783877821048,5.024351761413645,34.994109037664686,24.17287625083702,5.019695239371972,-26.037080920294283,-39.56230074455959,1.5687837761946908,-3.9992337859593476,-5.0188249031778005,39.996172989087746,48348.733912835516,15097.762690796226,15097.762690796226,63446.49660363174,87886.89236765703,87886.89236765703,15097.762690796226,102984.65505845325,102984.65505845325,102984.65505845325,129126.22020071546,124633.32368220767,4492.896518507786,0.0,103721.85389531008,64183.695457652866,43931.28715295246,26141.565142262203,70072.85229521466,19947.89874444027,1451.0034375555615,0.0,0.8868367897525452,2.8684727533973526,0.0014984597031051942,1.0,1.0,-3.9992337859593476,354395.83820871543,1554368.2248918803,4.385966361084809,1554368.2248918803,4.385966361084809,0.7630720898264489,0.09218424203173689,4.565118963995687,101325.0,128374.55277958808,1.2669583299243827,1.0,0.0,4.565118963995796,1.2843731845655784,1.2846894653586132,3.5543555555777004,0.0,16833.693093555416,0.0,0.0,22720.51499935634,2316.8477512051863,19312.44193073964,1969.3210148969974,0.85,0.8500001840313369,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1987.8659423774268,2034.6934298245008,7.594960187677324,5.024351761413645,0.5623304727554093,4.462021288658236,3.3667812123092222,3.5,0.9619374892312064,0.6,0.000246240214129128,1.0002206960761129,0.00024618588187100466,198.50002116608434,0.0,1.0849896358903516e-05,30.748606281132567,0.04858342718578804,8.28522524077351e-05,0.0001633879617213929,0.0007458854825429321,0.09218424203195687,0.09218424203195687,0.09218424203195687,0.09218424210226181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487364.1208279799,595.7673597536306,0.0,0.09218424203195687,0.09218424203173689,0.09218424203173689,0.4272241947705493,0.4272241947705493,0.5,9.999155673782521,0.9476242071107777,0.9476242071107777,1.5290879673557356e-11,1.0195911172184537,1.0195911172184537,1.5290879673557356e-11,26141.565142262203,19947.89874444027,0.7630720898264489,0.9054361928401844,0.689978106059446,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484203941243194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.589264563336,15450.0,,,,,,,,,,,,,,,,,3.0,16833.693093555416,1451.0034375555615,0.4272241947705493,6.178477068285765,3.3667812123092222
2859.0,-29.489958338788913,5.02724134805337,34.99440091747132,24.17361937640237,5.020789990550702,-26.03887901274032,-39.563991339504696,1.5695577762574227,-3.982014702399283,-5.017644844871414,39.99663597418274,48346.26395225852,15103.249603231774,15103.249603231774,63449.513555490295,87885.27016561558,87885.27016561558,15103.249603231774,102988.51976884736,102988.51976884736,102988.51976884736,129131.50853500774,124638.60372326025,4492.904811747495,0.0,103721.70190979059,64182.69569635176,43932.229126043145,26142.988766160386,70075.21789220354,19948.97857026629,1451.0468989728145,0.0,0.8868411181839196,2.868375240098719,0.0014984597031051942,1.0,1.0,-3.982014702399283,354412.14170217066,1554388.185965827,4.385820921654691,1554388.185965827,4.385820921654691,0.7630718411235499,0.09218431930759595,4.565118963995687,101325.0,128374.42550403872,1.2669570738123732,1.0,0.0,4.5651189639961505,1.2843696781047078,1.2846858882479282,3.554365259332693,0.0,16833.6675831612,0.0,0.0,22720.481706572366,2316.844356286027,19312.40790241575,1969.3175449736405,0.85,0.849999931860126,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.192262586333,2034.6934298245008,7.596473383104695,5.02724134805337,0.5648194029606426,4.462421945092728,3.3677023918520965,3.5,0.9622006833863133,0.6,0.00024618588187100466,1.0002197087106297,0.0002461318045695777,198.50176513934917,0.0,1.0784954387484365e-05,30.56456073413069,0.04859421214017553,8.283646199535918e-05,0.00016334941987564548,0.0007457095344320031,0.09218431930723797,0.09218431930723797,0.09218431930723797,0.09218431930924689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487366.35917784274,595.7666547864709,0.0,0.09218431930723797,0.09218431930759595,0.09218431930759595,0.42722415456520263,0.42722415456520263,0.5,9.999155673782042,0.9648012930258005,0.9648012930258005,3.0127011996228248e-12,1.0356301424721437,1.0356301424721437,3.0127011996228248e-12,26142.988766160386,19948.97857026629,0.7630718411235499,0.9054486802038128,0.6899195665239231,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448433098234001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.405219016335,15450.0,,,,,,,,,,,,,,,,,4.0,16833.6675831612,1451.0468989728145,0.42722415456520263,6.178477068285765,3.3677023918520965
2860.0,-29.492066200207674,5.030085284885272,34.994688779657274,24.174257658328884,5.02176487275813,-26.040678483845415,-39.56568954801185,1.5702251421864484,-3.964746737570465,-5.016522762371135,39.99710385965431,48343.8877302383,15108.727580145724,15108.727580145724,63452.61531038402,87883.71671463994,87883.71671463994,15108.727580145724,102992.44429478567,102992.44429478567,102992.44429478567,129136.93405999956,124644.0190409126,4492.915019086966,0.0,103721.55795273029,64181.728966013376,43933.14331857435,26144.489765213882,70077.63308378824,19950.11249683057,1451.0953090178639,0.0,0.8868451337143906,2.8682701563901087,0.0014984597031051942,1.0,1.0,-3.964746737570465,354427.6447571706,1554408.358510329,4.385685996856432,1554408.358510329,4.385685996856432,0.7630714034195788,0.09218443487232729,4.565118963995687,101325.0,128374.31765944595,1.2669560094689953,1.0,0.0,4.565118963996943,1.284366669670958,1.2846828096148062,3.554373584893187,0.0,16833.64219333834,0.0,0.0,22720.45017244118,2316.8411406995438,19312.38670572934,1969.315383513161,0.85,0.8500001786564222,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.5153943960029,2034.6934298245008,7.597993770993606,5.030085284885272,0.5672537492040375,4.462831535681235,3.3686146700907695,3.5,0.9624613343116485,0.6,0.0002461318045695777,1.000218499645694,0.00024607803660576627,198.50349951318339,0.0,1.0734439787224427e-05,30.421402356994026,0.048604946579962754,8.28206032717599e-05,0.0001633112012978178,0.000745535062077585,0.09218443487291139,0.09218443487291139,0.09218443487291139,0.0921844348663324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487368.6212211092,595.7659423562261,0.0,0.09218443487291139,0.09218443487232729,0.09218443487232729,0.4272241143597213,0.4272241143597213,0.5,9.999155673771838,0.9817927902844303,0.9817927902844303,-1.3983481039758772e-11,1.051776024800688,1.051776024800688,-1.3983481039758772e-11,26144.489765213882,19950.11249683057,0.7630714034195788,0.9054617360508876,0.689861880358259,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448445745504688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.2620606392,15450.0,,,,,,,,,,,,,,,,,3.0,16833.64219333834,1451.0953090178639,0.4272241143597213,6.178477068285765,3.3686146700907695
2861.0,-29.494171044199046,5.032884658441439,34.994972441721806,24.174870165903144,5.022710592427292,-26.042478488066994,-39.56739149345083,1.5708662652432352,-3.9478118134057354,-5.0153769373154775,39.9975584464368,48341.54405817673,15114.075173166082,15114.075173166082,63455.61923134282,87882.17912668352,87882.17912668352,15114.075173166082,102996.2542998496,102996.2542998496,102996.2542998496,129142.15986857098,124649.23638370508,4492.923484865891,0.0,103721.41647020615,64180.78137674486,43934.03899273477,26145.90556872137,70079.94456145614,19951.185218221413,1451.1391409445519,0.0,0.8868493180446767,2.868172554866042,0.0014984597031051942,1.0,1.0,-3.9478118134057354,354443.47639770317,1554427.957880944,4.385545401142603,1554427.957880944,4.385545401142603,0.7630711112981772,0.09218451737127402,4.565118963995687,101325.0,128374.21170784035,1.2669549638079483,1.0,0.0,4.565118963996169,1.2843637833028847,1.2846798534750485,3.55438157268494,0.0,16833.616967236623,0.0,0.0,22720.41918036293,2316.837980387077,19312.360444529062,1969.3127056159915,0.85,0.8500001822686694,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1988.8353198114555,2034.6934298245008,7.599460358839021,5.032884658441439,0.5696703947680648,4.4632142636733745,3.3695179932818156,3.5,0.9627194266519473,0.6,0.00024607803660576627,1.0002181905836167,0.0002460243564078577,198.50523143074406,0.0,1.0673128978267854e-05,30.2476475244111,0.04861561970894102,8.280471246652068e-05,0.00016327332413924558,0.0007453621483426848,0.09218451736722831,0.09218451736722831,0.09218451736722831,0.09218451739556853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487370.8189724352,595.7652501738908,0.0,0.09218451736722831,0.09218451737127402,0.09218451737127402,0.42722407415409325,0.42722407415409325,0.5,9.999155673736688,0.998535308201042,0.998535308201042,7.742073648842052e-11,1.0675651239097306,1.0675651239097306,7.742073648842052e-11,26145.90556872137,19951.185218221413,0.7630711112981772,0.9054747350106112,0.6898056835045573,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484583231759796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.08830580662,15450.0,,,,,,,,,,,,,,,,,3.0,16833.616967236623,1451.1391409445519,0.42722407415409325,6.178477068285765,3.3695179932818156
2862.0,-29.496256552316908,5.035640073427054,34.995251945734424,24.175484210159652,5.023655155408242,-26.044260641622017,-39.569071925338335,1.5715089032747571,-3.9311302736949187,-5.014244710763526,39.9980058464649,48339.19420475508,15119.350201717194,15119.350201717194,63458.54440647227,87880.6536313867,87880.6536313867,15119.350201717194,103000.0038331039,103000.0038331039,103000.0038331039,129147.2993257322,124654.36763326048,4492.931692471707,0.0,103721.27482336349,64179.81539656682,43934.954918662974,26147.295492628306,70082.25041129129,19952.23859096932,1451.1820165296353,0.0,0.8868534590463415,2.8680768689457743,0.0014984597031051942,1.0,1.0,-3.9311302736949187,354459.120694103,1554447.2475790605,4.385406262180916,1554447.2475790605,4.385406262180916,0.7630708344805467,0.09218459601358908,4.565118963995687,101325.0,128374.10325081059,1.266953893420287,1.0,0.0,4.565118963994284,1.2843608896844159,1.2846768901961505,3.5543895805776176,0.0,16833.59173132199,0.0,0.0,22720.388152290325,2316.834816404208,19312.332663693058,1969.3098727591032,0.85,0.850000120343291,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.152128990664,2034.6934298245008,7.600901902555365,5.035640073427054,0.5720531833775615,4.463586890049492,3.370412613112735,3.5,0.9629750323179244,0.6,0.0002460243564078577,1.0002161896903423,0.00024597117997462585,198.50694746439157,0.0,1.0655800109083778e-05,30.198537509143428,0.048626275509050104,8.278902529516505e-05,0.00016323533111269268,0.0007451887056566684,0.09218459600886639,0.09218459600886639,0.09218459600886639,0.09218459604831965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487372.98198026104,595.7645689332362,0.0,0.09218459600886639,0.09218459601358908,0.09218459601358908,0.4272240339482477,0.4272240339482477,0.5,9.99915567373297,1.015044015604758,1.015044015604758,6.696154741803184e-11,1.083114437068616,1.083114437068616,6.696154741803184e-11,26147.295492628306,19952.23859096932,0.7630708344805467,0.9054866822063146,0.689749457545486,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484708830498538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.03919579135,15450.0,,,,,,,,,,,,,,,,,3.0,16833.59173132199,1451.1820165296353,0.4272240339482477,6.178477068285765,3.370412613112735
2863.0,-29.49834049029498,5.038351993420173,34.99552740281313,24.176072235591732,5.024570754168699,-26.0460448519528,-39.570760005712486,1.5721249120237182,-3.914667594924083,-5.013136667001414,39.99844813532953,48336.888261720305,15124.569600721248,15124.569600721248,63461.45786244155,87879.14192594691,87879.14192594691,15124.569600721248,103003.71152666816,103003.71152666816,103003.71152666816,129152.38981134687,124659.44972007145,4492.940091275426,0.0,103721.13626670626,64178.882577482116,43935.83743247127,26148.678284678706,70084.51571714997,19953.28588508757,1451.2250557500752,0.0,0.8868574953618259,2.8679813549129882,0.0014984597031051942,1.0,1.0,-3.914667594924083,354474.43137379177,1554466.3170863136,4.385270641557601,1554466.3170863136,4.385270641557601,0.7630705333500087,0.09218467960357526,4.565118963995687,101325.0,128373.99735488105,1.26695284830872,1.0,0.0,4.565118963996159,1.2843581195346112,1.2846740510636465,3.5543972468129557,0.0,16833.56681260789,0.0,0.0,22720.357801130078,2316.8317214471895,19312.30021369398,1969.306563780086,0.85,0.8499998275878126,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.4658612197986,2034.6934298245008,7.602326783053186,5.038351993420173,0.5743977126086985,4.463954280811475,3.3712986377307974,3.5,0.9632281822087992,0.6,0.00024597117997462585,1.0002160305890337,0.00024591805415253323,198.50866223204164,0.0,1.0555891437902441e-05,29.91539633501552,0.04863683140048801,8.277326948952672e-05,0.00016319791048509912,0.0007450178760399966,0.09218467960882942,0.09218467960882942,0.09218467960882942,0.09218467955378466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487375.120279525,595.763895473779,0.0,0.09218467960882942,0.09218467960357526,0.09218467960357526,0.42722399374235387,0.42722399374235387,0.5,9.999155673692696,1.0313305198985177,1.0313305198985177,-6.195932655828074e-12,1.0984690720773074,1.0984690720773074,-6.195932655828074e-12,26148.678284678706,19953.28588508757,0.7630705333500087,0.9054989852332285,0.6896942608093397,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44848332774876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.756054617224,15450.0,,,,,,,,,,,,,,,,,3.0,16833.56681260789,1451.2250557500752,0.42722399374235387,6.178477068285765,3.3712986377307974
2864.0,-29.50040437324583,5.041020915973406,34.9957988151131,24.176709085609787,5.025538437717252,-26.047805211254857,-39.57242189263923,1.5727905519008714,-3.8985349293516265,-5.012049474088962,39.998882392618036,48334.55781559704,15129.729293583872,15129.729293583872,63464.287109180914,87877.61526482797,87877.61526482797,15129.729293583872,103007.34455841185,103007.34455841185,103007.34455841185,129157.37693646485,124664.42858746515,4492.948348999699,0.0,103720.99401451772,64177.936563751435,43936.73050085143,26150.032378052998,70086.76287890442,19954.311592238486,1451.2671398680866,0.0,0.8868614545256108,2.8678879479547392,0.0014984597031051942,1.0,1.0,-3.8985349293516265,354489.4544470862,1554485.0404815509,4.385137614054426,1554485.0404815509,4.385137614054426,0.7630702441877506,0.09218476190902383,4.565118963995687,101325.0,128373.89229409296,1.266951811439358,1.0,0.0,4.565118963998962,1.284355117262498,1.2846709798170488,3.5544055554711993,0.0,16833.541855831983,0.0,0.0,22720.32664045504,2316.828543942635,19312.27629259871,1969.3041245072184,0.85,0.8499999405031409,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1989.7765410431946,2034.6934298245008,7.603732872260971,5.041020915973406,0.5767057641002795,4.4643151518731266,3.372176133717767,3.5,0.9634788953479335,0.6,0.00024591805415253323,1.00021395499753,0.00024586545001078347,198.51036052300935,0.0,1.054593587358359e-05,29.887182265735895,0.04864737733636159,8.275776086964045e-05,0.0001631602932828928,0.000744846149036832,0.09218476190714565,0.09218476190714565,0.09218476190714565,0.0921847619156628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487377.2197507458,595.7632342425034,0.0,0.09218476190714565,0.09218476190902383,0.09218476190902383,0.42722395353627474,0.42722395353627474,0.5,9.999155673681683,1.047376249055219,1.047376249055219,5.229594535194337e-12,1.1135145447373134,1.1135145447373134,5.229594535194337e-12,26150.032378052998,19954.311592238486,0.7630702441877506,0.9055103203843814,0.689638896564666,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484957632817876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.727840547945,15450.0,,,,,,,,,,,,,,,,,3.0,16833.541855831983,1451.2671398680866,0.42722395353627474,6.178477068285765,3.372176133717767
2865.0,-29.502458398207573,5.043647156473484,34.99606646574253,24.177268996741645,5.026418299850397,-26.049565836756,-39.57408741172401,1.5733777541616927,-3.8824570357385824,-5.0109971913417475,39.99931672569283,48332.29298724086,15134.851139970055,15134.851139970055,63467.14412721091,87876.13848246155,87876.13848246155,15134.851139970055,103010.9896224316,103010.9896224316,103010.9896224316,129162.40844995093,124669.45093459781,4492.957515353121,0.0,103720.85859733733,64177.01310134158,43937.60610666194,26151.418827519326,70089.02493418126,19955.359501181225,1451.31152241841,0.0,0.8868652356741269,2.8677911585733487,0.0014984597031051942,1.0,1.0,-3.8824570357385824,354503.99559930596,1554503.767313807,4.385010568599782,1554503.767313807,4.385010568599782,0.7630698599107004,0.0921848628411796,4.565118963995687,101325.0,128373.7925782098,1.2669508273201067,1.0,0.0,4.565118963997298,1.2843524806297368,1.284668274970081,3.5544128522703846,0.0,16833.517231360525,0.0,0.0,22720.296977004546,2316.825519112495,19312.254844419476,1969.3019374016078,0.85,0.8500001062470977,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.08419688708,2034.6934298245008,7.6051310611099865,5.043647156473484,0.5789712996825047,4.464675856790979,3.373045178677026,3.5,0.9637271939077217,0.6,0.00024586545001078347,1.0002129365319088,0.0002458131074201917,198.5120507274971,0.0,1.0442467143748749e-05,29.593951885383955,0.04865781980350534,8.27422210494514e-05,0.0001631232289613321,0.0007446769459995876,0.09218486283879021,0.09218486283879021,0.09218486283879021,0.09218486286181261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487379.3195900569,595.7625728945524,0.0,0.09218486283879021,0.0921848628411796,0.0921848628411796,0.42722391333016435,0.42722391333016435,0.5,9.999155673673815,1.0632303999968826,1.0632303999968826,-1.949729266925715e-11,1.1285401556031616,1.1285401556031616,-1.949729266925715e-11,26151.418827519326,19955.359501181225,0.7630698599107004,0.9055218586192519,0.6895843255435273,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485080793404743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.43461016759,15450.0,,,,,,,,,,,,,,,,,3.0,16833.517231360525,1451.31152241841,0.42722391333016435,6.178477068285765,3.373045178677026
2866.0,-29.50450178941247,5.046231555898409,34.99633022195264,24.177839734498434,5.02730911456762,-26.051315754024177,-39.5757437107153,1.57397588979272,-3.8667157411887842,-5.0099370434187955,39.99973970690176,48330.03713694304,15139.872068987705,15139.872068987705,63469.909205930744,87874.66130149225,87874.66130149225,15139.872068987705,103014.53337047996,103014.53337047996,103014.53337047996,129167.27301987453,124674.30750417565,4492.965515698874,0.0,103720.72287712753,64176.09871169223,43938.4712949281,26152.739649394578,70091.21094432268,19956.35992949055,1451.3525876370359,0.0,0.8868690977947421,2.8676999948202115,0.0014984597031051942,1.0,1.0,-3.8667157411887842,354518.6459118747,1554522.0048591557,4.384880803266903,1554522.0048591557,4.384880803266903,0.763069575005406,0.09218494212617928,4.565118963995687,101325.0,128373.6975391185,1.266949889357202,1.0,0.0,4.565118963996544,1.2843497923542488,1.2846655188039093,3.5544202920200556,0.0,16833.49273558135,0.0,0.0,22720.26724717475,2316.8224875135497,19312.23140265583,1969.2995470069627,0.85,0.8500001867300788,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.3888379987582,2034.6934298245008,7.606489636572784,5.046231555898409,0.5812137892957683,4.4650177666026405,3.373905796087839,3.5,0.9639730845965254,0.6,0.0002458131074201917,1.0002118375832079,0.00024576104599416165,198.51373220676925,0.0,1.0390634998758415e-05,29.44705958648135,0.0486682104385041,8.27267699305681e-05,0.0001630863374896236,0.0007445085320424814,0.09218494212061062,0.09218494212061062,0.09218494212061062,0.09218494216780626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487381.3645489546,595.7619288305643,0.0,0.09218494212061062,0.09218494212617928,0.09218494212617928,0.4272238731240415,0.4272238731240415,0.5,9.999155673665427,1.078847120868602,1.078847120868602,6.0254023992456496e-12,1.1432213022300175,1.1432213022300175,6.0254023992456496e-12,26152.739649394578,19956.35992949055,0.763069575005406,0.9055330668541082,0.6895306342379255,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448520336770502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.28771786869,15450.0,,,,,,,,,,,,,,,,,3.0,16833.49273558135,1451.3525876370359,0.4272238731240415,6.178477068285765,3.373905796087839
2867.0,-29.506534839640448,5.048774562169664,34.99659023870829,24.178366816509538,5.028149399318492,-26.05306140051495,-39.57739166272802,1.5745295443134801,-3.851117090734249,-5.008899551950198,40.00015936877542,48327.79321739928,15144.839247442771,15144.839247442771,63472.632464842056,87873.21556936491,87873.21556936491,15144.839247442771,103018.05481680768,103018.05481680768,103018.05481680768,129172.1184912317,124679.14467138876,4492.973819842934,0.0,103720.59085779685,64175.1685057187,43939.35816897573,26154.063674424022,70093.42184339974,19957.36181762361,1451.394288917851,0.0,0.8868728565420538,2.86760812633455,0.0014984597031051942,1.0,1.0,-3.851117090734249,354532.9835922438,1554540.0994458375,4.384754511963119,1554540.0994458375,4.384754511963119,0.7630692524901914,0.09218502830937914,4.565118963995687,101325.0,128373.59799026366,1.266948906886392,1.0,0.0,4.56511896399437,1.2843473114608936,1.2846629704322527,3.554427157871376,0.0,16833.46838436427,0.0,0.0,22720.23832803119,2316.8195385815943,19312.203254056905,1969.2966766486932,0.85,0.8500000297193359,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.6905299146938,2034.6934298245008,7.607832066238728,5.048774562169664,0.5834199986572104,4.465354563512453,3.37475816850848,3.5,0.9642166195738514,0.6,0.00024576104599416165,1.0002107689368849,0.000245709258115046,198.51540520136732,0.0,1.0334907985235176e-05,29.289129230156487,0.048678545346489334,8.271139932509884e-05,0.00016304964666906283,0.0007443410340817349,0.09218502831016877,0.09218502831016877,0.09218502831016877,0.09218502830446773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487383.3934616569,595.7612898196606,0.0,0.09218502831016877,0.09218502830937914,0.09218502830937914,0.42722383291790644,0.42722383291790644,0.5,9.99915567366287,1.0942608049116984,1.0942608049116984,3.6550318327499554e-11,1.1577824612159588,1.1577824612159588,3.6550318327499554e-11,26154.063674424022,19957.36181762361,0.7630692524901914,0.9055433562175118,0.6894768716723737,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485325309395125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.129787512364,15450.0,,,,,,,,,,,,,,,,,3.0,16833.46838436427,1451.394288917851,0.42722383291790644,6.178477068285765,3.37475816850848
2868.0,-29.50855746582996,5.051276744655976,34.99684644871471,24.178938602004223,5.029038874663276,-26.054792767645534,-39.579029905702896,1.575128539184161,-3.83587380414383,-5.007874346589009,40.00056961099457,48325.55476077971,15149.738101623221,15149.738101623221,63475.29286240293,87871.74945114394,87871.74945114394,15149.738101623221,103021.48755276717,103021.48755276717,103021.48755276717,129176.83200476937,124683.85036154898,4492.981643220396,0.0,103720.45612747571,64174.26143564184,43940.216324259854,26155.344452002206,70095.56077626206,19958.331850799812,1451.434155729957,0.0,0.8868765867586536,2.8675197329148183,0.0014984597031051942,1.0,1.0,-3.83587380414383,354547.15193107165,1554557.7880395777,4.384629179990713,1554557.7880395777,4.384629179990713,0.7630689738162477,0.09218510651744494,4.565118963995687,101325.0,128373.4973278869,1.266947913425975,1.0,0.0,4.565118963995985,1.2843446180459546,1.2846602098383961,3.5544346119044072,0.0,16833.44417219839,0.0,0.0,22720.208815038826,2316.8165290939137,19312.17896846125,1969.2942002071297,0.85,0.8500000649500301,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1990.98929667041,2034.6934298245008,7.609150951719619,5.051276744655976,0.5855948731849621,4.465681871471014,3.3756023613268056,3.5,0.9644578175219445,0.6,0.000245709258115046,1.0002096916261338,0.0002456577457428688,198.5170696425626,0.0,1.0280691807166957e-05,29.135480581511157,0.0486888260382965,8.26961218933081e-05,0.00016301313622173788,0.0007441743595462678,0.09218510651909917,0.09218510651909917,0.09218510651909917,0.09218510650709107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487385.3768353169,595.7606651507178,0.0,0.09218510651909917,0.09218510651744494,0.09218510651744494,0.42722379271178496,0.42722379271178496,0.5,9.999155673655304,1.1094397477696702,1.1094397477696702,7.543121682829224e-11,1.1720005424451756,1.1720005424451756,7.543121682829224e-11,26155.344452002206,19958.331850799812,0.7630689738162477,0.9055536778571419,0.6894238982555542,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448544663591698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.97613886372,15450.0,,,,,,,,,,,,,,,,,3.0,16833.44417219839,1451.434155729957,0.42722379271178496,6.178477068285765,3.3756023613268056
2869.0,-29.51056992110989,5.053738423033306,34.99709912387991,24.17943194685506,5.029838561738348,-26.056523977188284,-39.580671780835814,1.5756477409960152,-3.820669525592905,-5.006880801235716,40.00098008198052,48323.38361695668,15154.598594712228,15154.598594712228,63477.9822116689,87870.33539003103,87870.33539003103,15154.598594712228,103024.93398474326,103024.93398474326,103024.93398474326,129181.59018419811,124688.59987947975,4492.990304718357,0.0,103720.32759779616,64173.375824415976,43941.05752597798,26156.656199454847,70097.71372543283,19959.32318862248,1451.4761878270067,0.0,0.8868801549763659,2.8674281244887063,0.0014984597031051942,1.0,1.0,-3.820669525592905,354560.88315030176,1554575.4866486494,4.384509291707879,1554575.4866486494,4.384509291707879,0.7630686061866909,0.09218520187488272,4.565118963995687,101325.0,128373.40841316586,1.2669470359059054,1.0,0.0,4.5651189639938385,1.284342297106481,1.2846578221656537,3.5544410351356714,0.0,16833.420101092404,0.0,0.0,22720.18066031152,2316.813658110723,19312.154016037297,1969.2916557680041,0.85,0.8500000200162363,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.2851755113022,2034.6934298245008,7.610461214236172,5.053738423033306,0.5877300289458667,4.4660083940874395,3.376438477313793,3.5,0.9646967078039409,0.6,0.0002456577457428688,1.0002086405090127,0.0002456065022772169,198.5187257382851,0.0,1.0226085174949598e-05,28.98072538580716,0.048699052123471455,8.268081320693395e-05,0.00016297693253593487,0.000744009085413642,0.09218520187507656,0.09218520187507656,0.09218520187507656,0.09218520187310306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487387.3613164852,595.7600401322966,0.0,0.09218520187507656,0.09218520187488272,0.09218520187488272,0.42722375250565425,0.42722375250565425,0.5,9.999155673652204,1.1244363470377152,1.1244363470377152,-4.8828496801434085e-11,1.1862112756427905,1.1862112756427905,-4.8828496801434085e-11,26156.656199454847,19959.32318862248,0.7630686061866909,0.9055642308151035,0.6893717505001024,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485567342284114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.821383668015,15450.0,,,,,,,,,,,,,,,,,3.0,16833.420101092404,1451.4761878270067,0.42722375250565425,6.178477068285765,3.376438477313793
2870.0,-29.512572125844144,5.05616038151534,34.99734810262111,24.17995798112827,5.030673994237262,-26.058242303641997,-39.582296542916424,1.5762000607751971,-3.8058330329405408,-5.005881079160375,40.001378823156074,48321.18246189503,15159.36498215282,15159.36498215282,63480.54744404784,87868.90741367264,87868.90741367264,15159.36498215282,103028.27239582546,103028.27239582546,103028.27239582546,129186.17211124697,124693.17429918461,4492.9978120623555,0.0,103720.1972169294,64172.472265008786,43941.91661324513,26157.899715421507,70099.81632866664,19960.265125903283,1451.514806101507,0.0,0.8868837969514642,2.867342364954258,0.0014984597031051942,1.0,1.0,-3.8058330329405408,354574.7001580508,1554592.679639285,4.3843869259321915,1554592.679639285,4.3843869259321915,0.7630683404652561,0.09218527590446166,4.565118963995687,101325.0,128373.31576814655,1.2669461215706543,1.0,0.0,4.565118963994638,1.2843398207948218,1.2846552794281878,3.5544478883871515,0.0,16833.39616632277,0.0,0.0,22720.15210007732,2316.810745777337,19312.13173166616,1969.2893833945495,0.85,0.8500001076841575,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.578177344043,2034.6934298245008,7.611734831503957,5.05616038151534,0.5898427084829017,4.466317673032439,3.377266544865381,3.5,0.9649332985329659,0.6,0.0002456065022772169,1.0002075810837239,0.0002455555295942693,198.520373422633,0.0,1.0172787503633877e-05,28.82967978529841,0.04870922491097509,8.266566665979555e-05,0.00016294083561742132,0.0007438442986863939,0.0921852758964561,0.0921852758964561,0.0921852758964561,0.092185275964781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487389.28908964834,595.7594329735973,0.0,0.0921852758964561,0.09218527590446166,0.09218527590446166,0.427223712299534,0.427223712299534,0.5,9.999155673651076,1.1391987577699751,1.1391987577699751,-2.5011104298755527e-12,1.2000480462198198,1.2000480462198198,-2.5011104298755527e-12,26157.899715421507,19960.265125903283,0.7630683404652561,0.9055736629382307,0.6893196728981236,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485687443573545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.6703380675,15450.0,,,,,,,,,,,,,,,,,3.0,16833.39616632277,1451.514806101507,0.427223712299534,6.178477068285765,3.377266544865381
