time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2871.0,-29.51456430975831,5.058542888687289,34.99759358179201,24.180458031501644,5.031478702429665,-26.059954805778414,-39.583920396957524,1.5767258357638,-3.79113449319766,-5.004915645750953,40.001775849076914,48319.0261927201,15164.099139360496,15164.099139360496,63483.1253320806,87867.50100960053,87867.50100960053,15164.099139360496,103031.60014896102,103031.60014896102,103031.60014896102,129190.7620739322,124697.75601390515,4493.006060027054,0.0,103720.06923781113,64171.594420815825,43942.74979666145,26159.161924971184,70101.91172163263,19961.219415145708,1451.5550398446271,0.0,0.8868872706095405,2.86725444313504,0.0014984597031051942,1.0,1.0,-3.79113449319766,354588.0436678866,1554609.7988144627,4.384270216032827,1554609.7988144627,4.384270216032827,0.7630680016583787,0.09218536547307349,4.565118963995687,101325.0,128373.2297485824,1.2669452726235617,1.0,0.0,4.565118963995997,1.2843374680301018,1.2846528606160488,3.5544543997440172,0.0,16833.37236982389,0.0,0.0,22720.12406595175,2316.807887092101,19312.109178248258,1969.2870835859605,0.85,0.8500001638278585,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1991.8683628291521,2034.6934298245008,7.613002657375485,5.058542888687289,0.5919151634555222,4.466627725231767,3.37808673304585,3.5,0.9651676380131,0.6,0.0002455555295942693,1.000206545427609,0.00024550482169589206,198.5220128842925,0.0,1.0119116053103323e-05,28.677574894494818,0.04871934402702819,8.265053114040813e-05,0.00016290499845386119,0.0007436806977714097,0.09218536547122504,0.09218536547122504,0.09218536547122504,0.09218536548739144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.2085715933,595.7588284256217,0.0,0.09218536547122504,0.09218536547307349,0.09218536547307349,0.42722367209342993,0.42722367209342993,0.5,9.999155673648888,1.15376755833762,1.15376755833762,5.9117155615240335e-12,1.2137811525532811,1.2137811525532811,5.9117155615240335e-12,26159.161924971184,19961.219415145708,0.7630680016583787,0.9055833681706922,0.6892683096088721,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485806935003858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.5182331767,15450.0,,,,,,,,,,,,,,,,,3.0,16833.37236982389,1451.5550398446271,0.42722367209342993,6.178477068285765,3.37808673304585
2872.0,-29.51654649413275,5.060886505258044,34.99783557349969,24.180950433388375,5.03227370694933,-26.061659192603294,-39.5855353452265,1.577243789422972,-3.7766711660187298,-5.003960654864834,40.002166225140186,48316.87755053533,15168.766011504977,15168.766011504977,63485.643562040306,87866.10428880488,87866.10428880488,15168.766011504977,103034.87030030986,103034.87030030986,103034.87030030986,129195.26802934919,124702.25401495762,4493.014014391568,0.0,103719.94231212774,64170.71557405462,43943.58526452568,26160.39772903933,70103.982993565,19962.154104704055,1451.5942234395302,0.0,0.8868907151112271,2.8671685501605544,0.0014984597031051942,1.0,1.0,-3.7766711660187298,354601.24323472776,1554626.631396243,4.384154486359655,1554626.631396243,4.384154486359655,0.7630676838886544,0.09218545035114213,4.565118963995687,101325.0,128373.13866249369,1.2669443736737596,1.0,0.0,4.565118963996569,1.2843351512921273,1.2846504781798298,3.5544608114189438,0.0,16833.34870733528,0.0,0.0,22720.096262583564,2316.8050519375693,19312.08550916564,1969.2846700112314,0.85,0.8500001622338906,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.1557380323438,2034.6934298245008,7.614247080144045,5.060886505258044,0.5939582955790481,4.466928209678996,3.37889905667858,3.5,0.9653997304795944,0.6,0.00024550482169589206,1.000205511928447,0.00024545437789334545,198.52364414041958,0.0,1.0066634054985944e-05,28.528840911830166,0.048729410661083175,8.263548116996701e-05,0.00016286934052592506,0.0007435179150883718,0.09218545034973101,0.09218545034973101,0.09218545034973101,0.09218545036114656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487393.09590518544,595.7582340022841,0.0,0.09218545034973101,0.09218545035114213,0.09218545035114213,0.4272236318873346,0.4272236318873346,0.5,9.999155673647172,1.168127988066999,1.168127988066999,-1.1743850336642936e-10,1.227289488846111,1.227289488846111,-1.1743850336642936e-10,26160.39772903933,19962.154104704055,0.7630676838886544,0.9055925334209297,0.6892172953278624,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485925830256587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.369499194036,15450.0,,,,,,,,,,,,,,,,,3.0,16833.34870733528,1451.5942234395302,0.4272236318873346,6.178477068285765,3.37889905667858
2873.0,-29.518518716842724,5.0631916937219605,34.99807414595182,24.181429773475998,5.033052753973636,-26.06335621736976,-39.587141562346346,1.5777483819435874,-3.7624090539720783,-5.003023262625535,40.00255159355868,48314.73686724497,15173.377384327356,15173.377384327356,63488.11425157232,87864.72092175293,87864.72092175293,15173.377384327356,103038.09830608028,103038.09830608028,103038.09830608028,129199.71977647342,124706.6977773898,4493.02199908362,0.0,103719.81683399023,64169.8327794748,43944.42672723937,26161.62147039313,70106.0481976325,19963.07937264747,1451.6331955551943,0.0,0.8868940881213306,2.8670833606284734,0.0014984597031051942,1.0,1.0,-3.7624090539720783,354614.199937273,1554643.2481901105,4.384041159279883,1554643.2481901105,4.384041159279883,0.763067357856221,0.09218553685538962,4.565118963995687,101325.0,128373.0510283228,1.2669435087917376,1.0,0.0,4.565118963995909,1.2843328964801362,1.2846481580242348,3.5544670517331816,0.0,16833.325178764655,0.0,0.0,22720.068776303684,2316.802249117047,19312.061799361523,1969.2822522840647,0.85,0.8500001469847396,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.4403403384144,2034.6934298245008,7.615473887539423,5.0631916937219605,0.5959692251543798,4.467222468567581,3.37970361915857,3.5,0.9656296054738771,0.6,0.00024545437789334545,1.0002044823074363,0.0002454041970768726,198.52526722183,0.0,1.0014287505852226e-05,28.38049079158521,0.04873942494858903,8.262051507923993e-05,0.0001628338628141055,0.0007433559551133452,0.09218553685770747,0.09218553685770747,0.09218553685770747,0.09218553684062093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487394.959029891,595.7576472030431,0.0,0.09218553685770747,0.09218553685538962,0.09218553685538962,0.42722359168124807,0.42722359168124807,0.5,9.999155673646193,1.1822875606823118,1.1822875606823118,5.172751116333529e-12,1.2406142086534828,1.2406142086534828,5.172751116333529e-12,26161.62147039313,19963.07937264747,0.763067357856221,0.9056010983902004,0.6891664572369459,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44860441305738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.22114907379,15450.0,,,,,,,,,,,,,,,,,3.0,16833.325178764655,1451.6331955551943,0.42722359168124807,6.178477068285765,3.37970361915857
2874.0,-29.520481100346178,5.065458940952359,34.998309348625604,24.181898007541918,5.033817973188947,-26.065045825020743,-39.58874282017348,1.5782415595416213,-3.7483545953019757,-5.002100897751627,40.00293155053727,48312.621296298596,15177.930332347752,15177.930332347752,63490.551628646346,87863.34992672049,87863.34992672049,15177.930332347752,103041.28025906824,103041.28025906824,103041.28025906824,129204.109244468,124711.0793305228,4493.029913945203,0.0,103719.69266352369,64168.964032940254,43945.2540339816,26162.82898539976,70108.08301938136,19963.992282268566,1451.6717024926052,0.0,0.8868974041832679,2.8669992695087267,0.0014984597031051942,1.0,1.0,-3.7483545953019757,354626.9492914478,1554659.631777166,4.383929746127329,1554659.631777166,4.383929746127329,0.763067032751295,0.09218562301189222,4.565118963995687,101325.0,128372.96367253238,1.266942646657117,1.0,0.0,4.5651189639997085,1.2843306944973567,1.2846458910488228,3.554473145860863,0.0,16833.301783686562,0.0,0.0,22720.0415764722,2316.799475506131,19312.036092559254,1969.279630919759,0.85,0.8500000331230857,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1992.7221969615748,2034.6934298245008,7.61668152012883,5.065458940952359,0.5979493923979637,4.467509548554395,3.3805004951872815,3.5,0.9658572843392232,0.6,0.0002454041970768726,1.000203465335775,0.00024535427598672515,198.52688222895392,0.0,9.962159999677287e-06,28.232761439085433,0.048749387108588706,8.260559769112763e-05,0.000162798599385745,0.000743194973367801,0.09218562300951796,0.09218562300951796,0.09218562300951796,0.09218562302988237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487396.79599345353,595.7570686427943,0.0,0.09218562300951796,0.09218562301189222,0.09218562301189222,0.4272235514751716,0.4272235514751716,0.5,9.9991556736444,1.1962470038762945,1.1962470038762945,2.6716406864579767e-12,1.253746302449656,1.253746302449656,2.6716406864579767e-12,26162.82898539976,19963.992282268566,0.763067032751295,0.9056095801548931,0.6891162789737466,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44861618381882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.073419721295,15450.0,,,,,,,,,,,,,,,,,3.0,16833.301783686562,1451.6717024926052,0.4272235514751716,6.178477068285765,3.3805004951872815
2875.0,-29.52243307916013,5.067688817244693,34.9985412704099,24.182308581098937,5.034516904065267,-26.066732636412773,-39.59034736091269,1.5786761000922735,-3.7344196482407597,-5.001186190905788,40.00330733169355,48310.57239006204,15182.414845075025,15182.414845075025,63492.98723513707,87862.0186933035,87862.0186933035,15182.414845075025,103044.43353837852,103044.43353837852,103044.43353837852,129208.45842760139,124715.42075590529,4493.037671696107,0.0,103719.57315316082,64168.126861550976,43946.05143512205,26164.02488922287,70110.07632434492,19964.896386329947,1451.7098263663706,0.0,0.886900696309914,2.8669159378534554,0.0014984597031051942,1.0,1.0,-3.7344196482407597,354639.59314790095,1554675.8354327355,4.383819137713607,1554675.8354327355,4.383819137713607,0.7630667097612194,0.09218570678141745,4.565118963995687,101325.0,128372.88600438222,1.2669418801320722,1.0,0.0,4.565118963998314,1.2843287661085772,1.2846438980683539,3.5544784828168767,0.0,16833.278519979816,0.0,0.0,22720.015397447332,2316.7968059885216,19312.015413617708,1969.2775222545629,0.85,0.8500001023673371,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.001337971557,2034.6934298245008,7.617864853280749,5.067688817244693,0.5999024158378177,4.467786401406875,3.381289767591322,3.5,0.9660827907403776,0.6,0.00024535427598672515,1.0002023896779741,0.00024530462886188423,198.52848869605342,0.0,9.910678384448173e-06,28.086862541526123,0.04875929778697315,8.259065221658974e-05,0.0001627636237701354,0.0007430353055217044,0.09218570679385832,0.09218570679385832,0.09218570679385832,0.09218570668138608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487398.6127693159,595.7564964401976,0.0,0.09218570679385832,0.09218570678141745,0.09218570678141745,0.42722351126909985,0.42722351126909985,0.5,9.999155673704516,1.210021330817085,1.210021330817085,-1.0459189070388675e-11,1.2667665426650387,1.2667665426650387,-1.0459189070388675e-11,26164.02488922287,19964.896386329947,0.7630667097612194,0.9056185724489058,0.689067462522313,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486278960381027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.92752082373,15450.0,,,,,,,,,,,,,,,,,3.0,16833.278519979816,1451.7098263663706,0.42722351126909985,6.178477068285765,3.381289767591322
2876.0,-29.52437608453116,5.069881779053026,34.99876973478307,24.182836536224954,5.035347272165622,-26.06839823955211,-39.59192221574483,1.579229734472115,-3.7209676234897984,-5.0002875320758475,40.00367146011074,48308.42806355375,15186.844582982812,15186.844582982812,63495.27264653656,87860.6228708503,87860.6228708503,15186.844582982812,103047.46745383312,103047.46745383312,103047.46745383312,129212.630043512,124719.5851854377,4493.0448580743105,0.0,103719.44570077166,64167.25089270535,43946.883120073675,26165.162589678886,70112.04570975257,19965.7577305413,1451.745454024549,0.0,0.886903948892378,2.8668373834520113,0.0014984597031051942,1.0,1.0,-3.7209676234897984,354652.0155184181,1554691.5367465257,4.383709858447952,1554691.5367465257,4.383709858447952,0.7630664499832688,0.09218578116580313,4.565118963995687,101325.0,128372.79541937831,1.2669409861275924,1.0,0.0,4.565118963994782,1.28432628041075,1.2846413479941916,3.5544853621898027,0.0,16833.255399300895,0.0,0.0,22719.98747870301,2316.7939590688984,19311.98737158309,1969.2746627628285,0.85,0.8499999126181531,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.277802605358,2034.6934298245008,7.619030605333845,5.069881779053026,0.6018248676513798,4.468056911401646,3.3820715451744294,3.5,0.9663061557641227,0.6,0.00024530462886188423,1.000201462386074,0.0002452552191602351,198.53008780069754,0.0,9.856368662772576e-06,27.93294879029748,0.04876915415563592,8.257598568162585e-05,0.00016272864318025838,0.000742875614967485,0.09218578116307992,0.09218578116307992,0.09218578116307992,0.09218578118760778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487400.3732096265,595.7559419802301,0.0,0.09218578116307992,0.09218578116580313,0.09218578116580313,0.42722347106328007,0.42722347106328007,0.5,9.999155673697715,1.2235572124777718,1.2235572124777718,-1.042508301907219e-10,1.2793199085860465,1.2793199085860465,-1.042508301907219e-10,26165.162589678886,19965.7577305413,0.7630664499832688,0.9056257309819786,0.6890175229451915,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486395463374335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.7736070725,15450.0,,,,,,,,,,,,,,,,,3.0,16833.255399300895,1451.745454024549,0.42722347106328007,6.178477068285765,3.3820715451744294
2877.0,-29.52630893195175,5.072037724317996,34.998995214356704,24.183273303229385,5.036073364152679,-26.070065193311716,-39.59350094720719,1.5796906891939595,-3.707431465350737,-4.999449311543451,40.0040423043659,48306.35208058574,15191.286568223431,15191.286568223431,63497.638648809174,87859.28727249484,87859.28727249484,15191.286568223431,103050.57384071827,103050.57384071827,103050.57384071827,129216.96089006442,124723.90671353438,4493.054176530049,0.0,103719.32526745027,64166.39007664475,43947.705767561696,26166.387049346158,70114.09281690785,19966.679959953686,1451.7865236979333,0.0,0.8869068697166788,2.8667504734096503,0.0014984597031051942,1.0,1.0,-3.707431465350737,354663.6027467201,1554707.5277701032,4.383611725955381,1554707.5277701032,4.383611725955381,0.7630659869969557,0.09218589794656196,4.565118963995687,101325.0,128372.71084739258,1.2669401514669882,1.0,0.0,4.565118963995195,1.2843242274976163,1.2846392311160622,3.554491043815616,0.0,16833.232393323993,0.0,0.0,22719.96109750192,2316.7912689350514,19311.967120943504,1969.2725977722775,0.85,0.8500000082776054,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.551618271273,2034.6934298245008,7.620212303003571,5.072037724317996,0.6036970254052978,4.468340698912698,3.3828459033486844,3.5,0.9665274009567669,0.6,0.0002452552191602351,1.0002004122187929,0.0002452060768663088,198.53167856769736,0.0,9.809312406609708e-06,27.799591360331913,0.04877896346804253,8.256128546022837e-05,0.00016269393370000674,0.0007427171620609577,0.09218589794558346,0.09218589794558346,0.09218589794558346,0.09218589795235797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487402.16611995216,595.7553772931208,0.0,0.09218589794558346,0.09218589794656196,0.09218589794656196,0.42722343085739417,0.42722343085739417,0.5,9.999155673705424,1.236947141700341,1.236947141700341,5.684341886080801e-13,1.2920178461927208,1.2920178461927208,5.684341886080801e-13,26166.387049346158,19966.679959953686,0.7630659869969557,0.9056330346400326,0.6889677971977807,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486511432564904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.640249642536,15450.0,,,,,,,,,,,,,,,,,3.0,16833.232393323993,1451.7865236979333,0.42722343085739417,6.178477068285765,3.3828459033486844
2878.0,-29.528232811333478,5.074157683777495,34.99921756668167,24.183645739126973,5.036725877107139,-26.071731374171723,-39.59508704775942,1.5800861734036076,-3.694087429705178,-4.998580575503748,40.00440307073285,48304.35486251709,15195.604864858384,15195.604864858384,63499.95972737547,87857.99404890632,87857.99404890632,15195.604864858384,103053.5989137647,103053.5989137647,103053.5989137647,129221.13974294194,124728.07789218798,4493.061850753962,0.0,103719.21000957977,64165.570822949354,43948.4879851449,26167.54082917724,70116.02881432214,19967.551738703558,1451.8235836805607,0.0,0.8869099821137919,2.866669880226999,0.0014984597031051942,1.0,1.0,-3.694087429705178,354675.6121211263,1554723.0843493096,4.383507157572343,1554723.0843493096,4.383507157572343,0.7630656571457188,0.09218598301339304,4.565118963995687,101325.0,128372.64236579777,1.2669394756061956,1.0,0.0,4.565118963994729,1.284322480104285,1.2846374201763124,3.554495879901601,0.0,16833.209526077844,0.0,0.0,22719.935849995465,2316.7886944058846,19311.94528699123,1969.270371328765,0.85,0.849999991835148,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1993.822753060678,2034.6934298245008,7.621341887854325,5.074157683777495,0.6055597800901662,4.4685979036873285,3.383612749802039,3.5,0.9667464999434398,0.6,0.0002452060768663088,1.0001994853969358,0.0002451571715906224,198.53326197603994,0.0,9.756302101850468e-06,27.649360156644224,0.04878871977014438,8.254651905816124e-05,0.00016265955780814757,0.0007425602320251272,0.09218598301374277,0.09218598301374277,0.09218598301374277,0.0921859830051816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.91030823154,595.7548279507715,0.0,0.09218598301374277,0.09218598301339304,0.09218598301339304,0.4272233906515135,0.4272233906515135,0.5,9.999155673704577,1.2501431939865029,1.2501431939865029,-1.1937117960769683e-11,1.304493145798574,1.304493145798574,-1.1937117960769683e-11,26167.54082917724,19967.551738703558,0.7630656571457188,0.9056411322942002,0.6889202894025036,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486626797228774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.49001843885,15450.0,,,,,,,,,,,,,,,,,3.0,16833.209526077844,1451.8235836805607,0.4272233906515135,6.178477068285765,3.383612749802039
2879.0,-29.53015356435303,5.076242259574081,34.99943663664105,24.18407272724437,5.037439750377182,-26.073388837432326,-39.59666040083391,1.5805370087441706,-3.6811235639423785,-4.997714319326847,40.00475310897188,48302.31329989855,15199.850904434486,15199.850904434486,63502.164204333036,87856.66973252763,87856.66973252763,15199.850904434486,103056.52063696212,103056.52063696212,103056.52063696212,129225.15626719325,124732.0875875179,4493.0686796753425,0.0,103719.09123954178,64164.73481509716,43949.28491604958,26168.635630231132,70117.92054628071,19968.38059074801,1451.8578455047627,0.0,0.8869131206331541,2.8665942606762056,0.0014984597031051942,1.0,1.0,-3.6811235639423785,354687.587532142,1554738.1784331955,4.383401712055413,1554738.1784331955,4.383401712055413,0.763065406729867,0.09218605288866105,4.565118963995687,101325.0,128372.56068896888,1.2669386695185678,1.0,0.0,4.565118963997025,1.2843204734691833,1.2846353502358292,3.5545014334813723,0.0,16833.186774063168,0.0,0.0,22719.9098331405,2316.7860414250026,19311.926239137865,1969.268428988275,0.85,0.8500001268036916,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.091295817716,2034.6934298245008,7.622444838064191,5.076242259574081,0.6073989220072207,4.46884333756686,3.3843723337795177,3.5,0.966963523937005,0.6,0.0002451571715906224,1.0001991643248636,0.00024510835475063003,198.5348428333861,0.0,9.709323909866783e-06,27.516223960562463,0.04879842909405425,8.253187374547963e-05,0.00016262529784514276,0.0007424038312183081,0.092186052885774,0.092186052885774,0.092186052885774,0.09218605291548088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487405.6026305682,595.7542949434132,0.0,0.092186052885774,0.09218605288866105,0.09218605288866105,0.4272233504456028,0.4272233504456028,0.5,9.999155673714386,1.2631204410935197,1.2631204410935197,3.069544618483633e-12,1.3165907553844818,1.3165907553844818,3.069544618483633e-12,26168.635630231132,19968.38059074801,0.763065406729867,0.9056481383018053,0.6888725866879786,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486741628361526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.35688224277,15450.0,,,,,,,,,,,,,,,,,3.0,16833.186774063168,1451.8578455047627,0.4272233504456028,6.178477068285765,3.3843723337795177
2880.0,-29.532058203089264,5.078291543056031,34.999652668307654,24.18448602491992,5.038135891447196,-26.07503311805161,-39.598220482561715,1.5809739726291312,-3.6682587491611685,-4.996890831718102,40.00510362184215,48300.288471943175,15204.0859821572,15204.0859821572,63504.374454100376,87855.36409511913,87855.36409511913,15204.0859821572,103059.45007727633,103059.45007727633,103059.45007727633,129229.21636505655,124736.13970962139,4493.076655435155,0.0,103718.97343535443,64163.89781150447,43950.084026499964,26169.766287780218,70119.85031428018,19969.233999600772,1451.894720380093,0.0,0.8869160398620571,2.8665149233241642,0.0014984597031051942,1.0,1.0,-3.6682587491611685,354698.971990877,1554753.2930962986,4.383303634543061,1554753.2930962986,4.383303634543061,0.7630650491871325,0.09218614619828357,4.565118963995687,101325.0,128372.48329919913,1.266937905740924,1.0,0.0,4.565118963995932,1.2843185315047245,1.2846333450956229,3.554506808094666,0.0,16833.164020550634,0.0,0.0,22719.88402785738,2316.783410018445,19311.903163865343,1969.266075965324,0.85,0.8500000765931097,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.3572902509225,2034.6934298245008,7.623551735930064,5.078291543056031,0.6091966764950874,4.469094866560944,3.385124776951117,3.5,0.9671785077003191,0.6,0.00024510835475063003,1.0001974963460074,0.00024505995630470713,198.53641044982194,0.0,9.691843655502583e-06,27.46668491969432,0.048808120937709754,8.251735433859741e-05,0.00016259100041203262,0.0007422472593560007,0.09218614618994182,0.09218614618994182,0.09218614618994182,0.09218614626536381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487407.29724876996,595.7537612124761,0.0,0.09218614618994182,0.09218614619828357,0.09218614619828357,0.4272233102397107,0.4272233102397107,0.5,9.99915567371105,1.2759258261149853,1.2759258261149853,3.9960923459148034e-11,1.3286320825569078,1.3286320825569078,3.9960923459148034e-11,26169.766287780218,19969.233999600772,0.7630650491871325,0.9056547349926026,0.6888247515569301,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486856274620648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.3073432019,15450.0,,,,,,,,,,,,,,,,,3.0,16833.164020550634,1451.894720380093,0.4272233102397107,6.178477068285765,3.385124776951117
2881.0,-29.533964574619525,5.080306003774028,34.999865695586685,24.18487291960048,5.038802830809179,-26.07668252390656,-39.599784929864086,1.5813838494456094,-3.655585499239521,-4.996079637914711,40.00544903605581,48298.27576299153,15208.264713911398,15208.264713911398,63506.54047690293,87854.07105459813,87854.07105459813,15208.264713911398,103062.33576850953,103062.33576850953,103062.33576850953,129233.21582148355,124740.13130533605,4493.084516147499,0.0,103718.85853684174,64163.06325708421,43950.88364417503,26170.88005297402,70121.76369714906,19970.07466797775,1451.9310406654372,0.0,0.8869189149479889,2.8664367822646177,0.0014984597031051942,1.0,1.0,-3.655585499239521,354710.1867714066,1554768.188005494,4.383207040533815,1554768.188005494,4.383207040533815,0.7630646973871398,0.09218623816956012,4.565118963995687,101325.0,128372.40496293585,1.2669371326221155,1.0,0.0,4.565118963994978,1.2843167153096713,1.2846314662932128,3.554511834641159,0.0,16833.141525835807,0.0,0.0,22719.858859069096,2316.7808435162974,19311.87587652786,1969.26329343128,0.85,0.8499998171784034,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.6207259367227,2034.6934298245008,7.624639870704858,5.080306003774028,0.6109668113952393,4.469339192378789,3.385870047900796,3.5,0.9673914422573703,0.6,0.00024505995630470713,1.000197679120683,0.000245011522642354,198.537979514172,0.0,9.608853724882302e-06,27.231491456316444,0.04881772979143464,8.250279667313327e-05,0.00016255715963157388,0.000742092772167372,0.09218623817097282,0.09218623817097282,0.09218623817097282,0.09218623815739185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.9672175295,595.753235244567,0.0,0.09218623817097282,0.09218623816956012,0.09218623816956012,0.42722327003378097,0.42722327003378097,0.5,9.999155673738656,1.2885469441208102,1.2885469441208102,3.643663148977794e-11,1.340494138675183,1.340494138675183,3.643663148977794e-11,26170.88005297402,19970.07466797775,0.7630646973871398,0.9056609122266689,0.6887772528310664,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448696996075484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.072149738524,15450.0,,,,,,,,,,,,,,,,,3.0,16833.141525835807,1451.9310406654372,0.42722327003378097,6.178477068285765,3.385870047900796
2882.0,-29.53585034609995,5.0822862210718664,35.000075743704635,24.18523662434893,5.039440546709386,-26.078315523416258,-39.601343230437465,1.5817702949885712,-3.643065706906043,-4.995271268875813,40.00578916912491,48296.33544220953,15212.373924256082,15212.373924256082,63508.70936646561,87852.80586867846,87852.80586867846,15212.373924256082,103065.17979293455,103065.17979293455,103065.17979293455,129237.15094606753,124744.05894347971,4493.092002587821,0.0,103718.74491352742,64162.27448713149,43951.633807106584,26171.971153132985,70123.60496023957,19970.898688109046,1451.9663410912076,0.0,0.8869217947036678,2.86636044067668,0.0014984597031051942,1.0,1.0,-3.643065706906043,354721.36277571594,1554782.8552871482,4.383110290062259,1554782.8552871482,4.383110290062259,0.763064370324219,0.09218632352107473,4.565118963995687,101325.0,128372.34182624599,1.2669365095114333,1.0,0.0,4.565118963996184,1.2843150087291628,1.28462969708715,3.5545165578286735,0.0,16833.11893291938,0.0,0.0,22719.833969616004,2316.7783054984125,19311.858659751262,1969.2615378086566,0.85,0.849999990562328,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1994.8816328256175,2034.6934298245008,7.625702534896152,5.0822862210718664,0.6127138801551677,4.469572340916699,3.386608229455818,3.5,0.9676023512730909,0.6,0.000245011522642354,1.0001955458433611,0.00024496362102448797,198.53953164477252,0.0,9.615921464065812e-06,27.251521429162512,0.048827345712898707,8.248829856492224e-05,0.00016252322407743174,0.0007419378523256041,0.09218632352017289,0.09218632352017289,0.09218632352017289,0.0921863235298139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.61165481247,595.7527173175049,0.0,0.09218632352017289,0.09218632352107473,0.09218632352107473,0.4272232298279451,0.4272232298279451,0.5,9.999155673737526,1.3009871254749328,1.3009871254749328,-8.58335624798201e-12,1.352205561969754,1.352205561969754,-8.58335624798201e-12,26171.971153132985,19970.898688109046,0.763064370324219,0.9056680614534203,0.6887314973266676,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487083752020486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.09217971137,15450.0,,,,,,,,,,,,,,,,,3.0,16833.11893291938,1451.9663410912076,0.4272232298279451,6.178477068285765,3.386608229455818
2883.0,-29.53774036182905,5.084232716437167,35.00028281878507,24.185568128619366,5.0400431978636595,-26.0799566260975,-39.60290247397495,1.58212375685388,-3.6307403527850965,-4.994469573122368,40.00612352054919,48294.3789337071,15216.420556338433,15216.420556338433,63510.79949004553,87851.55388939117,87851.55388939117,15216.420556338433,103067.9744457296,103067.9744457296,103067.9744457296,129241.01236319193,124747.91319223946,4493.099170952467,0.0,103718.63496302739,64161.46002634891,43952.41659630942,26173.037917462323,70125.45451377175,19971.7047433401,1452.0006142931513,0.0,0.8869246613716997,2.8662860040882996,0.0014984597031051942,1.0,1.0,-3.6307403527850965,354732.44679309777,1554797.2733535427,4.383013979717503,1554797.2733535427,4.383013979717503,0.7630640663999966,0.09218640350542084,4.565118963995687,101325.0,128372.26905759204,1.2669357913406567,1.0,0.0,4.565118963996824,1.2843134552467983,1.2846280817002496,3.554520857307718,0.0,16833.096689144902,0.0,0.0,22719.80988470148,2316.7758495206294,19311.834175211894,1969.2590410804805,0.85,0.849999813960399,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.140052832625,2034.6934298245008,7.6267430623402745,5.084232716437167,0.6144365099873639,4.469796206449803,3.387339438346956,3.5,0.9678112680991303,0.6,0.00024496362102448797,1.0001959890206267,0.00024491562025193863,198.54108729005736,0.0,9.510364776145359e-06,26.952373775595948,0.04883685607767485,8.24737940407487e-05,0.00016248982698373928,0.0007417853906198463,0.09218640351114477,0.09218640351114477,0.09218640351114477,0.09218640347273338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.228140339,595.7522081936036,0.0,0.09218640351114477,0.09218640350542084,0.09218640350542084,0.42722318962206934,0.42722318962206934,0.5,9.999155673804928,1.3132463862527288,1.3132463862527288,5.9685589803848416e-12,1.3637292203372908,1.3637292203372908,5.9685589803848416e-12,26173.037917462323,19971.7047433401,0.7630640663999966,0.9056739800178095,0.688685431967114,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487196315345583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.7930320578,15450.0,,,,,,,,,,,,,,,,,3.0,16833.096689144902,1452.0006142931513,0.42722318962206934,6.178477068285765,3.387339438346956
2884.0,-29.539613377053648,5.086145829133896,35.00048683872669,24.18599665341901,5.040752577499503,-26.081571179725323,-39.604435209743656,1.5825759173816607,-3.6187872896048816,-4.993688496037693,40.00644955811312,48292.381280962916,15220.426476419576,15220.426476419576,63512.80775738249,87850.2574608409,87850.2574608409,15220.426476419576,103070.68393726047,103070.68393726047,103070.68393726047,129244.75380890461,124751.64764052983,4493.1061683747885,0.0,103718.51740594194,64160.6412343435,43953.19574622048,26174.069871644144,70127.26561786463,19972.484858005268,1452.0336188277365,0.0,0.8869274532080342,2.8662142616623227,0.0014984597031051942,1.0,1.0,-3.6187872896048816,354743.2460039587,1554811.3330027945,4.382920183871362,1554811.3330027945,4.382920183871362,0.7630637862567409,0.0921864816506743,4.565118963995687,101325.0,128372.18994186344,1.2669350105291235,1.0,0.0,4.565118963994986,1.284311440579467,1.2846260048882214,3.5545264331959516,0.0,16833.074297484924,0.0,0.0,22719.784133546607,2316.773223633617,19311.81382768955,1969.256966210638,0.85,0.8499998817847455,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.3960220257122,2034.6934298245008,7.627772286008621,5.086145829133896,0.6161287432163487,4.470017085917547,3.3880637748172746,3.5,0.9680182213763642,0.6,0.00024491562025193863,1.0001942289353547,0.0002448680597893834,198.54262896355533,0.0,9.53012557270851e-06,27.00837587305592,0.048846386203247556,8.24595383971031e-05,0.00016245608185483552,0.0007416313400919452,0.09218648165396395,0.09218648165396395,0.09218648165396395,0.09218648163115606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.80443216825,595.7517117285726,0.0,0.09218648165396395,0.0921864816506743,0.0921864816506743,0.4272231494164365,0.4272231494164365,0.5,9.99915567381546,1.3252955896207368,1.3252955896207368,1.5404566511278972e-11,1.3749012064328099,1.3749012064328099,1.5404566511278972e-11,26174.069871644144,19972.484858005268,0.7630637862567409,0.9056792275842404,0.6886391598970406,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487309133685997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.84903415526,15450.0,,,,,,,,,,,,,,,,,3.0,16833.074297484924,1452.0336188277365,0.4272231494164365,6.178477068285765,3.3880637748172746
2885.0,-29.541472364258563,5.088025607840044,35.0006882246381,24.186309263482713,5.041329533466497,-26.083186346055992,-39.60597541937602,1.582910081541523,-3.606706826277218,-4.9929509894459985,40.00678163056089,48290.48790117704,15224.426555261178,15224.426555261178,63514.914456438215,87849.0366693471,87849.0366693471,15224.426555261178,103073.46322460828,103073.46322460828,103073.46322460828,129248.63779655403,124755.52299178267,4493.114804771361,0.0,103718.40929723169,64159.86052925655,43953.94307552793,26175.174571945758,70129.11764747369,19973.31621808363,1452.0710501415033,0.0,0.8869300016027292,2.8661355790617615,0.0014984597031051942,1.0,1.0,-3.606706826277218,354753.44304431323,1554825.652992037,4.3828345671554745,1554825.652992037,4.3828345671554745,0.7630633432141765,0.09218659221179874,4.565118963995687,101325.0,128372.13036844356,1.266934422585182,1.0,0.0,4.56511896399726,1.2843099766141781,1.2846244794788093,3.5545304849462385,0.0,16833.052183401196,0.0,0.0,22719.760452080453,2316.770808796118,19311.799765675518,1969.2555322842682,0.85,0.8500001488311085,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.6495573381305,2034.6934298245008,7.628807622701084,5.088025607840044,0.6177804472625654,4.470245160577479,3.388781285008183,3.5,0.9682232242880523,0.6,0.0002448680597893834,1.0001927770510675,0.0002448208639451922,198.54415911138906,0.0,9.442779270442681e-06,26.76083645243456,0.048855828982518,8.244521553509128e-05,0.00016242284425429208,0.0007414796064913867,0.09218659221339404,0.09218659221339404,0.09218659221339404,0.09218659219644361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.4099018555,595.7512060733224,0.0,0.09218659221339404,0.09218659221179874,0.09218659221179874,0.4272231092107706,0.4272231092107706,0.5,9.999155673814949,1.3372191636614161,1.3372191636614161,5.985612006043084e-11,1.386244163168783,1.386244163168783,5.985612006043084e-11,26175.174571945758,19973.31621808363,0.7630633432141765,0.9056853499243515,0.6885939752432725,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448742093888847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.60149473464,15450.0,,,,,,,,,,,,,,,,,3.0,16833.052183401196,1452.0710501415033,0.4272231092107706,6.178477068285765,3.388781285008183
2886.0,-29.543322811501746,5.089872989112111,35.000886682450414,24.18665449311959,5.04194239905606,-26.084790463931416,-39.60749876042826,1.5832772542302087,-3.5949985506670146,-4.992185660365838,40.007099953845824,48288.55716098551,15228.314247351078,15228.314247351078,63516.87140833659,87847.80103148174,87847.80103148174,15228.314247351078,103076.11527883282,103076.11527883282,103076.11527883282,129252.2991232955,124759.17756801096,4493.121555284539,0.0,103718.29966467724,64159.05579434382,43954.71541148158,26176.183844462685,70130.89925594427,19974.079159440364,1452.1033127209532,0.0,0.8869327411440817,2.8660653676141616,0.0014984597031051942,1.0,1.0,-3.5949985506670146,354764.0250106015,1554839.3801682035,4.382742528985964,1554839.3801682035,4.382742528985964,0.763063068250328,0.09218666683804434,4.565118963995687,101325.0,128372.06249928579,1.266933752768673,1.0,0.0,4.565118963995242,1.2843083575933152,1.2846227994443065,3.5545349658475573,0.0,16833.030287911624,0.0,0.0,22719.736436812655,2316.768359920325,19311.779498408017,1969.253465598142,0.85,0.8500001552446381,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1995.9006449199885,2034.6934298245008,7.629795744648177,5.089872989112111,0.6194237855370632,4.470449203575048,3.3894919279664277,3.5,0.968426265133265,0.6,0.0002448208639451922,1.000191894281571,0.0002447738932348026,198.54568225044872,0.0,9.370459198485997e-06,26.555881368509315,0.04886519944171649,8.243105180098676e-05,0.00016238981214420546,0.0007413288109792094,0.09218666683847145,0.09218666683847145,0.09218666683847145,0.09218666683586549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.9488994429,595.750721353574,0.0,0.09218666683847145,0.09218666683804434,0.09218666683804434,0.4272230690050341,0.4272230690050341,0.5,9.999155673814547,1.3489366219773729,1.3489366219773729,9.663381206337363e-12,1.397187109698848,1.397187109698848,9.663381206337363e-12,26176.183844462685,19974.079159440364,0.763063068250328,0.9056902461286054,0.6885489516504751,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487531908347593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.39653965072,15450.0,,,,,,,,,,,,,,,,,3.0,16833.030287911624,1452.1033127209532,0.4272230690050341,6.178477068285765,3.3894919279664277
2887.0,-29.545170707722377,5.091688124089438,35.00108236846208,24.186989350151293,5.042543438086158,-26.08639364316226,-39.60902182208372,1.583633784370956,-3.5834333913865635,-4.991454299482772,40.0074169287593,48286.63799275919,15232.183802746056,15232.183802746056,63518.821795505246,87846.57198244221,87846.57198244221,15232.183802746056,103078.75578518827,103078.75578518827,103078.75578518827,129255.96701353323,124762.83794327184,4493.129070261398,0.0,103718.19119438645,64158.25721237894,43955.48220223057,26177.21122834495,70132.69343057551,19974.8540853125,1452.1371478776593,0.0,0.8869353127912798,2.8659930932000717,0.0014984597031051942,1.0,1.0,-3.5834333913865635,354774.13754112937,1554853.0492891793,4.3826561317732,1554853.0492891793,4.3826561317732,0.7630627231858651,0.09218675741893334,4.565118963995687,101325.0,128371.98945225132,1.266933031850494,1.0,0.0,4.565118963995568,1.2843067878631635,1.2846211690018894,3.5545393103396705,0.0,16833.00850153971,0.0,0.0,22719.712676141433,2316.7659370061574,19311.756456440413,1969.2511159713474,0.85,0.8500000300056697,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1996.1493655724648,2034.6934298245008,7.630783580354819,5.091688124089438,0.6210315296748261,4.470656594414612,3.3901959306632343,3.5,0.9686274087609241,0.6,0.0002447738932348026,1.0001916326084135,0.0002447269955622938,198.54720331016287,0.0,9.325831740099106e-06,26.429407151440866,0.048874525273456586,8.241689291328286e-05,0.00016235700032151974,0.0007411790211052236,0.09218675742261674,0.09218675742261674,0.09218675742261674,0.09218675739894033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4813789232,595.7502386863562,0.0,0.09218675742261674,0.09218675741893334,0.09218675741893334,0.4272230287992415,0.4272230287992415,0.5,9.999155673824351,1.3604895360298883,1.3604895360298883,-6.707523425575346e-12,1.408020908096205,1.408020908096205,-6.707523425575346e-12,26177.21122834495,19974.8540853125,0.7630627231858651,0.9056948862000095,0.6885039719821716,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487642369635296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.270065433644,15450.0,,,,,,,,,,,,,,,,,3.0,16833.00850153971,1452.1371478776593,0.4272230287992415,6.178477068285765,3.3901959306632343
2888.0,-29.54700252153838,5.093471417303138,35.00127532094812,24.18732528984549,5.0431433679507,-26.087981980705326,-39.61053517470134,1.5839914135648405,-3.572045435187647,-4.990736395194761,40.00772946401347,48284.7520675676,15236.004814382803,15236.004814382803,63520.7568819504,87845.35293101086,87845.35293101086,15236.004814382803,103081.35774539366,103081.35774539366,103081.35774539366,129259.5834632411,124766.4469058089,4493.13655743219,0.0,103718.08259097974,64157.48172873088,43956.22318027651,26178.22571784744,70134.44889812396,19975.619146019242,1452.170643536216,0.0,0.8869378320245161,2.865921672833693,0.0014984597031051942,1.0,1.0,-3.572045435187647,354784.0642274189,1554866.527044793,4.382571495793321,1554866.527044793,4.382571495793321,0.7630623771572316,0.09218684831964098,4.565118963995687,101325.0,128371.92353175687,1.2669323812657969,1.0,0.0,4.565118963996058,1.2843052128485692,1.2846195333676917,3.5545436694680412,0.0,16832.986704591705,0.0,0.0,22719.688886310858,2316.763511118563,19311.736805736167,1969.249112157176,0.85,0.8500000551227591,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1996.395716918196,2034.6934298245008,7.6317559115496305,5.093471417303138,0.6226129966547536,4.470858420648384,3.390893284696582,3.5,0.968826652770452,0.6,0.0002447269955622938,1.0001899675120345,0.0002446805142137653,198.54871115213098,0.0,9.311401718373008e-06,26.388512469869106,0.04888383667517496,8.240282651066361e-05,0.0001623241690516302,0.0007410291424524389,0.0921868483173598,0.0921868483173598,0.0921868483173598,0.0921868483245636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.9923948558,595.7497627788755,0.0,0.0921868483173598,0.09218684831964098,0.09218684831964098,0.427222988593445,0.427222988593445,0.5,9.99915567383487,1.3718707037251647,1.3718707037251647,-1.0402345651527867e-11,1.4186909600070976,1.4186909600070976,-1.0402345651527867e-11,26178.22571784744,19975.619146019242,0.7630623771572316,0.9056998077252951,0.6884598485646499,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448775268024315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.22917075208,15450.0,,,,,,,,,,,,,,,,,3.0,16832.986704591705,1452.170643536216,0.427222988593445,6.178477068285765,3.390893284696582
2889.0,-29.54882669604607,5.095223263663365,35.00146562065033,24.187627352681034,5.0437043561285355,-26.089567640745578,-39.61204419666899,1.5843144578683472,-3.560781523872663,-4.990032182729594,40.00803886092536,48282.88339229713,15239.778436768365,15239.778436768365,63522.661829065495,87844.15730783319,87844.15730783319,15239.778436768365,103083.93574460155,103083.93574460155,103083.93574460155,129263.17175088402,124770.02761827674,4493.14413260728,0.0,103717.97743618753,64156.70352062579,43956.971017290816,26179.23600628247,70136.20702357328,19976.380628862382,1452.2042281458978,0.0,0.8869402929430612,2.8658503447123485,0.0014984597031051942,1.0,1.0,-3.560781523872663,354793.80180372944,1554879.869549464,4.382488819265275,1554879.869549464,4.382488819265275,0.7630620169384801,0.0921869416552899,4.565118963995687,101325.0,128371.85950424954,1.26693174936343,1.0,0.0,4.5651189639963485,1.2843037986531098,1.2846180591268421,3.554547583510437,0.0,16832.965168231334,0.0,0.0,22719.665851907364,2316.7611622630934,19311.711492592945,1969.2465309349213,0.85,0.849999802746733,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1996.6397236641849,2034.6934298245008,7.632713231208629,5.095223263663365,0.6241683280825718,4.471054935580793,3.391584058356197,3.5,0.9690240166731992,0.6,0.0002446805142137653,1.0001891780331174,0.0002446342347903945,198.55021272582607,0.0,9.228811842945216e-06,26.154452762906743,0.048893065487017905,8.23888025705176e-05,0.0001622917116432477,0.0007408809705219097,0.0921869416500926,0.0921869416500926,0.0921869416500926,0.09218694169607565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.4882387591,595.7492916495762,0.0,0.0921869416500926,0.0921869416552899,0.0921869416552899,0.4272229483876483,0.4272229483876483,0.5,9.9991556738331,1.3830924872084438,1.3830924872084438,-6.093614501878619e-11,1.4292506588569154,1.4292506588569154,-6.093614501878619e-11,26179.23600628247,19976.380628862382,0.7630620169384801,0.9057042649556893,0.6884159472163772,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487862032387957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.995111045115,15450.0,,,,,,,,,,,,,,,,,3.0,16832.965168231334,1452.2042281458978,0.4272229483876483,6.178477068285765,3.391584058356197
2890.0,-29.55064210237106,5.096944173658167,35.001653227509635,24.18793273335325,5.044267937891147,-26.091145117550628,-39.613548189494736,1.584640761584794,-3.5497364996967917,-4.989331845006202,40.00834179699817,48281.034124012695,15243.490800620231,15243.490800620231,63524.524924632926,87842.9648418381,87842.9648418381,15243.490800620231,103086.45564245833,103086.45564245833,103086.45564245833,129266.67046592577,124773.51920628131,4493.151259644451,0.0,103717.87238909048,64155.941671030676,43957.70079784423,26180.214823467446,70137.91562131167,19977.119080703807,1452.2363797521507,0.0,0.8869427574818293,2.8657815872997974,0.0014984597031051942,1.0,1.0,-3.5497364996967917,354803.4860115114,1554892.9335196314,4.382406021425572,1554892.9335196314,4.382406021425572,0.7630616943141619,0.09218702709233377,4.565118963995687,101325.0,128371.80382815617,1.2669311998831105,1.0,0.0,4.565118963995325,1.2843023688074011,1.2846165694913925,3.5545515408765,0.0,16832.943723851313,0.0,0.0,22719.64284109475,2316.7588158132235,19311.696390557605,1969.2449909558927,0.85,0.8499999989272309,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1996.8814097168374,2034.6934298245008,7.633648511346394,5.096944173658167,0.6257021852891951,4.471241988368972,3.3922683177037043,3.5,0.9692195193439155,0.6,0.0002446342347903945,1.0001882714347,0.0002445881858217392,198.55170710174468,0.0,9.188789355100905e-06,26.041029032355965,0.04890225427637301,8.237482756336592e-05,0.0001622594072270286,0.000740733497018807,0.092187027095335,0.092187027095335,0.092187027095335,0.09218702706585649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.95284722553,595.7488303577885,0.0,0.092187027095335,0.09218702709233377,0.09218702709233377,0.42722290818180225,0.42722290818180225,0.5,9.999155673831744,1.3941402385051447,1.3941402385051447,2.4726887204451486e-11,1.4395953453093853,1.4395953453093853,2.4726887204451486e-11,26180.214823467446,19977.119080703807,0.7630616943141619,0.9057087648229278,0.6883728108587008,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487970930059093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.88168731456,15450.0,,,,,,,,,,,,,,,,,3.0,16832.943723851313,1452.2363797521507,0.42722290818180225,6.178477068285765,3.3922683177037043
