time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2891.0,-29.5524473552979,5.098634497769031,35.00183822451674,24.188217054493748,5.044806512721472,-26.09271592919631,-39.61504352102054,1.584945645962084,-3.538822165116869,-4.988647534147365,40.00864174094764,48279.194273319496,15247.161106702677,15247.161106702677,63526.35538002217,87841.79078341089,87841.79078341089,15247.161106702677,103088.95189011357,103088.95189011357,103088.95189011357,129270.14327951334,124776.98473130533,4493.158548208014,0.0,103717.76929405236,64155.17278521492,43958.44056537493,26181.191389399766,70139.6319547747,19977.855301717682,1452.2687603421866,0.0,0.886945151310693,2.865712733995825,0.0014984597031051942,1.0,1.0,-3.538822165116869,354812.9488001982,1554905.868537153,4.38232559943225,1554905.868537153,4.38232559943225,0.7630613521203741,0.09218711644334308,4.565118963995687,101325.0,128371.7421947209,1.2669305916083977,1.0,0.0,4.565118963999223,1.2843010386181966,1.284615179832944,3.554555222432416,0.0,16832.922394321402,0.0,0.0,22719.62025788521,2316.7565129667328,19311.680359557962,1969.2433562488682,0.85,0.8500001382221841,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1997.120811515293,2034.6934298245008,7.634571238148612,5.098634497769031,0.6272094149598022,4.471425082809229,3.392946164324908,3.5,0.9694131898071167,0.6,0.0002445881858217392,1.0001872211227207,0.00024454240231862426,198.55319313932074,0.0,9.143101336788936e-06,25.911549188459844,0.048911397377709796,8.236093520878229e-05,0.0001622272506129569,0.0007405866982500905,0.09218711644420693,0.09218711644420693,0.09218711644420693,0.09218711643802383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.4029904413,595.7483736216068,0.0,0.09218711644420693,0.09218711644334308,0.09218711644334308,0.4272228679759184,0.4272228679759184,0.5,9.99915567383402,1.4050301956191333,1.4050301956191333,7.787548383930698e-12,1.4498253690305205,1.4498253690305205,7.787548383930698e-12,26181.191389399766,19977.855301717682,0.7630613521203741,0.9057126992195126,0.688329734955687,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488079305845198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.752207470665,15450.0,,,,,,,,,,,,,,,,,4.0,16832.922394321402,1452.2687603421866,0.4272228679759184,6.178477068285765,3.392946164324908
2892.0,-29.55424537127716,5.100294640535844,35.0020205949105,24.188515066076093,5.045359781315519,-26.09427880722212,-39.61653378847984,1.5852643175517693,-3.528132490959365,-4.987974448246633,40.00893598184798,48277.366351293094,15250.782868007063,15250.782868007063,63528.14921930016,87840.61211213705,87840.61211213705,15250.782868007063,103091.39498014412,103091.39498014412,103091.39498014412,129273.53987438568,124780.3742305401,4493.165643845585,0.0,103717.66575360109,64154.41999349542,43959.161955672964,26182.144894241555,70141.30684991452,19978.5743722786,1452.3002603382265,0.0,0.8869475086537699,2.8656456526405347,0.0014984597031051942,1.0,1.0,-3.528132490959365,354822.25656088354,1554918.5576912155,4.3822464034874,1554918.5576912155,4.3822464034874,0.7630610270082434,0.09218720297991861,4.565118963995687,101325.0,128371.68061696173,1.2669299838831654,1.0,0.0,4.565118963992021,1.2842996434331748,1.2846137255038608,3.5545590838850223,0.0,16832.901207684354,0.0,0.0,22719.597577106884,2316.754200170995,19311.65946658497,1969.2412257585383,0.85,0.8500000671686245,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1997.3579487366874,2034.6934298245008,7.635478096278668,5.100294640535844,0.6286923916207448,4.471602248915099,3.393617652387783,3.5,0.9696050435393665,0.6,0.00024454240231862426,1.0001864732624204,0.00024449681020077477,198.55467323901982,0.0,9.090460736573413e-06,25.76236572744905,0.048920487838446367,8.234709205657152e-05,0.00016219531026205275,0.0007404408867484612,0.09218720297578128,0.09218720297578128,0.09218720297578128,0.09218720302436971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.8255618011,595.7479255690945,0.0,0.09218720297578128,0.09218720297991861,0.09218720297991861,0.42722282777001885,0.42722282777001885,0.5,9.999155673843504,1.4157495090881298,1.4157495090881298,-2.5295321393059567e-11,1.4598419572872672,1.4598419572872672,-2.5295321393059567e-11,26182.144894241555,19978.5743722786,0.7630610270082434,0.9057166464724571,0.6882872378553627,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488187077027836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.60302400966,15450.0,,,,,,,,,,,,,,,,,3.0,16832.901207684354,1452.3002603382265,0.42722282777001885,6.178477068285765,3.393617652387783
2893.0,-29.55603532945952,5.101924924077577,35.002200463824,24.188771412614756,5.0458649619567835,-26.09583927237264,-39.61801986498756,1.5855406046736424,-3.5175241216860513,-4.987318666775009,40.00922857848898,48275.558330217944,15254.365974991071,15254.365974991071,63529.92430520902,87839.46293555998,87839.46293555998,15254.365974991071,103093.82891055105,103093.82891055105,103093.82891055105,129276.93443707025,124783.76138959968,4493.173047470567,0.0,103717.56554218027,64153.66093707058,43959.89400567743,26183.105526519194,70142.99953219663,19979.297967579536,1452.3324710333918,0.0,0.886949783924389,2.865577641211337,0.0014984597031051942,1.0,1.0,-3.5175241216860513,354831.3252125862,1554931.1760137188,4.382169965073207,1554931.1760137188,4.382169965073207,0.7630606670146054,0.09218729616509674,4.565118963995687,101325.0,128371.62471816398,1.2669294322049245,1.0,0.0,4.565118963996885,1.2842984459897944,1.2846124692107048,3.5545623980549172,0.0,16832.880105852393,0.0,0.0,22719.57562556047,2316.751961736217,19311.63624950216,1969.2388582749625,0.85,0.8499998665369333,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1997.5928470113674,2034.6934298245008,7.636373947680774,5.101924924077577,0.6301486271330337,4.471776296944543,3.394282852952053,3.5,0.9697951008434437,0.6,0.00024449681020077477,1.0001856402291343,0.00024445143018126373,198.55614672488494,0.0,9.052528061880939e-06,25.65486452737058,0.04892954036650825,8.233328997598867e-05,0.0001621635202247861,0.0007402957614464691,0.09218729616395065,0.09218729616395065,0.09218729616395065,0.09218729617672544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.2401844596,595.7474800197612,0.0,0.09218729616395065,0.09218729616509674,0.09218729616509674,0.4272227875641356,0.4272227875641356,0.5,9.999155673843243,1.426321689549411,1.426321689549411,2.7853275241795927e-12,1.4697945450889733,1.4697945450889733,2.7853275241795927e-12,26183.105526519194,19979.297967579536,0.7630606670146054,0.9057200965015458,0.6882448519764083,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488294417693157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.49552280958,15450.0,,,,,,,,,,,,,,,,,3.0,16832.880105852393,1452.3324710333918,0.4272227875641356,6.178477068285765,3.394282852952053
2894.0,-29.557817089219743,5.10352579851194,35.00237773148588,24.18907396439465,5.046421295727392,-26.09738721328064,-39.61949647692961,1.5858637284625177,-3.50721335890654,-4.986669490032367,40.009513294760694,48273.74611057629,15257.895067824475,15257.895067824475,63531.641178400765,87838.29098997389,87838.29098997389,15257.895067824475,103096.18605779836,103096.18605779836,103096.18605779836,129280.21194214968,124787.03198787225,4493.179954277429,0.0,103717.46237439573,64152.91749279817,43960.60542399729,26184.025884351322,70144.63130834862,19979.992091678112,1452.3628704728108,0.0,0.8869520540794823,2.865512956908738,0.0014984597031051942,1.0,1.0,-3.50721335890654,354840.302707396,1554943.4545681297,4.3820936987824295,1554943.4545681297,4.3820936987824295,0.7630603551923235,0.09218738073805373,4.565118963995687,101325.0,128371.56531177241,1.2669288459094243,1.0,0.0,4.565118963994972,1.2842970291654534,1.2846109937554784,3.5545663194145503,0.0,16832.859105511096,0.0,0.0,22719.553026415662,2316.749657264781,19311.6198825553,1969.2371893108555,0.85,0.8499999916416484,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1997.8255234156825,2034.6934298245008,7.6372510456959475,5.10352579851194,0.6315831323727599,4.471942666139181,3.3949418128880353,3.5,0.9699833751108672,0.6,0.00024445143018126373,1.0001847925737257,0.00024440626571838693,198.55761348089368,0.0,9.010481812411113e-06,25.535705456373094,0.04893855084832066,8.231957791649458e-05,0.00016213185226476916,0.0007401511934416447,0.09218738073148575,0.09218738073148575,0.09218738073148575,0.09218738077006969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.6167085841,595.7470464696138,0.0,0.09218738073148575,0.09218738073805373,0.09218738073805373,0.4272227473582265,0.4272227473582265,0.5,9.999155673823102,1.436714124935861,1.436714124935861,-2.4556356947869062e-11,1.4794561311258008,1.4794561311258008,-2.4556356947869062e-11,26184.025884351322,19979.992091678112,0.7630603551923235,0.905723502902484,0.6882030058490128,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488401278817562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.37636373858,15450.0,,,,,,,,,,,,,,,,,3.0,16832.859105511096,1452.3628704728108,0.4272227473582265,6.178477068285765,3.3949418128880353
2895.0,-29.559600679011062,5.105097527482678,35.00255265961218,24.189260007720463,5.046846635122919,-26.09895026832681,-39.62099034162236,1.586068427127388,-3.4968328603595182,-4.986041280572647,40.00980035661085,48272.00614587468,15261.392523602213,15261.392523602213,63533.39866947689,87837.18553095798,87837.18553095798,15261.392523602213,103098.5780545602,103098.5780545602,103098.5780545602,129283.55987086435,124790.37226881974,4493.187602044614,0.0,103717.36802386865,64152.18865231861,43961.31041283337,26184.981816304153,70146.29222913753,19980.711225650404,1452.39543966713,0.0,0.8869542091154393,2.8654448231835747,0.0014984597031051942,1.0,1.0,-3.4968328603595182,354848.99041554215,1554955.8343505738,4.38202130018648,1554955.8343505738,4.38202130018648,0.7630599618445928,0.09218748004175031,4.565118963995687,101325.0,128371.51720762781,1.266928371158429,1.0,0.0,4.5651189639944105,1.284296165495802,1.2846100718671245,3.5545687098063743,0.0,16832.838209746253,0.0,0.0,22719.532358711745,2316.747549745504,19311.601237326362,1969.2352880266312,0.85,0.8499999442075391,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1998.0560088377315,2034.6934298245008,7.638120481156962,5.105097527482678,0.6329897216359983,4.472107805846679,3.3955946182158643,3.5,0.9701698909188183,0.6,0.00024440626571838693,1.0001849850865518,0.00024436106256607825,198.55908176243133,0.0,8.967747962965058e-06,25.414597727042974,0.04894751859628363,8.230570779322966e-05,0.00016210055792515728,0.0007400083310584168,0.0921874800404231,0.0921874800404231,0.0921874800404231,0.09218748005548129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.0045734049,595.7466093472764,0.0,0.0921874800404231,0.09218748004175031,0.09218748004175031,0.427222707152217,0.427222707152217,0.5,9.999155673858104,1.4469860585371634,1.4469860585371634,3.240074875066057e-11,1.4892084202131173,1.4892084202131173,3.240074875066057e-11,26184.981816304153,19980.711225650404,0.7630599618445928,0.905727111875576,0.6881619058095182,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488507651985265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.25525600925,15450.0,,,,,,,,,,,,,,,,,3.0,16832.838209746253,1452.39543966713,0.427222707152217,6.178477068285765,3.3955946182158643
2896.0,-29.561364486588033,5.106640838066977,35.00272489201116,24.18957237331199,5.047411660341179,-26.1004807567879,-39.62244544001294,1.5864015693450044,-3.4869404329178337,-4.985396484578042,40.010072466688065,48270.1810679639,15264.802729905397,15264.802729905397,63534.983797869296,87836.01896280044,87836.01896280044,15264.802729905397,103100.82169270584,103100.82169270584,103100.82169270584,129286.66008683573,124793.46653415266,4493.19355268308,0.0,103717.26414935004,64151.426255515646,43962.042104260436,26185.83839412989,70147.88049839032,19981.358797524015,1452.422863606312,0.0,0.8869565025119682,2.8653854056932624,0.0014984597031051942,1.0,1.0,-3.4869404329178337,354857.9076763681,1554967.56939387,4.381944253619415,1554967.56939387,4.381944253619415,0.76305973086595,0.09218754752545087,4.565118963995687,101325.0,128371.45034063967,1.2669277112325652,1.0,0.0,4.5651189639954675,1.2842947014792279,1.2846085494355255,3.5545727617949865,0.0,16832.817217927794,0.0,0.0,22719.509604755185,2316.7452294876625,19311.57930006864,1969.2330510488944,0.85,0.8499998299270831,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1998.2843145571485,2034.6934298245008,7.638954386372351,5.106640838066977,0.6343854538092009,4.472255384257776,3.39624129945289,3.5,0.97035465698654,0.6,0.00024436106256607825,1.0001829358387901,0.00024431636834630464,198.5605337776433,0.0,8.975496415177397e-06,25.43655684061274,0.0489564940926988,8.229219968132783e-05,0.00016206886288475044,0.0007398636394283909,0.0921875475308022,0.0921875475308022,0.0921875475308022,0.09218754747228525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.3201513376,595.7461949921388,0.0,0.0921875475308022,0.09218754752545087,0.09218754752545087,0.42722266694634803,0.42722266694634803,0.5,9.999155673866445,1.457047172968771,1.457047172968771,-8.128608897095546e-12,1.4984560516601846,1.4984560516601846,-8.128608897095546e-12,26185.83839412989,19981.358797524015,0.76305973086595,0.9057292016018534,0.6881203070571968,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448861413589884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.27721512282,15450.0,,,,,,,,,,,,,,,,,3.0,16832.817217927794,1452.422863606312,0.42722266694634803,6.178477068285765,3.39624129945289
2897.0,-29.563121144272458,5.108155511717354,35.00289490229163,24.189788032695674,5.04786690623072,-26.10201623388686,-39.62391237784175,1.5866361678596692,-3.4769094530030316,-4.984809993589202,40.0103528444783,48268.44709648739,15268.239161966543,15268.239161966543,63536.686258453934,87834.91223203571,87834.91223203571,15268.239161966543,103103.15139400226,103103.15139400226,103103.15139400226,129289.93971160155,124796.73799746299,4493.201714138555,0.0,103717.16857103903,64150.70343581145,43962.73903914176,26186.788317599287,70149.52735674105,19982.07212670019,1452.4560005395624,0.0,0.8869584695712011,2.8653171369592383,0.0014984597031051942,1.0,1.0,-3.4769094530030316,354866.0187565039,1554979.661061579,4.381878170556954,1554979.661061579,4.381878170556954,0.7630592909811277,0.09218765870926801,4.565118963995687,101325.0,128371.40329434084,1.266927246921696,1.0,0.0,4.565118963994246,1.2842936970714536,1.2846074873788071,3.554575541720267,0.0,16832.796562960033,0.0,0.0,22719.488668102324,2316.7430945432257,19311.566564763227,1969.2317524091538,0.85,0.8500000526805981,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1998.5105013509728,2034.6934298245008,7.6398093238165945,5.108155511717354,0.6357370848354922,4.472418426881862,3.3968820273582914,3.5,0.970537722102369,0.6,0.00024431636834630464,1.0001821968321272,0.0002442718627867271,198.56197992537963,0.0,8.874508135024243e-06,25.150356054658705,0.04896536860083383,8.227858373478023e-05,0.00016203778461152443,0.0007397217634139186,0.09218765870773045,0.09218765870773045,0.09218765870773045,0.09218765872686212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.67570212664,595.7457680468234,0.0,0.09218765870773045,0.09218765870926801,0.09218765870926801,0.42722262674048495,0.42722262674048495,0.5,9.999155673871124,1.4670059201662866,1.4670059201662866,-1.3642420526593924e-12,1.5079005405861494,1.5079005405861494,-1.3642420526593924e-12,26186.788317599287,19982.07212670019,0.7630592909811277,0.9057322073653052,0.6880794342493743,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488719440241193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.99101433686,15450.0,,,,,,,,,,,,,,,,,3.0,16832.796562960033,1452.4560005395624,0.42722262674048495,6.178477068285765,3.3968820273582914
2898.0,-29.564869474234165,5.109642347228715,35.00306244748766,24.190028628241294,5.048349283874739,-26.103541443775757,-39.62537020035086,1.5868960431133303,-3.4671888253570273,-4.984200545227973,40.010621770820826,48266.7111543658,15271.579738652601,15271.579738652601,63538.290893018406,87833.79549705649,87833.79549705649,15271.579738652601,103105.37523570909,103105.37523570909,103105.37523570909,129293.03419566381,124799.82588577541,4493.208309888406,0.0,103717.07150584341,64149.98716456575,43963.427045864075,26187.658959954737,70151.08600581881,19982.728607902416,1452.4848474654175,0.0,0.8869605947159103,2.865255893655838,0.0014984597031051942,1.0,1.0,-3.4671888253570273,354874.44748767564,1554991.2589360906,4.381806776860409,1554991.2589360906,4.381806776860409,0.7630589904374161,0.09218774006689433,4.565118963995687,101325.0,128371.35168260234,1.2669267375534403,1.0,0.0,4.565118963994128,1.2842925741166422,1.2846063069884899,3.5545786497563854,0.0,16832.77599243487,0.0,0.0,22719.46740574391,2316.740926386066,19311.55089614988,1969.2301546552476,0.85,0.8500001585102104,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1998.734529709968,2034.6934298245008,7.640624360889301,5.109642347228715,0.6370810259517148,4.472561321277,3.3975166886396,3.5,0.9707190538970286,0.6,0.0002442718627867271,1.000181335618399,0.00024422757562827044,198.5634192357621,0.0,8.837112027402065e-06,25.04437548565745,0.04897420571286123,8.226505445870291e-05,0.0001620068083280242,0.0007395803529946776,0.09218774006760745,0.09218774006760745,0.09218774006760745,0.09218774006859047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.9758889233,595.7453585387008,0.0,0.09218774006760745,0.09218774006689433,0.09218774006689433,0.427222586534612,0.427222586534612,0.5,9.999155673877299,1.4767868967954882,1.4767868967954882,3.467448550509289e-12,1.5170117198709363,1.5170117198709363,3.467448550509289e-12,26187.658959954737,19982.728607902416,0.7630589904374161,0.9057349573711247,0.6880394004215734,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488824319164508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.88503376787,15450.0,,,,,,,,,,,,,,,,,3.0,16832.77599243487,1452.4848474654175,0.427222586534612,6.178477068285765,3.3975166886396
2899.0,-29.56663298722499,5.111101503768468,35.00322765135808,24.190236743912124,5.048797608813506,-26.105084514167245,-39.6268418879248,1.5871228822545247,-3.457591621046049,-4.983618321686962,40.01088933629664,48264.96589795195,15274.90121570667,15274.90121570667,63539.86711365862,87832.68617575725,87832.68617575725,15274.90121570667,103107.58739146392,103107.58739146392,103107.58739146392,129296.13009317324,124802.91459871133,4493.215494461912,0.0,103716.97719582639,64149.25702503208,43964.133523104785,26188.54270170931,70152.67622481409,19983.393664124847,1452.5148868564838,0.0,0.8869625863547884,2.8651931149331142,0.0014984597031051942,1.0,1.0,-3.457591621046049,354882.4998435224,1555002.7981864891,4.381739868469517,1555002.7981864891,4.381739868469517,0.7630586356689693,0.09218783377655021,4.565118963995687,101325.0,128371.30363413374,1.2669262633519245,1.0,0.0,4.565118963995498,1.284291605144403,1.284605280898959,3.554581331614633,0.0,16832.755530186492,0.0,0.0,22719.446746913818,2316.7388197716673,19311.53249463555,1969.2282782229968,0.85,0.8500001214712152,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1998.9564683231147,2034.6934298245008,7.641437648975162,5.111101503768468,0.6383952034549338,4.4727063003135346,3.3981454765383896,3.5,0.970898707582397,0.6,0.00024422757562827044,1.000182913162253,0.00024418291135978545,198.56487106409574,0.0,8.79380961139225e-06,24.921656438685638,0.04898299952247262,8.22513985941705e-05,0.00016197617703409993,0.0007394405174938922,0.09218783379163949,0.09218783379163949,0.09218783379163949,0.09218783373611125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.26949608576,595.7449511026321,0.0,0.09218783379163949,0.09218783377655021,0.09218783377655021,0.42722254632873713,0.42722254632873713,0.5,9.999155674061896,1.48642446507273,1.48642446507273,8.526512829121202e-13,1.526026700640898,1.526026700640898,8.526512829121202e-13,26188.54270170931,19983.393664124847,0.7630586356689693,0.9057368946273155,0.6879989259893678,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488928702328916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.762314720894,15450.0,,,,,,,,,,,,,,,,,4.0,16832.755530186492,1452.5148868564838,0.42722254632873713,6.178477068285765,3.3981454765383896
2900.0,-29.568363935996032,5.1125334979372035,35.00339050119639,24.190451215859525,5.049247775471897,-26.10659654201645,-39.62828650893641,1.5873564571072267,-3.448134996091767,-4.983034460715562,40.01115185272269,48263.253424135924,15278.160699751343,15278.160699751343,63541.41412388727,87831.59743529408,87831.59743529408,15278.160699751343,103109.75813504543,103109.75813504543,103109.75813504543,129299.15884653562,124805.93663662337,4493.222209912251,0.0,103716.88099875295,64148.536987632164,43964.8266790231,26189.400711490187,70154.22739051329,19984.040016280902,1452.5436637671041,0.0,0.8869646045439031,2.8651324786385124,0.0014984597031051942,1.0,1.0,-3.448134996091767,354890.57498977735,1555014.119750336,4.381672068341427,1555014.119750336,4.381672068341427,0.7630583164704956,0.09218791887567654,4.565118963995687,101325.0,128371.25402673463,1.2669257737649606,1.0,0.0,4.565118963992997,1.2842906054653485,1.2846042236108557,3.5545840984654453,0.0,16832.734705493767,0.0,0.0,22719.4256747196,2316.7366710058586,19311.516295981324,1969.2266264199625,0.85,0.850000196856634,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1999.176318226276,2034.6934298245008,7.642227731722306,5.1125334979372035,0.6396926939646042,4.472840803972599,3.398768392673263,3.5,0.9710766836209322,0.6,0.00024418291135978545,1.0001795378337246,0.00024413907915838586,198.56629610174548,0.0,8.868754712893531e-06,25.134050856340266,0.04899186827718551,8.223799591963088e-05,0.00016194491544015458,0.0007392978045985276,0.0921879188741609,0.0921879188741609,0.0921879188741609,0.09218791888823853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.5386939529,595.7445513542616,0.0,0.0921879188741609,0.09218791887567654,0.09218791887567654,0.4272225061235762,0.4272225061235762,0.5,9.999155674061743,1.4959084812699643,1.4959084812699643,1.1141310096718371e-11,1.534899464623777,1.534899464623777,1.1141310096718371e-11,26189.400711490187,19984.040016280902,0.7630583164704956,0.9057389196261001,0.6879593036564806,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489033993440585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.97470913854,15450.0,,,,,,,,,,,,,,,,,3.0,16832.734705493767,1452.5436637671041,0.4272225061235762,6.178477068285765,3.398768392673263
2901.0,-29.57008878923566,5.113938585945724,35.003551046604585,24.190665792580717,5.049697993276684,-26.108103923766475,-39.6297263452783,1.587589660147294,-3.438843343541805,-4.9824691337444404,40.01141109166354,48261.54847156167,15281.389438974918,15281.389438974918,63542.93791053659,87830.50902820581,87830.50902820581,15281.389438974918,103111.89846718073,103111.89846718073,103111.89846718073,129302.1528842319,124808.92375785031,4493.229126381587,0.0,103716.78710014645,64147.82654340108,43965.51172971707,26190.25441705117,70155.76614676823,19984.682600577664,1452.5726143835445,0.0,0.8869665403434746,2.865071914846694,0.0014984597031051942,1.0,1.0,-3.438843343541805,354898.3939368685,1555025.3000272578,4.381607036249014,1555025.3000272578,4.381607036249014,0.7630579788322573,0.09218800875648116,4.565118963995687,101325.0,128371.20029930459,1.2669252435164529,1.0,0.0,4.565118963993938,1.2842896058085755,1.2846031674137997,3.5545868652588952,0.0,16832.714474387147,0.0,0.0,22719.40510600995,2316.7345735811873,19311.496007434576,1969.2245575639568,0.85,0.8500000733877543,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1999.3941185956976,2034.6934298245008,7.643010098333196,5.113938585945724,0.6409647450214573,4.472973840924267,3.399385546753779,3.5,0.9712530133582226,0.6,0.00024413907915838586,1.0001789080628942,0.00024409540852168588,198.56771613897652,0.0,8.703597881902003e-06,24.665996397310277,0.049000571875067414,8.22246396442982e-05,0.00016191443951408765,0.0007391586783704941,0.09218800875598397,0.09218800875598397,0.09218800875598397,0.092188008756416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.7920466579,595.7441565962379,0.0,0.09218800875598397,0.09218800875648116,0.09218800875648116,0.4272224659182475,0.4272224659182475,0.5,9.999155674060775,1.5052476266450867,1.5052476266450867,3.069544618483633e-12,1.5436257902026114,1.5436257902026114,3.069544618483633e-12,26190.25441705117,19984.682600577664,0.7630579788322573,0.9057407737177671,0.6879199119655665,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489137341713303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.50665467951,15450.0,,,,,,,,,,,,,,,,,3.0,16832.714474387147,1452.5726143835445,0.4272224659182475,6.178477068285765,3.399385546753779
2902.0,-29.57181429536342,5.115317062415138,35.0037093423543,24.190862907003634,5.050128784035756,-26.109614085082725,-39.63117030272258,1.5878050815976148,-3.42969069387334,-4.981918937772555,40.01166730142303,48259.8597910856,15284.582823709185,15284.582823709185,63544.44261479478,87829.42966808847,87829.42966808847,15284.582823709185,103114.01249179765,103114.01249179765,103114.01249179765,129305.11620217799,124811.88002439038,4493.236177787604,0.0,103716.69470273748,64147.12483439438,43966.188742603445,26191.103710380343,70157.29245298379,19985.32143776204,1452.6016670942422,0.0,0.8869684101562035,2.8650114712510604,0.0014984597031051942,1.0,1.0,-3.42969069387334,354906.00373824907,1555036.349723866,4.38154422113056,1555036.349723866,4.38154422113056,0.7630576266948704,0.09218810201316185,4.565118963995687,101325.0,128371.15726168444,1.266924818768166,1.0,0.0,4.565118963996069,1.2842886889417908,1.2846021942345356,3.5545894029146874,0.0,16832.69430769605,0.0,0.0,22719.384866141132,2316.732509688949,19311.48011770221,1969.2229372621853,0.85,0.8500001312307646,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1999.6098811773097,2034.6934298245008,7.643782403550679,5.115317062415138,0.6422130409379898,4.473104021477148,3.3999969707995783,3.5,0.9714277059427366,0.6,0.00024409540852168588,1.000178978313633,0.00024405172855486993,198.56913673154435,0.0,8.671578591850226e-06,24.57525372930354,0.049009243453659264,8.221124715437543e-05,0.00016188416136731046,0.000739020455028447,0.09218810201184892,0.09218810201184892,0.09218810201184892,0.09218810203491155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.0307545815,595.7437664505009,0.0,0.09218810201184892,0.09218810201316185,0.09218810201316185,0.4272224257127812,0.4272224257127812,0.5,9.999155674075837,1.514444877315725,1.514444877315725,-8.395772965741344e-11,1.5522282438992079,1.5522282438992079,-8.395772965741344e-11,26191.103710380343,19985.32143776204,0.7630576266948704,0.9057425164658308,0.6878808760105323,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489240327443047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.41591201151,15450.0,,,,,,,,,,,,,,,,,3.0,16832.69430769605,1452.6016670942422,0.4272224257127812,6.178477068285765,3.3999969707995783
2903.0,-29.573522433953247,5.116669306071985,35.003865389693054,24.191070638503902,5.0505689540985035,-26.111107052445835,-39.63259285138918,1.5880313415856169,-3.4207040976206713,-4.9813767402683835,40.01191904788752,48258.155807599534,15287.73076118396,15287.73076118396,63545.88656878349,87828.3559488335,87828.3559488335,15287.73076118396,103116.08671001747,103116.08671001747,103116.08671001747,129308.02208865318,124814.77903089949,4493.243057753689,0.0,103716.60124989666,64146.40110878063,43966.889045684475,26191.935378635717,70158.82442432019,19985.94717058157,1452.6300384543908,0.0,0.8869702554272846,2.864952370428737,0.0014984597031051942,1.0,1.0,-3.4207040976206713,354913.5030399267,1555047.2069868522,4.381482230649066,1555047.2069868522,4.381482230649066,0.7630572877361229,0.09218819264784728,4.565118963995687,101325.0,128371.10592832633,1.2669243121473115,1.0,0.0,4.565118963995288,1.2842877214299906,1.2846011703859923,3.554592080747026,0.0,16832.674070430316,0.0,0.0,22719.36439507749,2316.7304222213997,19311.457826675898,1969.220664210092,0.85,0.8499999159686012,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,1999.823621948616,2034.6934298245008,7.644539545086325,5.116669306071985,0.6434409693348302,4.473228336737154,3.4006027088444273,3.5,0.9716007739555507,0.6,0.00024405172855486993,1.0001771791915501,0.00024400849532693654,198.57054304314835,0.0,8.673493303106175e-06,24.580680021002898,0.04901791694696237,8.219805519942138e-05,0.00016185367335544854,0.0007388812736273216,0.09218819264635272,0.09218819264635272,0.09218819264635272,0.0921881926515675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.2478842661,595.7433831008301,0.0,0.09218819264635272,0.09218819264784728,0.09218819264784728,0.4272223855072691,0.4272223855072691,0.5,9.999155674078033,1.5234944360083773,1.5234944360083773,6.707523425575346e-12,1.5606726426477167,1.5606726426477167,6.707523425575346e-12,26191.935378635717,19985.94717058157,0.7630572877361229,0.9057433201055125,0.6878415680931947,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489343353550819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.42133830321,15450.0,,,,,,,,,,,,,,,,,3.0,16832.674070430316,1452.6300384543908,0.4272223855072691,6.178477068285765,3.4006027088444273
2904.0,-29.575232060144717,5.117995618588703,35.004019286436126,24.19122930094602,5.050954458500901,-26.112607456250757,-39.634027623664565,1.588207538891551,-3.4117930949248034,-4.980848207575511,40.0121691185983,48256.50225144312,15290.842498028684,15290.842498028684,63547.3447494718,87827.30800704862,87827.30800704862,15290.842498028684,103118.1505050773,103118.1505050773,103118.1505050773,129310.92133281393,124817.6711833765,4493.2501494374255,0.0,103716.51246621831,64145.70671896709,43967.56194139024,26192.770827736636,70160.33276912688,19986.57513037558,1452.658882802256,0.0,0.8869720372733413,2.8648926907005,0.0014984597031051942,1.0,1.0,-3.4117930949248034,354920.8134578085,1555057.9920351633,4.381422371049598,1555057.9920351633,4.381422371049598,0.7630569236764728,0.09218828796218473,4.565118963995687,101325.0,128371.06344746717,1.2669238928938285,1.0,0.0,4.565118963995224,1.2842869870198632,1.284600380269859,3.5545941134145287,0.0,16832.654123577384,0.0,0.0,22719.34494680483,2316.7284390495056,19311.440938396216,1969.218942084832,0.85,0.8499999002441357,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.035366003421,2034.6934298245008,7.645286057407913,5.117995618588703,0.6446462149473975,4.473349403641306,3.4012028307849347,3.5,0.9717722373671241,0.6,0.00024400849532693654,1.0001773359868753,0.0002439652315118431,198.57195059699316,0.0,8.584845548240426e-06,24.32945228371337,0.04902650179251061,8.21847518713091e-05,0.00016182374345562745,0.0007387446400740578,0.09218828795890867,0.09218828795890867,0.09218828795890867,0.09218828798962277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.45691262715,595.743002302524,0.0,0.09218828795890867,0.09218828796218473,0.09218828796218473,0.42722234530166897,0.42722234530166897,0.5,9.999155674091611,1.53241549300418,1.53241549300418,4.320099833421409e-12,1.5690551126506875,1.5690551126506875,4.320099833421409e-12,26192.770827736636,19986.57513037558,0.7630569236764728,0.9057446314940365,0.6878032122544001,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448944534405714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.17011056592,15450.0,,,,,,,,,,,,,,,,,3.0,16832.654123577384,1452.658882802256,0.42722234530166897,6.178477068285765,3.4012028307849347
2905.0,-29.57692518166097,5.119296546847044,35.004170943442574,24.19140039654451,5.051351509960515,-26.114091257564837,-39.635448705498106,1.588396468772718,-3.403081905565614,-4.980313267431294,40.012412317302505,48254.86517596191,15293.88860899179,15293.88860899179,63548.753784953704,87826.26425388522,87826.26425388522,15293.88860899179,103120.15286287702,103120.15286287702,103120.15286287702,129313.71815866233,124820.46166634993,4493.256492312395,0.0,103716.42243022569,64145.023351991294,43968.22119803822,26193.565295785316,70161.78649382354,19987.173496080475,1452.6856261913517,0.0,0.8869738765127471,2.864836535217931,0.0014984597031051942,1.0,1.0,-3.403081905565614,354928.21262041753,1555068.4807617704,4.3813605835410385,1555068.4807617704,4.3813605835410385,0.7630566236546851,0.09218836929208712,4.565118963995687,101325.0,128371.02274824295,1.2669234912237153,1.0,0.0,4.565118963996203,1.284286193154401,1.2845995306446636,3.5545963106424625,0.0,16832.634089984887,0.0,0.0,22719.325224209795,2316.7264279045135,19311.424730987335,1969.2172893890713,0.85,0.8499999247516828,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.2451304464175,2034.6934298245008,7.646007169920456,5.119296546847044,0.6458379913961201,4.473458555450924,3.4017973839042646,3.5,0.9719421096869327,0.6,0.0002439652315118431,1.000175626284081,0.0002439223923284743,198.57334457961244,0.0,8.590980153372229e-06,24.346837754656896,0.049035092772663984,8.21715774439758e-05,0.0001617936540678673,0.0007386072784393789,0.09218836929140668,0.09218836929140668,0.09218836929140668,0.09218836929591988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.63271720137,595.7426319682189,0.0,0.09218836929140668,0.09218836929208712,0.09218836929208712,0.4272223050960441,0.4272223050960441,0.5,9.999155674088872,1.5411852812908933,1.5411852812908933,-3.205968823749572e-11,1.5772313618656995,1.5772313618656995,-3.205968823749572e-11,26193.565295785316,19987.173496080475,0.7630566236546851,0.905745947483079,0.6877656283767783,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489547424756242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.187496036866,15450.0,,,,,,,,,,,,,,,,,3.0,16832.634089984887,1452.6856261913517,0.4272223050960441,6.178477068285765,3.4017973839042646
2906.0,-29.57861119403216,5.120572284447296,35.00432043276775,24.191575159225636,5.051752036543632,-26.1155686433446,-39.63686482803894,1.5885888968303676,-3.394514807029509,-4.979799475657047,40.01265311467329,48253.240135828266,15296.91148797019,15296.91148797019,63550.151623798454,87825.22138718114,87825.22138718114,15296.91148797019,103122.13287515134,103122.13287515134,103122.13287515134,129316.49503430685,124823.23185515965,4493.263179147193,0.0,103716.33318724515,64144.35193591902,43968.86805702904,26194.36215915551,70163.23021618454,19987.772874891925,1452.7129196963945,0.0,0.8869756169190164,2.8647798508445486,0.0014984597031051942,1.0,1.0,-3.394514807029509,354935.31937818,1555078.8659762728,4.381302116398712,1555078.8659762728,4.381302116398712,0.7630562925505615,0.09218845816057604,4.565118963995687,101325.0,128370.98104684902,1.266923079662956,1.0,0.0,4.565118963997295,1.2842853820610651,1.2845986643328375,3.554598555555797,0.0,16832.614330048506,0.0,0.0,22719.30567532591,2316.7244344731293,19311.409515930045,1969.2157378850113,0.85,0.8499999864389791,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.4529586460926,2034.6934298245008,7.646723919128367,5.120572284447296,0.6470042475320543,4.473568036915242,3.4023864899598455,3.5,0.972110425702813,0.6,0.0002439223923284743,1.0001748912092927,0.00024387973990584017,198.5747327261849,0.0,8.506719920602268e-06,24.108044254986826,0.049043599492584584,8.215845093475332e-05,0.000161763941393721,0.0007384716365471626,0.09218845816138349,0.09218845816138349,0.09218845816138349,0.09218845815335575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.796912447,595.7422652901877,0.0,0.09218845816138349,0.09218845816057604,0.09218845816057604,0.42722226489033405,0.42722226489033405,0.5,9.999155674088898,1.5498193877864423,1.5498193877864423,-4.388311936054379e-11,1.585284668627537,1.585284668627537,-4.388311936054379e-11,26194.36215915551,19987.772874891925,0.7630562925505615,0.9057472329593421,0.6877283156313077,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489648521322696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.94870253719,15450.0,,,,,,,,,,,,,,,,,3.0,16832.614330048506,1452.7129196963945,0.42722226489033405,6.178477068285765,3.4023864899598455
2907.0,-29.580289509258336,5.121823109700372,35.004467820355394,24.191734240762912,5.052133909698041,-26.11704091393338,-39.63827263852579,1.5887652951468092,-3.3860602152957995,-4.9792998109919955,40.01289147855804,48251.61356464748,15299.900969631155,15299.900969631155,63551.514534278635,87824.1920145519,87824.1920145519,15299.900969631155,103124.09298418305,103124.09298418305,103124.09298418305,129319.25060184122,124825.98057641485,4493.270025426369,0.0,103716.2454045973,64143.66695476471,43969.5316109251,26195.15761765818,70164.68922858327,19988.37071926907,1452.7404412122844,0.0,0.8869772942987155,2.8647230396022807,0.0014984597031051942,1.0,1.0,-3.3860602152957995,354942.230838212,1555089.1462887437,4.381245766716265,1555089.1462887437,4.381245766716265,0.7630559438128707,0.0921885507884286,4.565118963995687,101325.0,128370.93823193325,1.2669226571125907,1.0,0.0,4.565118963996302,1.2842846455154648,1.2845978728268648,3.554600594141196,0.0,16832.59465609461,0.0,0.0,22719.286446331324,2316.7224736613753,19311.3924463678,1969.2139972740745,0.85,0.8499999545314143,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.6588566829698,2034.6934298245008,7.647431204237347,5.121823109700372,0.6481482548040969,4.4736748548962755,3.4029701650473334,3.5,0.9722771900135239,0.6,0.00024387973990584017,1.0001740951044307,0.00024383728902754282,198.57611455236824,0.0,8.469693424696721e-06,24.003111165590507,0.04905206918600928,8.214540339400962e-05,0.00016173433651183055,0.0007383364867394177,0.09218855078960164,0.09218855078960164,0.09218855078960164,0.09218855077766223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.9493429119,595.7419023173949,0.0,0.09218855078960164,0.0921885507884286,0.0921885507884286,0.42722222468456694,0.42722222468456694,0.5,9.999155674088861,1.5583227448894377,1.5583227448894377,2.177102942368947e-11,1.5932395956962182,1.5932395956962182,2.177102942368947e-11,26195.15761765818,19988.37071926907,0.7630559438128707,0.9057478231997841,0.6876908327414215,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489749194737014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.8437694478,15450.0,,,,,,,,,,,,,,,,,3.0,16832.59465609461,1452.7404412122844,0.42722222468456694,6.178477068285765,3.4029701650473334
2908.0,-29.58196041775182,5.12304938746134,35.004613107589584,24.191888572555058,5.052509573856561,-26.118507159990635,-39.63967185756189,1.588936845609218,-3.37775740956846,-4.97880696945678,40.013125678921305,48249.98338042447,15302.846668683276,15302.846668683276,63552.830049107746,87823.16959280477,87823.16959280477,15302.846668683276,103126.01626148805,103126.01626148805,103126.01626148805,129321.9526200282,124828.67592450963,4493.276695518567,0.0,103716.15833285921,64142.9721204621,43970.20690266345,26195.93635854015,70166.1432612036,19988.9561574485,1452.7673014517268,0.0,0.8869789520330003,2.864667512571579,0.0014984597031051942,1.0,1.0,-3.37775740956846,354949.0480220606,1555099.247085184,4.381190077141811,1555099.247085184,4.381190077141811,0.7630556084677573,0.09218864063668987,4.565118963995687,101325.0,128370.8944148478,1.2669222246715797,1.0,0.0,4.565118963994984,1.2842839312163965,1.284597103831765,3.554602571155648,0.0,16832.57508013978,0.0,0.0,22719.267373063183,2316.7205287292995,19311.375763458578,1969.212296090773,0.85,0.8499999338163021,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2000.862839759632,2034.6934298245008,7.64812378169892,5.12304938746134,0.6492734674887854,4.473775919972555,3.4035484511394234,3.5,0.9724424146112638,0.6,0.00024383728902754282,1.0001733290956518,0.00024379503225507762,198.57749029704382,0.0,8.429730471624222e-06,23.889856156583043,0.049060498916480906,8.213243737643007e-05,0.00016170485165111273,0.000738201884842604,0.09218864063422617,0.09218864063422617,0.09218864063422617,0.0921886406553166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.0816442791,595.7415456843038,0.0,0.09218864063422617,0.09218864063668987,0.09218864063668987,0.427222184478754,0.427222184478754,0.5,9.999155674088701,1.566689880692934,1.566689880692934,3.0752289603697136e-11,1.601049559888338,1.601049559888338,3.0752289603697136e-11,26195.93635854015,19988.9561574485,0.7630556084677573,0.9057478022202696,0.6876533487212906,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489849409871636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.73051443879,15450.0,,,,,,,,,,,,,,,,,3.0,16832.57508013978,1452.7673014517268,0.427222184478754,6.178477068285765,3.4035484511394234
2909.0,-29.58362361845035,5.124251407584981,35.0047563236839,24.192042590025835,5.05288387370713,-26.11996660403117,-39.641070063784696,1.5891079589915607,-3.369599501776463,-4.978326464971808,40.01335652114157,48248.38612336972,15305.757585170624,15305.757585170624,63554.143708540345,87822.15179585639,87822.15179585639,15305.757585170624,103127.90938102701,103127.90938102701,103127.90938102701,129324.6157494647,124831.33234954819,4493.283399916518,0.0,103716.07163679354,64142.305965049585,43970.850746382166,26196.70636843769,70167.55711481985,19989.534813814094,1452.793996812258,0.0,0.8869805591864082,2.864612517171819,0.0014984597031051942,1.0,1.0,-3.369599501776463,354955.69465313246,1555109.2030975483,4.381136086905782,1555109.2030975483,4.381136086905782,0.7630552685774987,0.09218873186240484,4.565118963995687,101325.0,128370.85555293469,1.2669218411343173,1.0,0.0,4.565118963996316,1.284283218560726,1.2845963367298243,3.5546045436237472,0.0,16832.55559662265,0.0,0.0,22719.248382086967,2316.718592188665,19311.364020170015,1969.2110986085988,0.85,0.8500001274424243,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.0649324425697,2034.6934298245008,7.648806061724286,5.124251407584981,0.6503776313997554,4.473873776185226,3.4041214167801495,3.5,0.9726061190800427,0.6,0.00024379503225507762,1.0001725318224826,0.00024375297710970133,198.57885971210538,0.0,8.391243824192415e-06,23.780784997761305,0.0490688901603051,8.211948263396546e-05,0.00016167554962111214,0.0007380681175897648,0.09218873186390117,0.09218873186390117,0.09218873186390117,0.0921887318557629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.197710322,595.7411941645285,0.0,0.09218873186390117,0.09218873186240484,0.09218873186240484,0.42722214427290384,0.42722214427290384,0.5,9.99915567409161,1.574923514209047,1.574923514209047,-5.115907697472721e-12,1.6087269631953518,1.6087269631953518,-5.115907697472721e-12,26196.70636843769,19989.534813814094,0.7630552685774987,0.9057482734441283,0.6876167292587608,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489949184049788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.62144327997,15450.0,,,,,,,,,,,,,,,,,3.0,16832.55559662265,1452.793996812258,0.42722214427290384,6.178477068285765,3.4041214167801495
2910.0,-29.585279737818382,5.125429482436741,35.004897526584664,24.19217184595766,5.053229462342506,-26.121422544539897,-39.64246386950833,1.5892538936122942,-3.3615386472311,-4.977856109634643,40.01358489230434,48246.80317754963,15308.631017788512,15308.631017788512,63555.43419533814,87821.15236323395,87821.15236323395,15308.631017788512,103129.78338102247,103129.78338102247,103129.78338102247,129327.25586607472,124833.9657083066,4493.2901577681205,0.0,103715.9871017852,64141.63791620133,43971.49909509318,26197.472485052243,70168.97158014543,19990.110252726226,1452.8207207782157,0.0,0.8869821236727178,2.86455765544432,0.0014984597031051942,1.0,1.0,-3.3615386472311,354962.2009902277,1555119.0525817533,4.381083530143444,1555119.0525817533,4.381083530143444,0.7630549192916296,0.09218882468046045,4.565118963995687,101325.0,128370.81262666671,1.266921417484991,1.0,0.0,4.565118963995508,1.2842826231891609,1.2845956871995987,3.5546061914779132,0.0,16832.5362118214,0.0,0.0,22719.22986449542,2316.716703919832,19311.346138951118,1969.2092752317171,0.85,0.8500000331934672,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.2651515231187,2034.6934298245008,7.649476635386097,5.125429482436741,0.6514619074228749,4.473967575013866,3.40468910849655,3.5,0.9727683167133,0.6,0.00024375297710970133,1.0001717995104167,0.00024371110766072213,198.58022331313913,0.0,8.351262813849722e-06,23.667478814450114,0.04907724142311895,8.210657054318923e-05,0.0001616464065665121,0.0007379350760785414,0.09218882468125504,0.09218882468125504,0.09218882468125504,0.09218882467334623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.3018298905,595.7408464072458,0.0,0.09218882468125504,0.09218882468046045,0.09218882468046045,0.4272221040670362,0.4272221040670362,0.5,9.999155674091616,1.5830321764348128,1.5830321764348128,4.831690603168681e-12,1.616317462403515,1.616317462403515,4.831690603168681e-12,26197.472485052243,19990.110252726226,0.7630549192916296,0.9057484065125073,0.6875803092317408,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490048499276542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.50813709666,15450.0,,,,,,,,,,,,,,,,,3.0,16832.5362118214,1452.8207207782157,0.4272221040670362,6.178477068285765,3.40468910849655
