time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2911.0,-29.58693550335125,5.12658400806759,35.00503668679079,24.192293697875016,5.053566850647765,-26.12287922279433,-39.64385771015657,1.589392235053651,-3.3536438262032675,-4.977388773149276,40.01380838629576,48245.22220587302,15311.456924248298,15311.456924248298,63556.679130121316,87820.15657343381,87820.15657343381,15311.456924248298,103131.6134976821,103131.6134976821,103131.6134976821,129329.82849684653,124836.53191510058,4493.296581745951,0.0,103715.90342894041,64140.969045072045,43972.14931540929,26198.21499916443,70170.36431457372,19990.668414811258,1452.8463730930403,0.0,0.8869836904331665,2.864504726255659,0.0014984597031051942,1.0,1.0,-3.3536438262032675,354968.66566011636,1555128.6917632,4.381030897110904,1555128.6917632,4.381030897110904,0.7630545980116906,0.09218891162711443,4.565118963995687,101325.0,128370.77738369966,1.2669210696639492,1.0,0.0,4.5651189639952445,1.2842820629296063,1.2845950730284905,3.5546077421513504,0.0,16832.516913442778,0.0,0.0,22719.211535762817,2316.714834909252,19311.33140327114,1969.2077726105388,0.85,0.8500000703313467,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.4635163497232,2034.6934298245008,7.650130416653005,5.12658400806759,0.6525296942186873,4.474054313848903,3.4052515800894723,3.5,0.9729290228827063,0.6,0.00024371110766072213,1.000171765127655,0.000243669253780241,198.581586639261,0.0,8.314444528287168e-06,23.563135793165834,0.049085555867647235,8.209366000565858e-05,0.00016161744765506354,0.0007378028752027108,0.0921889115961593,0.0921889115961593,0.0921889115961593,0.0921889118568611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.38237006107,595.7405060764102,0.0,0.0921889115961593,0.09218891162711443,0.09218891162711443,0.427222063861143,0.427222063861143,0.5,9.999155674072243,1.591005691401449,1.591005691401449,-3.439026841078885e-11,1.623744946946033,1.623744946946033,-3.439026841078885e-11,26198.21499916443,19990.668414811258,0.7630545980116906,0.9057481709115368,0.6875441317304511,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490147392942903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.40379407537,15450.0,,,,,,,,,,,,,,,,,3.0,16832.516913442778,1452.8463730930403,0.427222063861143,6.178477068285765,3.4052515800894723
2912.0,-29.58858339598257,5.127715266823572,35.005173825166096,24.19242043923589,5.053908617135452,-26.124328104028507,-39.645246661361284,1.5895355715016093,-3.3458967918393228,-4.976933017155749,40.01402839664901,48243.65682464848,15314.2489492338,15314.2489492338,63557.90577388228,87819.16306136663,87819.16306136663,15314.2489492338,103133.41201060044,103133.41201060044,103133.41201060044,129332.35930207119,124839.0562945363,4493.30300753488,0.0,103715.81920377974,64140.31295143661,43972.7847248257,26198.947291470748,70171.73201629645,19991.218741870274,1452.871772369839,0.0,0.8869852109168649,2.8644524574859194,0.0014984597031051942,1.0,1.0,-3.3458967918393228,354974.9702264474,1555138.1807409232,4.380979818799229,1555138.1807409232,4.380979818799229,0.763054275405125,0.09218899930977782,4.565118963995687,101325.0,128370.74292019788,1.2669207295356317,1.0,0.0,4.565118963996455,1.2842814792891242,1.2845944354907992,3.5546093575394178,0.0,16832.497566948678,0.0,0.0,22719.193086044128,2316.712953561525,19311.316140791583,1969.2062162707534,0.85,0.850000088808351,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.6600553480466,2034.6934298245008,7.650774120369292,5.127715266823572,0.6535773883956368,4.4741378784279355,3.4058089111255065,3.5,0.9730882603215733,0.6,0.000243669253780241,1.0001709506511358,0.0002436276054824491,198.58294349929182,0.0,8.311409992952439e-06,23.554535920027213,0.04909386727764019,8.208079662360364e-05,0.00016158845715663736,0.0007376705301285698,0.09218899930143232,0.09218899930143232,0.09218899930143232,0.09218899936896424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.44606811274,595.7401710500372,0.0,0.09218899930143232,0.09218899930977782,0.09218899930977782,0.4272220236551516,0.4272220236551516,0.5,9.999155674053076,1.5988469331810506,1.5988469331810506,-3.6550318327499554e-11,1.6310362253164499,1.6310362253164499,-3.6550318327499554e-11,26198.947291470748,19991.218741870274,0.763054275405125,0.90574799777098,0.6875084230989843,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449024626676651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.39519420223,15450.0,,,,,,,,,,,,,,,,,3.0,16832.497566948678,1452.871772369839,0.4272220236551516,6.178477068285765,3.4058089111255065
2913.0,-29.590223390176767,5.1288234812264815,35.005308994429704,24.19254850773143,5.054250869459123,-26.125769862422406,-39.646626881416864,1.5896801756635996,-3.3382798068466286,-4.976493263623741,40.01424588380307,48242.08948016897,15317.01427167445,15317.01427167445,63559.103751843424,87818.17342483996,87818.17342483996,15317.01427167445,103135.1876965144,103135.1876965144,103135.1876965144,129334.86563360124,124841.55599891723,4493.309634684006,0.0,103715.73527233313,64139.65133440125,43973.426597702084,26199.677937086824,70173.1045347889,19991.7673142537,1452.8974227220433,0.0,0.8869866591792672,2.8644000776562786,0.0014984597031051942,1.0,1.0,-3.3382798068466286,354981.053511123,1555147.560936777,4.380931166761687,1555147.560936777,4.380931166761687,0.7630539338025393,0.09218909162959096,4.565118963995687,101325.0,128370.70216529757,1.266920327316038,1.0,0.0,4.565118963992145,1.2842808892989357,1.2845937918659434,3.5546109905035634,0.0,16832.47832298285,0.0,0.0,22719.17470066419,2316.7110787745246,19311.295118072205,1969.2040725499744,0.85,0.8499998513373659,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2001.854785070843,2034.6934298245008,7.651411274136151,5.1288234812264815,0.6546031738402869,4.474220307386195,3.406361147530341,3.5,0.973246042151526,0.6,0.0002436276054824491,1.0001701334930122,0.00024358616331763444,198.58429387197296,0.0,8.270641567252475e-06,23.438998201593513,0.04910213791920744,8.206801594827477e-05,0.00016155958953417433,0.0007375387459978184,0.09218909162445625,0.09218909162445625,0.09218909162445625,0.0921890916724886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.49756739096,595.7398398656483,0.0,0.09218909162445625,0.09218909162959096,0.09218909162959096,0.42722198344908235,0.42722198344908235,0.5,9.999155674062004,1.6065611412648764,1.6065611412648764,-1.0174971976084635e-11,1.6382134567771232,1.6382134567771232,-1.0174971976084635e-11,26199.677937086824,19991.7673142537,0.7630539338025393,0.9057473539642737,0.6874726406931669,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449034467173775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.2796564838,15450.0,,,,,,,,,,,,,,,,,3.0,16832.47832298285,1452.8974227220433,0.42722198344908235,6.178477068285765,3.406361147530341
2914.0,-29.591849679096892,5.1299089355693415,35.005442251935406,24.19266323503109,5.054576304007667,-26.127200735294085,-39.64799791630355,1.5898111901190695,-3.3307579025565133,-4.976064281710975,40.01446108686147,48240.5461291813,15319.745478861696,15319.745478861696,63560.29160804299,87817.19994905975,87817.19994905975,15319.745478861696,103136.94542792146,103136.94542792146,103136.94542792146,129337.35126371664,124844.03491681948,4493.316346897163,0.0,103715.65269521272,64138.99887607246,43974.05979904473,26200.405835795194,70174.46563483993,19992.31348715062,1452.9231685637587,0.0,0.8869880609413264,2.864347728913475,0.0014984597031051942,1.0,1.0,-3.3307579025565133,354986.9878665195,1555156.8426621396,4.380884076931018,1555156.8426621396,4.380884076931018,0.7630535806371734,0.09218918615284705,4.565118963995687,101325.0,128370.66525204772,1.266919963010587,1.0,0.0,4.565118963992931,1.2842803624094246,1.2845932116219314,3.554612448820066,0.0,16832.459182319293,0.0,0.0,22719.156611952578,2316.7092342392743,19311.278775653664,1969.2024060870597,0.85,0.849999808773446,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.0477158660622,2034.6934298245008,7.652038139477884,5.1299089355693415,0.655609536117522,4.474299399451819,3.4069083176532575,3.5,0.9734023764723593,0.6,0.00024358616331763444,1.0001687138369793,0.00024354507389374045,198.5856329756323,0.0,8.229763036244922e-06,23.323148444718107,0.04911036768224369,8.205532214778254e-05,0.00016153084116985188,0.0007374075062946661,0.09218918615427105,0.09218918615427105,0.09218918615427105,0.09218918614270133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.53802405775,595.7395121591021,0.0,0.09218918615427105,0.09218918615284705,0.09218918615284705,0.42722194324306323,0.42722194324306323,0.5,9.999155674063898,1.6141549750228137,1.6141549750228137,1.2505552149377763e-11,1.6453063791544764,1.6453063791544764,1.2505552149377763e-11,26200.405835795194,19992.31348715062,0.7630535806371734,0.905746713324267,0.6874373134553807,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490442606313498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.16380672692,15450.0,,,,,,,,,,,,,,,,,3.0,16832.459182319293,1452.9231685637587,0.42722194324306323,6.178477068285765,3.4069083176532575
2915.0,-29.59346956248575,5.130971983033049,35.005573604977194,24.192763643246167,5.054884871897935,-26.128627821318915,-39.649364445917286,1.5899274359661342,-3.323360080927557,-4.975640170985099,40.014672676794,48239.01328780167,15322.434304354445,15322.434304354445,63561.44759215611,87816.2379781789,87816.2379781789,15322.434304354445,103138.67228253336,103138.67228253336,103138.67228253336,129339.79136048055,124846.46848121608,4493.3228792644695,0.0,103715.57200610286,64138.34731570978,43974.69410043675,26201.11907794719,70175.81317838393,19992.848811221993,1452.948314013258,0.0,0.8869894509968956,2.8642965132443305,0.0014984597031051942,1.0,1.0,-3.323360080927557,354992.8549121758,1555165.9685955066,4.380837380460094,1555165.9685955066,4.380837380460094,0.7630532402735981,0.0921892777110957,4.565118963995687,101325.0,128370.63412911151,1.2669196558510882,1.0,0.0,4.56511896399602,1.2842799038286155,1.2845927001563437,3.5546137180737922,0.0,16832.440261551586,0.0,0.0,22719.1389368141,2316.707431876747,19311.268303741756,1969.2013382492244,0.85,0.8500000091310578,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.2388647762673,2034.6934298245008,7.652650527321869,5.130971983033049,0.6565993025503074,4.474372680482742,3.407450468848731,3.5,0.9735572768139231,0.6,0.00024354507389374045,1.0001680514915114,0.00024350415265769708,198.58696682066218,0.0,8.159769252591001e-06,23.124786061842897,0.04911852745149628,8.204267186560152e-05,0.00016150240202813892,0.0007372776782295124,0.09218927771119054,0.09218927771119054,0.09218927771119054,0.09218927771030164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.56101252086,595.7391899542356,0.0,0.09218927771119054,0.0921892777110957,0.0921892777110957,0.42722190303705615,0.42722190303705615,0.5,9.999155674063864,1.6216265406661137,1.6216265406661137,1.2221335055073723e-11,1.652280090057559,1.652280090057559,1.2221335055073723e-11,26201.11907794719,19992.848811221993,0.7630532402735981,0.9057457935056001,0.6874022701408553,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44905397237054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.96544434405,15450.0,,,,,,,,,,,,,,,,,3.0,16832.440261551586,1452.948314013258,0.42722190303705615,6.178477068285765,3.407450468848731
2916.0,-29.595082318127513,5.132012951418748,35.0057030530705,24.19286174643787,5.055190038377429,-26.130048782970736,-39.65073003256691,1.5900413353137446,-3.3161031202611753,-4.975222474840251,40.01488044385352,48237.51102885061,15325.083793716158,15325.083793716158,63562.59482256677,87815.28128501489,87815.28128501489,15325.083793716158,103140.36507873105,103140.36507873105,103140.36507873105,129342.18201545124,124848.85276202104,4493.329253430198,0.0,103715.49175894959,64137.721502850116,43975.30028455497,26201.81693672019,70177.11722127517,19993.372717491096,1452.972853367068,0.0,0.8869908222622018,2.864246477124252,0.0014984597031051942,1.0,1.0,-3.3161031202611753,354998.633294533,1555174.9296845088,4.380791315312533,1555174.9296845088,4.380791315312533,0.7630529121616618,0.09218936679050314,4.565118963995687,101325.0,128370.60261644269,1.2669193448452276,1.0,0.0,4.565118963996722,1.2842794558698165,1.2845921995314022,3.554614957928938,0.0,16832.421414898396,0.0,0.0,22719.12135848725,2316.7056393862586,19311.25570306449,1969.200053337734,0.85,0.8500001121676445,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.4282563297372,2034.6934298245008,7.653249870637362,5.132012951418748,0.6575719987135304,4.474440952705217,3.4079876697262312,3.5,0.9737107627789232,0.6,0.00024350415265769708,1.0001673141875966,0.00024346341777374276,198.58829481217902,0.0,8.126424144406224e-06,23.03028602524724,0.049126653875640684,8.203003211358376e-05,0.0001614741205441133,0.0007371485698904572,0.0921893667923934,0.0921893667923934,0.0921893667923934,0.09218936677695967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.5655186676,595.7388735704658,0.0,0.0921893667923934,0.09218936679050314,0.09218936679050314,0.42722186283105096,0.42722186283105096,0.5,9.999155674063898,1.628973959790187,1.628973959790187,1.8417267710901797e-11,1.6591193545791043,1.6591193545791043,1.8417267710901797e-11,26201.81693672019,19993.372717491096,0.7630529121616618,0.9057453104285805,0.6873680900392805,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490636459810502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.870944307455,15450.0,,,,,,,,,,,,,,,,,3.0,16832.421414898396,1452.972853367068,0.42722186283105096,6.178477068285765,3.4079876697262312
2917.0,-29.596687883882282,5.133032094025683,35.00583062785996,24.19295929083603,5.055493669971119,-26.131463425567528,-39.65208325590936,1.5901545748321506,-3.3089751289294327,-4.974816712271981,40.01508531368168,48235.98611704322,15327.702887171821,15327.702887171821,63563.68900421504,87814.32898044329,87814.32898044329,15327.702887171821,103142.03186761511,103142.03186761511,103142.03186761511,129344.54011272234,124851.20442159387,4493.335691128472,0.0,103715.41189044726,64137.06902731072,43975.93651459616,26202.508245107238,70178.44475970339,19993.891442242253,1452.9973244792207,0.0,0.886992143343392,2.8641967988564128,0.0014984597031051942,1.0,1.0,-3.3089751289294327,355004.2466588997,1555183.7658534984,4.380746936100098,1555183.7658534984,4.380746936100098,0.7630525770743986,0.09218945775461017,4.565118963995687,101325.0,128370.56742915174,1.2669189975736663,1.0,0.0,4.565118963997814,1.284279010611131,1.2845917018466086,3.554616190311598,0.0,16832.402657041624,0.0,0.0,22719.10386310477,2316.703855353742,19311.23927892262,1969.1983785413595,0.85,0.8500000438082229,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.6159125539673,2034.6934298245008,7.653840554789243,5.133032094025683,0.658525346173306,4.474506747852377,3.4085199818276393,3.5,0.9738628519507541,0.6,0.00024346341777374276,1.0001665704076759,0.00024342287072692817,198.58961689880792,0.0,8.089471143859337e-06,22.92556122169736,0.04913474334678454,8.201750857096816e-05,0.00016144590920277462,0.0007370197817611122,0.09218945775470966,0.09218945775470966,0.09218945775470966,0.09218945776152501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.5560177446,595.7385615982603,0.0,0.09218945775470966,0.09218945775461017,0.09218945775461017,0.42722182262504754,0.42722182262504754,0.5,9.999155674065559,1.6362006449824094,1.6362006449824094,2.2737367544323206e-12,1.6658415833425693,1.6658415833425693,2.2737367544323206e-12,26202.508245107238,19993.891442242253,0.7630525770743986,0.9057437682163263,0.6873333583012148,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490732771484174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.7662195039,15450.0,,,,,,,,,,,,,,,,,3.0,16832.402657041624,1452.9973244792207,0.42722182262504754,6.178477068285765,3.4085199818276393
2918.0,-29.598286682313187,5.134029689464592,35.005956377951144,24.19303818549963,5.05577546492382,-26.13287416732444,-39.65343585060907,1.5902488137029902,-3.3019415542707975,-4.974420522466486,40.015287838721996,48234.491507996674,15330.288547331127,15330.288547331127,63564.7800553278,87813.39137370368,87813.39137370368,15330.288547331127,103143.67992103481,103143.67992103481,103143.67992103481,129346.87539097917,124853.53321330015,4493.342177679018,0.0,103715.3337119112,64136.433846261716,43976.5554062772,26203.195469944352,70179.75087622154,19994.406839410734,1453.0218016696283,0.0,0.8869934242416415,2.86414728433093,0.0014984597031051942,1.0,1.0,-3.3019415542707975,355009.7276599177,1555192.5009270932,4.380703906843062,1555192.5009270932,4.380703906843062,0.7630522339286735,0.09218955019136314,4.565118963995687,101325.0,128370.53597215898,1.2669186871172857,1.0,0.0,4.565118963997175,1.2842786537839948,1.2845912928561758,3.554617177934893,0.0,16832.38398946373,0.0,0.0,22719.086737913367,2316.702109070209,19311.219493158824,1969.1963609549464,0.85,0.8499998136339023,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.801847738184,2034.6934298245008,7.654421012564982,5.134029689464592,0.6594605606383501,4.474569128826242,3.409047444766429,3.5,0.9740135556475512,0.6,0.00024342287072692817,1.0001658704425256,0.00024338250076382347,198.59093342830332,0.0,8.052222493287869e-06,22.81999854597782,0.04914279556927783,8.200499261235492e-05,0.00016141787811457326,0.0007368918165087827,0.09218955019391369,0.09218955019391369,0.09218955019391369,0.09218955017177582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.53518068173,595.738253196374,0.0,0.09218955019391369,0.09218955019136314,0.09218955019136314,0.42722178241905207,0.42722178241905207,0.5,9.99915567406564,1.6433129227751806,1.6433129227751806,-6.536993168992922e-12,1.6724789681956622,1.6724789681956622,-6.536993168992922e-12,26203.195469944352,19994.406839410734,0.7630522339286735,0.9057424579269198,0.6872992694583586,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449082865499928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.660656828186,15450.0,,,,,,,,,,,,,,,,,3.0,16832.38398946373,1453.0218016696283,0.42722178241905207,6.178477068285765,3.409047444766429
2919.0,-29.59987856281311,5.135006072493404,35.00608028493919,24.193119874130957,5.056059572871508,-26.134278449161148,-39.654783660639055,1.590345834153971,-3.295057910075741,-4.974029032854576,40.01548618359492,48233.008408971175,15332.83403654273,15332.83403654273,63565.8424455139,87812.45601998402,87812.45601998402,15332.83403654273,103145.29005652675,103145.29005652675,103145.29005652675,129349.15386776722,124855.80543600998,4493.348431757246,0.0,103715.25564132366,64135.8080303862,43977.16401215273,26203.863811240473,70181.0278233932,19994.90833844763,1453.0454680154971,0.0,0.8869946963570166,2.864099277418385,0.0014984597031051942,1.0,1.0,-3.295057910075741,355015.14370264066,1555201.055743313,4.380661172713081,1555201.055743313,4.380661172713081,0.7630519103015092,0.09218963869722158,4.565118963995687,101325.0,128370.50896925374,1.2669184206193314,1.0,0.0,4.565118963995871,1.2842782835890476,1.284590870722144,3.554618202558088,0.0,16832.36540393904,0.0,0.0,22719.069636368335,2316.7003651979358,19311.21039788145,1969.1954334947663,0.85,0.850000053125783,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2002.986079005264,2034.6934298245008,7.654987819065336,5.135006072493404,0.6603800038470231,4.474626068646381,3.4095701062138764,3.5,0.9741628874896789,0.6,0.00024338250076382347,1.0001651548237673,0.00024334231160723482,198.59224427645188,0.0,8.01710865542856e-06,22.72048592948454,0.04915081267793326,8.199252268387346e-05,0.00016138997807995,0.000736764449531628,0.09218963869714063,0.09218963869714063,0.09218963869714063,0.09218963869776098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.494133815,595.7379511597082,0.0,0.09218963869714063,0.09218963869722158,0.09218963869722158,0.42722174221305664,0.42722174221305664,0.5,9.99915567406573,1.6503028727489095,1.6503028727489095,4.831690603168681e-12,1.6789711227788189,1.6789711227788189,4.831690603168681e-12,26203.863811240473,19994.90833844763,0.7630519103015092,0.905741115753875,0.6872656315371578,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490924135575316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.56114421169,15450.0,,,,,,,,,,,,,,,,,3.0,16832.36540393904,1453.0454680154971,0.42722174221305664,6.178477068285765,3.4095701062138764
2920.0,-29.601463420669134,5.1359614682281025,35.00620239633452,24.19319684794175,5.056337490671897,-26.135677032732865,-39.6561267907731,1.5904379961108333,-3.288285582524054,-4.973650561280088,40.01568221249477,48231.53785120449,15335.352511838884,15335.352511838884,63566.89036304338,87811.52743588861,87811.52743588861,15335.352511838884,103146.87994772749,103146.87994772749,103146.87994772749,129351.40972198067,124858.05489553358,4493.354826447095,0.0,103715.17823512036,64135.18865066298,43977.76620495264,26204.529774253184,70182.29597920582,19995.40764827489,1453.0692900162653,0.0,0.8869959106796005,2.8640512555127575,0.0014984597031051942,1.0,1.0,-3.288285582524054,355020.3797098916,1555209.5107052263,4.3806203800922106,1555209.5107052263,4.3806203800922106,0.763051572401083,0.09218973055256491,4.565118963995687,101325.0,128370.4809641788,1.266918144230731,1.0,0.0,4.565118963995149,1.2842779357322616,1.2845904711639573,3.554619165354403,0.0,16832.346903710277,0.0,0.0,22719.05268035822,2316.698636166094,19311.19720586035,1969.1940882829865,0.85,0.850000106851104,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.1686296043908,2034.6934298245008,7.655547458761619,5.1359614682281025,0.6612801444891456,4.474681323738957,3.410088031243342,3.5,0.9743108660695263,0.6,0.00024334231160723482,1.00016442831263,0.0002433023058196299,198.59354935682776,0.0,7.981254802517061e-06,22.618876110333353,0.04915879393273578,8.19800977974679e-05,0.00016136221380976692,0.0007366377023352937,0.09218973055244808,0.09218973055244808,0.09218973055244808,0.09218973055949611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.4418900802,595.7376526495142,0.0,0.09218973055244808,0.09218973055256491,0.09218973055256491,0.4272217020070613,0.4272217020070613,0.5,9.999155674066804,1.6571783008299121,1.6571783008299121,3.370814738445915e-11,1.685364978756013,1.685364978756013,3.370814738445915e-11,26204.529774253184,19995.40764827489,0.763051572401083,0.9057396808716188,0.6872322596213569,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491019204202638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.45953439254,15450.0,,,,,,,,,,,,,,,,,3.0,16832.346903710277,1453.0692900162653,0.4272217020070613,6.178477068285765,3.410088031243342
2921.0,-29.603041506517748,5.136896187322559,35.00632275318362,24.1932479426265,5.0565853988391725,-26.137072531027137,-39.6574693621136,1.5905038170332613,-3.28159415742158,-4.973277965643544,40.01587583401953,48230.098185911986,15337.833708670189,15337.833708670189,63567.93189458217,87810.61788290046,87810.61788290046,15337.833708670189,103148.45159157066,103148.45159157066,103148.45159157066,129353.64079411744,124860.27962493603,4493.361169181414,0.0,103715.10303153742,64134.58333484334,43978.35521854898,26205.189202546786,70183.54442109576,19995.901965323043,1453.0929261706524,0.0,0.8869971038349737,2.8640036513224727,0.0014984597031051942,1.0,1.0,-3.28159415742158,355025.5344841348,1555217.861865892,4.380580298613396,1555217.861865892,4.380580298613396,0.7630512342715585,0.09218982182485895,4.565118963995687,101325.0,128370.45501911936,1.2669178881729026,1.0,0.0,4.565118963995244,1.284277710628685,1.2845901946243843,3.5546197883952617,0.0,16832.3284911058,0.0,0.0,22719.03620683726,2316.696956334453,19311.183536862896,1969.1926944331549,0.85,0.8500001215302974,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.3495113160202,2034.6934298245008,7.656094766306958,5.136896187322559,0.6621643295625477,4.474731857760012,3.4106012524107983,3.5,0.9744575006887995,0.6,0.0002433023058196299,1.0001637277798043,0.0002432624769943619,198.59484887562635,0.0,7.94489135527493e-06,22.515822100849153,0.049166738824091054,8.196767981966256e-05,0.00016133462599996737,0.0007365117607016026,0.09218982182437091,0.09218982182437091,0.09218982182437091,0.0921898218255343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.3780075555,595.7373578049808,0.0,0.09218982182437091,0.09218982182485895,0.09218982182485895,0.4272216618010699,0.4272216618010699,0.5,9.999155674068811,1.663944529406308,1.663944529406308,-2.0463630789890885e-12,1.691683808221967,1.691683808221967,-2.0463630789890885e-12,26205.189202546786,19995.901965323043,0.7630512342715585,0.9057384094650388,0.687199522106424,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491113854612092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.35648038305,15450.0,,,,,,,,,,,,,,,,,3.0,16832.3284911058,1453.0929261706524,0.4272216618010699,6.178477068285765,3.4106012524107983
2922.0,-29.60461293415929,5.1378105478786456,35.00644129770913,24.193325056135677,5.056861866239527,-26.138459161418307,-39.65879929075015,1.590595979084704,-3.2750978610219477,-4.972910220737901,40.016064280175,48228.63151302379,15340.27673326968,15340.27673326968,63568.908246293475,87809.6965812037,87809.6965812037,15340.27673326968,103149.97331447338,103149.97331447338,103149.97331447338,129355.79616304583,124862.4289644756,4493.3671985702285,0.0,103715.02626233717,64133.96119420325,43978.96118681546,26205.822848572447,70184.78403538791,19996.377391501595,1453.1154170304185,0.0,0.8869982910440904,2.863958157263502,0.0014984597031051942,1.0,1.0,-3.2750978610219477,355030.6222077156,1555225.9898390102,4.38054041695903,1555225.9898390102,4.38054041695903,0.7630509260116933,0.09218990770679052,4.565118963995687,101325.0,128370.4269583683,1.2669176112348217,1.0,0.0,4.565118963994821,1.2842773620280998,1.284589794785058,3.554620753251121,0.0,16832.31016133861,0.0,0.0,22719.01939036416,2316.6952415314263,19311.16586427851,1969.1908923310725,0.85,0.8499999728187642,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.5287451408064,2034.6934298245008,7.656629220057224,5.1378105478786456,0.663033212592155,4.474777335286491,3.4111098284513397,3.5,0.9746028081289542,0.6,0.0002432624769943619,1.0001630390283676,0.0002432228221817566,198.59614292636968,0.0,7.909799534994425e-06,22.4163718821742,0.04917464862362605,8.195538049357168e-05,0.00016130709650079023,0.0007363860852628398,0.09218990770919086,0.09218990770919086,0.09218990770919086,0.09218990768727225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.2891035958,595.737070841191,0.0,0.09218990770919086,0.09218990770679052,0.09218990770679052,0.42722162159508553,0.42722162159508553,0.5,9.999155674068902,1.6705849754848714,1.6705849754848714,-1.4779288903810084e-12,1.6978123597159538,1.6978123597159538,-1.4779288903810084e-12,26205.822848572447,19996.377391501595,0.7630509260116933,0.9057363233352881,0.6871664873786091,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491208101756765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.25703016438,15450.0,,,,,,,,,,,,,,,,,3.0,16832.31016133861,1453.1154170304185,0.42722162159508553,6.178477068285765,3.4111098284513397
2923.0,-29.606177582209842,5.13870467347569,35.00655815548688,24.193378525692992,5.057110836027449,-26.13984242680971,-39.66012481888754,1.590664066619943,-3.2686498956231276,-4.972562462834373,40.01625272332289,48227.17780255123,15342.704928356507,15342.704928356507,63569.88273090774,87808.79299688216,87808.79299688216,15342.704928356507,103151.49792523865,103151.49792523865,103151.49792523865,129357.97076492214,124864.59701938312,4493.373745539022,0.0,103714.95150826959,64133.336314023996,43979.57243805066,26206.47283968348,70186.04527773414,19996.863983153435,1453.1391116967084,0.0,0.8869993766866627,2.86391095107356,0.0014984597031051942,1.0,1.0,-3.2686498956231276,355035.43346520513,1555234.1177153261,4.380503947270787,1555234.1177153261,4.380503947270787,0.7630505679067552,0.09219000420822161,4.565118963995687,101325.0,128370.39733868661,1.2669173189112914,1.0,0.0,4.565118963997602,1.2842771256050562,1.2845895073740783,3.5546214076225495,0.0,16832.29191235464,0.0,0.0,22719.003015310594,2316.6935717406654,19311.154422900574,1969.1897256352145,0.85,0.8500000818647969,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.706353045853,2034.6934298245008,7.657162390603752,5.13870467347569,0.6638801872821638,4.474824486193526,3.41161382086463,3.5,0.9747468059613229,0.6,0.0002432228221817566,1.0001623376557052,0.00024318334436772537,198.5974314089103,0.0,7.87529283188185e-06,22.318579885553167,0.04918252391645793,8.19431235612996e-05,0.000161279698620457,0.0007362610106797572,0.09219000420839779,0.09219000420839779,0.09219000420839779,0.09219000420527172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.20018541394,595.7367838817402,0.0,0.09219000420839779,0.09219000420822161,0.09219000420822161,0.42722158138909905,0.42722158138909905,0.5,9.999155674069632,1.6771245861929174,1.6771245861929174,-4.092726157978177e-12,1.7039125672112618,1.7039125672112618,-4.092726157978177e-12,26206.47283968348,19996.863983153435,0.7630505679067552,0.9057339315722164,0.6871334267618416,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491301952418203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.15923816776,15450.0,,,,,,,,,,,,,,,,,3.0,16832.29191235464,1453.1391116967084,0.42722158138909905,6.178477068285765,3.41161382086463
2924.0,-29.60773560310476,5.139578935862699,35.00667329786508,24.19342539450156,5.057351577859438,-26.14122059477487,-39.6614495786838,1.5907254448227794,-3.2623330734681986,-4.972214689271445,40.01643696668057,48225.7528966931,15345.088513559242,15345.088513559242,63570.84141025234,87807.89716532899,87807.89716532899,15345.088513559242,103152.98567888823,103152.98567888823,103152.98567888823,129360.08673571705,124866.70679974518,4493.379935971869,0.0,103714.87754369373,64132.73327511208,43980.16029842405,26207.101056828826,70187.26135525288,19997.334725968936,1453.16176178512,0.0,0.8870004775857565,2.863865554650606,0.0014984597031051942,1.0,1.0,-3.2623330734681986,355040.2449913919,1555242.0644787562,4.380466965136484,1555242.0644787562,4.380466965136484,0.7630502390403917,0.0921900942373551,4.565118963995687,101325.0,128370.36972334432,1.2669170463690533,1.0,0.0,4.565118963995685,1.2842769201795996,1.28458925119557,3.5546219761990883,0.0,16832.273746807557,0.0,0.0,22718.986813197036,2316.6919195848773,19311.1407450048,1969.1883308780064,0.85,0.8500000859979951,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2003.8823364997418,2034.6934298245008,7.657679412636121,5.139578935862699,0.6647143147408885,4.47486462112181,3.4121132329995363,3.5,0.9748894951427246,0.6,0.00024318334436772537,1.0001616520738446,0.0002431440396294763,198.5987144485902,0.0,7.840192464239842e-06,22.219105443655714,0.04919036410892217,8.193087542676512e-05,0.00016125246894096025,0.0007361367039535031,0.0921900942360125,0.0921900942360125,0.0921900942360125,0.09219009424811984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.0909624699,595.7365033174567,0.0,0.0921900942360125,0.0921900942373551,0.0921900942373551,0.42722154118311345,0.42722154118311345,0.5,9.999155674069716,1.683550080714383,1.683550080714383,5.701394911739044e-11,1.7098816158032264,1.7098816158032264,5.701394911739044e-11,26207.101056828826,19997.334725968936,0.7630502390403917,0.9057318975374815,0.6871012198723414,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491395399332134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.05976372586,15450.0,,,,,,,,,,,,,,,,,3.0,16832.273746807557,1453.16176178512,0.42722154118311345,6.178477068285765,3.4121132329995363
2925.0,-29.60928703820908,5.140433595661386,35.00678674144291,24.193469853512966,5.0575887501835535,-26.14259317389278,-39.6627658518031,1.5907842473057963,-3.256135074575468,-4.971875268177542,40.01661825798433,48224.320679552555,15347.440824157997,15347.440824157997,63571.76150371055,87807.00637332776,87807.00637332776,15347.440824157997,103154.44719748576,103154.44719748576,103154.44719748576,129362.16713194182,124868.78103969834,4493.38609224348,0.0,103714.8040635433,64132.11836982545,43980.761881908715,26207.719934456058,70188.48181636477,19997.798380731656,1453.1841362534794,0.0,0.8870015467060328,2.8638208011535045,0.0014984597031051942,1.0,1.0,-3.256135074575468,355044.9410068388,1555249.8839437764,4.380431050597111,1555249.8839437764,4.380431050597111,0.7630499116575176,0.09219018415789534,4.565118963995687,101325.0,128370.34160691722,1.2669167688814924,1.0,0.0,4.565118963993672,1.2842767264372057,1.2845890069252701,3.5546225124394146,0.0,16832.255661869553,0.0,0.0,22718.970717198004,2316.6902782497596,19311.12516891977,1969.1867425593625,0.85,0.850000002610218,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.05672341918,2034.6934298245008,7.658186839129624,5.140433595661386,0.6655320669687308,4.474901528692655,3.41260814327541,3.5,0.9750308980786885,0.6,0.0002431440396294763,1.0001609707584578,0.00024310490684823613,198.5999920792892,0.0,7.80587048800108e-06,22.12183696299506,0.04919816997941017,8.191870743232432e-05,0.00016122533219715198,0.0007360128214897229,0.09219018415848303,0.09219018415848303,0.09219018415848303,0.09219018415370009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.9674672788,595.7362272483118,0.0,0.09219018415848303,0.09219018415789534,0.09219018415789534,0.42722150097712597,0.42722150097712597,0.5,9.999155674069815,1.6898652080149645,1.6898652080149645,-1.1425527191022411e-11,1.7157401936020733,1.7157401936020733,-1.1425527191022411e-11,26207.719934456058,19997.798380731656,0.7630499116575176,0.9057292572595366,0.687068867021837,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491488451587862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.9624952452,15450.0,,,,,,,,,,,,,,,,,3.0,16832.255661869553,1453.1841362534794,0.42722150097712597,6.178477068285765,3.41260814327541
2926.0,-29.610831937418762,5.1412688967484055,35.006898517163656,24.193507607001834,5.0578175925363915,-26.143960704684947,-39.66408135658128,1.590836203613766,-3.2500422888651883,-4.971545187838871,40.01679704411547,48222.916859768746,15349.763869557935,15349.763869557935,63572.68072932668,87806.12317111729,87806.12317111729,15349.763869557935,103155.88704067522,103155.88704067522,103155.88704067522,129364.21992717164,124870.8276490651,4493.392278106537,0.0,103714.73136957196,64131.52505826383,43981.34034589792,26208.33288649641,70189.67323239433,19998.257390977506,1453.206420646485,0.0,0.887002577411594,2.863776385532088,0.0014984597031051942,1.0,1.0,-3.2500422888651883,355049.5078374964,1555257.5953846748,4.380396426563996,1555257.5953846748,4.380396426563996,0.763049579596931,0.09219027518815795,4.565118963995687,101325.0,128370.31994891693,1.2669165551336485,1.0,0.0,4.5651189639953484,1.2842765643424208,1.2845887945311405,3.554622961085592,0.0,16832.237656932863,0.0,0.0,22718.954793413348,2316.688654475621,19311.111987031196,1969.1853983808128,0.85,0.8500000181623606,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.2295301187974,2034.6934298245008,7.65868561404147,5.1412688967484055,0.666333160163691,4.474935736584714,3.4130985972077847,3.5,0.9751710277736528,0.6,0.00024310490684823613,1.0001602945951027,0.0002430659446910486,198.60126434191483,0.0,7.771770044339629e-06,22.025196305658508,0.04920594174945451,8.190654820967064e-05,0.0001611983586385655,0.0007358896839858933,0.0921902751885719,0.0921902751885719,0.0921902751885719,0.09219027518478298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.83186040405,595.7359549938066,0.0,0.0921902751885719,0.09219027518815795,0.09219027518815795,0.42722146077113704,0.42722146077113704,0.5,9.999155674069911,1.6960732240536345,1.6960732240536345,1.1539214028744027e-11,1.7215028989736538,1.7215028989736538,1.1539214028744027e-11,26208.33288649641,19998.257390977506,0.763049579596931,0.9057269795065276,0.6870372041782442,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491581111641438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.865854587864,15450.0,,,,,,,,,,,,,,,,,3.0,16832.237656932863,1453.206420646485,0.42722146077113704,6.178477068285765,3.4130985972077847
2927.0,-29.612370264447897,5.142085119354406,35.00700864864074,24.19353212406861,5.05803070266372,-26.145323905349713,-39.6653923560865,1.590874672182847,-3.244045797076751,-4.971221211758274,40.016973175566584,48221.52432135439,15352.053287282777,15352.053287282777,63573.57760863716,87805.2515191021,87805.2515191021,15352.053287282777,103157.30480638487,103157.30480638487,103157.30480638487,129366.24206903264,124872.84367203982,4493.398396992821,0.0,103714.65993163982,64130.932734168186,43981.919108301816,26208.93726264777,70190.8563709496,19998.709931893336,1453.2284226944953,0.0,0.8870035866892667,2.863732570607978,0.0014984597031051942,1.0,1.0,-3.244045797076751,355053.9902571278,1555265.1923514097,4.380362522401443,1555265.1923514097,4.380362522401443,0.7630492503942511,0.09219036537687368,4.565118963995687,101325.0,128370.29773415567,1.266916335891001,1.0,0.0,4.565118963996027,1.284276464943962,1.2845886450677297,3.5546232362008445,0.0,16832.21973121742,0.0,0.0,22718.93914476701,2316.687058757783,19311.09888832993,1969.1840626850076,0.85,0.8500000270821612,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.400771280312,2034.6934298245008,7.659173508238398,5.142085119354406,0.66711919849085,4.474965920863556,3.4135846356951385,3.5,0.9753098959128967,0.6,0.0002430659446910486,1.0001596146412113,0.00024302715399905842,198.60253120640328,0.0,7.737933678931784e-06,21.929304046092675,0.04921367968313344,8.189443228906789e-05,0.0001611715124019807,0.0007357671277221481,0.09219036537659736,0.09219036537659736,0.09219036537659736,0.0921903653712658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.6834189911,595.735686781622,0.0,0.09219036537659736,0.09219036537687368,0.09219036537687368,0.42722142056514695,0.42722142056514695,0.5,9.999155674071032,1.7021763450106846,1.7021763450106846,1.1482370609883219e-11,1.7271754146815397,1.7271754146815397,1.1482370609883219e-11,26208.93726264777,19998.709931893336,0.7630492503942511,0.9057244902763265,0.6870057841509992,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491673382458612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.7699623283,15450.0,,,,,,,,,,,,,,,,,3.0,16832.21973121742,1453.2284226944953,0.42722142056514695,6.178477068285765,3.4135846356951385
2928.0,-29.61390206989444,5.142882540069048,35.00711712709646,24.193561111483746,5.058248099992842,-26.146680762165495,-39.66669479906557,1.5909176018244224,-3.2381837053341087,-4.970903245770775,40.01714576540359,48220.12363705282,15354.30951424574,15354.30951424574,63574.43315129856,87804.38064217937,87804.38064217937,15354.30951424574,103158.69015642512,103158.69015642512,103158.69015642512,129368.21712169671,124874.81275050943,4493.404371187276,0.0,103714.5884759091,64130.331471074314,43982.50778314976,26209.52696527159,70192.03474842136,19999.15159466105,1453.2498428112915,0.0,0.8870045782254578,2.863689891077811,0.0014984597031051942,1.0,1.0,-3.2381837053341087,355058.3895658677,1555272.6365872992,4.380329214270761,1555272.6365872992,4.380329214270761,0.7630489333577262,0.09219045330760892,4.565118963995687,101325.0,128370.27295829417,1.2669160913722592,1.0,0.0,4.565118963994666,1.2842763443383325,1.2845884746122218,3.554623570013404,0.0,16832.201885668022,0.0,0.0,22718.92349222185,2316.6854626423756,19311.085805081217,1969.1827285649247,0.85,0.8500000368280057,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.570465586306,2034.6934298245008,7.659650672222611,5.142882540069048,0.667890397881794,4.474992142187254,3.4140663110091958,3.5,0.9754475174311988,0.6,0.00024302715399905842,1.0001589399125848,0.00024298853342279712,198.60379271424299,0.0,7.703929616498289e-06,21.83293653315615,0.04922138361274994,8.188239708621395e-05,0.00016114475691284447,0.0007356449857313013,0.09219045330786028,0.09219045330786028,0.09219045330786028,0.09219045330644994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.51785488863,595.7354239623875,0.0,0.09219045330786028,0.09219045330760892,0.09219045330760892,0.42722138035916,0.42722138035916,0.5,9.999155674072108,1.708169838846345,1.708169838846345,-2.688693712116219e-11,1.7327195404366762,1.7327195404366762,-2.688693712116219e-11,26209.52696527159,19999.15159466105,0.7630489333577262,0.9057214736566441,0.6869742957285806,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449176526185795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.673594815366,15450.0,,,,,,,,,,,,,,,,,3.0,16832.201885668022,1453.2498428112915,0.42722138035916,6.178477068285765,3.4140663110091958
2929.0,-29.615427486684226,5.143661343576909,35.007223997707534,24.19358940040695,5.05846387511842,-26.148032088991336,-39.66799636892972,1.5909597581942352,-3.2324248892154515,-4.970598264801454,40.017316352116076,48218.75029564882,15356.543579057154,15356.543579057154,63575.29387470597,87803.51400758808,87803.51400758808,15356.543579057154,103160.05758664523,103160.05758664523,103160.05758664523,129370.17324439036,124876.76273250356,4493.4105118868,0.0,103714.51737199149,64129.75366010371,43983.070790986414,26210.11565774513,70193.18644873155,19999.59206979004,1453.271482726677,0.0,0.8870055110164629,2.863647087928199,0.0014984597031051942,1.0,1.0,-3.2324248892154515,355062.6092579351,1555279.994451061,4.380297879581087,1555279.994451061,4.380297879581087,0.7630486004314952,0.09219054505637264,4.565118963995687,101325.0,128370.25363868978,1.2669159007025885,1.0,0.0,4.565118963995307,1.2842762269962673,1.2845883076395677,3.5546238947931217,0.0,16832.1841194901,0.0,0.0,22718.907916742184,2316.6838743854614,19311.069011817133,1969.1810161285591,0.85,0.8499998803897735,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.738631490329,2034.6934298245008,7.660122540583283,5.143661343576909,0.6686437950983164,4.475017548478593,3.41454367479037,3.5,0.9755839070829628,0.6,0.00024298853342279712,1.0001582789527348,0.0002429500795386409,198.60504897472683,0.0,7.670192922305092e-06,21.73732674181263,0.049229053805672246,8.187037158467866e-05,0.00016111816183811845,0.0007355235760513208,0.09219054505603655,0.09219054505603655,0.09219054505603655,0.09219054505897795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.34260636894,595.735164193305,0.0,0.09219054505603655,0.09219054505637264,0.09219054505637264,0.4272213401531755,0.4272213401531755,0.5,9.999155674072249,1.7140600910527155,1.7140600910527155,1.2107648217352107e-11,1.7381733755860296,1.7381733755860296,1.2107648217352107e-11,26210.11565774513,19999.59206979004,0.7630486004314952,0.90571887516662,0.6869434589761407,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491856752847345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.57798502402,15450.0,,,,,,,,,,,,,,,,,3.0,16832.1841194901,1453.271482726677,0.4272213401531755,6.178477068285765,3.41454367479037
2930.0,-29.616946557312254,5.1444217719200855,35.007329300038975,24.193602706678234,5.058662036345518,-26.14937944739928,-39.66929350337011,1.5909866752341706,-3.2267496118200825,-4.97030144465495,40.017484864213415,48217.387378431304,15358.748598819235,15358.748598819235,63576.13597725054,87802.65963637999,87802.65963637999,15358.748598819235,103161.40823519923,103161.40823519923,103161.40823519923,129372.10864646565,124878.69195845243,4493.416688013219,0.0,103714.44764029725,64129.17538240628,43983.635842101074,26210.700411266433,70194.33625336751,20000.02937654127,1453.2931057039489,0.0,0.8870064098347188,2.8636044645382657,0.0014984597031051942,1.0,1.0,-3.2267496118200825,355066.71607512503,1555287.2628548339,4.380267686160046,1555287.2628548339,4.380267686160046,0.7630482613102716,0.09219063794818921,4.565118963995687,101325.0,128370.23671315736,1.266915733660571,1.0,0.0,4.5651189639960235,1.2842761805463863,1.2845882117904208,3.5546240233572575,0.0,16832.166430238078,0.0,0.0,22718.89264185126,2316.682316780069,19311.063048893317,1969.1804080795498,0.85,0.8500001894159109,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2004.9052778357675,2034.6934298245008,7.6605856489133135,5.1444217719200855,0.6693816691404386,4.475040102779647,3.4150167514153567,3.5,0.975719071832959,0.6,0.0002429500795386409,1.0001576223782849,0.00024291179120439782,198.6063000226775,0.0,7.637135546116e-06,21.643642137692744,0.04923669094121836,8.185838868726677e-05,0.00016109169085137413,0.0007354027328477386,0.09219063794767547,0.09219063794767547,0.09219063794767547,0.09219063795220124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.1573277708,595.7349075832446,0.0,0.09219063794767547,0.09219063794818921,0.09219063794818921,0.4272212999471891,0.4272212999471891,0.5,9.99915567407239,1.7198509326117914,1.7198509326117914,3.660716174636036e-11,1.7435518328348962,1.7435518328348962,3.660716174636036e-11,26210.700411266433,20000.02937654127,0.7630482613102716,0.9057160359458564,0.6869127902910844,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491947863352244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.4843004199,15450.0,,,,,,,,,,,,,,,,,3.0,16832.166430238078,1453.2931057039489,0.4272212999471891,6.178477068285765,3.4150167514153567
