time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2931.0,-29.618459239306993,5.14516412819097,35.0074330270206,24.193609796371334,5.058852398743847,-26.150721824044087,-39.670586097612954,1.5910072031261182,-3.2211870116563546,-4.970007573239158,40.017650035868506,48216.034398037154,15360.91724749497,15360.91724749497,63576.95164553213,87801.81246874857,87801.81246874857,15360.91724749497,103162.72971624354,103162.72971624354,103162.72971624354,129373.99982708109,124880.57716983742,4493.422657243672,0.0,103714.37864847627,64128.60057775334,43984.197856358805,26211.27011083755,70195.46796719635,20000.455620527195,1453.3140681611094,0.0,0.8870073057413916,2.8635630420799076,0.0014984597031051942,1.0,1.0,-3.2211870116563546,355070.7821292546,1555294.3872018128,4.3802375905873525,1555294.3872018128,4.3802375905873525,0.7630479383850088,0.09219072726543999,4.565118963995687,101325.0,128370.21650273546,1.266915534199215,1.0,0.0,4.565118963993345,1.284276163620864,1.2845881456854311,3.5546240702037766,0.0,16832.148817273606,0.0,0.0,22718.877529031302,2316.6807757013153,19311.05003386603,1969.1790809161164,0.85,0.8500001819715529,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.0704196647528,2034.6934298245008,7.661036289220862,5.14516412819097,0.6701065111195303,4.47505761707144,3.41548558287151,3.5,0.9758530236775743,0.6,0.00024291179120439782,1.0001569613724146,0.00024287366941992228,198.6075458229435,0.0,7.604304398047049e-06,21.550598664065337,0.04924429524561641,8.18464493448467e-05,0.00016106534185955111,0.0007352824465654851,0.09219072726559785,0.09219072726559785,0.09219072726559785,0.09219072726529971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.955899068,595.7346560598215,0.0,0.09219072726559785,0.09219072726543999,0.09219072726543999,0.42722125974120123,0.42722125974120123,0.5,9.999155674072808,1.7255384185294247,1.7255384185294247,-1.1596057447604835e-11,1.7488205615828178,1.7488205615828178,-1.1596057447604835e-11,26211.27011083755,20000.455620527195,0.7630479383850088,0.9057130536581481,0.686882441193631,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492038595897152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.39125694627,15450.0,,,,,,,,,,,,,,,,,3.0,16832.148817273606,1453.3140681611094,0.42722125974120123,6.178477068285765,3.41548558287151
2932.0,-29.619972117094854,5.145888646903053,35.00753519061145,24.193610215466492,5.059035482092345,-26.15206531026888,-39.67187498984856,1.5910208934811205,-3.2157393187246157,-4.969721711859893,40.01781240174239,48214.663178872426,15363.057754508092,15363.057754508092,63577.72093338052,87800.96809825863,87800.96809825863,15363.057754508092,103164.02585276672,103164.02585276672,103164.02585276672,129375.85661152935,124882.42801560053,4493.428595928823,0.0,103714.31043266362,64128.00549930148,43984.783259291275,26211.830758762633,70196.61401805391,20000.875002250927,1453.3347609678747,0.0,0.8870081710869345,2.863522247971418,0.0014984597031051942,1.0,1.0,-3.2157393187246157,355074.7373910653,1555301.39055108,4.380208521672812,1555301.39055108,4.380208521672812,0.763047617174341,0.09219081651914289,4.565118963995687,101325.0,128370.19384256552,1.2669153105607256,1.0,0.0,4.565118963995938,1.2842761783136212,1.284588111420309,3.5546240295371123,0.0,16832.131281659065,0.0,0.0,22718.86258619779,2316.679251956355,19311.034910813116,1969.1775387938917,0.85,0.8500000753798739,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.2340786425511,2034.6934298245008,7.661478486795,5.145888646903053,0.6708162359383358,4.475072410964717,3.4159502299664264,3.5,0.9759857799904076,0.6,0.00024287366941992228,1.0001569836324395,0.00024283554821347828,198.60879179818045,0.0,7.57127405707926e-06,21.456990677762622,0.04925186651967349,8.183454579968194e-05,0.00016103912362024032,0.0007351627571840049,0.09219081652193738,0.09219081652193738,0.09219081652193738,0.09219081648822844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.7409053104,595.7344088088347,0.0,0.09219081652193738,0.09219081651914289,0.09219081651914289,0.4272212195352133,0.4272212195352133,0.5,9.999155674055729,1.731123668607097,1.731123668607097,1.6484591469634324e-12,1.7539823931352885,1.7539823931352885,1.6484591469634324e-12,26211.830758762633,20000.875002250927,0.763047617174341,0.9057092257616433,0.6868516929673,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449212894793169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.29764895997,15450.0,,,,,,,,,,,,,,,,,3.0,16832.131281659065,1453.3347609678747,0.4272212195352133,6.178477068285765,3.4159502299664264
2933.0,-29.621471746221957,5.146595554854753,35.00763580279298,24.1936232772656,5.059230774291948,-26.153395249376942,-39.67315434766931,1.5910474579276082,-3.2104074198568924,-4.9694441611899025,40.017971986398535,48213.312235250596,15365.171045796316,15365.171045796316,63578.48328104691,87800.1256445376,87800.1256445376,15365.171045796316,103165.29669033393,103165.29669033393,103165.29669033393,129377.67932076094,124884.24480650458,4493.434514256374,0.0,103714.24108100354,64127.427671787176,43985.348232462624,26212.382630427026,70197.73086288964,20001.28771299088,1453.355203297835,0.0,0.8870090042554799,2.8634820583564298,0.0014984597031051942,1.0,1.0,-3.2104074198568924,355078.57769723784,1555308.2739607932,4.380180533692872,1555308.2739607932,4.380180533692872,0.7630472969585611,0.09219090591307487,4.565118963995687,101325.0,128370.16850994308,1.2669150605471806,1.0,0.0,4.565118963997488,1.2842761328252916,1.2845880169602266,3.5546241554398716,0.0,16832.11369169941,0.0,0.0,22718.847394554236,2316.677702839832,19311.020327498547,1969.1760517096611,0.85,0.850000001854295,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.39626931923,2034.6934298245008,7.661912650816049,5.146595554854753,0.6715108527664331,4.47508470208832,3.41641073332489,3.5,0.97611735237854,0.6,0.00024283554821347828,1.0001556106962943,0.00024279776628400812,198.61002687563416,0.0,7.5712067537316856e-06,21.456799940075598,0.04925943772642722,8.182273189207576e-05,0.00016101281632140252,0.0007350426612351889,0.09219090591432623,0.09219090591432623,0.09219090591432623,0.09219090590282358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.5124650788,595.7341657929404,0.0,0.09219090591432623,0.09219090591307487,0.09219090591307487,0.42722117932915515,0.42722117932915515,0.5,9.999155674055821,1.7366057424895303,1.7366057424895303,6.372147254296578e-11,1.7590367413330341,1.7590367413330341,6.372147254296578e-11,26212.382630427026,20001.28771299088,0.7630472969585611,0.9057056759459724,0.6868215203340539,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449221931273507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.29745822228,15450.0,,,,,,,,,,,,,,,,,3.0,16832.11369169941,1453.355203297835,0.42722117932915515,6.178477068285765,3.41641073332489
2934.0,-29.622965704107777,5.147285029942536,35.007734941597555,24.193612101394706,5.059398291564814,-26.154723091938976,-39.67442947961388,1.5910492790390867,-3.205127261910434,-4.969178528104409,40.018130718701855,48211.96936463818,15367.262989466442,15367.262989466442,63579.23235410462,87799.29967426442,87799.29967426442,15367.262989466442,103166.56266373086,103166.56266373086,103166.56266373086,129379.50299497714,124886.06232601996,4493.440668957171,0.0,103714.17431190469,64126.84400232111,43985.922566203975,26212.940331246285,70198.86289745026,20001.704221453645,1453.3761773801064,0.0,0.8870097799450823,2.8634411633619354,0.0014984597031051942,1.0,1.0,-3.205127261910434,355082.2531354065,1555315.1206288203,4.380154476590298,1555315.1206288203,4.380154476590298,0.7630469519518671,0.09219100032753633,4.565118963995687,101325.0,128370.15158441069,1.2669148935051635,1.0,0.0,4.565118963997248,1.2842762022993035,1.2845880379261512,3.554623963149459,0.0,16832.096316725325,0.0,0.0,22718.832768626766,2316.676211410295,19311.008160205616,1969.174810991074,0.85,0.8500000135074222,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.5570055575452,2034.6934298245008,7.662341657146935,5.147285029942536,0.6721888802642662,4.4750961496782695,3.4168671316351578,3.5,0.9762477518957594,0.6,0.00024279776628400812,1.0001550240657155,0.00024276013262125554,198.61125729572578,0.0,7.50387002748194e-06,21.265967657883817,0.0492669415964547,8.181095857599846e-05,0.00016098680770800964,0.0007349239288209618,0.09219100032766854,0.09219100032766854,0.09219100032766854,0.09219100032694542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.2799041207,595.7339240748402,0.0,0.09219100032766854,0.09219100032753633,0.09219100032753633,0.42722113912310955,0.42722113912310955,0.5,9.999155674055999,1.7419986125811988,1.7419986125811988,-1.3301360013429075e-11,1.7640512661939738,1.7640512661939738,-1.3301360013429075e-11,26212.940331246285,20001.704221453645,0.7630469519518671,0.905701741166151,0.6867913150540408,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492308887250775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.10662594009,15450.0,,,,,,,,,,,,,,,,,3.0,16832.096316725325,1453.3761773801064,0.42722113912310955,6.178477068285765,3.4168671316351578
2935.0,-29.624453493336073,5.147957391396055,35.007832563128126,24.193607386574172,5.059572309856236,-26.156044706466503,-39.67570363366974,1.5910575770362156,-3.199986935379002,-4.9689132801294775,40.01828523828331,48210.652310622376,15369.31662557788,15369.31662557788,63579.968936200254,87798.47336457056,87798.47336457056,15369.31662557788,103167.78999014843,103167.78999014843,103167.78999014843,129381.26553517836,124887.81905876825,4493.446476410114,0.0,103714.10731838165,64126.286264449285,43986.46783770262,26213.47554502993,70199.94338273256,20002.10436557371,1453.3960776913686,0.0,0.8870105689065185,2.863402146921983,0.0014984597031051942,1.0,1.0,-3.199986935379002,355085.923277083,1555321.7856094,4.380127973689739,1555321.7856094,4.380127973689739,0.7630466372615784,0.09219108846298106,4.565118963995687,101325.0,128370.13772106347,1.2669147566845642,1.0,0.0,4.565118963994184,1.284276241191099,1.284588028492855,3.554623855504621,0.0,16832.079005377473,0.0,0.0,22718.818093538655,2316.6747149677676,19310.993981353487,1969.1733651505344,0.85,0.849999938458314,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.7162961532313,2034.6934298245008,7.662757018554785,5.147957391396055,0.6728556073681782,4.475101784027877,3.417319449211397,3.5,0.9763769854889706,0.6,0.00024276013262125554,1.0001543857934567,0.00024272265969084924,198.61248264862587,0.0,7.474469075931741e-06,21.182645361190556,0.04927441606553063,8.179919585293743e-05,0.0001609609367683181,0.0007348058249035597,0.09219108846278004,0.09219108846278004,0.09219108846278004,0.09219108846422829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.0269757105,595.7336887717221,0.0,0.09219108846278004,0.09219108846298106,0.09219108846298106,0.4272210989170743,0.4272210989170743,0.5,9.99915567405608,1.7472880663624437,1.7472880663624437,7.736389306955971e-11,1.7689263447504686,1.7689263447504686,7.736389306955971e-11,26213.47554502993,20002.10436557371,0.7630466372615784,0.9056982936518913,0.6867619828092483,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449239812406651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.0233036434,15450.0,,,,,,,,,,,,,,,,,3.0,16832.079005377473,1453.3960776913686,0.4272210989170743,6.178477068285765,3.417319449211397
2936.0,-29.625941624757974,5.14861271698296,35.00792868623866,24.19363148454579,5.059779104781802,-26.157363585271575,-39.67697356184942,1.5910951065657675,-3.1950058976891,-4.968667274889447,40.018437267083456,48209.31366055159,15371.360929481112,15371.360929481112,63580.6745900327,87797.62897832267,87797.62897832267,15371.360929481112,103168.98990780379,103168.98990780379,103168.98990780379,129382.99882059569,124889.54624911121,4493.452571484486,0.0,103714.03851999303,64125.723186355404,43987.01703737514,26214.00891279191,70201.02595016705,20002.502547745065,1453.4162767141047,0.0,0.8870112690963718,2.8633630295461803,0.0014984597031051942,1.0,1.0,-3.1950058976891,355089.3271883666,1555328.3431748622,4.380104452843205,1555328.3431748622,4.380104452843205,0.7630463014752484,0.09219118299959395,4.565118963995687,101325.0,128370.11706523286,1.266914552827366,1.0,0.0,4.565118963996455,1.284276143108434,1.2845878822582821,3.5546241269781533,0.0,16832.061767809795,0.0,0.0,22718.80302309051,2316.6731782097363,19310.981879754145,1969.1721311308293,0.85,0.849999969634281,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2005.8741650160293,2034.6934298245008,7.663173093092945,5.14861271698296,0.6735027618874874,4.475109955095473,3.41776775329978,3.5,0.9765050723713656,0.6,0.00024272265969084924,1.0001544231843915,0.00024268518347201284,198.61370829663636,0.0,7.442591740115016e-06,21.092304991485953,0.04928185865727074,8.178747369787359e-05,0.00016093518599297565,0.0007346882695507061,0.09219118299050733,0.09219118299050733,0.09219118299050733,0.09219118303834162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.7620052456,595.733457261365,0.0,0.09219118299050733,0.09219118299959395,0.09219118299959395,0.427221058711047,0.427221058711047,0.5,9.999155674021132,1.7524735909270248,1.7524735909270248,6.650680006714538e-12,1.7736613772003693,1.7736613772003693,6.650680006714538e-12,26214.00891279191,20002.502547745065,0.7630463014752484,0.9056943788138669,0.6867323234673733,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492486993458273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.93296327369,15450.0,,,,,,,,,,,,,,,,,3.0,16832.061767809795,1453.4162767141047,0.427221058711047,6.178477068285765,3.41776775329978
2937.0,-29.627416700201177,5.149251267217012,35.0080235067364,24.19355217078703,5.059867281714409,-26.158682083242663,-39.67824342017991,1.5910276539400272,-3.1898917949501993,-4.968425829394792,40.01859194611405,48208.0389836599,15373.373971914416,15373.373971914416,63581.41295557431,87796.85440723521,87796.85440723521,15373.373971914416,103170.22837914963,103170.22837914963,103170.22837914963,129384.79633529695,124891.33732683254,4493.45900846442,0.0,103713.97696713549,64125.1615436308,43987.57269278299,26214.56795614732,70202.1406489303,20002.919101330725,1453.4378327566344,0.0,0.8870119365301727,2.8633215444700766,0.0014984597031051942,1.0,1.0,-3.1898917949501993,355092.66803307406,1555335.0150761188,4.380082032364722,1555335.0150761188,4.380082032364722,0.7630459191542784,0.09219128401857284,4.565118963995687,101325.0,128370.10409270308,1.2669144247984514,1.0,0.0,4.565118963994314,1.2842765357713377,1.2845882268841646,3.5546230401646883,0.0,16832.044473793863,0.0,0.0,22718.789539792917,2316.6718032960202,19310.967459970594,1969.1706607221217,0.85,0.8499998393905019,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.0306105872223,2034.6934298245008,7.663578955763887,5.149251267217012,0.6741369821782985,4.475114285038713,3.4182120388374893,3.5,0.9766320110964255,0.6,0.00024268518347201284,1.0001530701185053,0.0002426480413075748,198.61492320464635,0.0,7.443290796034692e-06,21.09428611596232,0.04928930194806678,8.177575374025098e-05,0.00016090942973176185,0.0007345706891541974,0.09219128401888192,0.09219128401888192,0.09219128401888192,0.09219128401496353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.50984817004,595.7332217151163,0.0,0.09219128401888192,0.09219128401857284,0.09219128401857284,0.42722101850488553,0.42722101850488553,0.5,9.999155674021386,1.7575981885858027,1.7575981885858027,-2.3135271476348862e-11,1.77853403444459,1.77853403444459,-2.3135271476348862e-11,26214.56795614732,20002.919101330725,0.7630459191542784,0.9056905155290749,0.6867032620093538,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492575884329502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.93494439817,15450.0,,,,,,,,,,,,,,,,,3.0,16832.044473793863,1453.4378327566344,0.42722101850488553,6.178477068285765,3.4182120388374893
2938.0,-29.628892301590998,5.149873645797321,35.00811669203723,24.193551402445905,5.060044492275399,-26.15999264497415,-39.679508249368496,1.591039803430411,-3.185145296034875,-4.968161137378137,40.018734428255826,48206.73790664603,15375.314570382581,15375.314570382581,63582.05247702861,87796.03169287225,87796.03169287225,15375.314570382581,103171.34626325483,103171.34626325483,103171.34626325483,129386.38534370845,124892.92153396604,4493.463809742404,0.0,103713.91055819126,64124.616777713054,43988.104200531336,26215.03908045362,70203.14328098495,20003.272614945832,1453.4546636743196,0.0,0.8870127661773866,2.863287880847749,0.0014984597031051942,1.0,1.0,-3.185145296034875,355096.33056481316,1555341.1608978473,4.380054162835012,1555341.1608978473,4.380054162835012,0.7630456911987065,0.09219135392615646,4.565118963995687,101325.0,128370.09290180836,1.2669143143529076,1.0,0.0,4.565118963995207,1.2842765556448383,1.2845881990591943,3.5546229851587765,0.0,16832.027391728327,0.0,0.0,22718.77499275816,2316.6703199113012,19310.9584140686,1969.169738296829,0.85,0.8499999854844358,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.1856507628015,2034.6934298245008,7.663954013695844,5.149873645797321,0.6747709226135941,4.475102723183727,3.418652356019733,3.5,0.976757816005638,0.6,0.0002426480413075748,1.0001531265484,0.0002426108911392104,198.61613855889365,0.0,7.376988137513938e-06,20.906384381714503,0.04929667893620429,8.176408174155463e-05,0.00016088395956602019,0.0007344544148175541,0.0921913539254897,0.0921913539254897,0.0921913539254897,0.09219135393492345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.19872167346,595.7330047422364,0.0,0.0921913539254897,0.09219135392615646,0.09219135392615646,0.4272209782987576,0.4272209782987576,0.5,9.999155674029005,1.7625858345196548,1.7625858345196548,-4.928324415232055e-11,1.7830158413432855,1.7830158413432855,-4.928324415232055e-11,26215.03908045362,20003.272614945832,0.7630456911987065,0.9056866901606425,0.6866749215729658,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492663996351038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.74704266392,15450.0,,,,,,,,,,,,,,,,,3.0,16832.027391728327,1453.4546636743196,0.4272209782987576,6.178477068285765,3.418652356019733
2939.0,-29.630355388244034,5.150479681916721,35.008208533028544,24.19351137885826,5.060175498271142,-26.16129612341899,-39.68076064540071,1.5910121053737014,-3.180322350474171,-4.967934214353322,40.01888202917362,48205.4401669166,15377.275665672467,15377.275665672467,63582.71583258907,87795.24074524594,87795.24074524594,15377.275665672467,103172.51641091841,103172.51641091841,103172.51641091841,129388.08507683314,124894.61505368573,4493.470023147416,0.0,103713.84674582508,64124.04616750571,43988.66730924375,26215.56866591474,70204.23597515849,20003.6672806816,1453.475095317265,0.0,0.8870133854096083,2.8632486711269114,0.0014984597031051942,1.0,1.0,-3.180322350474171,355099.47051311,1555347.5275317957,4.380033361594025,1555347.5275317957,4.380033361594025,0.7630453314060739,0.09219145177850756,4.565118963995687,101325.0,128370.07430599316,1.2669141308264806,1.0,0.0,4.565118963997023,1.2842767618021849,1.2845883575529853,3.5546224145561895,0.0,16832.010249957144,0.0,0.0,22718.76101450991,2316.668894526664,19310.94448696741,1969.1683181277413,0.85,0.849999895444738,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.3393400362606,2034.6934298245008,7.664344390213946,5.150479681916721,0.6753775603828682,4.475102121533853,3.4190888590034882,3.5,0.9768825311438538,0.6,0.0002426108911392104,1.0001518295914122,0.00024257406121860837,198.61734361848062,0.0,7.378622987351968e-06,20.911017546155477,0.04930405755919164,8.17525259949206e-05,0.0001608583651442898,0.0007343375732375402,0.09219145177904164,0.09219145177904164,0.09219145177904164,0.09219145177427908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.9123436967,595.732779974289,0.0,0.09219145177904164,0.09219145177850756,0.09219145177850756,0.427220938092686,0.427220938092686,0.5,9.999155674029158,1.7675088036415332,1.7675088036415332,-1.1823431123048067e-11,1.7876118638791354,1.7876118638791354,-1.1823431123048067e-11,26215.56866591474,20003.6672806816,0.7630453314060739,0.9056820425349773,0.6866457486122906,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492752140811351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.75167582836,15450.0,,,,,,,,,,,,,,,,,3.0,16832.010249957144,1453.475095317265,0.427220938092686,6.178477068285765,3.4190888590034882
2940.0,-29.631812910105822,5.1510697579103635,35.008298929866584,24.193485744204395,5.06032229483851,-26.162593242221458,-39.682012028619624,1.5909989093833707,-3.175668304381645,-4.967701162960486,40.01902406200941,48204.16486331839,15379.190880763195,15379.190880763195,63583.35574408158,87794.44361375713,87794.44361375713,15379.190880763195,103173.63449452033,103173.63449452033,103173.63449452033,129389.69759296549,124896.22198710334,4493.475605862146,0.0,103713.78267136606,64123.50392091819,43989.19861160874,26216.06309844516,70205.2617100539,20004.036606946254,1453.4937078900439,0.0,0.8870140559090399,2.863212513953615,0.0014984597031051942,1.0,1.0,-3.175668304381645,355102.6952816099,1555353.654010272,4.380010838207853,1555353.654010272,4.380010838207853,0.7630450282267084,0.09219153780861804,4.565118963995687,101325.0,128370.06356050714,1.2669140247767792,1.0,0.0,4.5651189639973095,1.2842768995086304,1.284588447990563,3.5546220334122025,0.0,16831.993309711143,0.0,0.0,22718.74697884961,2316.6674632876275,19310.9339680211,1969.1672454937316,0.85,0.8499999575680355,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.4916509848142,2034.6934298245008,7.664717106206186,5.1510697579103635,0.6759764939431561,4.475093263967207,3.4195214693091693,3.5,0.9770061340883341,0.6,0.00024257406121860837,1.0001512538765074,0.00024253737650021477,198.6185441074363,0.0,7.315060995652703e-06,20.73088286167976,0.049311372620187297,8.174098110129058e-05,0.0001608330801173178,0.0007342221440814051,0.09219153780770992,0.09219153780770992,0.09219153780770992,0.09219153781546602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.5990453026,595.7325636853241,0.0,0.09219153780770992,0.09219153780861804,0.09219153780861804,0.42722089788662965,0.42722089788662965,0.5,9.99915567402924,1.772329166507916,1.772329166507916,-5.2523319027386606e-11,1.7920328585788639,1.7920328585788639,-5.2523319027386606e-11,26216.06309844516,20004.036606946254,0.7630450282267084,0.9056779249207753,0.6866175510092173,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492839538718019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.57154114389,15450.0,,,,,,,,,,,,,,,,,3.0,16831.993309711143,1453.4937078900439,0.42722089788662965,6.178477068285765,3.4195214693091693
2941.0,-29.633264507060865,5.15164400498384,35.00838796282483,24.19344432363289,5.060450513759018,-26.16388687182683,-39.68325904626397,1.5909695969269155,-3.1710644884896055,-4.967481499774736,40.01916552162865,48202.898274895415,15381.090351183091,15381.090351183091,63583.988626078506,87793.65915234131,87793.65915234131,15381.090351183091,103174.74950352439,103174.74950352439,103174.74950352439,129391.31501958035,124897.83353302955,4493.481486550789,0.0,103713.71997778305,64122.959100389795,43989.734308214734,26216.56551605595,70206.29982427068,20004.411255572897,1453.512984707147,0.0,0.8870146604543938,2.863175454644717,0.0014984597031051942,1.0,1.0,-3.1710644884896055,355105.7348178993,1555359.7557817313,4.379990530367894,1555359.7557817313,4.379990530367894,0.763044695664712,0.09219163006709967,4.565118963995687,101325.0,128370.04763714444,1.2669138676254077,1.0,0.0,4.5651189639955,1.2842771122518244,1.2845886136695686,3.5546214445816164,0.0,16831.976432176903,0.0,0.0,22718.73324567343,2316.666062893387,19310.92617360146,1969.1664506841237,0.85,0.8500001282984845,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.642614833423,2034.6934298245008,7.665087065072576,5.15164400498384,0.6765591988315247,4.475084806152315,3.4199502750371127,3.5,0.9771286500106037,0.6,0.00024253737650021477,1.000150640766971,0.00024250084598678422,198.61973972900108,0.0,7.286265358329795e-06,20.649276025506637,0.049318658885545624,8.172947798236668e-05,0.00016080789851784808,0.0007341071870841222,0.09219163006869456,0.09219163006869456,0.09219163006869456,0.09219163005488545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.2829756966,595.7323482691237,0.0,0.09219163006869456,0.09219163006709967,0.09219163006709967,0.42722085768058515,0.42722085768058515,0.5,9.99915567402936,1.777067127724365,1.777067127724365,1.5120349416974932e-11,1.7964170112851434,1.7964170112851434,1.5120349416974932e-11,26216.56551605595,20004.411255572897,0.763044695664712,0.9056735476051565,0.68658935730197,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449292660520943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.48993430771,15450.0,,,,,,,,,,,,,,,,,3.0,16831.976432176903,1453.512984707147,0.42722085768058515,6.178477068285765,3.4199502750371127
2942.0,-29.634710241480025,5.152202699703929,35.008475615129605,24.193400353565835,5.060575196910219,-26.165175579425973,-39.68449771692974,1.5909376846065535,-3.1665670833378385,-4.967263446715509,40.01930376975413,48201.621302127,15382.95663358949,15382.95663358949,63584.577935716494,87792.87942838421,87792.87942838421,15382.95663358949,103175.8360619737,103175.8360619737,103175.8360619737,129392.88840647467,124899.40126953751,4493.487136937156,0.0,103713.6577316085,64122.399605417806,43990.286806878554,26217.052344500968,70207.33915137952,20004.774503075325,1453.5315469114694,0.0,0.8870152684276646,2.863139667515212,0.0014984597031051942,1.0,1.0,-3.1665670833378385,355108.75209352147,1555365.7190445368,4.379970107396608,1555365.7190445368,4.379970107396608,0.7630443819620069,0.09219171824501116,4.565118963995687,101325.0,128370.0312126969,1.2669137055287134,1.0,0.0,4.5651189639936565,1.2842773368298452,1.284588791384308,3.5546208229948095,0.0,16831.959624754236,0.0,0.0,22718.71961050312,2316.6646724929637,19310.907517904125,1969.1645483324198,0.85,0.8499998172862028,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.7922363543628,2034.6934298245008,7.665445557799708,5.152202699703929,0.6771310432366695,4.47507165646726,3.4203752891674624,3.5,0.9772500826192749,0.6,0.00024250084598678422,1.000150034109129,0.00024246446804632548,198.62093053439384,0.0,7.255681069741915e-06,20.56260015164859,0.049325914566615364,8.171805334158765e-05,0.00016078279264519657,0.0007339925757887731,0.09219171824336472,0.09219171824336472,0.09219171824336472,0.09219171825751438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.951379304,595.732137743288,0.0,0.09219171824336472,0.09219171824501116,0.09219171824501116,0.4272208174745503,0.4272208174745503,0.5,9.999155674029527,1.7817139515834128,1.7817139515834128,9.094947017729282e-13,1.8006963633776536,1.8006963633776536,9.094947017729282e-13,26217.052344500968,20004.774503075325,0.7630443819620069,0.905668534148785,0.686561004657871,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493013318761967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.40325843386,15450.0,,,,,,,,,,,,,,,,,3.0,16831.959624754236,1453.5315469114694,0.4272208174745503,6.178477068285765,3.4203752891674624
2943.0,-29.636150143863897,5.152746032290441,35.008561905300674,24.193357221689098,5.060700090600016,-26.166459015837994,-39.68573935618622,1.5909065413196923,-3.1621660208544426,-4.9670535136068485,40.019439790694626,48200.3869254998,15384.800089618808,15384.800089618808,63585.18701511861,87792.10246636205,87792.10246636205,15384.800089618808,103176.90255598085,103176.90255598085,103176.90255598085,129394.43587134291,124900.94306276852,4493.492808574389,0.0,103713.59568905721,64121.88014823219,43990.79504536114,26217.533315362063,70208.3283607232,20005.13320750867,1453.5499953923863,0.0,0.887015843195163,2.863104238749481,0.0014984597031051942,1.0,1.0,-3.1621660208544426,355111.65702957526,1555371.5862560628,4.379950799887498,1555371.5862560628,4.379950799887498,0.7630440654684603,0.09219180730583318,4.565118963995687,101325.0,128370.02247155027,1.2669136192603037,1.0,0.0,4.5651189639939735,1.2842775574981455,1.2845889653843183,3.5546202122295347,0.0,16831.942886391134,0.0,0.0,22718.706019936966,2316.6632866408986,19310.897081355302,1969.1634841006157,0.85,0.849999866383626,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2006.9405358301087,2034.6934298245008,7.665797673101144,5.152746032290441,0.677689276361825,4.475056755928616,3.420796568749662,3.5,0.9773704482141892,0.6,0.00024246446804632548,1.000149430595665,0.00024242824184973982,198.62211654858515,0.0,7.2254203848394864e-06,20.476841370635103,0.0493331399870002,8.170660280215585e-05,0.00016075786524416964,0.0007338787792376219,0.09219180730580773,0.09219180730580773,0.09219180730580773,0.09219180730586878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.60901506135,595.7319306089079,0.0,0.09219180730580773,0.09219180730583318,0.09219180730583318,0.42722077726852337,0.42722077726852337,0.5,9.999155674029613,1.7862725740171754,1.7862725740171754,-1.3642420526593924e-11,1.804887492752414,1.804887492752414,-1.3642420526593924e-11,26217.533315362063,20005.13320750867,0.7630440654684603,0.9056644489301102,0.6865337496407997,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493099683089428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.31749965284,15450.0,,,,,,,,,,,,,,,,,3.0,16831.942886391134,1453.5499953923863,0.42722077726852337,6.178477068285765,3.420796568749662
2944.0,-29.637590073831408,5.153274181658661,35.008646863849926,24.193303437810414,5.060813200512577,-26.16774384374269,-39.686977363284655,1.5908645626169484,-3.157848777064487,-4.9668523497787485,40.019573967338864,48199.13535316011,15386.622075841045,15386.622075841045,63585.757429001154,87791.33087975872,87791.33087975872,15386.622075841045,103177.95295559977,103177.95295559977,103177.95295559977,129395.96420272415,124902.46565168748,4493.498551036672,0.0,103713.53467464923,64121.33915419867,43991.328356056176,26218.011247124374,70209.33960318055,20005.489391098796,1453.5684800490005,0.0,0.8870163800741867,2.863068918914268,0.0014984597031051942,1.0,1.0,-3.157848777064487,355114.44063965546,1555377.3739313104,4.379932765138085,1555377.3739313104,4.379932765138085,0.7630437412865564,0.09219189818972,4.565118963995687,101325.0,128370.01361905143,1.266913531892933,1.0,0.0,4.565118963995568,1.2842778285034997,1.284589189928462,3.5546194621417517,0.0,16831.926216671993,0.0,0.0,22718.69265458801,2316.661923754596,19310.893048035858,1969.1630728164928,0.85,0.8500001889033015,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.0875245308382,2034.6934298245008,7.666144045929292,5.153274181658661,0.6782337231335296,4.4750404585251315,3.4212141452460996,3.5,0.9774897557845998,0.6,0.00024242824184973982,1.000149435218373,0.00024239201994530742,198.62330259793245,0.0,7.195323840348263e-06,20.391547763546978,0.04934033531084055,8.169518723556884e-05,0.00016073305461417097,0.0007337655157601063,0.09219189819028549,0.09219189819028549,0.09219189819028549,0.09219189818940121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.25773410464,595.7317262829391,0.0,0.09219189819028549,0.09219189818972,0.09219189818972,0.42722073706250246,0.42722073706250246,0.5,9.999155674040285,1.790745860303275,1.790745860303275,3.694822225952521e-11,1.809003572714289,1.809003572714289,3.694822225952521e-11,26218.011247124374,20005.489391098796,0.7630437412865564,0.9056595288943675,0.6865060350315081,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493185700001951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.23220604575,15450.0,,,,,,,,,,,,,,,,,3.0,16831.926216671993,1453.5684800490005,0.42722073706250246,6.178477068285765,3.4212141452460996
2945.0,-29.639018065895684,5.153787399325206,35.0087304958637,24.19324843157085,5.060923081289369,-26.169017868331412,-39.688206220138795,1.5908213375231983,-3.153614743020057,-4.966653916191574,40.019705627444154,48197.899483884066,15388.413880014969,15388.413880014969,63586.31336389903,87790.5682834348,87790.5682834348,15388.413880014969,103178.98216344976,103178.98216344976,103178.98216344976,129397.46081755495,124903.9566667107,4493.504150844257,0.0,103713.47355253105,64120.80475301962,43991.85422167937,26218.478654105187,70210.33287578456,20005.837808881108,1453.5865184900613,0.0,0.8870169121777961,2.8630344187817656,0.0014984597031051942,1.0,1.0,-3.153614743020057,355117.1864847514,1555383.0530700393,4.379914890818236,1555383.0530700393,4.379914890818236,0.7630434272260367,0.09219198665190419,4.565118963995687,101325.0,128370.002038424,1.2669134176010264,1.0,0.0,4.56511896399683,1.2842781053263503,1.2845894202970052,3.5546186959526462,0.0,16831.909498403515,0.0,0.0,22718.67926564488,2316.660558462358,19310.876787649053,1969.1614147184873,0.85,0.8499999741116511,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.233212634068,2034.6934298245008,7.666480298928961,5.153787399325206,0.6787672052720293,4.475020194053177,3.421628047025997,3.5,0.9776080134359991,0.6,0.00024239201994530742,1.0001481979550328,0.0002423561032664136,198.624478826485,0.0,7.194514284751608e-06,20.389253482986057,0.049347529825125296,8.168385750069518e-05,0.00016070816244461225,0.0007336518800447988,0.09219198665311544,0.09219198665311544,0.09219198665311544,0.09219198664211806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.8942863626,595.7315257890502,0.0,0.09219198665311544,0.09219198665190419,0.09219198665190419,0.4272206968565288,0.4272206968565288,0.5,9.999155674040315,1.7951325988532858,1.7951325988532858,-5.5706550483591855e-11,1.8130391731714894,1.8130391731714894,-5.5706550483591855e-11,26218.478654105187,20005.837808881108,0.7630434272260367,0.9056546345734512,0.6864787205774302,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493271719535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.22991176519,15450.0,,,,,,,,,,,,,,,,,3.0,16831.909498403515,1453.5865184900613,0.4272206968565288,6.178477068285765,3.421628047025997
2946.0,-29.640440762022205,5.154285876471562,35.00881282224335,24.193188675586157,5.061027176645159,-26.170287917845503,-39.689434378501005,1.5907731766201672,-3.1494665124581616,-4.966462680323758,40.019835237282415,48196.68639415628,15390.182742437586,15390.182742437586,63586.869136593865,87789.81065905283,87789.81065905283,15390.182742437586,103179.99340149041,103179.99340149041,103179.99340149041,129398.93416582125,124905.42440240343,4493.509763417828,0.0,103713.41351272719,64120.28924781516,43992.36029434669,26218.94076433084,70211.30105867753,20006.18211829086,1453.6044521836418,0.0,0.8870174151238274,2.8630002417822977,0.0014984597031051942,1.0,1.0,-3.1494665124581616,355119.8327497538,1555388.6437889365,4.379897995967433,1555388.6437889365,4.379897995967433,0.7630431106319889,0.09219207578740819,4.565118963995687,101325.0,128369.99379836221,1.2669133362779395,1.0,0.0,4.565118963995097,1.2842784045917583,1.28458967350554,3.554617867647498,0.0,16831.892971293368,0.0,0.0,22718.66611378524,2316.659217345907,19310.86549936684,1969.1602636340483,0.85,0.849999969304949,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.377618127049,2034.6934298245008,7.666809973101696,5.154285876471562,0.6792878734548013,4.47499800301676,3.422038324658169,3.5,0.9777252356166197,0.6,0.0002423561032664136,1.0001476500198674,0.0002423203246656624,198.6256507049687,0.0,7.133931626464255e-06,20.2175622293997,0.04935466375675176,8.167253565694041e-05,0.00016068356760947318,0.0007335396016964891,0.09219207578593201,0.09219207578593201,0.09219207578593201,0.09219207579867979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.52092610707,595.7313284172284,0.0,0.09219207578593201,0.09219207578740819,0.09219207578740819,0.42722065665055037,0.42722065665055037,0.5,9.999155674040367,1.799435993296413,1.799435993296413,9.464429240324534e-11,1.8169961678655682,1.8169961678655682,9.464429240324534e-11,26218.94076433084,20006.18211829086,0.7630431106319889,0.9056500617108997,0.6864519766394439,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493357026876066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.05822051161,15450.0,,,,,,,,,,,,,,,,,3.0,16831.892971293368,1453.6044521836418,0.42722065665055037,6.178477068285765,3.422038324658169
2947.0,-29.64185772780787,5.154769824290082,35.00889386030555,24.193121794983767,5.061122509642673,-26.17155365998956,-39.690650487877406,1.5907177070667775,-3.1453979722658687,-4.966276785229083,40.019962735275094,48195.44493090561,15391.926261777924,15391.926261777924,63587.37119268353,87789.0604393038,87789.0604393038,15391.926261777924,103180.98670108171,103180.98670108171,103180.98670108171,129400.38289812082,124906.86756303169,4493.515335089132,0.0,103713.35421105077,64119.73870263626,43992.90612046056,26219.396197039106,70212.30231749966,20006.52137383625,1453.6221775926833,0.0,0.8870178985677336,2.862966524973374,0.0014984597031051942,1.0,1.0,-3.1453979722658687,355122.4051222238,1555394.1434268788,4.3798817562399455,1555394.1434268788,4.3798817562399455,0.7630427956268322,0.09219216450752382,4.565118963995687,101325.0,128369.9796566345,1.2669131967099383,1.0,0.0,4.565118963996012,1.2842787377366394,1.2845899607790765,3.554616945571385,0.0,16831.87650267877,0.0,0.0,22718.65312361414,2316.6578927170995,19310.852575579785,1969.1589457745292,0.85,0.8499998864592799,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.520752733666,2034.6934298245008,7.667131829555708,5.154769824290082,0.6797966792731298,4.4749731450169525,3.422445010929528,3.5,0.9778414316941509,0.6,0.0002423203246656624,1.0001470569786144,0.00024228469501044966,198.62681787542394,0.0,7.10654785551695e-06,20.13995662253504,0.049361770304607276,8.166132631675717e-05,0.00016065899834890522,0.0007334274400991389,0.0921921645072671,0.0921921645072671,0.0921921645072671,0.09219216451015987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.13735561864,595.7311342612417,0.0,0.0921921645072671,0.09219216450752382,0.09219216450752382,0.4272206164445682,0.4272206164445682,0.5,9.999155674040525,1.8036571710861153,1.8036571710861153,-1.1368683772161603e-13,1.8208788129632012,1.8208788129632012,-1.1368683772161603e-13,26219.396197039106,20006.52137383625,0.7630427956268322,0.9056442972791545,0.6864245059642975,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449344201879256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.98061490474,15450.0,,,,,,,,,,,,,,,,,3.0,16831.87650267877,1453.6221775926833,0.4272206164445682,6.178477068285765,3.422445010929528
2948.0,-29.643269025689836,5.155239451654704,35.00897361415825,24.193055123928957,5.061217401192442,-26.172814355595065,-39.69186960076911,1.5906624128547964,-3.141423927289736,-4.966096125348306,40.02008777511911,48194.2454147749,15393.644716245833,15393.644716245833,63587.89013102074,87788.31328528064,87788.31328528064,15393.644716245833,103181.95800152648,103181.95800152648,103181.95800152648,129401.80051828818,124908.27968426616,4493.520834022008,0.0,103713.29514920022,64119.22727881013,43993.408744877874,26219.8425167617,70213.25126163957,20006.85381684604,1453.6395736925044,0.0,0.8870183642996781,2.862933484085867,0.0014984597031051942,1.0,1.0,-3.141423927289736,355124.90506570274,1555399.5370468055,4.37986611149966,1555399.5370468055,4.37986611149966,0.763042486012498,0.09219225222858099,4.565118963995687,101325.0,128369.97414470128,1.2669131423113869,1.0,0.0,4.565118963996296,1.284279069754584,1.2845902471166775,3.5546160266148745,0.0,16831.860101438797,0.0,0.0,22718.640185977463,2316.6565734453116,19310.843974213592,1969.1580686792731,0.85,0.8499999919067669,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.66263041054,2034.6934298245008,7.667445955846692,5.155239451654704,0.6802938010262034,4.4749456506285,3.4228481449822348,3.5,0.977956612852067,0.6,0.00024228469501044966,1.0001464703975553,0.00024224921267196214,198.62798038913596,0.0,7.077005036905851e-06,20.05623227459118,0.04936884730964418,8.165009071944786e-05,0.0001606346042910018,0.0007333160783227953,0.09219225222807177,0.09219225222807177,0.09219225222807177,0.0921922522350115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.74190057087,595.7309438484572,0.0,0.09219225222807177,0.09219225222858099,0.09219225222858099,0.4272205762385835,0.4272205762385835,0.5,9.999155674040736,1.8077946858310838,1.8077946858310838,-4.4849457481177524e-11,1.824672198058579,1.824672198058579,-4.4849457481177524e-11,26219.8425167617,20006.85381684604,0.763042486012498,0.9056394482299306,0.6863981449197671,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493526669322883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.896890556796,15450.0,,,,,,,,,,,,,,,,,3.0,16831.860101438797,1453.6395736925044,0.4272205762385835,6.178477068285765,3.4228481449822348
2949.0,-29.644674682072495,5.155694921454203,35.009052107752375,24.192989256139867,5.061312534397573,-26.174069939337407,-39.69308036668224,1.5906078878673493,-3.13753659854774,-4.965924086797272,40.020210937295886,48193.03430575107,15395.34362406124,15395.34362406124,63588.37792981231,87787.56874134058,87787.56874134058,15395.34362406124,103182.91236540182,103182.91236540182,103182.91236540182,129403.19756718226,124909.67117015568,4493.526397026587,0.0,103713.23628088062,64118.701845419215,43993.927150512674,26220.285201780443,70214.21235229312,20007.183316490802,1453.6569732214268,0.0,0.8870187930171111,2.8629006089167763,0.0014984597031051942,1.0,1.0,-3.13753659854774,355127.2857212178,1555404.8496872224,4.379851710150616,1555404.8496872224,4.379851710150616,0.7630421699277417,0.09219234164096479,4.565118963995687,101325.0,128369.96267542605,1.2669130291184412,1.0,0.0,4.5651189639961345,1.2842793978728362,1.284590529742823,3.5546151184523676,0.0,16831.843766513633,0.0,0.0,22718.627290734195,2316.6552584964484,19310.83011159214,1969.156655085288,0.85,0.8499998641849312,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.8032649878123,2034.6934298245008,7.6677550497731115,5.155694921454203,0.6807778475060307,4.4749170739481725,3.4232477656110456,3.5,0.9780707901745844,0.6,0.00024224921267196214,1.000145886537105,0.00024221387692821832,198.62913826771134,0.0,7.047785233259636e-06,19.973423351057807,0.049375895094877435,8.163893346398676e-05,0.00016061027920797537,0.0007332050314249705,0.09219234164114745,0.09219234164114745,0.09219234164114745,0.09219234164134538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.3373674821,595.7307562949111,0.0,0.09219234164114745,0.09219234164096479,0.09219234164096479,0.42722053603259696,0.42722053603259696,0.5,9.99915567404118,1.8118508756435858,1.8118508756435858,-1.0021494745160453e-10,1.8283874882495184,1.8283874882495184,-1.0021494745160453e-10,26220.285201780443,20007.183316490802,0.7630421699277417,0.9056339991505379,0.6863715007432841,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493610982185727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.81408163327,15450.0,,,,,,,,,,,,,,,,,3.0,16831.843766513633,1453.6569732214268,0.42722053603259696,6.178477068285765,3.4232477656110456
2950.0,-29.64607490577768,5.156136426442273,35.009129378411224,24.192907811980717,5.061389424561041,-26.17532247491102,-39.69429057380182,1.5905374893265707,-3.133705179400522,-4.9657580692456635,40.020332655362104,48191.84757699658,15397.019401431467,15397.019401431467,63588.86697842805,87786.83644280992,87786.83644280992,15397.019401431467,103183.85584424138,103183.85584424138,103183.85584424138,129404.58169419768,124911.04970063429,4493.531993563396,0.0,103713.1787895724,64118.18992381374,43994.432073065174,26220.7258499563,70215.15792302147,20007.511103827557,1453.674403557276,0.0,0.8870191963647143,2.8628677861782577,0.0014984597031051942,1.0,1.0,-3.133705179400522,355129.5830720652,1555410.100048294,4.3798381610260275,1555410.100048294,4.3798381610260275,0.763041847823633,0.09219243203108062,4.565118963995687,101325.0,128369.95454671644,1.2669129488943147,1.0,0.0,4.565118963995772,1.284279799889854,1.2845908864738897,3.554614005754208,0.0,16831.827497563245,0.0,0.0,22718.61469712849,2316.6539743060566,19310.81872938382,1969.1554944230518,0.85,0.8499998343571803,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2007.9426655324216,2034.6934298245008,7.668057293532744,5.156136426442273,0.6812500857748933,4.474886340667379,3.4236438980866524,3.5,0.9781839708819007,0.6,0.00024221387692821832,1.0001453243314318,0.00024217868247310088,198.6302916830228,0.0,7.018708329884382e-06,19.89101940689234,0.04938291380320732,8.162778276619646e-05,0.00016058609416202187,0.0007330946238130431,0.09219243203165173,0.09219243203165173,0.09219243203165173,0.09219243202775991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.92585251445,595.7305709403818,0.0,0.09219243203165173,0.09219243203108062,0.09219243203108062,0.4272204958266099,0.4272204958266099,0.5,9.999155674041148,1.815831087360607,1.815831087360607,-4.087041816092096e-11,1.8320528898451585,1.8320528898451585,-4.087041816092096e-11,26220.7258499563,20007.511103827557,0.763041847823633,0.9056287681947824,0.686345356223943,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493694958947305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.7316776891,15450.0,,,,,,,,,,,,,,,,,3.0,16831.827497563245,1453.674403557276,0.4272204958266099,6.178477068285765,3.4236438980866524
