time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2951.0,-29.647469531935105,5.1565642053953145,35.009205400650906,24.192832793947332,5.061472890322808,-26.176569316631372,-39.695492399018235,1.5904735816438824,-3.1299852272347835,-4.9655941332174045,40.020451192622154,48190.648648797796,15398.666525635595,15398.666525635595,63589.31517443339,87786.10352101037,87786.10352101037,15398.666525635595,103184.77004664596,103184.77004664596,103184.77004664596,129405.92083938218,124912.3834649553,4493.53737442687,0.0,103713.12106790987,64117.666195714424,43994.94985799494,26221.150792736207,70216.10065073115,20007.82740046727,1453.6911212581617,0.0,0.8870196006364978,2.862836247537131,0.0014984597031051942,1.0,1.0,-3.1299852272347835,355131.85162998753,1555415.2132171507,4.379824580865082,1555415.2132171507,4.379824580865082,0.7630415445385351,0.09219251863466164,4.565118963995687,101325.0,128369.94948019194,1.2669128988916056,1.0,0.0,4.565118963993944,1.2842801712737923,1.2845912127458932,3.554612977842559,0.0,16831.811290592283,0.0,0.0,22718.602053063136,2316.6526849702127,19310.80981466365,1969.154585374583,0.85,0.8499999150282218,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.0808443737951,2034.6934298245008,7.668349891778163,5.1565642053953145,0.6817124040121225,4.474851801383192,3.424036576960477,3.5,0.9782961648458505,0.6,0.00024217868247310088,1.0001447449938758,0.00024214363339436813,198.63144049912205,0.0,6.990684885601374e-06,19.811600965794295,0.04938990448809292,8.161671069150338e-05,0.0001605619717815975,0.0007329845022767111,0.09219251863373543,0.09219251863373543,0.09219251863373543,0.0921925186419759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.4989590477,595.7303904295454,0.0,0.09219251863373543,0.09219251863466164,0.09219251863466164,0.42722045562062055,0.42722045562062055,0.5,9.999155674041297,1.8197272154957886,1.8197272154957886,-3.410605131648481e-13,1.8356089059826104,1.8356089059826104,-3.410605131648481e-13,26221.150792736207,20007.82740046727,0.7630415445385351,0.905622992235631,0.6863190664561062,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493778612072112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.652259248,15450.0,,,,,,,,,,,,,,,,,3.0,16831.811290592283,1453.6911212581617,0.42722045562062055,6.178477068285765,3.424036576960477
2952.0,-29.64885860531621,5.156978402800756,35.009280223188235,24.19274792717772,5.061544569464769,-26.177812339180257,-39.69669359559191,1.590399617655028,-3.1263227191125225,-4.965439472074762,40.02056863803518,48189.474161410966,15400.296311347483,15400.296311347483,63589.77047275845,87785.37949580344,87785.37949580344,15400.296311347483,103185.67580715092,103185.67580715092,103185.67580715092,129407.25335795042,124913.71045510023,4493.542902850191,0.0,103713.06430732505,64117.15897314044,43995.45037131624,26221.57755079949,70217.02792211573,20008.144681316055,1453.7081205309262,0.0,0.8870199617326844,2.862804394661236,0.0014984597031051942,1.0,1.0,-3.1263227191125225,355133.99185132753,1555420.2793019938,4.379812451051296,1555420.2793019938,4.379812451051296,0.7630412259733019,0.0921926084847473,4.565118963995687,101325.0,128369.93823362105,1.266912787896581,1.0,0.0,4.565118963997021,1.2842805893662776,1.284591585924442,3.5546118206523105,0.0,16831.795149084734,0.0,0.0,22718.589619524108,2316.6514171020794,19310.797533147517,1969.1533330084706,0.85,0.8499998396270175,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.2178188357357,2034.6934298245008,7.668638415067846,5.156978402800756,0.6821617215417728,4.474816681258983,3.424425850988715,3.5,0.9784073859967757,0.6,0.00024214363339436813,1.0001441702839458,0.00024210872851023306,198.63258475274986,0.0,6.961848996855046e-06,19.7298800570872,0.04939686633708977,8.160564579551266e-05,0.00016053798759885546,0.0007328750116292395,0.09219260848474227,0.09219260848474227,0.09219260848474227,0.09219260848290521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.0667868218,595.7302115813021,0.0,0.09219260848474227,0.0921926084847473,0.0921926084847473,0.42722041541463,0.42722041541463,0.5,9.999155674041496,1.8235490440120543,1.8235490440120543,1.0231815394945443e-12,1.8391167529622408,1.8391167529622408,1.0231815394945443e-12,26221.57755079949,20008.144681316055,0.7630412259733019,0.9056175169261196,0.6862932765377426,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44938619316995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.57053833929,15450.0,,,,,,,,,,,,,,,,,3.0,16831.795149084734,1453.7081205309262,0.42722041541463,6.178477068285765,3.424425850988715
2953.0,-29.650242327524975,5.157379244509366,35.00935384432811,24.1926581011154,5.0616100113681695,-26.179051170862348,-39.697890321817226,1.590320562155493,-3.1227436129840385,-4.965287400543586,40.0206836351692,48188.3050807195,15401.898994966257,15401.898994966257,63590.20407568576,87784.66132876067,87784.66132876067,15401.898994966257,103186.56032372694,103186.56032372694,103186.56032372694,129408.5540006354,124915.00570976363,4493.548290871766,0.0,103713.00815178436,64116.65190368739,43995.95138677442,26221.993676908456,70217.94506368287,20008.454129936166,1453.7246642675968,0.0,0.8870203185235804,2.862773379910177,0.0014984597031051942,1.0,1.0,-3.1227436129840385,355136.0962470511,1555425.2397886256,4.379800465865884,1555425.2397886256,4.379800465865884,0.7630409181112708,0.09219269594559565,4.565118963995687,101325.0,128369.93956984732,1.2669128010841089,1.0,0.0,4.565118963994358,1.2842810309617616,1.2845919827968466,3.5546105984116254,0.0,16831.77907233027,0.0,0.0,22718.57731852141,2316.650162748891,19310.79486781942,1969.1530612206432,0.85,0.8500001825411936,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.3535963695501,2034.6934298245008,7.668917974806766,5.157379244509366,0.682601127840714,4.474778116668652,3.4248117408816823,3.5,0.9785176402519092,0.6,0.00024210872851023306,1.0001436164808215,0.0002420739626996116,198.6337246098421,0.0,6.933247356242902e-06,19.648823007592384,0.04940379958444601,8.159462345735201e-05,0.00016051410505288106,0.0007327659849657032,0.09219269594446512,0.09219269594446512,0.09219269594446512,0.09219269595407026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.6227777219,595.7300364612537,0.0,0.09219269594446512,0.09219269594559565,0.09219269594559565,0.4272203752086388,0.4272203752086388,0.5,9.999155674041344,1.8272928528373313,1.8272928528373313,-4.263256414560601e-12,1.8425437875595208,1.8425437875595208,-4.263256414560601e-12,26221.993676908456,20008.454129936166,0.7630409181112708,0.9056118634348214,0.6862676633019666,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493944920493333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.4894812898,15450.0,,,,,,,,,,,,,,,,,3.0,16831.77907233027,1453.7246642675968,0.4272203752086388,6.178477068285765,3.4248117408816823
2954.0,-29.651626448363295,5.157766849004897,35.00942624886988,24.19259181423115,5.06170237136673,-26.18028777305252,-39.69908285709096,1.5902653853788946,-3.1193058310349215,-4.965146174683522,40.02079579113918,48187.11450832141,15403.487460475442,15403.487460475442,63590.60196879685,87783.92773919473,87783.92773919473,15403.487460475442,103187.41519967017,103187.41519967017,103187.41519967017,129409.81561761908,124916.26189894047,4493.553718678615,0.0,103712.95052418686,64116.13728040739,43996.459159754966,26222.40041794891,70218.85957770387,20008.75641560106,1453.7409730573702,0.0,0.8870206304844774,2.862743014942957,0.0014984597031051942,1.0,1.0,-3.1193058310349215,355138.05056687753,1555430.0777328496,4.379789986598296,1555430.0777328496,4.379789986598296,0.7630406101916327,0.09219278479312867,4.565118963995687,101325.0,128369.92492703478,1.266912656570785,1.0,0.0,4.565118963996386,1.2842813606486463,1.2845922679121484,3.5546096859102607,0.0,16831.763056475178,0.0,0.0,22718.56469506122,2316.648875514189,19310.777192612408,1969.1512588511275,0.85,0.8499998768324643,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.488193144067,2034.6934298245008,7.669194926340579,5.157766849004897,0.6830270569597436,4.4747397920451535,3.425194292135114,3.5,0.9786269406100326,0.6,0.0002420739626996116,1.000143659483734,0.00024203919147432098,198.63486480680294,0.0,6.905662452819654e-06,19.570647391290898,0.04941070524689883,8.158364108856306e-05,0.00016049032161104856,0.0007326574107243646,0.0921927847961825,0.0921927847961825,0.0921927847961825,0.09219278476922141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.16503232386,595.7298656676663,0.0,0.0921927847961825,0.09219278479312867,0.09219278479312867,0.4272203350026456,0.4272203350026456,0.5,9.99915567401767,1.8309511372897305,1.8309511372897305,-1.944044925039634e-11,1.8458403436486037,1.8458403436486037,-1.944044925039634e-11,26222.40041794891,20008.75641560106,0.7630406101916327,0.9056057354282119,0.68624177034658,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494027590487584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.4113056735,15450.0,,,,,,,,,,,,,,,,,3.0,16831.763056475178,1453.7409730573702,0.4272203350026456,6.178477068285765,3.425194292135114
2955.0,-29.65299900200866,5.158141387625745,35.00949758267719,24.19246189473199,5.061721063191906,-26.181521067610632,-39.70027497326953,1.5901456552738746,-3.115790134872782,-4.96501142753024,40.02090972058327,48185.97856362919,15405.055365497,15405.055365497,63591.03392912619,87783.24035182653,87783.24035182653,15405.055365497,103188.29571732353,103188.29571732353,103188.29571732353,129411.12252685562,124917.5630617655,4493.559465090122,0.0,103712.89727419913,64115.635485776635,43996.95754269166,26222.82680953209,70219.78435222375,20009.07267284495,1453.7583790953943,0.0,0.8870209031168712,2.862710810798685,0.0014984597031051942,1.0,1.0,-3.115790134872782,355139.9152411978,1555434.9921880586,4.379780828442405,1555434.9921880586,4.379780828442405,0.7630402632858629,0.09219287982106686,4.565118963995687,101325.0,128369.92442594994,1.266912651625462,1.0,0.0,4.565118963995638,1.2842819921034678,1.2845928548614534,3.554607938182395,0.0,16831.746986510134,0.0,0.0,22718.553030526702,2316.6476860626926,19310.765989126478,1969.150116413503,0.85,0.8499998201108488,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.6216140612464,2034.6934298245008,7.66946609438769,5.158141387625745,0.6834415403100333,4.474699847315712,3.425573518232115,3.5,0.9787352909234615,0.6,0.00024203919147432098,1.0001424604321791,0.00024200471537797887,198.63599548641062,0.0,6.906777634770654e-06,19.573807816940032,0.0494176120245336,8.157266394504702e-05,0.00016046652752927396,0.0007325487879104245,0.09219287981983307,0.09219287981983307,0.09219287981983307,0.09219287982876465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.7158613669,595.729692173344,0.0,0.09219287981983307,0.09219287982106686,0.09219287982106686,0.42722029479655654,0.42722029479655654,0.5,9.999155674017151,1.834556299194901,1.834556299194901,1.3073986337985843e-11,1.8492212926574325,1.8492212926574325,1.3073986337985843e-11,26222.82680953209,20009.07267284495,0.7630402632858629,0.9055999604064914,0.6862165557491237,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494110285197326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.414466099144,15450.0,,,,,,,,,,,,,,,,,3.0,16831.746986510134,1453.7583790953943,0.42722029479655654,6.178477068285765,3.425573518232115
2956.0,-29.654366442074323,5.158503293357515,35.00956765204357,24.19237409429627,5.061786812590806,-26.182745246028627,-39.701458043977595,1.5900685189571466,-3.1125008074636753,-4.964862034654102,40.02101592213912,48184.825398301626,15406.571312188431,15406.571312188431,63591.39671049006,87782.53015207994,87782.53015207994,15406.571312188431,103189.10146426837,103189.10146426837,103189.10146426837,129412.29991872695,124918.7357421,4493.564176626938,0.0,103712.8417029581,64115.13694933981,43997.44972624255,26223.198454458572,70220.64818070113,20009.349667087783,1453.7728425602218,0.0,0.8870212780982238,2.8626834589543138,0.0014984597031051942,1.0,1.0,-3.1125008074636753,355141.98259595106,1555439.5733043544,4.379768232228391,1555439.5733043544,4.379768232228391,0.7630400121418337,0.09219295516795854,4.565118963995687,101325.0,128369.91841293189,1.2669125922815878,1.0,0.0,4.56511896399611,1.2842824238434192,1.2845932424265585,3.5546067432222914,0.0,16831.731102137157,0.0,0.0,22718.54085751622,2316.6464447610774,19310.761410070467,1969.1496494797375,0.85,0.8500000740004251,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.7538696995505,2034.6934298245008,7.66971580967896,5.158503293357515,0.6838541682661488,4.474649125091366,3.4259494487977458,3.5,0.9788426996564988,0.6,0.00024200471537797887,1.0001419312350315,0.00024197037222420804,198.6371219648043,0.0,6.84819371740088e-06,19.407780995114095,0.049424460218251,8.156177144308904e-05,0.00016044294393488984,0.0007324411259964624,0.09219295516848325,0.09219295516848325,0.09219295516848325,0.092192955163007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.2293275169,595.7295304471452,0.0,0.09219295516848325,0.09219295516795854,0.09219295516795854,0.42722025459048335,0.42722025459048335,0.5,9.999155674017462,1.838063121208961,1.838063121208961,-6.536993168992922e-12,1.8523612271904426,1.8523612271904426,-6.536993168992922e-12,26223.198454458572,20009.349667087783,0.7630400121418337,0.9055939863563806,0.6861916921402664,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494192289710106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.24843927732,15450.0,,,,,,,,,,,,,,,,,3.0,16831.731102137157,1453.7728425602218,0.42722025459048335,6.178477068285765,3.4259494487977458
2957.0,-29.655728692145853,5.158852487162604,35.0096366042546,24.192279169242852,5.061843921731082,-26.183965563809117,-39.7026367141865,1.5899840768366666,-3.1092299292654957,-4.964738224047205,40.02112384249157,48183.67709341223,15408.096743386961,15408.096743386961,63591.77383679919,87781.82680352902,87781.82680352902,15408.096743386961,103189.92354691599,103189.92354691599,103189.92354691599,129413.52210099011,124919.95240456541,4493.569696424696,0.0,103712.78686347466,64114.63715306397,43997.944122678535,26223.598554074128,70221.54267675267,20009.646462436373,1453.7892029389754,0.0,0.8870215168933541,2.862653315402697,0.0014984597031051942,1.0,1.0,-3.1092299292654957,355143.6959411862,1555444.2285740124,4.37976021072778,1555444.2285740124,4.37976021072778,0.7630396881334065,0.09219304675257192,4.565118963995687,101325.0,128369.91484966189,1.2669125571148472,1.0,0.0,4.565118963994751,1.284282889460475,1.2845936640476807,3.5546054544988026,0.0,16831.71527445444,0.0,0.0,22718.528844798937,2316.64521980482,19310.7462057901,1969.1480990746177,0.85,0.8499998542031916,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2008.8849985011998,2034.6934298245008,7.669974515655561,5.158852487162604,0.6842471571546227,4.474605330007981,3.426322192672872,3.5,0.9789491979065349,0.6,0.00024197037222420804,1.0001413940884119,0.00024193616388086225,198.63824417890834,0.0,6.821825224231804e-06,19.333052685472932,0.04943128204347523,8.155092079345139e-05,0.00016041945143075665,0.0007323338799203322,0.09219304675768773,0.09219304675768773,0.09219304675768773,0.09219304671119904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.7511038621,595.7293661034432,0.0,0.09219304675768773,0.09219304675257192,0.09219304675257192,0.4272202143844262,0.4272202143844262,0.5,9.999155674016437,1.8415072491093838,1.8415072491093838,4.718003765447065e-12,1.855508294781714,1.855508294781714,4.718003765447065e-12,26223.598554074128,20009.646462436373,0.7630396881334065,0.9055878212406703,0.6861665986919963,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494273989587005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.173710967676,15450.0,,,,,,,,,,,,,,,,,3.0,16831.71527445444,1453.7892029389754,0.4272202143844262,6.178477068285765,3.426322192672872
2958.0,-29.65708552379708,5.159189196700167,35.00970445245555,24.192167724855267,5.06188174891226,-26.185182964349366,-39.70381493037564,1.5898828702124768,-3.1060129233129032,-4.964615679091441,40.02122990764841,48182.55320558139,15409.594855492944,15409.594855492944,63592.14806107433,87781.13641438028,87781.13641438028,15409.594855492944,103190.73126987323,103190.73126987323,103190.73126987323,129414.72234762638,124921.14725547789,4493.5750921484905,0.0,103712.73343570162,64114.15022710054,43998.42578733454,26223.99107775315,70222.4168650877,20009.9376788701,1453.8052303983047,0.0,0.8870217559659048,2.8626237618985253,0.0014984597031051942,1.0,1.0,-3.1060129233129032,355145.391778486,1555448.8038272155,4.379752179911127,1555448.8038272155,4.379752179911127,0.7630393718309842,0.092193136163903,4.565118963995687,101325.0,128369.916130212,1.2669125697528942,1.0,0.0,4.56511896399541,1.284283433165948,1.2845941639492253,3.554603949645286,0.0,16831.699505163273,0.0,0.0,22718.517141320135,2316.644026382112,19310.74336370695,1969.1478092627913,0.85,0.8500001669820619,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.0149848196922,2034.6934298245008,7.6702239515032495,5.159189196700167,0.6846313652272453,4.4745578314729215,3.42669170495967,3.5,0.97905477284562,0.6,0.00024193616388086225,1.0001408332126394,0.0002419020960315339,198.63936194041682,0.0,6.795085258478333e-06,19.257271622527597,0.04943807712873371,8.154007565706977e-05,0.00016039608822379246,0.0007322272241011603,0.092193136164719,0.092193136164719,0.092193136164719,0.09219313615727234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.26391075295,595.7292045848011,0.0,0.092193136164719,0.092193136163903,0.092193136163903,0.42722017417837654,0.42722017417837654,0.5,9.999155674016652,1.8448819037402018,1.8448819037402018,3.865352482534945e-11,1.85860275577852,1.85860275577852,3.865352482534945e-11,26223.99107775315,20009.9376788701,0.7630393718309842,0.9055818768420982,0.6861420520195195,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449435538025262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.09792990473,15450.0,,,,,,,,,,,,,,,,,3.0,16831.699505163273,1453.8052303983047,0.42722017417837654,6.178477068285765,3.42669170495967
2959.0,-29.65843706390082,5.159513654931865,35.009771167129664,24.1920611699112,5.06192443321237,-26.186395110236734,-39.704988536518044,1.589786548267874,-3.102897735933823,-4.964493652078708,40.02133291354254,48181.433702624265,15411.065012196936,15411.065012196936,63592.4987148212,87780.44603673021,87780.44603673021,15411.065012196936,103191.51104892715,103191.51104892715,103191.51104892715,129415.87856125756,124922.29831951333,4493.580241744239,0.0,103712.6798970242,64113.667562789415,43998.9025935942,26224.367512330413,70223.2701059246,20010.21717773619,1453.82049498531,0.0,0.8870220034675566,2.8625955452994964,0.0014984597031051942,1.0,1.0,-3.102897735933823,355147.0804531755,1555453.2471252147,4.379743865951037,1555453.2471252147,4.379743865951037,0.7630390768558137,0.09219322113951968,4.565118963995687,101325.0,128369.90939340473,1.2669125032657758,1.0,0.0,4.565118963998575,1.284283953748166,1.2845946409023277,3.554602508792893,0.0,16831.68379901279,0.0,0.0,22718.505413547464,2316.6428304821184,19310.72663017202,1969.1461029171041,0.85,0.8499998692104401,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.143845508073,2034.6934298245008,7.67046373839887,5.159513654931865,0.6850072711362793,4.474506383795585,3.4270580331487723,3.5,0.9791594380425064,0.6,0.0002419020960315339,1.0001402854884693,0.00024186816543780027,198.64047535371742,0.0,6.767215853262791e-06,19.17828972814675,0.04944484434458697,8.152927428022573e-05,0.00016037282175130818,0.000732121009886397,0.09219322113950888,0.09219322113950888,0.09219322113950888,0.09219322113796152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.76192673,595.7290477248068,0.0,0.09219322113950888,0.09219322113951968,0.09219322113951968,0.4272201339723378,0.4272201339723378,0.5,9.999155674016855,1.848180449461438,1.848180449461438,-2.717115421546623e-11,1.8615959161448927,1.8615959161448927,-2.717115421546623e-11,26224.367512330413,20010.21717773619,0.7630390768558137,0.905575867072246,0.6861177730679234,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494436448048957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.01894801035,15450.0,,,,,,,,,,,,,,,,,3.0,16831.68379901279,1453.82049498531,0.4272201339723378,6.178477068285765,3.4270580331487723
2960.0,-29.6597077588295,5.15982615872914,35.00983684724803,24.191960237827175,5.061961340076735,-26.18753275756006,-39.7060907567851,1.5896959281105292,-3.0997004803119808,-4.964366705278088,40.02143650674735,48180.37538837589,15412.499540746718,15412.499540746718,63592.87492912261,87779.80815052275,87779.80815052275,15412.499540746718,103192.30769126947,103192.30769126947,103192.30769126947,129417.05751961966,124923.47220539801,4493.585314221649,0.0,103712.62618025568,64113.192367038384,43999.370903574774,26224.74982835019,70224.12073192497,20010.501011686647,1453.8359633424727,0.0,0.887022273839881,2.8625667897792635,0.0014984597031051942,1.0,1.0,-3.0997004803119808,355148.8372183093,1555457.7157675654,4.379734783733583,1555457.7157675654,4.379734783733583,0.7630387760669638,0.09219330442754506,4.565118963995687,101325.0,128369.90705500879,1.2669124801876022,1.0,0.0,4.565118963994516,1.284284447394151,1.2845950910889303,3.5546011424949047,0.0,16831.668153641916,0.0,0.0,22718.493646763523,2316.6416306040824,19310.722143781986,1969.1456454326387,0.85,0.8500001119807075,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.2715981113276,2034.6934298245008,7.67068999294776,5.15982615872914,0.6853774627118074,4.474448696017332,3.427421226709835,3.5,0.9792632076313815,0.6,0.00024186816543780027,1.0001318948821107,0.0002418362684716801,198.64152217588966,0.0,6.739989268284437e-06,19.101129586318095,0.049451584333855256,8.151913111335223e-05,0.00016034903432444802,0.000732012417452933,0.09219330440313328,0.09219330440313328,0.09219330440313328,0.09219330404175446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.26278901106,595.7288899682038,0.0,0.09219330440313328,0.09219330442754506,0.09219330442754506,0.4272200937663078,0.4272200937663078,0.5,9.999155672635105,1.8514315683530072,1.8514315683530072,-1.48929757415317e-11,1.864666224966129,1.864666224966129,-1.48929757415317e-11,26224.74982835019,20010.501011686647,0.7630387760669638,0.9055702551532598,0.6860943915880509,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494517200546175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.94178786853,15450.0,,,,,,,,,,,,,,,,,3.0,16831.668153641916,1453.8359633424727,0.4272200937663078,6.178477068285765,3.427421226709835
2961.0,-29.661054694251405,5.160126648768984,35.00990141499623,24.191856861021392,5.062009080880207,-26.188742721920086,-39.70725556192917,1.5896015279580487,-3.0967736737912333,-4.9642628396852855,40.02153578658297,48179.2375096795,15413.941195214855,15413.941195214855,63593.17870489435,87779.1095097862,87779.1095097862,15413.941195214855,103193.05070500105,103193.05070500105,103193.05070500105,129418.1688835553,124924.57826661535,4493.590616939956,0.0,103712.57882625998,64112.70682575008,43999.85777834433,26225.11817855425,70224.97595689859,20010.774028715547,1453.851208803731,0.0,0.8870224425454271,2.8625389981495912,0.0014984597031051942,1.0,1.0,-3.0967736737912333,355150.27457697265,1555461.9983544534,4.379729116659697,1555461.9983544534,4.379729116659697,0.7630384691680618,0.09219339329252618,4.565118963995687,101325.0,128369.90193280822,1.266912429635413,1.0,0.0,4.565118963997874,1.2842849545125525,1.2845955573630676,3.5545997389094754,0.0,16831.65408281805,0.0,0.0,22718.483273759866,2316.6405728520817,19310.71254282286,1969.1446664072707,0.85,0.8500000774755495,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.3982670878693,2034.6934298245008,7.6709239017875674,5.160126648768984,0.6857295582943728,4.4743970904746115,3.4277813547802327,3.5,0.9793661013657807,0.6,0.0002418362684716801,1.0001398105001758,0.00024180246194853137,198.64263181698107,0.0,6.336061902902701e-06,17.956399432826256,0.04945792039575816,8.150841327776134e-05,0.00016032785519391876,0.0007319157322025129,0.09219339329502772,0.09219339329502772,0.09219339329502772,0.09219339326840215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.74279032083,595.7287387822038,0.0,0.09219339329502772,0.09219339329252618,0.09219339329252618,0.42722005355474385,0.42722005355474385,0.5,9.999155672633567,1.8546054064390205,1.8546054064390205,-1.1539214028744027e-11,1.8674891658940282,1.8674891658940282,-1.1539214028744027e-11,26225.11817855425,20010.774028715547,0.7630384691680618,0.9055635525446875,0.6860698327508161,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494593123447714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.79705771503,15450.0,,,,,,,,,,,,,,,,,3.0,16831.65408281805,1453.851208803731,0.42722005355474385,6.178477068285765,3.4277813547802327
2962.0,-29.662390818501475,5.160415319345046,35.009964958360236,24.191723658610158,5.062019723906928,-26.1899440157283,-39.708419947978086,1.5894781199125518,-3.093816586090952,-4.964161941360541,40.02163537923376,48178.15036674367,15415.359530870666,15415.359530870666,63593.509897614334,87778.4440218934,87778.4440218934,15415.359530870666,103193.80355276407,103193.80355276407,103193.80355276407,129419.29776220376,124925.70173783458,4493.596024369183,0.0,103712.52744753439,64112.23379220645,44000.326283697716,26225.494209439683,70225.8204931374,20011.05246120751,1453.866898231621,0.0,0.8870225950445931,2.8625104389586364,0.0014984597031051942,1.0,1.0,-3.093816586090952,355151.6708773321,1555466.2944449014,4.379723993983835,1555466.2944449014,4.379723993983835,0.763038145302317,0.09219348424293494,4.565118963995687,101325.0,128369.90744474146,1.2669124840339645,1.0,0.0,4.565118963994742,1.2842856011719788,1.2845961607593965,3.554597949108651,0.0,16831.63844228647,0.0,0.0,22718.472019129702,2316.639425199197,19310.705070671163,1969.1439044598476,0.85,0.8500001696597779,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.523839272771,2034.6934298245008,7.671150363883888,5.160415319345046,0.6860725415226101,4.474342777822436,3.4281383795401346,3.5,0.9794681084400384,0.6,0.00024180246194853137,1.0001386897558613,0.0002417689310745058,198.64373256229985,0.0,6.715416730844776e-06,19.031491015214094,0.049464635812489,8.149770060034001e-05,0.00016030476134819136,0.0007318103060494312,0.09219348424550325,0.09219348424550325,0.09219348424550325,0.09219348422395784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.2243041241,595.7285871197771,0.0,0.09219348424550325,0.09219348424293494,0.09219348424293494,0.4272200133442735,0.4272200133442735,0.5,9.999155672632947,1.8577167905205556,1.8577167905205556,1.1937117960769683e-11,1.870345355269592,1.870345355269592,1.1937117960769683e-11,26225.494209439683,20011.05246120751,0.763038145302317,0.9055573783410449,0.6860461013973019,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494673602479455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.87214929742,15450.0,,,,,,,,,,,,,,,,,3.0,16831.63844228647,1453.866898231621,0.4272200133442735,6.178477068285765,3.4281383795401346
2963.0,-29.66372210751717,5.160692438581991,35.0100273845523,24.19161710366609,5.062059975958948,-26.1911381799958,-39.70957560287786,1.589381602292542,-3.0910162110020565,-4.964057847237436,40.0217302471631,48177.04603525595,15416.745691562523,15416.745691562523,63593.791726818476,87777.7647949532,87777.7647949532,15416.745691562523,103194.51048651572,103194.51048651572,103194.51048651572,129420.35139575487,124926.75044724796,4493.600948506906,0.0,103712.47481236246,64111.75605238,44000.79862220273,26225.840909239145,70226.63953144188,20011.30970243366,1453.8811061135582,0.0,0.8870227808627655,2.862484411639209,0.0014984597031051942,1.0,1.0,-3.0910162110020565,355153.11140751647,1555470.3867358728,4.379717752074163,1555470.3867358728,4.379717752074163,0.7630378668004443,0.09219356622618717,4.565118963995687,101325.0,128369.90104199073,1.266912420843728,1.0,0.0,4.565118963992709,1.2842861215620538,1.2845966382098315,3.5545965087929283,0.0,16831.62297344085,0.0,0.0,22718.460489272027,2316.6382494809163,19310.693046347864,1969.1426783201057,0.85,0.8500000717683596,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.6483283748264,2034.6934298245008,7.6713649218566635,5.160692438581991,0.6864093004352974,4.474283138146694,3.428492339578528,3.5,0.9795692398795793,0.6,0.0002417689310745058,1.0001381893312309,0.0002417355258038602,198.6448293348417,0.0,6.660697972515656e-06,18.87641805410937,0.04947129651046152,8.148706953885922e-05,0.00016028186153564658,0.0007317057656809111,0.09219356622744095,0.09219356622744095,0.09219356622744095,0.09219356622030324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.6829747796,595.728442652221,0.0,0.09219356622744095,0.09219356622618717,0.09219356622618717,0.42721997313468174,0.42721997313468174,0.5,9.999155672631362,1.8607440006178422,1.8607440006178422,1.1027623258996755e-11,1.8730416362353708,1.8730416362353708,1.1027623258996755e-11,26225.840909239145,20011.30970243366,0.7630378668004443,0.9055508301567848,0.6860223749377345,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494753436388434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.71707633632,15450.0,,,,,,,,,,,,,,,,,3.0,16831.62297344085,1453.8811061135582,0.42721997313468174,6.178477068285765,3.428492339578528
2964.0,-29.665048259706513,5.160958053645267,35.010088810965286,24.19148184070366,5.062067227509084,-26.19233102858871,-39.71072720652444,1.5892559266937585,-3.0882050758624473,-4.963967797775337,40.02182626632101,48175.94806441122,15418.126192407686,15418.126192407686,63594.0742568189,87777.1054670407,87777.1054670407,15418.126192407686,103195.23165944839,103195.23165944839,103195.23165944839,129421.43790948819,124927.83157543707,4493.606334051125,0.0,103712.42444806788,64111.26704555851,44001.28600278818,26226.206250039795,70227.49225282797,20011.579976514153,1453.8965073014076,0.0,0.887022891165187,2.8624565655323195,0.0014984597031051942,1.0,1.0,-3.0882050758624473,355154.3575801369,1555474.5286944532,4.379714046852083,1555474.5286944532,4.379714046852083,0.7630375428960027,0.09219365744475934,4.565118963995687,101325.0,128369.90132037118,1.2669124235911293,1.0,0.0,4.565118963995522,1.2842867779941187,1.2845972518964286,3.5545946919470603,0.0,16831.60755692362,0.0,0.0,22718.449456855353,2316.6371244875013,19310.67888107882,1969.1412338646553,0.85,0.8499998610271253,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.7717560460549,2034.6934298245008,7.671580688714968,5.160958053645267,0.6867322660569464,4.4742257875883205,3.4288432960805815,3.5,0.9796695131658805,0.6,0.0002417355258038602,1.0001376575822283,0.00024170225365600278,198.64592188602305,0.0,6.635784286280642e-06,18.80581266731934,0.0494779322947478,8.147647702073945e-05,0.00016025904878312074,0.0007316016227517344,0.09219365744520325,0.09219365744520325,0.09219365744520325,0.09219365744147827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.1472115067,595.7282964314808,0.0,0.09219365744520325,0.09219365744475934,0.09219365744475934,0.42721993292578897,0.42721993292578897,0.5,9.999155672631652,1.86371507027809,1.86371507027809,-6.389200279954821e-11,1.8757627219129063,1.8757627219129063,-6.389200279954821e-11,26226.206250039795,20011.579976514153,0.7630375428960027,0.9055438577796867,0.685998410579316,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449483298222435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.64647094953,15450.0,,,,,,,,,,,,,,,,,3.0,16831.60755692362,1453.8965073014076,0.42721993292578897,6.178477068285765,3.4288432960805815
2965.0,-29.666369311891202,5.161212446203405,35.01014916764753,24.19135709004479,5.062085717550047,-26.19351815160015,-39.7118779370561,1.5891408611484112,-3.0855135836116006,-4.9638730426950755,40.02191826855225,48174.87101197389,15419.472893024207,15419.472893024207,63594.343904998095,87776.44271576432,87776.44271576432,15419.472893024207,103195.91560878853,103195.91560878853,103195.91560878853,129422.4618171019,124928.85055998186,4493.611257120028,0.0,103712.37354790303,64110.801844136535,44001.74633751833,26226.546208313364,70228.29254583169,20011.831960813106,1453.9105900806373,0.0,0.8870230398987818,2.86243092226668,0.0014984597031051942,1.0,1.0,-3.0855135836116006,355155.66887820757,1555478.4973829393,4.379709050670834,1555478.4973829393,4.379709050670834,0.7630372601051716,0.09219373998116988,4.565118963995687,101325.0,128369.90265659745,1.2669124367786573,1.0,0.0,4.565118963995068,1.284287384554565,1.2845978158702855,3.554593013135473,0.0,16831.59219893784,0.0,0.0,22718.43830705504,2316.635987524286,19310.672029298108,1969.1405351774672,0.85,0.8499999765961609,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2009.8941206501531,2034.6934298245008,7.671783669896192,5.161212446203405,0.68704987965606,4.474162566547345,3.4291912440223067,3.5,0.9797689268635162,0.6,0.00024170225365600278,1.0001371296386783,0.0002416691136577672,198.6470102460576,0.0,6.609376484265797e-06,18.730972956409268,0.04948454167123206,8.146589380496337e-05,0.0001602363598510394,0.000731498045077617,0.09219373998095962,0.09219373998095962,0.09219373998095962,0.09219373998622828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.59202713607,595.7281563277752,0.0,0.09219373998095962,0.09219373998116988,0.09219373998116988,0.42721989271746286,0.42721989271746286,0.5,9.99915567263195,1.8666095731869063,1.8666095731869063,-1.000444171950221e-11,1.8783594590834696,1.8783594590834696,-1.000444171950221e-11,26226.546208313364,20011.831960813106,0.7630372601051716,0.9055373781655845,0.6859752567746751,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449491222195745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.571631238614,15450.0,,,,,,,,,,,,,,,,,3.0,16831.59219893784,1453.9105900806373,0.42721989271746286,6.178477068285765,3.4291912440223067
2966.0,-29.667685541942795,5.161455691473095,35.01020850355814,24.19123223461213,5.062103568204752,-26.194700987471208,-39.71302042538298,1.5890256712801978,-3.082879441166881,-4.963789639467691,40.022009543291325,48173.77892697368,15420.810567630864,15420.810567630864,63594.589494604545,87775.78255020433,87775.78255020433,15420.810567630864,103196.59311783519,103196.59311783519,103196.59311783519,129423.48384208736,124929.86742971618,4493.616412371184,0.0,103712.32287386034,64110.319250159584,44002.22624855639,26226.890724252175,70229.11697280857,20012.0868649742,1453.925126508398,0.0,0.8870231335905415,2.862404715195249,0.0014984597031051942,1.0,1.0,-3.082879441166881,355156.82308276923,1555482.4346978953,4.379705903426753,1555482.4346978953,4.379705903426753,0.7630369560532348,0.09219382742716867,4.565118963995687,101325.0,128369.89948306012,1.266912405458279,1.0,0.0,4.565118963997276,1.2842879914239067,1.284598380322799,3.5545913334705252,0.0,16831.576898917087,0.0,0.0,22718.427206787317,2316.6348556119897,19310.665307202482,1969.1398497144778,0.85,0.850000096020435,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.0154454542044,2034.6934298245008,7.671986104637227,5.161455691473095,0.6873551128235684,4.4741005786495265,3.429536249200087,3.5,0.9798674997714534,0.6,0.0002416691136577672,1.0001366305246995,0.00024163609879080308,198.64809464375452,0.0,6.583161569058341e-06,18.656679886711338,0.049491124832801124,8.145538764950674e-05,0.00016021372600826043,0.0007313947188927187,0.09219382743048707,0.09219382743048707,0.09219382743048707,0.09219382740080449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.03332554956,595.7280173318546,0.0,0.09219382743048707,0.09219382742716867,0.09219382742716867,0.4272198525095901,0.4272198525095901,0.5,9.999155672629556,1.8694394341597445,1.8694394341597445,4.661160346586257e-12,1.8809101983007963,1.8809101983007963,4.661160346586257e-12,26226.890724252175,20012.0868649742,0.7630369560532348,0.9055302449442332,0.6859516537225677,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494991157778339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.49733816892,15450.0,,,,,,,,,,,,,,,,,3.0,16831.576898917087,1453.925126508398,0.4272198525095901,6.178477068285765,3.429536249200087
2967.0,-29.669002864366252,5.161687974536669,35.01026685456927,24.191077413875632,5.062087889308435,-26.19588838749464,-39.714171120990045,1.5888800055973233,-3.0802718719593827,-4.963708738468424,40.02209981103242,48172.720004089824,15422.12603239857,15422.12603239857,63594.846036488394,87775.13875923103,87775.13875923103,15422.12603239857,103197.2647916296,103197.2647916296,103197.2647916296,129424.49836784293,124930.87682045338,4493.621547389538,0.0,103712.27456566767,64109.855816182775,44002.68749942766,26227.233576213337,70229.921075641,20012.340438901887,1453.9396413275208,0.0,0.8870232182108225,2.862378575756737,0.0014984597031051942,1.0,1.0,-3.0802718719593827,355157.9426618726,1555486.328581771,4.37970306090738,1555486.328581771,4.37970306090738,0.7630366497003322,0.09219391466000838,4.565118963995687,101325.0,128369.90516202162,1.2669124615052714,1.0,0.0,4.565118963997544,1.284288740497077,1.2845990871741773,3.554589260222574,0.0,16831.561651464657,0.0,0.0,22718.41662476458,2316.633776545975,19310.65776875608,1969.1390810068758,0.85,0.8500001601214664,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.1357319855324,2034.6934298245008,7.672181428845704,5.161687974536669,0.6876519810680293,4.47403599346864,3.4298783156001154,3.5,0.9799652330286044,0.6,0.00024163609879080308,1.0001367453984296,0.00024160306068400804,198.64917995183168,0.0,6.55834041733743e-06,18.586336742734275,0.04949768317321846,8.1444807287115e-05,0.00016019129150368806,0.0007312923027104476,0.09219391466041178,0.09219391466041178,0.09219391466041178,0.09219391466384319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.46975530434,595.7278798693859,0.0,0.09219391466041178,0.09219391466000838,0.09219391466000838,0.4272198123020693,0.4272198123020693,0.5,9.999155672640121,1.8722095641726355,1.8722095641726355,-3.865352482534945e-12,1.8834368665090437,1.8834368665090437,-3.865352482534945e-12,26227.233576213337,20012.340438901887,0.7630366497003322,0.9055235298925324,0.6859287219218926,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449506980628125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.42699502494,15450.0,,,,,,,,,,,,,,,,,3.0,16831.561651464657,1453.9396413275208,0.4272198123020693,6.178477068285765,3.4298783156001154
2968.0,-29.67030867063016,5.161909553375953,35.01032414219779,24.190951615478866,5.06210327702658,-26.197061850950742,-39.71530840555204,1.588763877418377,-3.077799212151433,-4.963624262441071,40.022185845565126,48171.65479928437,15423.410539284178,15423.410539284178,63595.065338568544,87774.48558761663,87774.48558761663,15423.410539284178,103197.8961269008,103197.8961269008,103197.8961269008,129425.4461889282,124931.81995818595,4493.626230742237,0.0,103712.2238925406,64109.39310405058,44003.14532054446,26227.5500620274,70230.69538257187,20012.574980253157,1453.9528114804032,0.0,0.8870233362995612,2.862354713625773,0.0014984597031051942,1.0,1.0,-3.077799212151433,355159.111717797,1555490.0398638824,4.37969909413403,1555490.0398638824,4.37969909413403,0.7630363847528265,0.09219399347600898,4.565118963995687,101325.0,128369.90349173883,1.266912445020862,1.0,0.0,4.565118963994293,1.2842893515434701,1.284599655935531,3.5545875690001534,0.0,16831.54633825404,0.0,0.0,22718.405524697424,2316.63264465413,19310.647500103907,1969.1380338957654,0.85,0.850000123429045,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.2549934680826,2034.6934298245008,7.672365241921763,5.161909553375953,0.6879433279506086,4.473966225425344,3.430217480476749,3.5,0.9800621372790711,0.6,0.00024160306068400804,1.0001355513302654,0.0002415703155063885,198.65025578232127,0.0,6.56299282199587e-06,18.599521657536297,0.049504246166040454,8.143435148425969e-05,0.00016016870919974835,0.0007311892118064817,0.09219399347641212,0.09219399347641212,0.09219399347641212,0.09219399347465215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.88571830996,595.7277488533068,0.0,0.09219399347641212,0.09219399347600898,0.09219399347600898,0.42721977209488193,0.42721977209488193,0.5,9.999155672639535,1.8749020136481818,1.8749020136481818,-5.0590642786119133e-11,1.8858250502896112,1.8858250502896112,-5.0590642786119133e-11,26227.5500620274,20012.574980253157,0.7630363847528265,0.9055166689172497,0.6859059922000776,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449514852087129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.440179939746,15450.0,,,,,,,,,,,,,,,,,3.0,16831.54633825404,1453.9528114804032,0.42721977209488193,6.178477068285765,3.430217480476749
2969.0,-29.671609811923293,5.1621204234098785,35.01038047360401,24.19081296483057,5.062103653435536,-26.198232903163294,-39.716441464237846,1.5886345070213705,-3.0753400871788017,-4.9635567780555965,40.022272843796266,48170.59257043516,15424.6955959297,15424.6955959297,63595.28816636486,87773.84218469598,87773.84218469598,15424.6955959297,103198.53778062569,103198.53778062569,103198.53778062569,129426.42289412122,124932.79145819499,4493.631435926236,0.0,103712.1748790355,64108.92526486079,44003.61068241635,26227.885113495537,70231.49579591189,20012.82241955807,1453.9672277173572,0.0,0.8870233645806747,2.862329015036572,0.0014984597031051942,1.0,1.0,-3.0753400871788017,355160.04563210433,1555493.7927241232,4.379698144130196,1555493.7927241232,4.379698144130196,0.7630360714543655,0.09219408280469248,4.565118963995687,101325.0,128369.90510634551,1.266912460955791,1.0,0.0,4.565118963995991,1.2842900238876511,1.2846002863856667,3.5545857081227634,0.0,16831.53121183974,0.0,0.0,22718.39478817435,2316.631549833465,19310.637072225312,1969.1369705480784,0.85,0.8500000661260237,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.3732509635333,2034.6934298245008,7.67255313834729,5.1621204234098785,0.6882200864715466,4.473900336938332,3.4305538033841607,3.5,0.9801582295383316,0.6,0.0002415703155063885,1.0001350684829202,0.00024153769137684616,198.65132777960528,0.0,6.504837909761143e-06,18.43471063626308,0.049510751003950214,8.142393576657818e-05,0.0001601463797398103,0.0007310872751654626,0.09219408280576902,0.09219408280576902,0.09219408280576902,0.09219408279847932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.3063407044,595.7276163696281,0.0,0.09219408280576902,0.09219408280469248,0.09219408280469248,0.4272197318879168,0.4272197318879168,0.5,9.999155672639828,1.8775404537998952,1.8775404537998952,5.5422333389287814e-11,1.8882166908767886,1.8882166908767886,5.5422333389287814e-11,26227.885113495537,20012.82241955807,0.7630360714543655,0.9055095216990477,0.6858830503968724,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495226548135287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.27536891847,15450.0,,,,,,,,,,,,,,,,,3.0,16831.53121183974,1453.9672277173572,0.4272197318879168,6.178477068285765,3.4305538033841607
2970.0,-29.67291165523234,5.162320747694905,35.01043581523234,24.190686537791066,5.062118244392231,-26.199403277308427,-39.71757438322527,1.5885175879342188,-3.0729950190357727,-4.963492955801541,40.02235696186361,48169.526243630185,15425.961085740528,15425.961085740528,63595.48732937071,87773.18998753765,87773.18998753765,15425.961085740528,103199.15107327819,103199.15107327819,103199.15107327819,129427.35726499563,124933.7207734931,4493.636491502539,0.0,103712.12516556963,64108.46140989608,44004.07083963727,26228.20619171745,70232.27703135472,20013.05959184081,1453.98104358559,0.0,0.8870233846699576,2.862304445857362,0.0014984597031051942,1.0,1.0,-3.0729950190357727,355160.92886586254,1555497.421348738,4.379697469301922,1555497.421348738,4.379697469301922,0.7630357732264852,0.09219416964223762,4.565118963995687,101325.0,128369.90471661289,1.266912457109429,1.0,0.0,4.565118963998222,1.2842906377778067,1.2846008585230821,3.554584009032924,0.0,16831.516135353482,0.0,0.0,22718.383898323227,2316.6304393776904,19310.623120009477,1969.135547818009,0.85,0.8499998594281495,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.4904978315492,2034.6934298245008,7.672735137210783,5.162320747694905,0.6884882301348698,4.4738325175600355,3.4308872651000213,3.5,0.9802535043142918,0.6,0.00024153769137684616,1.000135142801285,0.00024150505370736366,198.65240036544407,0.0,6.480826651238685e-06,18.366662729610432,0.04951723183060145,8.141352256434923e-05,0.00016012416881249693,0.0007309858796399764,0.09219416964960456,0.09219416964960456,0.09219416964960456,0.0921941695642812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.713038144,595.7274882718707,0.0,0.09219416964960456,0.09219416964223762,0.09219416964223762,0.4272196916811329,0.4272196916811329,0.5,9.999155672618015,1.8801087832531493,1.8801087832531493,-3.865352482534945e-12,1.8904979367657688,1.8904979367657688,-3.865352482534945e-12,26228.20619171745,20013.05959184081,0.7630357732264852,0.9055022849533831,0.6858602380515902,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449530429744489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.20732101182,15450.0,,,,,,,,,,,,,,,,,3.0,16831.516135353482,1453.98104358559,0.4272196916811329,6.178477068285765,3.4308872651000213
