time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2971.0,-29.674202860514967,5.162510705893238,35.010490265921455,24.1905101685785,5.062074684312,-26.20056959601162,-39.718702936638124,1.588349909233446,-3.070595335603798,-4.963431243999948,40.022441950842776,48168.491677446196,15427.205016195596,15427.205016195596,63595.69669364179,87772.57509044211,87772.57509044211,15427.205016195596,103199.78010663771,103199.78010663771,103199.78010663771,129428.31803941587,124934.6763632237,4493.641676192175,0.0,103712.07883547261,64107.99542261547,44004.53712539682,26228.53793277816,70233.07505817497,20013.304366992073,1453.995431278167,0.0,0.8870233908887385,2.862278877121501,0.0014984597031051942,1.0,1.0,-3.070595335603798,355161.78289549897,1555501.0875476217,4.379697260404013,1555501.0875476217,4.379697260404013,0.7630354546747791,0.09219425895367585,4.565118963995687,101325.0,128369.91011719395,1.26691251040902,1.0,0.0,4.56511896399461,1.2842914889772121,1.2846016680096317,3.554581653134889,0.0,16831.501001432127,0.0,0.0,22718.373749606977,2316.6294044966403,19310.61525458022,1969.1347457674356,0.85,0.8499998929243028,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.6067452089999,2034.6934298245008,7.672910206312848,5.162510705893238,0.6887485568874281,4.47376214900581,3.431217896965021,3.5,0.9803479705614346,0.6,0.00024150505370736366,1.0001340398280703,0.00024147268674994804,198.65346419668597,0.0,6.483551385032647e-06,18.374384625182522,0.04952371538198648,8.140315071216153e-05,0.0001601019029952021,0.000730884233535195,0.09219425895518209,0.09219425895518209,0.09219425895518209,0.0921942589355666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.1239462705,595.7273588478432,0.0,0.09219425895518209,0.09219425895367585,0.09219425895367585,0.4272196514744053,0.4272196514744053,0.5,9.999155672616466,1.8826318064837437,1.8826318064837437,-9.208633855450898e-12,1.8928359083961368,1.8928359083961368,-9.208633855450898e-12,26228.53793277816,20013.304366992073,0.7630354546747791,0.9054949771309976,0.6858377144607096,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495382089499165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.21504290739,15450.0,,,,,,,,,,,,,,,,,3.0,16831.501001432127,1453.995431278167,0.4272196514744053,6.178477068285765,3.431217896965021
2972.0,-29.6754955956524,5.162690627290531,35.01054366695538,24.19036788577216,5.062070262321794,-26.201733719741874,-39.71983480788765,1.588216779912247,-3.0683915371388935,-4.963359454176381,40.022520580656696,48167.46541217701,15428.40943235125,15428.40943235125,63595.874844528254,87771.93732140605,87771.93732140605,15428.40943235125,103200.3467537573,103200.3467537573,103200.3467537573,129429.17234579471,124935.52628537464,4493.646060420071,0.0,103712.03069706769,64107.55879347324,44004.96878177161,26228.825592037403,70233.79437380901,20013.517478183174,1454.0074832492494,0.0,0.8870234713005697,2.8622571959186964,0.0014984597031051942,1.0,1.0,-3.0683915371388935,355162.7763971976,1555504.4794362453,4.379694559253701,1555504.4794362453,4.379694559253701,0.7630352113157104,0.0921943331187405,4.565118963995687,101325.0,128369.917911847,1.2669125873362646,1.0,0.0,4.565118963995833,1.2842921781142063,1.2846023157422701,3.5545797457856443,0.0,16831.486037231123,0.0,0.0,22718.363204776644,2316.628329223195,19310.61311180483,1969.1345272651547,0.85,0.8500001931364791,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.7220060867378,2034.6934298245008,7.673069367942105,5.162690627290531,0.6890066494839004,4.473683977806631,3.4315457356010097,3.5,0.9804416387431456,0.6,0.00024147268674994804,1.0001342000710374,0.00024144028544648982,198.65452929841032,0.0,6.429808216118475e-06,18.22207648447976,0.0495301451902026,8.139274959459035e-05,0.0001600799371553577,0.0007307839568631611,0.09219433311932174,0.09219433311932174,0.09219433311932174,0.09219433311975633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.50410885265,595.7272391077379,0.0,0.09219433311932174,0.0921943331187405,0.0921943331187405,0.4272196112678039,0.4272196112678039,0.5,9.99915567262664,1.8850729811921383,1.8850729811921383,4.433786671143025e-12,1.8949679170374907,1.8949679170374907,4.433786671143025e-12,26228.825592037403,20013.517478183174,0.7630352113157104,0.9054882398357775,0.6858160781661998,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495459246661266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.06273476669,15450.0,,,,,,,,,,,,,,,,,3.0,16831.486037231123,1454.0074832492494,0.4272196112678039,6.178477068285765,3.4315457356010097
2973.0,-29.676776917811594,5.162860476187349,35.010596151605284,24.190214985888474,5.062052128844118,-26.202888508935423,-39.72095403643323,1.5880729321956415,-3.0661760174392043,-4.963306198839052,40.022600954646684,48166.43554267962,15429.618132383821,15429.618132383821,63596.053675063435,87771.31375755968,87771.31375755968,15429.618132383821,103200.9318899435,103200.9318899435,103200.9318899435,129430.06962594474,124936.4185532943,4493.651072650452,0.0,103711.98302869369,64107.104813961996,44005.42023859077,26229.13773600124,70234.55797459201,20013.747727876886,1454.0210997612683,0.0,0.8870234512438604,2.8622331480418364,0.0014984597031051942,1.0,1.0,-3.0661760174392043,355163.5134001332,1555507.9465697233,4.379695232987691,1555507.9465697233,4.379695232987691,0.7630349090891647,0.09219441981818222,4.565118963995687,101325.0,128369.9205842995,1.26691261371132,1.0,0.0,4.565118963993808,1.284292917427071,1.2846030136187372,3.554577699565114,0.0,16831.470999341855,0.0,0.0,22718.35276290769,2316.627264448888,19310.603767975135,1969.1335744596918,0.85,0.8500001725258711,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.8363094259842,2034.6934298245008,7.673234295629152,5.162860476187349,0.6892498784523831,4.473610597734966,3.4318708630656816,3.5,0.9805345323044804,0.6,0.00024144028544648982,1.0001330166005016,0.00024140817415183087,198.65558500672986,0.0,6.436665687148892e-06,18.24151055737996,0.04953658185588975,8.138246586277334e-05,0.00016005781958371648,0.0007306829875174244,0.09219441981789098,0.09219441981789098,0.09219441981789098,0.09219441982004631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.8927043511,595.7271167114843,0.0,0.09219441981789098,0.09219441981818222,0.09219441981818222,0.4272195710613504,0.4272195710613504,0.5,9.999155672627428,1.8874650855414643,1.8874650855414643,-4.416733645484783e-11,1.8971301813998593,1.8971301813998593,-4.416733645484783e-11,26229.13773600124,20013.747727876886,0.7630349090891647,0.905480941420175,0.6857939585823871,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495536496025858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.08216883959,15450.0,,,,,,,,,,,,,,,,,3.0,16831.470999341855,1454.0210997612683,0.4272195710613504,6.178477068285765,3.4318708630656816
2974.0,-29.67805408234565,5.16302043607992,35.01064770064782,24.190064740274124,5.062036574783114,-26.20403958954761,-39.72206498784942,1.58793159978787,-3.064042171700578,-4.963254088369056,40.02267894148324,48165.38747825946,15430.804812889046,15430.804812889046,63596.1922911485,87770.69042472268,87770.69042472268,15430.804812889046,103201.49523761173,103201.49523761173,103201.49523761173,129430.93313243386,124937.27722015328,4493.655912280577,0.0,103711.9358939795,64106.63294735878,44005.892162911914,26229.437894822124,70235.33005773404,20013.96922235037,1454.0341637841266,0.0,0.8870234340026988,2.8622100848416157,0.0014984597031051942,1.0,1.0,-3.064042171700578,355164.2345617278,1555511.310733103,4.379695812143365,1555511.310733103,4.379695812143365,0.7630346217332118,0.09219450345561325,4.565118963995687,101325.0,128369.91913672106,1.2669125994248316,1.0,0.0,4.565118963994922,1.2842936443839947,1.284603699508708,3.554575687544825,0.0,16831.45614700141,0.0,0.0,22718.34243793816,2316.6262115950058,19310.58741293551,1969.131906709785,0.85,0.8499998389269844,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2010.949645669134,2034.6934298245008,7.673391945005426,5.16302043607992,0.6894860185869112,4.473534417493009,3.432193251861706,3.5,0.9806266433890588,0.6,0.00024140817415183087,1.0001325863480333,0.00024137617096682014,198.6566372993032,0.0,6.3790880257958236e-06,18.078335465105365,0.04954296094391555,8.137225937094972e-05,0.00016003591478088114,0.0007305829894865981,0.09219450345157967,0.09219450345157967,0.09219450345157967,0.09219450348471234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.2697584041,595.7269979504254,0.0,0.09219450345157967,0.09219450345561325,0.09219450345561325,0.42721953085497766,0.42721953085497766,0.5,9.999155672626435,1.8897955327032037,1.8897955327032037,7.44648787076585e-12,1.8992119166684915,1.8992119166684915,7.44648787076585e-12,26229.437894822124,20013.96922235037,0.7630346217332118,0.9054729612414705,0.685771497601949,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44956130641652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.91899374731,15450.0,,,,,,,,,,,,,,,,,3.0,16831.45614700141,1454.0341637841266,0.42721953085497766,6.178477068285765,3.432193251861706
2975.0,-29.679326239754584,5.163170617455424,35.010698339954956,24.189913097675912,5.062018877762169,-26.205186314779684,-39.723179082479305,1.5877888363172272,-3.0619632518938147,-4.963208682355248,40.02275580324667,48164.37864786631,15431.978234940416,15431.978234940416,63596.35688280672,87770.07060768602,87770.07060768602,15431.978234940416,103202.04884262643,103202.04884262643,103202.04884262643,129431.78607200763,124938.12524219793,4493.660829809704,0.0,103711.88901158224,64106.197051704235,44006.324399864454,26229.73722938119,70236.06162924564,20014.189880509213,1454.0473275271938,0.0,0.8870233867683446,2.8621869774835433,0.0014984597031051942,1.0,1.0,-3.0619632518938147,355164.86293991836,1555514.6263681068,4.379697398814044,1555514.6263681068,4.379697398814044,0.7630343264777489,0.09219458891705386,4.565118963995687,101325.0,128369.9248156826,1.2669126554718244,1.0,0.0,4.565118963996295,1.2842943778081903,1.284604392006317,3.5545736576271834,0.0,16831.441335241318,0.0,0.0,22718.33216823925,2316.6251643771575,19310.5859801789,1969.1317606092705,0.85,0.850000160098704,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.062028482867,2034.6934298245008,7.673546621822606,5.163170617455424,0.6897126903506168,4.473457927104807,3.4325129405562773,3.5,0.9807179830160793,0.6,0.00024137617096682014,1.0001320678858852,0.000241344297135727,198.65768547609784,0.0,6.357645117098936e-06,18.017566261858384,0.049549318589032644,8.136202519020537e-05,0.00016001414577661478,0.0007304836113923945,0.09219458891723815,0.09219458891723815,0.09219458891723815,0.0921945889190523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.64137295436,595.7268809026294,0.0,0.09219458891723815,0.09219458891705386,0.09219458891705386,0.42721949064866244,0.42721949064866244,0.5,9.999155672626783,1.8920690225266412,1.8920690225266412,-2.7853275241795927e-12,1.9012454304614153,1.9012454304614153,-2.7853275241795927e-12,26229.73722938119,20014.189880509213,0.7630343264777489,0.9054658733360099,0.6857499912525151,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495689384624333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.85822454406,15450.0,,,,,,,,,,,,,,,,,3.0,16831.441335241318,1454.0473275271938,0.42721949064866244,6.178477068285765,3.4325129405562773
2976.0,-29.68059390097872,5.163311147750552,35.0107480807281,24.18976267743858,5.062002014811283,-26.206328944845637,-39.72428119797257,1.5876472715058865,-3.059948446033843,-4.963168483947786,40.022831168589754,48163.33552828809,15433.136364573817,15433.136364573817,63596.471892861904,87769.45259160202,87769.45259160202,15433.136364573817,103202.58895617584,103202.58895617584,103202.58895617584,129432.62141243619,124938.95565687306,4493.665755563121,0.0,103711.84226093511,64105.725197149324,44006.796737539764,26230.032456260345,70236.8291938001,20014.407369693006,1454.0604016191921,0.0,0.8870233184880726,2.8621641301507497,0.0014984597031051942,1.0,1.0,-3.059948446033843,355165.41924988176,1555517.8774568448,4.3796996924479235,1555517.8774568448,4.3796996924479235,0.7630340299070484,0.0921946748476146,4.565118963995687,101325.0,128369.92375783683,1.2669126450316983,1.0,0.0,4.565118963996255,1.284295105362866,1.2846050787990797,3.554571643957059,0.0,16831.42658121848,0.0,0.0,22718.32192740051,2316.6241201022276,19310.56986722591,1969.13011754533,0.85,0.8499998340077873,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.1734638964251,2034.6934298245008,7.673697292462197,5.163311147750552,0.6899306327855994,4.473380514964953,3.4328299459980207,3.5,0.9808085559994345,0.6,0.000241344297135727,1.000131602454908,0.00024131253981308747,198.65872995798748,0.0,6.331981512221433e-06,17.94483560563554,0.04955565057054487,8.135190222169436e-05,0.00015999239491403265,0.0007303843161171375,0.09219467484795035,0.09219467484795035,0.09219467484795035,0.09219467484394026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.0057526224,595.726766133586,0.0,0.09219467484795035,0.0921946748476146,0.0921946748476146,0.42721945044239856,0.42721945044239856,0.5,9.999155672622688,1.894284623393105,1.894284623393105,-3.9676706364843994e-11,1.903220037913968,1.903220037913968,-3.9676706364843994e-11,26230.032456260345,20014.407369693006,0.7630340299070484,0.9054576156532369,0.6857276457539676,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495765406630827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.785493887844,15450.0,,,,,,,,,,,,,,,,,3.0,16831.42658121848,1454.0604016191921,0.42721945044239856,6.178477068285765,3.4328299459980207
2977.0,-29.681856874922516,5.163442206811193,35.01079696574394,24.189581034611933,5.061949401757262,-26.207470877663834,-39.72539071748031,1.5874739602611432,-3.057936466259207,-4.9631291414031615,40.022905970528896,48162.35036031114,15434.272912718976,15434.272912718976,63596.62327303011,87768.85538128263,87768.85538128263,15434.272912718976,103203.12829400161,103203.12829400161,103203.12829400161,129433.45604361099,124939.78538776666,4493.670655844324,0.0,103711.79794822416,64105.29292738295,44007.227800934685,26230.327749609383,70237.55555054407,20014.62483410054,1454.07350532667,0.0,0.8870232478973211,2.8621412203501513,0.0014984597031051942,1.0,1.0,-3.057936466259207,355165.9637171918,1555521.1042462057,4.379702063694429,1555521.1042462057,4.379702063694429,0.763033730464866,0.09219476036859191,4.565118963995687,101325.0,128369.93361250534,1.2669127422897146,1.0,0.0,4.565118963994458,1.2842959810806116,1.2846059139402608,3.55456922021556,0.0,16831.411874863963,0.0,0.0,22718.312220597403,2316.6231302837773,19310.56320143093,1969.1294378234088,0.85,0.84999990377468,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.2839597992743,2034.6934298245008,7.673840800808313,5.163442206811193,0.6901418772745762,4.473300329536617,3.43314429033281,3.5,0.9808983686665173,0.6,0.00024131253981308747,1.0001311171694192,0.00024128090374395366,198.65977058741544,0.0,6.308869382433649e-06,17.87933582981696,0.0495619594399273,8.134171242309242e-05,0.00015997082738999506,0.0007302858578041471,0.09219476036652317,0.09219476036652317,0.09219476036652317,0.0921947603809871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.3674083572,595.7266522224814,0.0,0.09219476036652317,0.09219476036859191,0.09219476036859191,0.42721941023615795,0.42721941023615795,0.5,9.999155672621061,1.8964519429943607,1.8964519429943607,1.1368683772161603e-12,1.905192675143951,1.905192675143951,1.1368683772161603e-12,26230.327749609383,20014.62483410054,0.763033730464866,0.9054504071865793,0.6857065281215936,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495841160709129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.71999411202,15450.0,,,,,,,,,,,,,,,,,3.0,16831.411874863963,1454.07350532667,0.42721941023615795,6.178477068285765,3.43314429033281
2978.0,-29.683115088937335,5.163564040958006,35.01084490505572,24.189424572419398,5.061924590315138,-26.208605793319986,-39.7264915756881,1.5873261982822418,-3.0560605470330984,-4.963085096841016,40.0229764669414,48161.347989958515,15435.379902379045,15435.379902379045,63596.727892337556,87768.24620718253,87768.24620718253,15435.379902379045,103203.62610956158,103203.62610956158,103203.62610956158,129434.22127236595,124940.54620332508,4493.675069040864,0.0,103711.75201033641,64104.85379322192,44007.664685682765,26230.595162804366,70238.25984848713,20014.82220929706,1454.085167338233,0.0,0.8870232167619262,2.862120736911012,0.0014984597031051942,1.0,1.0,-3.0560605470330984,355166.57325649314,1555524.1453096005,4.37970310957793,1555524.1453096005,4.37970310957793,0.7630334761781759,0.09219483676051592,4.565118963995687,101325.0,128369.93801091673,1.26691278569866,1.0,0.0,4.565118963995595,1.2842967371156764,1.2846066295255603,3.554567127724866,0.0,16831.397220155923,0.0,0.0,22718.302157795508,2316.622104163553,19310.557819337726,1969.1288890026387,0.85,0.8500000433664249,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.3935297106357,2034.6934298245008,7.673973130757568,5.163564040958006,0.6903490310452804,4.4732150099127255,3.433456011729021,3.5,0.9809874319225774,0.6,0.00024128090374395366,1.0001306243264114,0.00024124939070479566,198.66080730441575,0.0,6.284814236409499e-06,17.81116354598452,0.04956824425416371,8.133160333571487e-05,0.0001599493004082388,0.0007301875845714941,0.09219483676088634,0.09219483676088634,0.09219483676088634,0.09219483675450098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.7082475858,595.7265448679549,0.0,0.09219483676088634,0.09219483676051592,0.09219483676051592,0.4272193700299458,0.4272193700299458,0.5,9.99915567261993,1.89855047323897,1.89855047323897,-4.945377440890297e-12,1.907024549807943,1.907024549807943,-4.945377440890297e-12,26230.595162804366,20014.82220929706,0.7630334761781759,0.905442817483289,0.6856853813555273,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449591663543137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.65182182819,15450.0,,,,,,,,,,,,,,,,,3.0,16831.397220155923,1454.085167338233,0.4272193700299458,6.178477068285765,3.433456011729021
2979.0,-29.684368566116518,5.1636766563098435,35.01089199836692,24.18925246400761,5.061881539198706,-26.20973826698216,-39.72759204972533,1.5871624897262033,-3.0541861389306746,-4.963055134129445,40.02304794734946,48160.367024827996,15436.486157781928,15436.486157781928,63596.85318260992,87767.64888664478,87767.64888664478,15436.486157781928,103204.1350444267,103204.1350444267,103204.1350444267,129435.01450568886,124941.33457508184,4493.679930607018,0.0,103711.70740749378,64104.42554582605,44008.09095740859,26230.87946126215,70238.97041867074,20015.031354729264,1454.0979359006183,0.0,0.8870231105281461,2.8620985983534806,0.0014984597031051942,1.0,1.0,-3.0541861389306746,355166.98791575094,1555527.2288246918,4.37970667812651,1555527.2288246918,4.37970667812651,0.7630331794359976,0.09219492215385261,4.565118963995687,101325.0,128369.94586124584,1.2669128631753845,1.0,0.0,4.565118963994034,1.2842975674421229,1.2846074195781325,3.5545648296195305,0.0,16831.382618705997,0.0,0.0,22718.292387438378,2316.621107864396,19310.550496877753,1969.1281423195235,0.85,0.8500000866066472,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.5021943005731,2034.6934298245008,7.674108535163397,5.1636766563098435,0.6905438226614349,4.473132833648409,3.433765168707995,3.5,0.9810757624879985,0.6,0.00024124939070479566,1.0001301338660742,0.00024121800007387935,198.6618401279089,0.0,6.260405799744877e-06,17.74199003647698,0.04957450465996345,8.132149893691333e-05,0.00015992789176788233,0.0007300898515814093,0.09219492215342921,0.09219492215342921,0.09219492215342921,0.0921949221558927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.05384431646,595.7264360149314,0.0,0.09219492215342921,0.09219492215385261,0.09219492215385261,0.42721932982375843,0.42721932982375843,0.5,9.999155672620866,1.9006032872358105,1.9006032872358105,1.517719283583574e-11,1.908868995198759,1.908868995198759,1.517719283583574e-11,26230.87946126215,20015.031354729264,0.7630331794359976,0.9054354413729386,0.685664478533218,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495991826447725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.58264831868,15450.0,,,,,,,,,,,,,,,,,3.0,16831.382618705997,1454.0979359006183,0.42721932982375843,6.178477068285765,3.433765168707995
2980.0,-29.685617655422725,5.163780206659367,35.010938198046006,24.189104767888807,5.061865542543932,-26.210864066116322,-39.72868016045538,1.5870235240067805,-3.052430252326417,-4.9630275016948815,40.02311636209409,48159.34947438596,15437.573958047562,15437.573958047562,63596.92343243353,87767.03939289779,87767.03939289779,15437.573958047562,103204.61335094535,103204.61335094535,103204.61335094535,129435.76084434688,124942.07625190611,4493.684592440762,0.0,103711.66124208659,64103.97132309723,44008.54435443262,26231.14749340153,70239.69184783415,20015.2286173304,1454.1099653091164,0.0,0.8870230035399858,2.862077808302799,0.0014984597031051942,1.0,1.0,-3.052430252326417,355167.3703252361,1555530.1800984961,4.379710272016419,1555530.1800984961,4.379710272016419,0.763032902863485,0.09219500406478334,4.565118963995687,101325.0,128369.94530448494,1.2669128576805817,1.0,0.0,4.56511896399286,1.2842982818528859,1.2846080938442235,3.5545628523379222,0.0,16831.368070210206,0.0,0.0,22718.282274797817,2316.6200766620423,19310.540775404785,1969.1271510051633,0.85,0.8500000370550304,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.6099489119572,2034.6934298245008,7.674238222174963,5.163780206659367,0.6907315239648835,4.4730486826944835,3.434071747740729,3.5,0.9811633564973512,0.6,0.00024121800007387935,1.000129679622478,0.00024118672307068485,198.66286934532582,0.0,6.2361205006107604e-06,17.673165498730896,0.04958074078046406,8.131150919723151e-05,0.00015990649087664784,0.0007299921539669883,0.09219500406710306,0.09219500406710306,0.09219500406710306,0.09219500404067028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.3846191056,595.7263318303746,0.0,0.09219500406710306,0.09219500406478334,0.09219500406478334,0.42721928961759914,0.42721928961759914,0.5,9.999155672616963,1.9025920352428898,1.9025920352428898,-3.8198777474462986e-11,1.910597249368493,1.910597249368493,-3.8198777474462986e-11,26231.14749340153,20015.2286173304,0.763032902863485,0.9054271418247195,0.6856429492702987,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496066735129836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.51382378094,15450.0,,,,,,,,,,,,,,,,,3.0,16831.368070210206,1454.1099653091164,0.42721928961759914,6.178477068285765,3.434071747740729
2981.0,-29.686862181259563,5.163874769164048,35.01098362459826,24.188908945675962,5.0617947032590695,-26.21199122517571,-39.72977598952127,1.5868356515684514,-3.050617999185306,-4.963008090962865,40.02318646488839,48158.39068617282,15438.652499433632,15438.652499433632,63597.04318560645,87766.46078701767,87766.46078701767,15438.652499433632,103205.1132864513,103205.1132864513,103205.1132864513,129436.54746177996,124942.85785136635,4493.689610413615,0.0,103711.618730378,64103.548629346,44008.96677892445,26231.434175328664,70240.40095425311,20015.439095419664,1454.1230733412683,0.0,0.8870228486794121,2.862055267062416,0.0014984597031051942,1.0,1.0,-3.050617999185306,355167.638953968,1555533.2041950917,4.379715474012256,1555533.2041950917,4.379715474012256,0.7630325876060828,0.09219509294352543,4.565118963995687,101325.0,128369.9606154106,1.2669130087876694,1.0,0.0,4.565118963997952,1.2842992246517042,1.2846089966993515,3.5545602429478422,0.0,16831.35356783557,0.0,0.0,22718.272962508494,2316.6191270728023,19310.535282837798,1969.1265909192027,0.85,0.8500001437039507,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.7168045478168,2034.6934298245008,7.674366722260318,5.163874769164048,0.6909095878001201,4.472965181363928,3.434375779856685,3.5,0.9812502228161958,0.6,0.00024118672307068485,1.000129207133391,0.00024115556405155249,198.66389481187915,0.0,6.213579199141887e-06,17.609283450368107,0.049586954359663205,8.130144974346095e-05,0.00015988527332722388,0.0007298952933297435,0.09219509294784047,0.09219509294784047,0.09219509294784047,0.09219509291522254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.7235553875,595.7262250751626,0.0,0.09219509294784047,0.09219509294352543,0.09219509294352543,0.42721924941144296,0.42721924941144296,0.5,9.999155672615192,1.9045445806885937,1.9045445806885937,-4.297362465877086e-11,1.9123900917775813,1.9123900917775813,-4.297362465877086e-11,26231.434175328664,20015.439095419664,0.7630325876060828,0.9054197060609974,0.6856223773201111,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449614138232392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.44994173257,15450.0,,,,,,,,,,,,,,,,,3.0,16831.35356783557,1454.1230733412683,0.42721924941144296,6.178477068285765,3.434375779856685
2982.0,-29.688102151914126,5.163960668847836,35.01102813380049,24.188744695298396,5.061758927105764,-26.21311081476879,-39.7308593155816,1.5866798272660152,-3.0489694032702346,-4.962977050521834,40.0232508621157,48157.39552618475,15439.692037941644,15439.692037941644,63597.0875641264,87765.86624839497,87765.86624839497,15439.692037941644,103205.55828633661,103205.55828633661,103205.55828633661,129437.23829027012,124943.54444647391,4493.693843796206,0.0,103711.57412392023,64103.10340177334,44009.411913496544,26231.680003933507,70241.09191743005,20015.620296063476,1454.1339719261537,0.0,0.8870227735320189,2.8620363550390797,0.0014984597031051942,1.0,1.0,-3.0489694032702346,355168.06852959853,1555535.9821693555,4.379717998324847,1555535.9821693555,4.379717998324847,0.7630323445948595,0.09219516687049643,4.565118963995687,101325.0,128369.96028135406,1.2669130054907876,1.0,0.0,4.56511896399506,1.2843000173941863,1.2846097496134303,3.55455804887257,0.0,16831.339115246126,0.0,0.0,22718.263191359456,2316.618130692893,19310.524541574185,1969.1254956151372,0.85,0.8500000364868846,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.8227641741285,2034.6934298245008,7.674479239864743,5.163960668847836,0.6910869670122395,4.472873701835597,3.4346772732233632,3.5,0.9813363637781037,0.6,0.00024115556405155249,1.0001287354905206,0.00024112452276783743,198.6649165342954,0.0,6.190172099352881e-06,17.542947729566066,0.049593144531762556,8.129150619516375e-05,0.00015986405785638875,0.0007297984421815039,0.09219516686812221,0.09219516686812221,0.09219516686812221,0.09219516688687386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.034906164,595.7261270085785,0.0,0.09219516686812221,0.09219516687049643,0.09219516687049643,0.4272192092052977,0.4272192092052977,0.5,9.999155672613988,1.906425918731486,1.906425918731486,1.1141310096718371e-11,1.9140076472515943,1.9140076472515943,1.1141310096718371e-11,26231.680003933507,20015.620296063476,0.7630323445948595,0.9054114312301149,0.6856014650625709,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496215757528237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.383606011776,15450.0,,,,,,,,,,,,,,,,,3.0,16831.339115246126,1454.1339719261537,0.4272192092052977,6.178477068285765,3.4346772732233632
2983.0,-29.68933758051186,5.1640378683040336,35.011071842558835,24.18856539241972,5.061705579645276,-26.214228101387807,-39.73194225747136,1.586508669618641,-3.047312812773498,-4.962962772980441,40.02331679615867,48156.42091804246,15440.736065251514,15440.736065251514,63597.15698329397,87765.28325351067,87765.28325351067,15440.736065251514,103206.01931876219,103206.01931876219,103206.01931876219,129437.96688475745,124944.26824364804,4493.698641109414,0.0,103711.53079552464,64102.668460020635,44009.84703944889,26231.94756599525,70241.79460544414,20015.816701449454,1454.1462650860449,0.0,0.8870226076662437,2.862015338337834,0.0014984597031051942,1.0,1.0,-3.047312812773498,355168.26611978014,1555538.826442148,4.379723570003701,1555538.826442148,4.379723570003701,0.7630320490345965,0.09219525205883815,4.565118963995687,101325.0,128369.96662842866,1.2669130681315437,1.0,0.0,4.565118963996942,1.2843008815727806,1.2846105741320133,3.554555657086485,0.0,16831.324712427973,0.0,0.0,22718.253700172932,2316.617162861215,19310.511243370893,1969.1241395757872,0.85,0.8499998062449624,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2011.9278570784022,2034.6934298245008,7.6745972828636155,5.1640378683040336,0.6912511320346697,4.472786736269364,3.4349763109099127,3.5,0.9814218031171179,0.6,0.00024112452276783743,1.0001282651962977,0.0002410935988500548,198.6659345232884,0.0,6.166814038368487e-06,17.47675098473629,0.04959931134580092,8.128156729667452e-05,0.0001598429554711629,0.0007297021072825238,0.09219525206213859,0.09219525206213859,0.09219525206213859,0.09219525203987002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.35368725104,595.7260266016398,0.0,0.09219525206213859,0.09219525205883815,0.09219525205883815,0.4272191689991635,0.4272191689991635,0.5,9.999155672612437,1.9082655239335509,1.9082655239335509,3.234390533179976e-11,1.915649960206963,1.915649960206963,3.234390533179976e-11,26231.94756599525,20015.816701449454,0.7630320490345965,0.9054033619232847,0.6855807313657396,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496289861230063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.31740926694,15450.0,,,,,,,,,,,,,,,,,3.0,16831.324712427973,1454.1462650860449,0.4272191689991635,6.178477068285765,3.4349763109099127
2984.0,-29.690568208668395,5.164106545593721,35.01111471539329,24.188395763654285,5.061662609803322,-26.215339974420218,-39.733024361170806,1.586347294654318,-3.045744013501519,-4.9629481748721185,40.02338010609522,48155.46599041107,15441.758725238558,15441.758725238558,63597.22471564962,87764.69701515663,87764.69701515663,15441.758725238558,103206.45574039519,103206.45574039519,103206.45574039519,129438.65616397164,124944.95295590085,4493.703208070791,0.0,103711.4869569742,64102.25593228821,44010.256694095544,26232.200423576454,70242.45711767199,20016.002431338096,1454.1578435386577,0.0,0.8870224529169253,2.8619955640910364,0.0014984597031051942,1.0,1.0,-3.045744013501519,355168.46814577695,1555541.5575188368,4.379728768265468,1555541.5575188368,4.379728768265468,0.7630317742368464,0.09219533304787143,4.565118963995687,101325.0,128369.9796009584,1.2669131961604578,1.0,0.0,4.565118963995261,1.284301699779379,1.284611352818204,3.5545533925400052,0.0,16831.31035927,0.0,0.0,22718.244097235794,2316.6161836341457,19310.506089708215,1969.1236140484484,0.85,0.8499999386861853,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.0320743119164,2034.6934298245008,7.674708033926049,5.164106545593721,0.6914097180155458,4.472696827578175,3.435272867193945,3.5,0.9815065334839843,0.6,0.0002410935988500548,1.0001277680598235,0.00024106279872396623,198.66694856584667,0.0,6.143529025406326e-06,17.41076125800153,0.04960545487482633,8.127163721282447e-05,0.00015982196163723034,0.0007296062679331114,0.09219533304783455,0.09219533304783455,0.09219533304783455,0.0921953330475302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.6597812083,595.7259301907685,0.0,0.09219533304783455,0.09219533304787143,0.09219533304787143,0.42721912879303675,0.42721912879303675,0.5,9.999155672612826,1.9100479340283414,1.9100479340283414,5.059064278611913e-12,1.9172041613705915,1.9172041613705915,5.059064278611913e-12,26232.200423576454,20016.002431338096,0.7630317742368464,0.9053957866125028,0.6855606703754651,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496363694205865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.25141954021,15450.0,,,,,,,,,,,,,,,,,3.0,16831.31035927,1454.1578435386577,0.42721912879303675,6.178477068285765,3.435272867193945
2985.0,-29.69179442057573,5.164166783418784,35.011156804239015,24.188212968315952,5.061604260931612,-26.21644945020215,-39.734098536986835,1.5861725323141005,-3.044193988360689,-4.962940597382476,40.02344324197055,48154.495344205956,15442.771460993474,15442.771460993474,63597.266805199426,87764.12107201717,87764.12107201717,15442.771460993474,103206.89253301064,103206.89253301064,103206.89253301064,129439.35115559296,124945.6432136137,4493.707941979255,0.0,103711.44427835128,64101.81855049777,44010.69525317057,26232.45862258231,70243.15387575288,20016.191783096067,1454.169827547158,0.0,0.8870222631295711,2.8619752119762225,0.0014984597031051942,1.0,1.0,-3.044193988360689,355168.57301237114,1555544.2810922607,4.379735143509103,1555544.2810922607,4.379735143509103,0.7630314821449886,0.0921954174969876,4.565118963995687,101325.0,128369.982941524,1.266913229129277,1.0,0.0,4.565118963994966,1.2843025803130588,1.284612194005445,3.554550955494385,0.0,16831.29606109991,0.0,0.0,22718.234748383493,2316.6152303165195,19310.50091667872,1969.1230865462437,0.85,0.8500000607684869,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.1354297457576,2034.6934298245008,7.674817128459756,5.164166783418784,0.6915595439401141,4.47260723947867,3.435566981290174,3.5,0.9815905660829068,0.6,0.00024106279872396623,1.0001273107998236,0.000241032112732911,198.66795897844395,0.0,6.118967065461299e-06,17.34115266351732,0.04961157384189179,8.126178098951307e-05,0.00015980101773445317,0.0007295106565253632,0.09219541749694798,0.09219541749694798,0.09219541749694798,0.09219541750037763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.96503364353,595.7258340449397,0.0,0.09219541749694798,0.0921954174969876,0.0921954174969876,0.42721908858692365,0.42721908858692365,0.5,9.99915567261325,1.9117848958326817,1.9117848958326817,8.242295734817162e-12,1.9187466090218095,1.9187466090218095,8.242295734817162e-12,26232.45862258231,20016.191783096067,0.7630314821449886,0.9053874049802947,0.6855400517662168,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496437241005693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.18181094572,15450.0,,,,,,,,,,,,,,,,,3.0,16831.29606109991,1454.169827547158,0.42721908858692365,6.178477068285765,3.435566981290174
2986.0,-29.69302151073319,5.164218772797573,35.01119808839711,24.18802095288413,5.061535760993653,-26.217560903650956,-39.7351804660633,1.5859883416749585,-3.042705466097118,-4.962931303676197,40.02350421292938,48153.55714545651,15443.76127451108,15443.76127451108,63597.31841996759,87763.5492909276,87763.5492909276,15443.76127451108,103207.31056543869,103207.31056543869,103207.31056543869,129440.01501653164,124946.30256916607,4493.71244736557,0.0,103711.40244860409,64101.410293801826,44011.102394224734,26232.704451092955,70243.80684531768,20016.37218911672,1454.1811834280522,0.0,0.8870220898887011,2.861955907894242,0.0014984597031051942,1.0,1.0,-3.042705466097118,355168.7016291357,1555546.9112768488,4.379740962932985,1555546.9112768488,4.379740962932985,0.763031208865038,0.09219549769230277,4.565118963995687,101325.0,128369.99691622343,1.2669133670488373,1.0,0.0,4.565118963996935,1.2843035046865714,1.2846130791896238,3.554548397117225,0.0,16831.28181038108,0.0,0.0,22718.225585479417,2316.614295960335,19310.491744507402,1969.1221512450636,0.85,0.8499999998613403,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.2379272441833,2034.6934298245008,7.674918092644119,5.164218772797573,0.6917045793098566,4.472514193487716,3.435858663943391,3.5,0.981673903983826,0.6,0.000241032112732911,1.0001274032679945,0.0002410014083658939,198.6689701237693,0.0,6.0963232121736726e-06,17.276979983300187,0.04961767016510397,8.125185474222147e-05,0.0001597802579906895,0.00072941588582542,0.0921954977025742,0.0921954977025742,0.0921954977025742,0.09219549760022806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.25981913216,595.7257411958828,0.0,0.0921954977025742,0.09219549769230277,0.09219549769230277,0.42721904838082164,0.42721904838082164,0.5,9.99915567260017,1.9134696909663376,1.9134696909663376,-5.820766091346741e-11,1.9202258375790962,1.9202258375790962,-5.820766091346741e-11,26232.704451092955,20016.37218911672,0.763031208865038,0.9053797235109114,0.6855203228306572,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496510524582262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.1176382655,15450.0,,,,,,,,,,,,,,,,,3.0,16831.28181038108,1454.1811834280522,0.42721904838082164,6.178477068285765,3.435858663943391
2987.0,-29.69423846688184,5.164262665931285,35.01123855716927,24.187838786188536,5.061476865584816,-26.218661890222666,-39.73624954288823,1.5858142057584645,-3.041281698778107,-4.962923106795094,40.02356326598452,48152.60824103175,15444.732823957118,15444.732823957118,63597.34106498887,87762.97862684698,87762.97862684698,15444.732823957118,103207.7114508041,103207.7114508041,103207.7114508041,129440.6524770378,124946.93565749026,4493.716819547545,0.0,103711.35966951135,64100.98928397133,44011.522650600025,26232.941026233704,70244.46367683372,20016.545823863406,1454.1921180440881,0.0,0.8870219180107426,2.8619373615463566,0.0014984597031051942,1.0,1.0,-3.041281698778107,355168.81506864534,1555549.45873051,4.379746736576129,1555549.45873051,4.379746736576129,0.7630309466196061,0.09219557553957479,4.565118963995687,101325.0,128370.00343032634,1.2669134313380344,1.0,0.0,4.565118963995647,1.284304382096562,1.2846139173753033,3.5545459687238323,0.0,16831.26750119424,0.0,0.0,22718.216214618966,2316.613340398502,19310.481451927506,1969.1211016940042,0.85,0.8499998974171831,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.3395822002217,2034.6934298245008,7.675013183943033,5.164262665931285,0.6918436834456987,4.4724189824855864,3.43614795871169,3.5,0.9817565596319114,0.6,0.0002410014083658939,1.0001263522960169,0.0002409709611316815,198.66997292741277,0.0,6.100004973587415e-06,17.287414095146733,0.049623770170077554,8.124204750992757e-05,0.00015975936085596635,0.0007293204879194022,0.09219557553982234,0.09219557553982234,0.09219557553982234,0.09219557553380495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.5453318095,595.7256512674879,0.0,0.09219557553982234,0.09219557553957479,0.09219557553957479,0.4272190081746744,0.4272190081746744,0.5,9.999155672601216,1.91510104010257,1.91510104010257,1.4267698134062812e-11,1.921641408016967,1.921641408016967,1.4267698134062812e-11,26232.941026233704,20016.545823863406,0.7630309466196061,0.9053715799948937,0.6855004041679692,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496583861354064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.12807237735,15450.0,,,,,,,,,,,,,,,,,3.0,16831.26750119424,1454.1921180440881,0.4272190081746744,6.178477068285765,3.43614795871169
2988.0,-29.695451653119385,5.164298478641839,35.01127823671581,24.18767331345009,5.061436484873073,-26.219757904365853,-39.73731027273459,1.5856569292912188,-3.039930877880863,-4.962926655151697,40.02362144272225,48151.638422425596,15445.702474718575,15445.702474718575,63597.34089714417,87762.39978305541,87762.39978305541,15445.702474718575,103208.102257774,103208.102257774,103208.102257774,129441.28262407456,124947.56120271937,4493.721421355186,0.0,103711.31631348471,64100.55495179982,44011.957068538766,26233.18036630057,70245.13743483933,20016.72108370701,1454.2034237534199,0.0,0.8870216896308196,2.8619184176278565,0.0014984597031051942,1.0,1.0,-3.039930877880863,355168.7659628879,1555551.968384079,4.379754408208916,1555551.968384079,4.379754408208916,0.7630306659051034,0.09219565827391572,4.565118963995687,101325.0,128370.00549034182,1.2669134516688065,1.0,0.0,4.565118963994925,1.2843051801641279,1.284614676529638,3.5545437599280625,0.0,16831.25335412237,0.0,0.0,22718.2067173798,2316.612371949626,19310.47219573467,1969.1201578250138,0.85,0.8499998453206187,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.4404060014751,2034.6934298245008,7.675110492045673,5.164298478641839,0.6919721750619185,4.47232630357992,3.4364348977616896,3.5,0.9818385422176256,0.6,0.0002409709611316815,1.0001259621068208,0.00024094061174460748,198.67097263340472,0.0,6.048951196692789e-06,17.142727691427364,0.049629819121274246,8.123231793056483e-05,0.00015973864320111667,0.0007292259093603584,0.09219565827074915,0.09219565827074915,0.09219565827074915,0.09219565830514559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.82660768525,595.725562673549,0.0,0.09219565827074915,0.09219565827391572,0.09219565827391572,0.42721896796854747,0.42721896796854747,0.5,9.999155672595792,1.9166812491022256,1.9166812491022256,6.940581442904659e-11,1.9229957772708417,1.9229957772708417,6.940581442904659e-11,26233.18036630057,20016.72108370701,0.7630306659051034,0.9053628937111586,0.6854800229708702,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496656593167907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.98338597363,15450.0,,,,,,,,,,,,,,,,,3.0,16831.25335412237,1454.2034237534199,0.42721896796854747,6.178477068285765,3.4364348977616896
2989.0,-29.696660206423385,5.164326331497947,35.011317227436166,24.187454615626507,5.061335575537944,-26.220855639019447,-39.73837875584138,1.585445539180075,-3.038518271027044,-4.962933604351616,40.02368093647338,48150.72798033734,15446.657657270716,15446.657657270716,63597.38563760805,87761.85435353467,87761.85435353467,15446.657657270716,103208.51201080538,103208.51201080538,103208.51201080538,129441.94518970988,124948.21896708652,4493.726222623356,0.0,103711.2769388676,64100.15056603633,44012.36263647918,26233.433178904495,70245.79581538367,20016.905954324156,1454.2154610771443,0.0,0.8870214392103727,2.8618982220767752,0.0014984597031051942,1.0,1.0,-3.038518271027044,355168.6697899953,1555554.5348531725,4.379762820219878,1555554.5348531725,4.379762820219878,0.7630303596869916,0.09219574483601131,4.565118963995687,101325.0,128370.02302831116,1.2669136247551065,1.0,0.0,4.565118963997416,1.2843062309957283,1.2846156886345355,3.554540851566476,0.0,16831.239242009182,0.0,0.0,22718.198092277707,2316.6114924339818,19310.472401573912,1969.120178814775,0.85,0.8500001770887746,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.5403956671453,2034.6934298245008,7.675203782506061,5.164326331497947,0.6920938034269453,4.472232528071002,3.4367194723725922,3.5,0.9819198492493121,0.6,0.00024094061174460748,1.0001254822937329,0.00024091038175732052,198.67196853049413,0.0,6.0295422488243574e-06,17.087722733168228,0.04963584866352307,8.122251832314279e-05,0.00015971809342146467,0.0007291320971715632,0.09219574483569877,0.09219574483569877,0.09219574483569877,0.09219574483848259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.1142511204,595.7254720739948,0.0,0.09219574483569877,0.09219574483601131,0.09219574483601131,0.4272189277624109,0.4272189277624109,0.5,9.999155672597233,1.9182305602832344,1.9182305602832344,-2.7341684472048655e-11,1.924415333324589,1.924415333324589,-2.7341684472048655e-11,26233.433178904495,20016.905954324156,0.7630303596869916,0.9053550450869883,0.6854606374861859,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496729100364403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.92838101537,15450.0,,,,,,,,,,,,,,,,,3.0,16831.239242009182,1454.2154610771443,0.4272189277624109,6.178477068285765,3.4367194723725922
2990.0,-29.697864438508137,5.164346531200619,35.01135535616276,24.187285161484056,5.061289661665881,-26.221944055583535,-39.73943445654584,1.5852841251278558,-3.037300350152748,-4.962928957305455,40.02373405852731,48149.77880812985,15447.576035680544,15447.576035680544,63597.35484381039,87761.28252817038,87761.28252817038,15447.576035680544,103208.85856385092,103208.85856385092,103208.85856385092,129442.49890808496,124948.76872468443,4493.730183400527,0.0,103711.23420384318,64099.73048385237,44012.7819111009,26233.640344234045,70246.42225533494,20017.058082294196,1454.2250548316365,0.0,0.8870212707423868,2.8618820765672237,0.0014984597031051942,1.0,1.0,-3.037300350152748,355168.7341023709,1555556.8264624279,4.37976847932247,1555556.8264624279,4.37976847932247,0.7630301330518086,0.0921958154332245,4.565118963995687,101325.0,128370.02709266605,1.2669136648671704,1.0,0.0,4.565118963998739,1.2843070479589962,1.2846164669680462,3.5545385904799898,0.0,16831.225182269554,0.0,0.0,22718.188731070528,2316.6105378565085,19310.458325342872,1969.118743438674,0.85,0.8499999077361712,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.6395593275106,2034.6934298245008,7.675281927203147,5.164346531200619,0.6922153713015904,4.472131159899028,3.4370017054485875,3.5,0.982000487271025,0.6,0.00024091038175732052,1.000125034833944,0.00024088026333359417,198.67296087544906,0.0,6.005851082951676e-06,17.02058196908505,0.049641854514606024,8.121283702299735e-05,0.00015969754473432317,0.0007290382899702082,0.09219581543299928,0.09219581543299928,0.09219581543299928,0.09219581543288773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.3710883818,595.7253911775065,0.0,0.09219581543299928,0.0921958154332245,0.0921958154332245,0.427218887556294,0.427218887556294,0.5,9.999155672597652,1.9197084655822891,1.9197084655822891,3.4219738154206425e-11,1.925628607152703,1.925628607152703,3.4219738154206425e-11,26233.640344234045,20017.058082294196,0.7630301330518086,0.9053465329898766,0.685441012684074,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496801331357048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.86124025129,15450.0,,,,,,,,,,,,,,,,,3.0,16831.225182269554,1454.2250548316365,0.427218887556294,6.178477068285765,3.4370017054485875
