time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2991.0,-29.699064342187448,5.16435895981893,35.01139279869674,24.187085951585345,5.061209645740824,-26.22303198728685,-39.740493859257526,1.5850924530589723,-3.0360238226925844,-4.962946074430701,40.023790526598184,48148.86818456713,15448.508565803995,15448.508565803995,63597.37675037113,87760.73066564326,87760.73066564326,15448.508565803995,103209.23923144725,103209.23923144725,103209.23923144725,129443.12279954045,124949.38780789249,4493.734991647963,0.0,103711.1937961979,64099.331315268544,44013.18053436595,26233.883568093195,70247.06410245915,20017.23564268174,1454.2368382015686,0.0,0.8870209796045384,2.8618625371166195,0.0014984597031051942,1.0,1.0,-3.0360238226925844,355168.4972139698,1555559.262415195,4.37977825910065,1555559.262415195,4.37977825910065,0.7630298270831537,0.09219590274585761,4.565118963995687,101325.0,128370.03967546311,1.2669137890497222,1.0,0.0,4.565118963993444,1.2843080061405037,1.2846173866970552,3.55453593855138,0.0,16831.211168813243,0.0,0.0,22718.1798796812,2316.609635265988,19310.452200017207,1969.118118829285,0.85,0.8499999692883929,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.737924909216,2034.6934298245008,7.67537013866363,5.16435895981893,0.6923221114956455,4.472036848323285,3.437281676244724,3.5,0.982080478927064,0.6,0.00024088026333359417,1.0001245866149353,0.00024085025661541614,198.67394966225416,0.0,5.9837164186151145e-06,16.957852330355234,0.04964783823102464,8.120312284595581e-05,0.00015967714048763836,0.0007289451421567213,0.09219590274589741,0.09219590274589741,0.09219590274589741,0.0921959027509422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.64410316676,595.7253051855396,0.0,0.09219590274589741,0.09219590274585761,0.09219590274585761,0.42721884735018884,0.42721884735018884,0.5,9.999155672598189,1.9211574034442265,1.9211574034442265,-1.5063505998114124e-11,1.9269222517381195,1.9269222517381195,-1.5063505998114124e-11,26233.883568093195,20017.23564268174,0.7630298270831537,0.9053385726926738,0.6854217866577228,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496873304768296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.79851061256,15450.0,,,,,,,,,,,,,,,,,3.0,16831.211168813243,1454.2368382015686,0.42721884735018884,6.178477068285765,3.437281676244724
2992.0,-29.70026018276045,5.164363893414583,35.01142948420133,24.186885344702773,5.061127633964817,-26.22411645168398,-39.74154515946282,1.5848993619542966,-3.0348266920584592,-4.96295378514369,40.02384357939859,48147.939390741325,15449.40796851623,15449.40796851623,63597.347359257554,87760.18172229233,87760.18172229233,15449.40796851623,103209.58969080856,103209.58969080856,103209.58969080856,129443.69173224084,124949.95246529458,4493.739266946258,0.0,103711.15366420313,64098.91133232536,44013.60259097529,26234.102041432277,70247.70463240758,20017.395520694132,1454.2472397080644,0.0,0.8870207486041761,2.8618452062381343,0.0014984597031051942,1.0,1.0,-3.0348266920584592,355168.3905045698,1555561.5510406767,4.379786018769207,1555561.5510406767,4.379786018769207,0.7630295669766047,0.09219597980981846,4.565118963995687,101325.0,128370.04986418816,1.2669138896046204,1.0,0.0,4.565118963994836,1.2843089707263684,1.284618312975378,3.5545332689016305,0.0,16831.19720192825,0.0,0.0,22718.17108867376,2316.6087388327064,19310.443011686006,1969.1171818802554,0.85,0.8499998937552375,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.8354755103878,2034.6934298245008,7.675444991150496,5.164363893414583,0.6924279243703664,4.471935969044217,3.437559336429915,3.5,0.982159810408547,0.6,0.00024085025661541614,1.0001241659311406,0.00024082035493180843,198.67493510944004,0.0,5.961553216830867e-06,16.895041816498676,0.04965379978424147,8.119348402655002e-05,0.00015965677258886614,0.0007288521602757795,0.09219597980419263,0.09219597980419263,0.09219597980419263,0.09219597985281576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.9006056595,595.725224394468,0.0,0.09219597980419263,0.09219597980981846,0.09219597980981846,0.4272188071440935,0.4272188071440935,0.5,9.99915567259618,1.9225541160916464,1.9225541160916464,4.587263902067207e-11,1.9281270930852088,1.9281270930852088,4.587263902067207e-11,26234.102041432277,20017.395520694132,0.7630295669766047,0.9053298992764243,0.6854023151744248,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496945020161323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.7357000987,15450.0,,,,,,,,,,,,,,,,,3.0,16831.19720192825,1454.2472397080644,0.4272188071440935,6.178477068285765,3.437559336429915
2993.0,-29.701451502947315,5.164361433145503,35.01146542065244,24.1866887890734,5.061049496691163,-26.225196518835464,-39.742595761176176,1.5847103009263592,-3.0336833496737654,-4.962965602155816,40.023895348165276,48147.02961976934,15450.295232292641,15450.295232292641,63597.32485206198,87759.63335748848,87759.63335748848,15450.295232292641,103209.92858978112,103209.92858978112,103209.92858978112,129444.24529605813,124950.50175690472,4493.74353915341,0.0,103711.11339993277,64098.50966238219,44014.00415283398,26234.316706277004,70248.32085911099,20017.552485933,1454.257543155683,0.0,0.8870205013842258,2.8618281242884644,0.0014984597031051942,1.0,1.0,-3.0336833496737654,355168.2269662,1555563.784276871,4.379794323282494,1555563.784276871,4.379794323282494,0.7630293066159204,0.09219605706807757,4.565118963995687,101325.0,128370.05821560216,1.2669139720266682,1.0,0.0,4.565118963995174,1.284309916257273,1.284619220328998,3.5545306519935034,0.0,16831.183276444033,0.0,0.0,22718.162268691045,2316.607839444769,19310.438762971622,1969.1167486319614,0.85,0.8500000367364324,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2012.9322359168607,2034.6934298245008,7.675516819002732,5.164361433145503,0.6925269264047618,4.471834506740741,3.4378347563309686,3.5,0.9822385018088482,0.6,0.00024082035493180843,1.0001236977514996,0.00024079056967975677,198.67591684008738,0.0,5.940715050425195e-06,16.835986452905004,0.04965974049929189,8.118385266784094e-05,0.0001596365022639675,0.0007287596238311785,0.09219605706896278,0.09219605706896278,0.09219605706896278,0.09219605706356898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.1509000501,595.7251455587642,0.0,0.09219605706896278,0.09219605706807757,0.09219605706807757,0.4272187669379958,0.4272187669379958,0.5,9.99915567259737,1.923904006896862,1.923904006896862,3.069544618483633e-11,1.9292822524820394,1.9292822524820394,3.069544618483633e-11,26234.316706277004,20017.552485933,0.7630293066159204,0.9053216372190853,0.6853833519570144,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449701649338534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.67664473511,15450.0,,,,,,,,,,,,,,,,,3.0,16831.183276444033,1454.257543155683,0.4272187669379958,6.178477068285765,3.4378347563309686
2994.0,-29.702643741174953,5.164351644711873,35.011500628210484,24.18649111585694,5.060970448136758,-26.226277658230703,-39.7436426608823,1.5845200962979291,-3.0325920610043227,-4.962984211318887,40.0239462002437,48146.09810907576,15451.174612003804,15451.174612003804,63597.27272107957,87759.08419548444,87759.08419548444,15451.174612003804,103210.25880748824,103210.25880748824,103210.25880748824,129444.79013425208,124951.04222333945,4493.747910912626,0.0,103711.07340786177,64098.087312718206,44014.42899460396,26234.531326763838,70248.96032136779,20017.709186051412,1454.267984219557,0.0,0.8870202229713976,2.8618109477710982,0.0014984597031051942,1.0,1.0,-3.0325920610043227,355167.9694299439,1555565.9779711142,4.379803675618182,1555565.9779711142,4.379803675618182,0.7630290374438604,0.09219613655291906,4.565118963995687,101325.0,128370.06840432726,1.2669140725815669,1.0,0.0,4.565118963997505,1.2843108668951764,1.2846201329403315,3.554528020954825,0.0,16831.16940165686,0.0,0.0,22718.153508334235,2316.606946136982,19310.431174569563,1969.1159748303003,0.85,0.850000030481591,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.028212536626,2034.6934298245008,7.675587711974344,5.164351644711873,0.6926179753956481,4.471733669316225,3.4381079539721537,3.5,0.9823165582777582,0.6,0.00024079056967975677,1.000123794286885,0.00024076076487255946,198.67689933579948,0.0,5.917612259677674e-06,16.77051314392653,0.04966565811155157,8.117425629772685e-05,0.00015961631338202992,0.0007286674591833833,0.09219613653286834,0.09219613653286834,0.09219613653286834,0.092196136702161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.3967624759,595.7250681189952,0.0,0.09219613653286834,0.09219613655291906,0.09219613655291906,0.4272187267319091,0.4272187267319091,0.5,9.999155672585006,1.9252083609403599,1.9252083609403599,1.722355591482483e-11,1.9303921503145602,1.9303921503145602,1.722355591482483e-11,26234.531326763838,20017.709186051412,0.7630290374438604,0.905312654167994,0.6853638529142908,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497087697102338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.611171426135,15450.0,,,,,,,,,,,,,,,,,3.0,16831.16940165686,1454.267984219557,0.4272187267319091,6.178477068285765,3.4381079539721537
2995.0,-29.70382648092387,5.164334601743747,35.011535109531245,24.186312546394788,5.060911590245693,-26.227347837365976,-39.74468425204975,1.5843493603277496,-3.0315690926271373,-4.963008899536031,40.02399567113091,48145.18800327961,15452.045156158081,15452.045156158081,63597.23315943769,87758.53010322721,87758.53010322721,15452.045156158081,103210.5752593853,103210.5752593853,103210.5752593853,129445.31752668289,124951.56520563741,4493.752321045479,0.0,103711.03179788591,64097.68969702277,44014.8245565146,26234.742267297595,70249.5668238122,20017.86301276361,1454.2783712658556,0.0,0.8870199186678752,2.8617939845583553,0.0014984597031051942,1.0,1.0,-3.0315690926271373,355167.627764765,1555568.112086102,4.379813897668589,1555568.112086102,4.379813897668589,0.7630287657796617,0.09219621710224751,4.565118963995687,101325.0,128370.07876008064,1.2669141747849064,1.0,0.0,4.565118963995958,1.2843117265638402,1.28462095453535,3.55452564169106,0.0,16831.155468767607,0.0,0.0,22718.144393571583,2316.606016689857,19310.421990045586,1969.1150382694996,0.85,0.8499999672292663,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.1234080779093,2034.6934298245008,7.675657187311429,5.164334601743747,0.6927014304167836,4.471633171326963,3.4383789368499182,3.5,0.9823939819571195,0.6,0.00024076076487255946,1.0001228091590075,0.000240731200876233,198.677874012474,0.0,5.921526679262504e-06,16.781606609029936,0.04967157963823083,8.116470962878681e-05,0.00015959605524377263,0.0007285749783722497,0.09219621710216064,0.09219621710216064,0.09219621710216064,0.09219621708902286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.63594703766,595.7249927825554,0.0,0.09219621710216064,0.09219621710224751,0.09219621710224751,0.42721868652577677,0.42721868652577677,0.5,9.99915567257837,1.926463579136339,1.926463579136339,1.4438228390645236e-11,1.9314398069088838,1.9314398069088838,1.4438228390645236e-11,26234.742267297595,20017.86301276361,0.7630287657796617,0.9053042749564741,0.6853449804755243,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497158956357272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.62226489124,15450.0,,,,,,,,,,,,,,,,,3.0,16831.155468767607,1454.2783712658556,0.42721868652577677,6.178477068285765,3.4383789368499182
2996.0,-29.70500510063591,5.164310412711011,35.01156896927275,24.186079075466864,5.060790309597357,-26.228420791018944,-39.7457298944704,1.5841227144309726,-3.0304748785937363,-4.96303679741643,40.02404670781882,48144.31742448686,15452.902683932674,15452.902683932674,63597.22010841953,87758.01044743622,87758.01044743622,15452.902683932674,103210.91313136888,103210.91313136888,103210.91313136888,129445.88118970612,124952.12424168154,4493.756948024584,0.0,103710.99474675236,64097.30172402438,44015.214469697756,26234.968058337243,70250.182528035,20018.027455633517,1454.2895528591566,0.0,0.8870195923959178,2.86177566280623,0.0014984597031051942,1.0,1.0,-3.0304748785937363,355167.24168077076,1555570.3137469993,4.379824857679773,1555570.3137469993,4.379824857679773,0.7630284668584517,0.09219630178607129,4.565118963995687,101325.0,128370.09390397804,1.2669143242435532,1.0,0.0,4.565118963996348,1.2843128471012737,1.284622037371182,3.554522540438083,0.0,16831.141686423263,0.0,0.0,22718.136277434005,2316.605189074149,19310.41509152036,1969.1143348156977,0.85,0.8499999672376936,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.217826126775,2034.6934298245008,7.67572315493673,5.164310412711011,0.692778622998298,4.471531789712713,3.438647714962386,3.5,0.9824707757035389,0.6,0.000240731200876233,1.0001223825131118,0.00024070174319199073,198.67884530225257,0.0,5.873711937455851e-06,16.64609963074988,0.04967745335016829,8.115512687217218e-05,0.0001595760740040608,0.0007284837616359171,0.09219630178650295,0.09219630178650295,0.09219630178650295,0.09219630178848948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.8827020001,595.7249150616389,0.0,0.09219630178650295,0.09219630178607129,0.09219630178607129,0.4272186463196308,0.4272186463196308,0.5,9.999155672580066,1.9276933396715208,1.9276933396715208,1.4722445484949276e-11,1.932561918822671,1.932561918822671,1.4722445484949276e-11,26234.968058337243,20018.027455633517,0.7630284668584517,0.9052961546831505,0.6853265812551266,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44972296485548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.48675791296,15450.0,,,,,,,,,,,,,,,,,3.0,16831.141686423263,1454.2895528591566,0.4272186463196308,6.178477068285765,3.438647714962386
2997.0,-29.70617973390822,5.164279394279687,35.01160203116877,24.185890063550346,5.060718816848952,-26.2294851586114,-39.7467628941871,1.5839412468533092,-3.029565618196898,-4.9630511731721025,40.02409141794659,48143.4069967863,15453.72221175524,15453.72221175524,63597.12920854154,87757.46658261372,87757.46658261372,15453.72221175524,103211.18879436897,103211.18879436897,103211.18879436897,129446.33612958073,124952.57544123004,4493.760688350682,0.0,103710.9546411247,64096.895054719775,44015.62176267214,26235.147335211765,70250.76909788391,20018.15858683424,1454.2982105909114,0.0,0.8870193576975227,2.8617614864008813,0.0014984597031051942,1.0,1.0,-3.029565618196898,355167.0427321032,1555572.2424910178,4.37983274158791,1555572.2424910178,4.37983274158791,0.7630282510350788,0.0921963695489244,4.565118963995687,101325.0,128370.10348026609,1.266914418754168,1.0,0.0,4.5651189639940615,1.2843137562235225,1.2846229088774177,3.554520024311856,0.0,16831.127947192334,0.0,0.0,22718.127492202344,2316.6042932298333,19310.412212845287,1969.1140412725333,0.85,0.8500001692249195,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.3114740031933,2034.6934298245008,7.6757731783188206,5.164279394279687,0.6928571254343643,4.4714222688453225,3.4389143089404173,3.5,0.9825469454115477,0.6,0.00024070174319199073,1.0001219697282264,0.00024067238844618038,198.6798133151456,0.0,5.852618690529319e-06,16.58632136896009,0.04968330596885882,8.114566100619754e-05,0.0001595560821857932,0.0007283924966072189,0.09219636954922511,0.09219636954922511,0.09219636954922511,0.09219636954415569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.0988690001,595.7248469750697,0.0,0.09219636954922511,0.0921963695489244,0.0921963695489244,0.4272186061135073,0.4272186061135073,0.5,9.999155672578365,1.9288569780750322,1.9288569780750322,1.318767317570746e-11,1.9334855549752206,1.9334855549752206,1.318767317570746e-11,26235.147335211765,20018.15858683424,0.7630282510350788,0.9052873018362045,0.6853078993299802,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44973000951523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.426979651165,15450.0,,,,,,,,,,,,,,,,,3.0,16831.127947192334,1454.2982105909114,0.4272186061135073,6.178477068285765,3.4389143089404173
2998.0,-29.707350292970993,5.1642414537892565,35.011634459477655,24.18566762879493,5.0606091157863755,-26.230549613133228,-39.7477958589792,1.5837257385427936,-3.0285924788879015,-4.96308413644785,40.024139269493205,48142.51648816679,15454.552858849096,15454.552858849096,63597.06934701589,87756.9444128805,87756.9444128805,15454.552858849096,103211.4972717296,103211.4972717296,103211.4972717296,129446.85682983379,124953.09165313702,4493.76517669678,0.0,103710.91711027153,64096.489185731596,44016.031027266596,26235.359558104192,70251.39058537078,20018.312990985214,1454.308843951386,0.0,0.8870190172064492,2.8617442220201292,0.0014984597031051942,1.0,1.0,-3.0285924788879015,355166.58654754143,1555574.3067552412,4.379844179252536,1555574.3067552412,4.379844179252536,0.7630279640974651,0.09219645202787134,4.565118963995687,101325.0,128370.1140587238,1.2669145231554286,1.0,0.0,4.56511896399717,1.284314824266803,1.2846239394750933,3.5545170683534297,0.0,16831.114248535756,0.0,0.0,22718.119270981068,2316.603454898571,19310.403113616554,1969.113113409427,0.85,0.8500000762951645,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.40438115025,2034.6934298245008,7.675831543596806,5.1642414537892565,0.6929227408946419,4.471318712894615,3.439178802401486,3.5,0.9826225149718532,0.6,0.00024067238844618038,1.000121547817204,0.00024064313879793435,198.680777978737,0.0,5.832195417515784e-06,16.528441813239734,0.04968913816427633,8.113619648083627e-05,0.00015953619196534412,0.0007283016953846487,0.09219645202434094,0.09219645202434094,0.09219645202434094,0.09219645205922561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.33022432245,595.7247741045949,0.0,0.09219645202434094,0.09219645202787134,0.09219645202787134,0.42721856590738816,0.42721856590738816,0.5,9.999155672577421,1.9299958441739022,1.9299958441739022,-4.035882739117369e-12,1.9344916575599314,1.9344916575599314,-4.035882739117369e-12,26235.359558104192,20018.312990985214,0.7630279640974651,0.9052784409972862,0.6852891606417828,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497370304128223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.36910009545,15450.0,,,,,,,,,,,,,,,,,3.0,16831.114248535756,1454.308843951386,0.42721856590738816,6.178477068285765,3.439178802401486
2999.0,-29.708522382636147,5.164196803600707,35.01166614548402,24.185473832208686,5.060532086711486,-26.231612430081466,-39.74882854437453,1.5835393388639876,-3.027761684584334,-4.963111570040686,40.024182718587355,48141.61717245427,15455.35802264995,15455.35802264995,63596.97519510423,87756.403976335,87756.403976335,15455.35802264995,103211.76199898495,103211.76199898495,103211.76199898495,129447.30400119127,124953.53485304696,4493.769148144303,0.0,103710.87766641504,64096.090867216495,44016.429776887264,26235.542002206323,70251.97177909358,20018.44596777509,1454.31792460128,0.0,0.8870187207267207,2.861729567422956,0.0014984597031051942,1.0,1.0,-3.027761684584334,355166.20688946766,1555576.1811027878,4.379854138507336,1555576.1811027878,4.379854138507336,0.76302772651282,0.09219652478554592,4.565118963995687,101325.0,128370.12697557747,1.2669146506348627,1.0,0.0,4.565118963995288,1.2843157560186869,1.284624833883496,3.5545144896044274,0.0,16831.100592344734,0.0,0.0,22718.110630711926,2316.602573836318,19310.39621317597,1969.1124097603126,0.85,0.8500000958297487,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.4965338200232,2034.6934298245008,7.675880123482466,5.164196803600707,0.6929862212350022,4.471210582365705,3.439441156010673,3.5,0.9826974731459065,0.6,0.00024064313879793435,1.0001217079269835,0.00024061385418453805,198.68174391195373,0.0,5.811342869125179e-06,16.469345691100756,0.04969494950714545,8.112673553549404e-05,0.00015951640326244032,0.0007282113576017497,0.09219652478613839,0.09219652478613839,0.09219652478613839,0.09219652478612607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.54029439,595.7247079383725,0.0,0.09219652478613839,0.09219652478554592,0.09219652478554592,0.4272185257012755,0.4272185257012755,0.5,9.99915567258669,1.9310765806383188,1.9310765806383188,-2.6432189770275727e-11,1.9353498854563327,1.9353498854563327,-2.6432189770275727e-11,26235.542002206323,20018.44596777509,0.76302772651282,0.9052696114364461,0.6852706899649018,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497440270229809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.3100039733,15450.0,,,,,,,,,,,,,,,,,3.0,16831.100592344734,1454.31792460128,0.4272185257012755,6.178477068285765,3.439441156010673
3000.0,-29.709684016592952,5.164145401720372,35.01169719695834,24.185272317286604,5.060444705777403,-26.232666479687147,-39.74985242877153,1.5833451203139097,-3.026912493819509,-4.963153407631893,40.02422779111159,48140.72771226983,15456.168225641519,15456.168225641519,63596.89593791135,87755.87544327142,87755.87544327142,15456.168225641519,103212.04366891294,103212.04366891294,103212.04366891294,129447.78867305307,124954.01504247684,4493.773630576243,0.0,103710.83850212622,64095.690771214424,44016.83081212422,26235.745004140135,70252.57581626436,20018.5933739427,1454.3282950131093,0.0,0.8870183451970542,2.861712946351052,0.0014984597031051942,1.0,1.0,-3.026912493819509,355165.62789351534,1555578.1254865034,4.379866753189563,1555578.1254865034,4.379866753189563,0.7630274410268761,0.09219660770099249,4.565118963995687,101325.0,128370.13477023052,1.2669147275621073,1.0,0.0,4.565118963996571,1.2843167243954832,1.284625764880661,3.5545118094950054,0.0,16831.08686647201,0.0,0.0,22718.102051682745,2316.601699018803,19310.38369056877,1969.1111328097538,0.85,0.8499998655978587,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.5879505305388,2034.6934298245008,7.675934007039095,5.164145401720372,0.6930387624540648,4.471106639266307,3.4397014222934423,3.5,0.9827718349409835,0.6,0.00024061385418453805,1.0001206233089297,0.00024058483404577714,198.682701236639,0.0,5.818318059363467e-06,16.489113380236066,0.049700767825204814,8.111735622729528e-05,0.0001594964979572428,0.0007281204875155084,0.09219660770104815,0.09219660770104815,0.09219660770104815,0.09219660770019221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.7582135709,595.7246392998909,0.0,0.09219660770104815,0.09219660770099249,0.09219660770099249,0.427218485495209,0.427218485495209,0.5,9.999155672587188,1.9321245950648063,1.9321245950648063,7.958078640513122e-13,1.9362409138124121,1.9362409138124121,7.958078640513122e-13,26235.745004140135,20018.5933739427,0.7630274410268761,0.9052606996822438,0.6852521370629181,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497510328463132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.329771662444,15450.0,,,,,,,,,,,,,,,,,3.0,16831.08686647201,1454.3282950131093,0.427218485495209,6.178477068285765,3.4397014222934423
3001.0,-29.710841940807658,5.164087410184632,35.01172760661881,24.185060010664188,5.060344906544388,-26.233718629311824,-39.75087592899797,1.5831398175634173,-3.0260997126163716,-4.963193493701383,40.02427138457237,48139.854713185756,15456.958984290337,15456.958984290337,63596.81369747609,87755.35446963913,87755.35446963913,15456.958984290337,103212.31345392947,103212.31345392947,103212.31345392947,129448.25312573905,124954.47518354029,4493.777942198763,0.0,103710.80078340204,64095.30102697266,44017.2219515882,26235.93967180958,70253.16162339778,20018.734764118228,1454.3382319325854,0.0,0.8870179839130823,2.861697033063311,0.0014984597031051942,1.0,1.0,-3.0260997126163716,355165.07313746907,1555580.0060662178,4.379878889341464,1555580.0060662178,4.379878889341464,0.763027168629614,0.09219668740892292,4.565118963995687,101325.0,128370.1513060302,1.2669148907577616,1.0,0.0,4.565118963996756,1.284317744043952,1.2846267475014645,3.554508987488893,0.0,16831.07331099232,0.0,0.0,22718.09378930788,2316.6008564910426,19310.382318586588,1969.1109929065062,0.85,0.8500001143438756,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.678622971572,2034.6934298245008,7.675981066671207,5.164087410184632,0.6930875787081874,4.470999831476445,3.439959577398876,3.5,0.982845593542536,0.6,0.00024058483404577714,1.0001202392095074,0.00024055590979334127,198.68365551212378,0.0,5.7657995592791995e-06,16.340275950997253,0.04970653362476409,8.110798144013871e-05,0.00015947685260563844,0.000728030804148345,0.09219668740905815,0.09219668740905815,0.09219668740905815,0.09219668740932611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.96898170793,595.7245729137835,0.0,0.09219668740905815,0.09219668740892292,0.09219668740892292,0.4272184452891444,0.4272184452891444,0.5,9.999155672587799,1.9331329464741316,1.9331329464741316,2.3305801732931286e-12,1.937093781085025,1.937093781085025,2.3305801732931286e-12,26235.93967180958,20018.734764118228,0.763027168629614,0.9052519805214745,0.6852339966028347,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449757976237417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.180934233205,15450.0,,,,,,,,,,,,,,,,,3.0,16831.07331099232,1454.3382319325854,0.4272184452891444,6.178477068285765,3.439959577398876
3002.0,-29.711999476448998,5.164022991006559,35.01175735952365,24.184838972892635,5.060235281921908,-26.234771548757827,-39.75190327093003,1.5829256137606516,-3.0253320442408835,-4.963231590892283,40.02431326349758,48139.00179543591,15457.730301373596,15457.730301373596,63596.7320968095,87754.83850073442,87754.83850073442,15457.730301373596,103212.56880210801,103212.56880210801,103212.56880210801,129448.69314836619,124954.91109119914,4493.78205716705,0.0,103710.76383078576,64094.927127953284,44017.59633648052,26236.12434625818,70253.7206827387,20018.86894402509,1454.347649942497,0.0,0.8870176389323317,2.8616819750986013,0.0014984597031051942,1.0,1.0,-3.0253320442408835,355164.5459066285,1555581.8126850512,4.3798904778463115,1555581.8126850512,4.3798904778463115,0.7630269120477087,0.09219676342636329,4.565118963995687,101325.0,128370.16444558825,1.2669150204351172,1.0,0.0,4.565118963994266,1.2843188051065717,1.2846277716694778,3.554506050868637,0.0,16831.05979111,0.0,0.0,22718.085694750745,2316.6000310759277,19310.3719235312,1969.1099329058547,0.85,0.8499999596353782,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.768564425824,2034.6934298245008,7.676021254101256,5.164022991006559,0.6931328796603129,4.470890111346246,3.440215658955128,3.5,0.9829187597014651,0.6,0.00024055590979334127,1.0001201999960299,0.00024052699844908263,198.684609475427,0.0,5.746776206915567e-06,16.28636377039872,0.049712280400971004,8.109857247194244e-05,0.00015945733732139884,0.000727941714554175,0.09219676342172277,0.09219676342172277,0.09219676342172277,0.09219676346675564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.17146032234,595.7245091386364,0.0,0.09219676342172277,0.09219676342636329,0.09219676342636329,0.4272184050830816,0.4272184050830816,0.5,9.999155672589643,1.9341000611149184,1.9341000611149184,2.1316282072803006e-11,1.9378995466514084,1.9378995466514084,2.1316282072803006e-11,26236.12434625818,20018.86894402509,0.7630269120477087,0.9052436152671297,0.6852164031685746,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497648975175426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.127022052606,15450.0,,,,,,,,,,,,,,,,,3.0,16831.05979111,1454.347649942497,0.4272184050830816,6.178477068285765,3.440215658955128
3003.0,-29.713152619391497,5.16395226108042,35.0117864372284,24.184628202952467,5.060136676215504,-26.235819245433703,-39.75292226588351,1.5827218810632577,-3.0246313352441803,-4.963271051611857,40.024353296989645,48138.131297607615,15458.48759114242,15458.48759114242,63596.61888875003,87754.31914665358,87754.31914665358,15458.48759114242,103212.806737796,103212.806737796,103212.806737796,129449.10651348904,124955.32046263416,4493.786050854879,0.0,103710.72600699837,64094.53816084353,44017.98649572761,26236.299775693034,70254.28627142064,20018.99635972503,1454.3566505758022,0.0,0.8870172936961088,2.861667672877213,0.0014984597031051942,1.0,1.0,-3.0246313352441803,355163.9998057035,1555583.5396926545,4.379902074939054,1555583.5396926545,4.379902074939054,0.7630266665222317,0.0921968373260037,4.565118963995687,101325.0,128370.17836461158,1.266915157805197,1.0,0.0,4.5651189639969125,1.2843198171939088,1.2846287468669457,3.5545032497979725,0.0,16831.046240414627,0.0,0.0,22718.07740936154,2316.5991862013575,19310.36448398875,1969.1091742836495,0.85,0.8499999421619825,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.8577882662532,2034.6934298245008,7.676057207818411,5.16395226108042,0.6931732651251235,4.470778995955296,3.440469704853384,3.5,0.982991344243824,0.6,0.00024052699844908263,1.0001197449570989,0.000240498200002441,198.68555982656738,0.0,5.744239143437042e-06,16.279173732500578,0.04971802464011444,8.108924094674011e-05,0.00015943775750234252,0.0007278523303508894,0.09219683731916595,0.09219683731916595,0.09219683731916595,0.09219683738072161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.3650165436,595.724448173788,0.0,0.09219683731916595,0.0921968373260037,0.0921968373260037,0.42721836487702536,0.42721836487702536,0.5,9.99915567259162,1.9350222818112002,1.9350222818112002,-1.0743406164692715e-11,1.9386397163676747,1.9386397163676747,-1.0743406164692715e-11,26236.299775693034,20018.99635972503,0.7630266665222317,0.9052347161146957,0.6851984960978836,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497718165380338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.11983201471,15450.0,,,,,,,,,,,,,,,,,3.0,16831.046240414627,1454.3566505758022,0.42721836487702536,6.178477068285765,3.440469704853384
3004.0,-29.714301800837422,5.163875262671894,35.011814884828674,24.184411321207904,5.060030720094097,-26.236864124257284,-39.75393706988541,1.582511910854946,-3.0239491717655937,-4.963317649653712,40.02439328061173,48137.26035837432,15459.239809028399,15459.239809028399,63596.500167402715,87753.80552622353,87753.80552622353,15459.239809028399,103213.04533525193,103213.04533525193,103213.04533525193,129449.52614379567,124955.73591915134,4493.790224644325,0.0,103710.68881349138,64094.14364806215,44018.383517143586,26236.480808543747,70254.86432568733,20019.127592286735,1454.366070053372,0.0,0.887016912378191,2.8616527755146524,0.0014984597031051942,1.0,1.0,-3.0239491717655937,355163.35493267275,1555585.2645517492,4.379914884086611,1555585.2645517492,4.379914884086611,0.7630264035170308,0.09219691493069251,4.565118963995687,101325.0,128370.19356418503,1.2669153078133237,1.0,0.0,4.565118963996137,1.2843208582088532,1.2846297511439242,3.5545003686713605,0.0,16831.03273913513,0.0,0.0,22718.06926203673,2316.5983554054374,19310.358824726725,1969.1085971995255,0.85,0.8499999978869466,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2013.9463031784755,2034.6934298245008,7.676093342027105,5.163875262671894,0.6932062193278137,4.47066904334408,3.440721739644009,3.5,0.9830633541840026,0.6,0.000240498200002441,1.000119334685764,0.00024046950364978712,198.6865069208291,0.0,5.721835493127474e-06,16.215681787523263,0.049723746475607566,8.1079948786951e-05,0.00015941825121549002,0.0007277632818308619,0.0921969149329068,0.0921969149329068,0.0921969149329068,0.09219691491613795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.55833166454,595.7243872848742,0.0,0.0921969149329068,0.09219691493069251,0.09219691493069251,0.42721832467097487,0.42721832467097487,0.5,9.999155672593613,1.9359083976349325,1.9359083976349325,3.5981884138891473e-11,1.939368477888138,1.939368477888138,3.5981884138891473e-11,26236.480808543747,20019.127592286735,0.7630264035170308,0.9052255780123951,0.6851804614584368,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449778709364358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.05634006973,15450.0,,,,,,,,,,,,,,,,,3.0,16831.03273913513,1454.366070053372,0.42721832467097487,6.178477068285765,3.440721739644009
3005.0,-29.715443382586727,5.163792131357923,35.011842700654526,24.184193496499233,5.0599225820969425,-26.237902328682637,-39.754947054292984,1.5823009405028885,-3.0233034125957943,-4.9633639094181845,40.02443195586848,48136.40421559769,15459.975757680366,15459.975757680366,63596.37997327806,87753.29754979815,87753.29754979815,15459.975757680366,103213.27330747852,103213.27330747852,103213.27330747852,129449.92863026299,124956.13435094473,4493.794279318256,0.0,103710.6518444775,64093.758510889966,44018.77037065281,26236.65532278447,70255.42569343728,20019.254082820615,1454.3751719685365,0.0,0.8870165375085242,2.8616384175720766,0.0014984597031051942,1.0,1.0,-3.0233034125957943,355162.7147412368,1555586.9329707993,4.379927476633248,1555586.9329707993,4.379927476633248,0.7630261493520276,0.09219699035419748,4.565118963995687,101325.0,128370.2014701903,1.2669153858395292,1.0,0.0,4.565118963994336,1.2843219036901348,1.2846307600193823,3.554497475188356,0.0,16831.019278779517,0.0,0.0,22718.061163887665,2316.5975296240476,19310.354174397587,1969.1081229979238,0.85,0.850000096183079,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.0341100087728,2034.6934298245008,7.676124093853119,5.163792131357923,0.6932351191287793,4.470557012229143,3.4409717655592384,3.5,0.9831347901597824,0.6,0.00024046950364978712,1.0001185465730567,0.00024044100019319188,198.68744775968173,0.0,5.7015780701672475e-06,16.15827225085398,0.04972944805367773,8.10707017356045e-05,0.00015939880191418262,0.0007276744934566271,0.09219699035352852,0.09219699035352852,0.09219699035352852,0.09219699036345787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.7453210437,595.7243283883893,0.0,0.09219699035352852,0.09219699035419748,0.09219699035419748,0.42721828446492904,0.42721828446492904,0.5,9.999155672595094,1.9367555723686678,1.9367555723686678,2.808064891723916e-11,1.9400604968224116,1.9400604968224116,2.808064891723916e-11,26236.65532278447,20019.254082820615,0.7630261493520276,0.9052166340971832,0.6851628004596124,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497855785733151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.99893053306,15450.0,,,,,,,,,,,,,,,,,3.0,16831.019278779517,1454.3751719685365,0.42721828446492904,6.178477068285765,3.4409717655592384
3006.0,-29.71658121188706,5.163702933184867,35.011869881144115,24.183987790625565,5.059827829168506,-26.238935870797036,-39.75594869172198,1.5821021739187568,-3.0227230290533953,-4.963415167587009,40.024469264858574,48135.5273994275,15460.703780768225,15460.703780768225,63596.231180195726,87752.78371590878,87752.78371590878,15460.703780768225,103213.487496677,103213.487496677,103213.487496677,129450.31292642368,124956.51457897508,4493.7983474485945,0.0,103710.61444414189,64093.35812776269,44019.173684865775,26236.82542974668,70255.99911461245,20019.37720861072,1454.384162578005,0.0,0.8870161421832474,2.8616243609783596,0.0014984597031051942,1.0,1.0,-3.0227230290533953,355162.00537729514,1555588.5424513675,4.379940756328474,1555588.5424513675,4.379940756328474,0.7630258951188977,0.09219706632805218,4.565118963995687,101325.0,128370.21199297196,1.2669154896913097,1.0,0.0,4.565118963997133,1.2843228917244387,1.284631711681743,3.5544947407004313,0.0,16831.005932365108,0.0,0.0,22718.052971256562,2316.5966942081714,19310.346251119212,1969.1073150483817,0.85,0.8500000539461342,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.121219512774,2034.6934298245008,7.67615356562712,5.163702933184867,0.6932576573139073,4.47044527587096,3.4412198130506435,3.5,0.9832056608716124,0.6,0.00024044100019319188,1.000118157981983,0.00024041259352629754,198.68838551373202,0.0,5.663279043237309e-06,16.049732808534532,0.04973511133272097,8.10615320690177e-05,0.00015937946812417418,0.0007275862324052137,0.09219706632804732,0.09219706632804732,0.09219706632804732,0.09219706633176342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.9257047329,595.7242715725075,0.0,0.09219706632804732,0.09219706632805218,0.09219706632805218,0.42721824425888494,0.42721824425888494,0.5,9.999155672595666,1.9375614525055767,1.9375614525055767,-7.275957614183426e-12,1.9406921385336204,1.9406921385336204,-7.275957614183426e-12,26236.82542974668,20019.37720861072,0.7630258951188977,0.9052071279556884,0.6851447279384837,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497924024167042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.89039109074,15450.0,,,,,,,,,,,,,,,,,3.0,16831.005932365108,1454.384162578005,0.42721824425888494,6.178477068285765,3.4412198130506435
3007.0,-29.71772061767576,5.163607708993067,35.011896480443916,24.183763260394358,5.059712265667868,-26.239973067570556,-39.75695843165738,1.581884299735986,-3.0221467559739494,-4.963473344164947,40.02450686472577,48134.68078068189,15461.426903030868,15461.426903030868,63596.10768371276,87752.27919223494,87752.27919223494,15461.426903030868,103213.7060952658,103213.7060952658,103213.7060952658,129450.70928787868,124956.90666841282,4493.802619465866,0.0,103710.5785425958,64092.9801351039,44019.553786102115,26237.00319261288,70256.556978715,20019.505644576806,1454.3936675340165,0.0,0.8870157106558456,2.8616095374114328,0.0014984597031051942,1.0,1.0,-3.0221467559739494,355161.200271254,1555590.1644802094,4.37995525212813,1555590.1644802094,4.37995525212813,0.7630256206323658,0.09219714642649814,4.565118963995687,101325.0,128370.22646875618,1.2669156325561923,1.0,0.0,4.565118963994665,1.2843239688850907,1.2846327526161394,3.554491759550842,0.0,16830.99262307204,0.0,0.0,22718.045106938815,2316.59589227094,19310.339563807745,1969.1066331323893,0.85,0.8500000538298849,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.207635158008,2034.6934298245008,7.67618324603261,5.163607708993067,0.6932730130457836,4.470334695947283,3.4414658918207017,3.5,0.9832759690916291,0.6,0.00024041259352629754,1.0001183228045254,0.00024038415059943514,198.68932457485798,0.0,5.644074783062711e-06,15.995307935199724,0.04974075540750403,8.105228919703113e-05,0.00015936030432926642,0.0007274987474016581,0.09219714642671727,0.09219714642671727,0.09219714642671727,0.09219714642620258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.10749476,595.7242143136609,0.0,0.09219714642671727,0.09219714642649814,0.09219714642649814,0.42721820405283856,0.42721820405283856,0.5,9.999155672601375,1.9383355541686456,1.9383355541686456,3.581135388230905e-12,1.9413265881909751,1.9413265881909751,3.581135388230905e-12,26237.00319261288,20019.505644576806,0.7630256206323658,0.9051981824697146,0.6851272372380107,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449799203890663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.835966217404,15450.0,,,,,,,,,,,,,,,,,3.0,16830.99262307204,1454.3936675340165,0.42721820405283856,6.178477068285765,3.4414658918207017
3008.0,-29.718850017167068,5.163506709441674,35.01192247996108,24.18351819450038,5.0595719864320525,-26.241003343635978,-39.75796338692305,1.5816456115608741,-3.021577440142437,-4.963521692730574,40.0245427660114,48133.860865492534,15462.119946197037,15462.119946197037,63595.98081168957,87751.79377848568,87751.79377848568,15462.119946197037,103213.91372468272,103213.91372468272,103213.91372468272,129451.08085820897,124957.2743652261,4493.806492982873,0.0,103710.54384638721,64092.610935743425,44019.925456270874,26237.167133526254,70257.09258979713,20019.62432455823,1454.4023143863615,0.0,0.8870153352010938,2.8615959790715886,0.0014984597031051942,1.0,1.0,-3.021577440142437,355160.5311758922,1555591.7132366227,4.379967864352079,1555591.7132366227,4.379967864352079,0.7630253762791657,0.09219721869003082,4.565118963995687,101325.0,128370.24762567168,1.2669158413587138,1.0,0.0,4.565118963996187,1.2843251434242797,1.2846338909058492,3.5544885089021334,0.0,16830.979244269012,0.0,0.0,22718.03750665307,2316.5951172574805,19310.335822872483,1969.1062516631555,0.85,0.8500001735280776,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.2933577796573,2034.6934298245008,7.676200632087094,5.163506709441674,0.6932887195223483,4.470217989919326,3.4417100040781494,3.5,0.9833457154508999,0.6,0.00024038415059943514,1.0001172847175797,0.00024035596051848713,198.69025539681877,0.0,5.651305927223079e-06,16.01580099775021,0.04974640671343125,8.104309108987638e-05,0.00015934105950955876,0.000727410892510252,0.09219721868860649,0.09219721868860649,0.09219721868860649,0.0921972187099004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.2810723689,595.7241596414984,0.0,0.09219721868860649,0.09219721869003082,0.09219721869003082,0.427218163846811,0.427218163846811,0.5,9.999155672612938,1.9390748079219406,1.9390748079219406,-1.1993961379630491e-11,1.9419442525881436,1.9419442525881436,-1.1993961379630491e-11,26237.167133526254,20019.62432455823,0.7630253762791657,0.9051894757871762,0.6851103438983273,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498060148492071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.85645927996,15450.0,,,,,,,,,,,,,,,,,3.0,16830.979244269012,1454.4023143863615,0.427218163846811,6.178477068285765,3.4417100040781494
3009.0,-29.719976246325032,5.163399989197468,35.011947776750766,24.18334357151764,5.059510817682477,-26.24202321409371,-39.75895535023881,1.5814783156657222,-3.0211960495547032,-4.963575427724625,40.02457449887931,48132.99556588771,15462.806429288696,15462.806429288696,63595.8019951764,87751.26848625715,87751.26848625715,15462.806429288696,103214.07491554585,103214.07491554585,103214.07491554585,129451.38281081799,124957.57265835066,4493.810152467322,0.0,103710.50469473895,64092.231773329826,44020.30324601014,26237.307895272137,70257.61114128228,20019.726046371194,1454.409941436136,0.0,0.887014947451835,2.8615843556789913,0.0014984597031051942,1.0,1.0,-3.0211960495547032,355159.78753965744,1555593.0821706457,4.3799808895790235,1555593.0821706457,4.3799808895790235,0.763025159680299,0.09219728739935035,4.565118963995687,101325.0,128370.25658952273,1.2669159298250454,1.0,0.0,4.565118963998099,1.28432598369594,1.2846346951723697,3.5544861833741925,0.0,16830.96602794528,0.0,0.0,22718.02893039283,2316.594242722319,19310.32323830346,1969.1049683942488,0.85,0.8499999404644457,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.3784104621245,2034.6934298245008,7.676217312983079,5.163399989197468,0.6932981164141871,4.470101872783281,3.4419522153951347,3.5,0.9834149186843242,0.6,0.00024035596051848713,1.000116956548032,0.00024032785260245086,198.6911836135057,0.0,5.601094383216068e-06,15.873501482034337,0.04975200780781447,8.103401284113389e-05,0.00015932194767735323,0.0007273236447226138,0.09219728739862704,0.09219728739862704,0.09219728739862704,0.09219728740559122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.4344963592,595.7241113171632,0.0,0.09219728739862704,0.09219728739935035,0.09219728739935035,0.42721812364082196,0.42721812364082196,0.5,9.99915567260663,1.9397551888718567,1.9397551888718567,2.1543655748246238e-11,1.9423793781699032,1.9423793781699032,2.1543655748246238e-11,26237.307895272137,20019.726046371194,0.763025159680299,0.9051802496855532,0.685092971195622,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498127660539286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.71415976424,15450.0,,,,,,,,,,,,,,,,,3.0,16830.96602794528,1454.409941436136,0.42721812364082196,6.178477068285765,3.4419522153951347
3010.0,-29.72109841213674,5.163287414871051,35.01197264717582,24.183078912924998,5.059347705603081,-26.243049455470874,-39.75995580023152,1.5812195746114057,-3.0206156745371118,-4.963649446863839,40.02461279640335,48132.19006419908,15463.508919175745,15463.508919175745,63595.69898337482,87750.79796765542,87750.79796765542,15463.508919175745,103214.30688683117,103214.30688683117,103214.30688683117,129451.81192974436,124957.99703581084,4493.814893933528,0.0,103710.4721473826,64091.86424397078,44020.675448235364,26237.50504291319,70258.18049114855,20019.867960097657,1454.4207193123048,0.0,0.8870144329076638,2.861567590639558,0.0014984597031051942,1.0,1.0,-3.0206156745371118,355158.7631929152,1555594.7342997063,4.3799981740975324,1555594.7342997063,4.3799981740975324,0.7630248351492959,0.09219737698916615,4.565118963995687,101325.0,128370.2742945204,1.2669161045597868,1.0,0.0,4.565118963995843,1.2843272512912862,1.2846359269707641,3.554482675194996,0.0,16830.952837487243,0.0,0.0,22718.0218008182,2316.593515708035,19310.31719866276,1969.1043525222947,0.85,0.8499999413666947,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.4627956727566,2034.6934298245008,7.676244481850311,5.163287414871051,0.6932945562227388,4.469992858648312,3.4421925326372023,3.5,0.9834835807534864,0.6,0.00024032785260245086,1.0001165356253163,0.00024029984910927147,198.69210848884126,0.0,5.5847951061567165e-06,15.827309330848134,0.049757592602920626,8.10248578761883e-05,0.00015930299472626257,0.0007272371222461661,0.09219737698984487,0.09219737698984487,0.09219737698984487,0.09219737699318409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.6196595131,595.7240529958593,0.0,0.09219737698984487,0.09219737698916615,0.09219737698916615,0.42721808343479223,0.42721808343479223,0.5,9.999155672608762,1.9404377228475482,1.9404377228475482,-1.2562395568238571e-11,1.9430337723267144,1.9430337723267144,-1.2562395568238571e-11,26237.50504291319,20019.867960097657,0.7630248351492959,0.9051714482043397,0.6850759545397421,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44981949836708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.66796761305,15450.0,,,,,,,,,,,,,,,,,3.0,16830.952837487243,1454.4207193123048,0.42721808343479223,6.178477068285765,3.4421925326372023
