time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3011.0,-29.722216639620672,5.163169469560879,35.01199680466249,24.182870133686833,5.059247174358703,-26.244065941500526,-39.7609434678219,1.581017588307588,-3.0202699618259317,-4.963694922155908,40.024641976617325,48131.34367226133,15464.153437224006,15464.153437224006,63595.49710948534,87750.29683763372,87750.29683763372,15464.153437224006,103214.45027485772,103214.45027485772,103214.45027485772,129452.0793583145,124958.26123521985,4493.818123094655,0.0,103710.43572510606,64091.48256016301,44021.05907215895,26237.629083456777,70258.68815561573,20019.957753915438,1454.4273832081517,0.0,0.8870140963506488,2.861557439511296,0.0014984597031051942,1.0,1.0,-3.0202699618259317,355158.1338642373,1555595.9931164721,4.380009479695921,1555595.9931164721,4.380009479695921,0.7630246502165214,0.09219743738211823,4.565118963995687,101325.0,128370.28537406295,1.26691621390637,1.0,0.0,4.5651189639954275,1.2843282533530689,1.2846368933058327,3.5544799019076865,0.0,16830.939690890602,0.0,0.0,22718.013822433226,2316.592702139184,19310.30803619712,1969.103418210818,0.85,0.8499998365670893,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.5464959906785,2034.6934298245008,7.676245481551574,5.163169469560879,0.6932998423985506,4.469869627162328,3.4424309060307285,3.5,0.983551687437351,0.6,0.00024029984910927147,1.0001161276751185,0.0002402719468866833,198.69303012578334,0.0,5.5640731048650405e-06,15.768583179187525,0.04976315667602549,8.10158208189291e-05,0.0001592840282903424,0.0007271505382098675,0.09219743738219029,0.09219743738219029,0.09219743738219029,0.09219743738031938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.760741762,595.724008558827,0.0,0.09219743738219029,0.09219743738211823,0.09219743738211823,0.4272180432287637,0.4272180432287637,0.5,9.999155672610076,1.9410516454535127,1.9410516454535127,-1.8815171642927453e-11,1.9434249603299918,1.9434249603299918,-1.8815171642927453e-11,26237.629083456777,20019.957753915438,0.7630246502165214,0.9051620344608183,0.6850589576289182,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498262064498828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.609241461396,15450.0,,,,,,,,,,,,,,,,,3.0,16830.939690890602,1454.4273832081517,0.4272180432287637,6.178477068285765,3.4424309060307285
3012.0,-29.72333357221075,5.16304589629345,35.01202041353936,24.182665440626465,5.059151092386451,-26.245080956292234,-39.761930821090914,1.5808196885011163,-3.0199103650466554,-4.963769987550817,40.0246744700773,48130.50247201095,15464.828792082197,15464.828792082197,63595.33126409315,87749.79390500118,87749.79390500118,15464.828792082197,103214.62269708337,103214.62269708337,103214.62269708337,129452.4147772541,124958.59237782705,4493.82239942705,0.0,103710.39916778337,64091.107736142265,44021.43492404567,26237.79208017074,70259.22700421642,20020.074863186408,1454.4365279971228,0.0,0.8870135974750754,2.861543576356544,0.0014984597031051942,1.0,1.0,-3.0199103650466554,355157.0950431194,1555597.3948645222,4.380026237898072,1555597.3948645222,4.380026237898072,0.7630243734691615,0.092197518594237,4.565118963995687,101325.0,128370.29923741022,1.2669163507269698,1.0,0.0,4.565118963996991,1.2843292361034657,1.2846378404548908,3.5544771820704084,0.0,16830.92658578627,0.0,0.0,22718.005814466076,2316.5918855537902,19310.308249821475,1969.1034399944401,0.85,0.8500001455904773,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.6295592169322,2034.6934298245008,7.67626421509135,5.16304589629345,0.6932882236445863,4.469757672648863,3.442667471553612,3.5,0.9836192775867463,0.6,0.0002402719468866833,1.000115994253522,0.00024024407995396595,198.69395070298307,0.0,5.543977153285961e-06,15.711631252412413,0.049768700653178774,8.100678756899219e-05,0.0001592651593176911,0.0007270643991049861,0.09219751859794398,0.09219751859794398,0.09219751859794398,0.09219751855846295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.9178431248,595.7239590762077,0.0,0.09219751859794398,0.092197518594237,0.092197518594237,0.42721800302273294,0.42721800302273294,0.5,9.999155672606687,1.9416404390020716,1.9416404390020716,1.0629719326971099e-11,1.9438596225041351,1.9438596225041351,1.0629719326971099e-11,26237.79208017074,20020.074863186408,0.7630243734691615,0.9051527319006321,0.685041730805301,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498328910490397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.55228953462,15450.0,,,,,,,,,,,,,,,,,3.0,16830.92658578627,1454.4365279971228,0.42721800302273294,6.178477068285765,3.442667471553612
3013.0,-29.72444402144552,5.162916882078463,35.012043540665815,24.182402772735827,5.058988691267863,-26.24609655231112,-39.76292205099014,1.5805628996903478,-3.0194732158236093,-4.963839745339741,40.024707794495725,48129.7112712584,15465.481705803262,15465.481705803262,63595.19297706166,87749.32920733134,87749.32920733134,15465.481705803262,103214.8109131346,103214.8109131346,103214.8109131346,129452.77118350676,124958.94457449978,4493.826609006981,0.0,103710.36675261059,64090.748817222724,44021.797705986515,26237.960270372165,70259.75797635868,20020.19585079465,1454.4458294054298,0.0,0.8870131225591287,2.8615292819977562,0.0014984597031051942,1.0,1.0,-3.0194732158236093,355156.1296748367,1555598.8324609639,4.380042191261609,1555598.8324609639,4.380042191261609,0.7630240935078099,0.09219759826993883,4.565118963995687,101325.0,128370.31794457756,1.2669165353523568,1.0,0.0,4.565118963994956,1.2843304940809948,1.2846390629424775,3.5544737005269558,0.0,16830.913469348732,0.0,0.0,22717.998713846566,2316.5911614921065,19310.300256516526,1969.102624904175,0.85,0.8500000594131095,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.7119550431626,2034.6934298245008,7.676274351323803,5.162916882078463,0.6932751749429569,4.469641707135506,3.442902142733872,3.5,0.983686326495392,0.6,0.00024024407995396595,1.0001153219644225,0.0002402163777293997,198.69486594402622,0.0,5.536990955587299e-06,15.691832368134405,0.04977423764413436,8.099771978851105e-05,0.0001592463601654549,0.0007269785787386055,0.09219759827158416,0.09219759827158416,0.09219759827158416,0.09219759825611198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.0789620391,595.7239083281669,0.0,0.09219759827158416,0.09219759826993883,0.09219759826993883,0.4272179628166815,0.4272179628166815,0.5,9.99915567260858,1.9422109323717223,1.9422109323717223,-7.673861546209082e-12,1.9443665295161168,1.9443665295161168,-7.673861546209082e-12,26237.960270372165,20020.19585079465,0.7630240935078099,0.9051439231894374,0.685025292678254,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449839567966197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.53249065034,15450.0,,,,,,,,,,,,,,,,,3.0,16830.913469348732,1454.4458294054298,0.4272179628166815,6.178477068285765,3.442902142733872
3014.0,-29.725550688697517,5.162782765699483,35.012066004164076,24.182174819894158,5.058865234803054,-26.24710484223688,-39.7639008128084,1.5803413411252563,-3.01919926520884,-4.963891835204122,40.02473491019249,48128.87998584281,15466.093965503496,15466.093965503496,63594.97395134631,87748.84530827394,87748.84530827394,15466.093965503496,103214.93927377745,103214.93927377745,103214.93927377745,129453.01951483494,124959.18968037916,4493.829834455789,0.0,103710.33218473126,64090.366863938434,44022.18368976981,26238.0802410575,70260.2639308273,20020.28241803046,1454.452441958746,0.0,0.8870127598577117,2.8615193274312136,0.0014984597031051942,1.0,1.0,-3.01919926520884,355155.4088122243,1555600.002217487,4.380054375125552,1555600.002217487,4.380054375125552,0.7630239039631643,0.09219765900108289,4.565118963995687,101325.0,128370.32946952884,1.2669166490947825,1.0,0.0,4.565118963992812,1.284331587023667,1.284640120567042,3.5544706757348976,0.0,16830.90044556332,0.0,0.0,22717.991141671646,2316.590389345153,19310.28831105317,1969.1014068059094,0.85,0.849999816913049,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.7937000377428,2034.6934298245008,7.676266788611546,5.162782765699483,0.6932663588098773,4.469516406889606,3.4431349666061735,3.5,0.9837528476017638,0.6,0.0002402163777293997,1.0001149302192154,0.00024018877278109092,198.69577807530274,0.0,5.504289796541887e-06,15.599157283399707,0.04977974193393091,8.098876698683786e-05,0.00015922761074256184,0.0007268929853925924,0.09219765900194117,0.09219765900194117,0.09219765900194117,0.09219765899275889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.2100626201,595.723867035074,0.0,0.09219765900194117,0.09219765900108289,0.09219765900108289,0.4272179226106347,0.4272179226106347,0.5,9.999155672618468,1.9427261335333696,1.9427261335333696,7.105427357601002e-12,1.9446925699952544,1.9446925699952544,7.105427357601002e-12,26238.0802410575,20020.28241803046,0.7630239039631643,0.9051342877669358,0.6850085281949224,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498462061846145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.43981556561,15450.0,,,,,,,,,,,,,,,,,3.0,16830.90044556332,1454.452441958746,0.4272179226106347,6.178477068285765,3.4431349666061735
3015.0,-29.72665363727809,5.162643400285919,35.01208790639498,24.18195877633991,5.058754541687237,-26.24810869014434,-39.76487891105933,1.5801318175350212,-3.0189392946904263,-4.963964370705668,40.02476365064859,48128.063759885415,15466.723849631138,15466.723849631138,63594.787609516556,87748.3573528216,87748.3573528216,15466.723849631138,103215.08120245273,103215.08120245273,103215.08120245273,129453.3045234961,124959.47079626104,4493.8337272350645,0.0,103710.29690548693,64090.00331295137,44022.548436150624,26238.223321043384,70260.77175719402,20020.385094228088,1454.460584863443,0.0,0.8870122874016698,2.86150713114558,0.0014984597031051942,1.0,1.0,-3.0189392946904263,355154.40500772715,1555601.2420662798,4.380070245876394,1555601.2420662798,4.380070245876394,0.7630236563377173,0.09219773309738982,4.565118963995687,101325.0,128370.34394531311,1.2669167919596656,1.0,0.0,4.565118963996132,1.284332623505143,1.2846411218417295,3.554467807207738,0.0,16830.887460528655,0.0,0.0,22717.983413670558,2316.589601308353,19310.282245531725,1969.1007882948536,0.85,0.8499998390663387,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.8748269508637,2034.6934298245008,7.6762703284338185,5.162643400285919,0.6932449069194453,4.469398493366474,3.443366036301979,3.5,0.9838188675148511,0.6,0.00024018877278109092,1.0001145450390283,0.00024016126349979023,198.69668714892012,0.0,5.484986682941059e-06,15.544452259454962,0.04978522692061385,8.097982116870297e-05,0.00015920895161238794,0.0007268078042435838,0.09219773309777839,0.09219773309777839,0.09219773309777839,0.09219773309864004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.34901873174,595.7238232677024,0.0,0.09219773309777839,0.09219773309738982,0.09219773309738982,0.4272178824046236,0.4272178824046236,0.5,9.99915567261978,1.9432122051925376,1.9432122051925376,1.5631940186722204e-11,1.945025076015213,1.945025076015213,1.5631940186722204e-11,26238.223321043384,20020.385094228088,0.7630236563377173,0.9051250935484504,0.6849919600400286,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449852821852178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.38511054166,15450.0,,,,,,,,,,,,,,,,,3.0,16830.887460528655,1454.460584863443,0.4272178824046236,6.178477068285765,3.443366036301979
3016.0,-29.727753110989728,5.162498775515572,35.01210928186786,24.181751813180767,5.058653725814312,-26.24910842854803,-39.76584876710547,1.5799315191636982,-3.01871791502316,-4.96404674136195,40.02479226379631,48127.22605454057,15467.354972416764,15467.354972416764,63594.58102695734,87747.86588697809,87747.86588697809,15467.354972416764,103215.22085939486,103215.22085939486,103215.22085939486,129453.59319269698,124959.75532888688,4493.837863810091,0.0,103710.26111049538,64089.62127668892,44022.933148673845,26238.37233330212,70261.30548197596,20020.491754825816,1454.4692137036297,0.0,0.8870117654344507,2.861494293313869,0.0014984597031051942,1.0,1.0,-3.01871791502316,355153.2650988431,1555602.476422921,4.38008777982086,1555602.476422921,4.38008777982086,0.7630233880558026,0.09219781222117605,4.565118963995687,101325.0,128370.35697351895,1.2669169205380602,1.0,0.0,4.5651189639943945,1.2843336166637942,1.2846420799060045,3.554465058583543,0.0,16830.87451310247,0.0,0.0,22717.97557269383,2316.5888017512434,19310.275897444866,1969.1001409701444,0.85,0.8499998530086944,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2014.9553172920084,2034.6934298245008,7.676276907819502,5.162498775515572,0.6932154767360874,4.469283298779485,3.443595299011719,3.5,0.9838843711462054,0.6,0.00024016126349979023,1.0001141851700466,0.00024013384377600473,198.69759336575422,0.0,5.466003060294708e-06,15.490652672875202,0.04979069292367415,8.097095163681501e-05,0.00015919031186297522,0.0007267227115700558,0.09219781222420252,0.09219781222420252,0.09219781222420252,0.09219781218610497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.487359386,595.7237796941779,0.0,0.09219781222420252,0.09219781222117605,0.09219781222117605,0.42721784219860687,0.42721784219860687,0.5,9.999155672610332,1.9436653771834926,1.9436653771834926,1.8189894035458565e-12,1.9453288263387662,1.9453288263387662,1.8189894035458565e-12,26238.37233330212,20020.491754825816,0.7630233880558026,0.9051152777579856,0.6849748339345415,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498594153467799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.33131095508,15450.0,,,,,,,,,,,,,,,,,3.0,16830.87451310247,1454.4692137036297,0.42721784219860687,6.178477068285765,3.443595299011719
3017.0,-29.72884857381873,5.162349017550544,35.01213019988719,24.18149623498323,5.058497724550665,-26.25010987496063,-39.76682641133664,1.5796817927121947,-3.0184363324701735,-4.964128122348224,40.02482182211948,48126.44466330911,15467.970955805424,15467.970955805424,63594.41561911453,87747.40447720111,87747.40447720111,15467.970955805424,103215.37543300653,103215.37543300653,103215.37543300653,129453.90469270111,124960.0626375879,4493.842055113208,0.0,103710.22895629032,64089.269142511424,44023.28868197655,26238.529259694576,70261.81794167112,20020.604141653497,1454.4782152300047,0.0,0.8870112450758276,2.8614807481762914,0.0014984597031051942,1.0,1.0,-3.0184363324701735,355152.1388886649,1555603.7515553143,4.380105259743273,1555603.7515553143,4.380105259743273,0.7630231078693678,0.09219789227793293,4.565118963995687,101325.0,128370.37779637788,1.2669171260436998,1.0,0.0,4.56511896399395,1.2843348407105106,1.2846432690287648,3.5544616709690784,0.0,16830.861598524534,0.0,0.0,22717.96852923991,2316.5880835188277,19310.26980811365,1969.099520031168,0.85,0.8499998485014068,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.0351669475865,2034.6934298245008,7.676278414156217,5.162349017550544,0.6931829118691697,4.469166105681374,3.4438227428731416,3.5,0.9839493551066119,0.6,0.00024013384377600473,1.0001137696201936,0.0002401065269476279,198.69849628393354,0.0,5.448233126933386e-06,15.440292681729217,0.04979614115680108,8.096201178926276e-05,0.00015917183198674198,0.000726638348736611,0.09219789227891637,0.09219789227891637,0.09219789227891637,0.09219789227027177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.6302697915,595.7237346813049,0.0,0.09219789227891637,0.09219789227793293,0.09219789227793293,0.42721780199254245,0.42721780199254245,0.5,9.999155672611108,1.944100149247788,1.944100149247788,-6.821210263296962e-12,1.9456917898780262,1.9456917898780262,-6.821210263296962e-12,26238.529259694576,20020.604141653497,0.7630231078693678,0.9051063220696676,0.6849587168846383,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498659881253273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.280950963934,15450.0,,,,,,,,,,,,,,,,,3.0,16830.861598524534,1454.4782152300047,0.42721780199254245,6.178477068285765,3.4438227428731416
3018.0,-29.729940309101202,5.162194418844614,35.01215051003618,24.18127100626009,5.058375460770862,-26.25110468751699,-39.767795499041654,1.579462877006723,-3.0182941143954167,-4.964195097520105,40.02484612762923,48125.64128240031,15468.551844713322,15468.551844713322,63594.193127113635,87746.92760640867,87746.92760640867,15468.551844713322,103215.479451122,103215.479451122,103215.479451122,129454.12528773144,124960.27985987587,4493.845427855575,0.0,103710.19477363546,64088.90844954355,44023.651471213234,26238.645836609452,70262.29730782268,20020.68771241957,1454.4849746738034,0.0,0.8870108169022916,2.8614708277914036,0.0014984597031051942,1.0,1.0,-3.0182941143954167,355151.21203924355,1555604.8000842328,4.380119642988411,1555604.8000842328,4.380119642988411,0.7630229028239606,0.09219795659523246,4.565118963995687,101325.0,128370.393998121,1.2669172859424722,1.0,0.0,4.565118963994027,1.2843359205095308,1.2846443140012844,3.554458682573155,0.0,16830.84872764883,0.0,0.0,22717.961041449318,2316.587319976681,19310.268699949644,1969.0994070298873,0.85,0.8500000798803079,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.1143862521174,2034.6934298245008,7.676264905975418,5.162194418844614,0.6931533078249936,4.46904111101962,3.44404839717955,3.5,0.9840138277655858,0.6,0.0002401065269476279,1.000113383487341,0.0002400793059186844,198.6993961369173,0.0,5.42781272172424e-06,15.382421253366497,0.04980156896952281,8.095315108542355e-05,0.00015915337586220436,0.0007265540943324825,0.09219795659494241,0.09219795659494241,0.09219795659494241,0.09219795659948679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.7477835764,595.72369766767,0.0,0.09219795659494241,0.09219795659523246,0.09219795659523246,0.42721776178648074,0.42721776178648074,0.5,9.99915567261174,1.9444845856626216,1.9444845856626216,1.2221335055073723e-11,1.9459009831247158,1.9459009831247158,1.2221335055073723e-11,26238.645836609452,20020.68771241957,0.7630229028239606,0.905096980369205,0.684942609712282,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44987253698289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.22307953557,15450.0,,,,,,,,,,,,,,,,,3.0,16830.84872764883,1454.4849746738034,0.42721776178648074,6.178477068285765,3.44404839717955
3019.0,-29.731028376799106,5.162034888272786,35.01217031144962,24.181041411962383,5.058247775749254,-26.252096769034214,-39.768764132726915,1.5792394723848215,-3.0181426620926004,-4.964277726667474,40.024872076374415,48124.85388899419,15469.143668620334,15469.143668620334,63593.99755761452,87746.45547359953,87746.45547359953,15469.143668620334,103215.59914221987,103215.59914221987,103215.59914221987,129454.38231449778,124960.53296918659,4493.849345311187,0.0,103710.16105369972,64088.55946922448,44024.001760528045,26238.783172277912,70262.78493280595,20020.785829544042,1454.4930564472272,0.0,0.8870103032506893,2.861458917811929,0.0014984597031051942,1.0,1.0,-3.0181426620926004,355150.06856127246,1555605.919502168,4.380136897633137,1555605.919502168,4.380136897633137,0.7630226485005838,0.09219803175823264,4.565118963995687,101325.0,128370.40852958139,1.2669174293568357,1.0,0.0,4.565118963993819,1.2843370210978458,1.2846453798910762,3.554455636647025,0.0,16830.835894932876,0.0,0.0,22717.95365501842,2316.586566770347,19310.258627229006,1969.0983798982331,0.85,0.8499999128646585,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.1930032228156,2034.6934298245008,7.676259119539005,5.162034888272786,0.6931133779315051,4.468921510341281,3.444272341599179,3.5,0.9840778118854797,0.6,0.0002400793059186844,1.0001130035721357,0.00024005217916493979,198.70029297405588,0.0,5.40880201329593e-06,15.328544905680666,0.0498069777715361,8.094429542865864e-05,0.00015913501049002576,0.0007264702542236691,0.0921980317582809,0.0921980317582809,0.0921980317582809,0.09219803175527812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.8732421844,595.7236581516304,0.0,0.0921980317582809,0.09219803175823264,0.09219803175823264,0.4272177215804207,0.4272177215804207,0.5,9.999155672612128,1.9448446242734576,1.9448446242734576,1.5916157281026244e-12,1.9461350645748894,1.9461350645748894,1.5916157281026244e-12,26238.783172277912,20020.785829544042,0.7630226485005838,0.9050879155790799,0.6849266497907418,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498790636127017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.169203187885,15450.0,,,,,,,,,,,,,,,,,3.0,16830.835894932876,1454.4930564472272,0.4272177215804207,6.178477068285765,3.444272341599179
3020.0,-29.732112680122544,5.161870554104182,35.012189610142975,24.18079861616718,5.058104763439999,-26.253087000912128,-39.76972868023438,1.5790026618873911,-3.018004652173147,-4.964358720019111,40.0248971811318,48124.065781406964,15469.720100234372,15469.720100234372,63593.785881641335,87745.99324785444,87745.99324785444,15469.720100234372,103215.71334808882,103215.71334808882,103215.71334808882,129454.62936342362,124960.77621456163,4493.853148861993,0.0,103710.12842701741,64088.200960623835,44024.36385154841,26238.916015334802,70263.27986688321,20020.88071424268,1454.5008929965293,0.0,0.8870098009603079,2.86144738681167,0.0014984597031051942,1.0,1.0,-3.018004652173147,355148.94772355363,1555607.002511412,4.380153770643548,1555607.002511412,4.380153770643548,0.7630224016320599,0.09219810475373162,4.565118963995687,101325.0,128370.42667998787,1.2669176084874203,1.0,0.0,4.565118963995848,1.2843381841648427,1.2846465083955765,3.554452417814093,0.0,16830.82309929969,0.0,0.0,22717.946508067253,2316.585837984149,19310.25753932486,1969.0982689628834,0.85,0.8500001323829024,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.271005424602,2034.6934298245008,7.67624803740727,5.161870554104182,0.6930708108266925,4.468799743277489,3.4444945405747522,3.5,0.9841412973070721,0.6,0.00024005217916493979,1.0001126135938911,0.0002400251490702787,198.70118671549778,0.0,5.390093916490551e-06,15.275526159334223,0.049812367865452595,8.093547801931496e-05,0.00015911670114562482,0.0007263866698883261,0.09219810475342233,0.09219810475342233,0.09219810475342233,0.09219810475428325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.9946202325,595.7236199208528,0.0,0.09219810475342233,0.09219810475373162,0.09219810475373162,0.427217681374361,0.427217681374361,0.5,9.999155672612835,1.9451758634075986,1.9451758634075986,5.286437954055145e-12,1.9463540678459594,1.9463540678459594,5.286437954055145e-12,26238.916015334802,20020.88071424268,0.7630224016320599,0.9050785275341897,0.6849106086789581,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498855683726586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.11618444154,15450.0,,,,,,,,,,,,,,,,,3.0,16830.82309929969,1454.5008929965293,0.427217681374361,6.178477068285765,3.4444945405747522
3021.0,-29.73319917419969,5.161701562243871,35.01220837672464,24.180550057813548,5.057955738138685,-26.25407996342228,-39.77069357698781,1.578759959564353,-3.017915382983915,-4.964436483810577,40.02492043281916,48123.26864247296,15470.279023261142,15470.279023261142,63593.547665734106,87745.53214176523,87745.53214176523,15470.279023261142,103215.81116502637,103215.81116502637,103215.81116502637,129454.84797176711,124960.99126015969,4493.856711607427,0.0,103710.09636682141,64087.8328722193,44024.73721622457,26239.036806740736,70263.7740229653,20020.966941926454,1454.5080846738124,0.0,0.8870093217776484,2.8614369082598814,0.0014984597031051942,1.0,1.0,-3.017915382983915,355147.87158094766,1555608.005580119,4.380169867428178,1555608.005580119,4.380169867428178,0.7630221752950597,0.0921981731806846,4.565118963995687,101325.0,128370.44071036336,1.2669177469564605,1.0,0.0,4.565118963995467,1.2843393745782292,1.284647664377117,3.554449123305006,0.0,16830.81034281055,0.0,0.0,22717.93948520624,2316.5851218516254,19310.244403693094,1969.0969295012155,0.85,0.8499998169406071,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.348403602735,2034.6934298245008,7.67623056916894,5.161701562243871,0.6930264030182727,4.468675159225598,3.444715024581011,3.5,0.9842042927374317,0.6,0.0002400251490702787,1.0001128421362198,0.00023999806717569,198.7020822697665,0.0,5.370911886187914e-06,15.221164285456549,0.049817738777338784,8.09266583057232e-05,0.0001590984907645555,0.000726303537332365,0.09219817318068209,0.09219817318068209,0.09219817318068209,0.09219817318484659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.10703890666,595.723584512033,0.0,0.09219817318068209,0.0921981731806846,0.0921981731806846,0.42721764116830285,0.42721764116830285,0.5,9.999155672621958,1.9454730913037679,1.9454730913037679,-6.480149750132114e-12,1.9465211008266579,1.9465211008266579,-6.480149750132114e-12,26239.036806740736,20020.966941926454,0.7630221752950597,0.9050687719243338,0.6848944468417559,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498920506835564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.061822567666,15450.0,,,,,,,,,,,,,,,,,3.0,16830.81034281055,1454.5080846738124,0.42721764116830285,6.178477068285765,3.444715024581011
3022.0,-29.734275999402964,5.161527934074041,35.012226579060716,24.180346517264866,5.057856056601409,-26.255058891573228,-39.771648904401786,1.5785630690923276,-3.0179283614355086,-4.964520703094535,40.02494169357006,48122.47388882559,15470.835380356915,15470.835380356915,63593.3092691825,87745.05125272434,87745.05125272434,15470.835380356915,103215.88663308126,103215.88663308126,103215.88663308126,129455.0359390825,124961.17566619569,4493.8602728868145,0.0,103710.06072856109,64087.48336420471,44025.085960395976,26239.149306001244,70264.23526639721,20021.046957647723,1454.5150027146797,0.0,0.887008816992954,2.861427062844415,0.0014984597031051942,1.0,1.0,-3.0179283614355086,355146.70610592753,1555608.9227622033,4.38018682425347,1555608.9227622033,4.38018682425347,0.7630219533477269,0.09219824197740939,4.565118963995687,101325.0,128370.45713481087,1.2669179090531544,1.0,0.0,4.5651189639945535,1.284340350932827,1.284648606181896,3.554446421215376,0.0,16830.797506289866,0.0,0.0,22717.931678561854,2316.5843257954402,19310.239138790377,1969.0963926305494,0.85,0.8499998772781238,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.4252104435595,2034.6934298245008,7.676214081370979,5.161527934074041,0.6929759062475203,4.4685520278265205,3.444933829626658,3.5,0.9842668084647593,0.6,0.00023999806717569,1.0001118388707912,0.00023997122906440908,198.70296986136537,0.0,5.381228846585782e-06,15.250402551224106,0.04982312000618537,8.09179269367105e-05,0.0001590801402389795,0.0007262197650000587,0.09219824197479953,0.09219824197479953,0.09219824197479953,0.0921982420059675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.2098317646,595.7235521350811,0.0,0.09219824197479953,0.09219824197740939,0.09219824197740939,0.42721760096227973,0.42721760096227973,0.5,9.999155672613243,1.9457274616037807,1.9457274616037807,-3.865352482534945e-11,1.9465923416590272,1.9465923416590272,-3.865352482534945e-11,26239.149306001244,20021.046957647723,0.7630219533477269,0.9050594378217764,0.684878639984849,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498985461469294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.09106083343,15450.0,,,,,,,,,,,,,,,,,3.0,16830.797506289866,1454.5150027146797,0.42721760096227973,6.178477068285765,3.444933829626658
3023.0,-29.73535223952709,5.161349633600213,35.01224440154432,24.180069390591257,5.057673513965083,-26.256045857327987,-39.77260912125928,1.5782913017490836,-3.017801304396926,-4.964615922440989,40.02496714358692,48121.70490492606,15471.396056856727,15471.396056856727,63593.10096178279,87744.61293072252,87744.61293072252,15471.396056856727,103216.00898757925,103216.00898757925,103216.00898757925,129455.30630851729,124961.44183413502,4493.864474382263,0.0,103710.03102824236,64087.12300489884,44025.45335927058,26239.29732093805,70264.75068020863,20021.152332114547,1454.5238723546554,0.0,0.8870082411685221,2.861413989010072,0.0014984597031051942,1.0,1.0,-3.017801304396926,355145.3884107086,1555610.0206670405,4.380206167475423,1555610.0206670405,4.380206167475423,0.7630216650709758,0.09219832306800765,4.565118963995687,101325.0,128370.47773496542,1.2669181123608726,1.0,0.0,4.565118963994747,1.2843416768313127,1.2846498979275118,3.5544427517594883,0.0,16830.78482725249,0.0,0.0,22717.925172637482,2316.583662375784,19310.232757797865,1969.0957419503975,0.85,0.8499998398205837,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.5014255314532,2034.6934298245008,7.676201991659311,5.161349633600213,0.6929172946591562,4.4684323389410565,3.445150954399165,3.5,0.9843288441140471,0.6,0.00023997122906440908,1.0001117790857872,0.00023994440829780978,198.70385697766793,0.0,5.3328124169900334e-06,15.113190389749755,0.04982845281860236,8.090915175738404e-05,0.00015906207730702506,0.000726137305566848,0.09219832306051835,0.09219832306051835,0.09219832306051835,0.0921983231228847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.3328791191,595.72351337851,0.0,0.09219832306051835,0.09219832306800765,0.09219832306800765,0.42721756075621314,0.42721756075621314,0.5,9.999155672612277,1.9459793997635302,1.9459793997635302,2.55226950685028e-11,1.9468146180440726,1.9468146180440726,2.55226950685028e-11,26239.29732093805,20021.152332114547,0.7630216650709758,0.9050498343217628,0.6848626720948493,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449904983860969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.953848671954,15450.0,,,,,,,,,,,,,,,,,3.0,16830.78482725249,1454.5238723546554,0.42721756075621314,6.178477068285765,3.445150954399165
3024.0,-29.73642204871319,5.161167048664507,35.01226160927069,24.179845104832225,5.057549660668015,-26.25702096840777,-39.7735599783249,1.5780732105757405,-3.0178720942900554,-4.96468850485635,40.02498505942782,48120.92377338738,15471.91019227706,15471.91019227706,63592.83396566444,87744.1476847148,87744.1476847148,15471.91019227706,103216.05787699186,103216.05787699186,103216.05787699186,129455.44333330977,124961.57588306574,4493.867450244027,0.0,103709.99740770875,64086.77349602052,44025.804346320256,26239.385456317905,70265.18980263817,20021.2149951624,1454.5293869856393,0.0,0.8870078076011855,2.86140632096131,0.0014984597031051942,1.0,1.0,-3.0178720942900554,355144.3839792751,1555610.793551141,4.380220731976774,1555610.793551141,4.380220731976774,0.7630214902895793,0.0921983805254732,4.565118963995687,101325.0,128370.4925448062,1.266918258522637,1.0,0.0,4.565118963994822,1.2843427517626265,1.2846509386679412,3.5544397768668348,0.0,16830.77212404202,0.0,0.0,22717.917807980863,2316.5829113898085,19310.226345271625,1969.0950880547002,0.85,0.8499998331047705,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.5770423875551,2034.6934298245008,7.6761690904902276,5.161167048664507,0.6928656213704709,4.468301427294036,3.4453663803130175,3.5,0.9843903943751479,0.6,0.00023994440829780978,1.0001111121023123,0.0002399177505321661,198.70473880001933,0.0,5.329389770378889e-06,15.103490609253772,0.04983378220837274,8.090046298171472e-05,0.00015904394531609506,0.0007260545308711985,0.09219838052317095,0.09219838052317095,0.09219838052317095,0.09219838053901329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.4194997752,595.723486095358,0.0,0.09219838052317095,0.0921983805254732,0.0921983805254732,0.4272175205501428,0.4272175205501428,0.5,9.999155672609604,1.9461731055168912,1.9461731055168912,3.808509063674137e-11,1.9468164105662709,1.9468164105662709,3.808509063674137e-11,26239.385456317905,20021.2149951624,0.7630214902895793,0.9050403783763321,0.6848472751379466,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499114181316404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.94414889146,15450.0,,,,,,,,,,,,,,,,,3.0,16830.77212404202,1454.5293869856393,0.4272175205501428,6.178477068285765,3.4453663803130175
3025.0,-29.737488490738208,5.16097999052742,35.01227837602215,24.17959979446607,5.057401654459901,-26.257995658557743,-39.77451076554132,1.5778336974127838,-3.017876885714884,-4.964783696446675,40.025006757505366,48120.158617555724,15472.44697644189,15472.44697644189,63592.605593997614,87743.69684669368,87743.69684669368,15472.44697644189,103216.14382313557,103216.14382313557,103216.14382313557,129455.65586453723,124961.78453204043,4493.871332496803,0.0,103709.96566888891,64086.4274395342,44026.153588171896,26239.512041401664,70265.66562957356,20021.304809114314,1454.537221667238,0.0,0.8870072454801654,2.861395057581189,0.0014984597031051942,1.0,1.0,-3.017876885714884,355143.0666734362,1555611.7295999557,4.380239614899714,1555611.7295999557,4.380239614899714,0.7630212321602614,0.09219845581957234,4.565118963995687,101325.0,128370.51509362398,1.266918481062166,1.0,0.0,4.5651189639988745,1.2843439265062928,1.2846520794539735,3.554436525747311,0.0,16830.75951379001,0.0,0.0,22717.910855518046,2316.582202435903,19310.22799068128,1969.0952558397905,0.85,0.8500001656618412,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.652099389905,2034.6934298245008,7.67614956029618,5.16097999052742,0.6928008565117265,4.468179134015694,3.4455802165800797,3.5,0.9844514904514513,0.6,0.0002399177505321661,1.0001107633322353,0.00023989117938576348,198.7056178537353,0.0,5.297024359220725e-06,15.011767034031536,0.04983907923273196,8.08917757067806e-05,0.00015902597482538548,0.000725972493443268,0.09219845582043469,0.09219845582043469,0.09219845582043469,0.09219845580465355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.5244070355,595.7234530524208,0.0,0.09219845582043469,0.09219845581957234,0.09219845581957234,0.4272174803440626,0.4272174803440626,0.5,9.999155672606319,1.9463543439089221,1.9463543439089221,-5.002220859751105e-12,1.9469068107317753,1.9469068107317753,-5.002220859751105e-12,26239.512041401664,20021.304809114314,0.7630212321602614,0.9050309994819522,0.6848317480010153,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499178140091136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.85242531624,15450.0,,,,,,,,,,,,,,,,,3.0,16830.75951379001,1454.537221667238,0.4272174803440626,6.178477068285765,3.4455802165800797
3026.0,-29.738555689443853,5.160788622715712,35.01229464030453,24.179362027812772,5.057262398875068,-26.258970281581274,-39.77546144798396,1.5776018188946344,-3.017957164847985,-4.9648738005803645,40.02502580019045,48119.389566488346,15472.964137377501,15472.964137377501,63592.35370386585,87743.24046065209,87743.24046065209,15472.964137377501,103216.20459802958,103216.20459802958,103216.20459802958,129455.82466432186,124961.94980658274,4493.874857739119,0.0,103709.93350532038,64086.082603553376,44026.50100196334,26239.620066292282,70266.12106825563,20021.381312166654,1454.5440573421272,0.0,0.8870067188083026,2.8613854343242604,0.0014984597031051942,1.0,1.0,-3.017957164847985,355141.81977442367,1555612.551095175,4.380257307019651,1555612.551095175,4.380257307019651,0.7630210064621458,0.09219852432223269,4.565118963995687,101325.0,128370.52984778874,1.266918626674451,1.0,0.0,4.5651189639968175,1.284345065381423,1.2846531844740567,3.5544333739001397,0.0,16830.746935333154,0.0,0.0,22717.90381001304,2316.5814839943346,19310.2174719888,1969.0941832316641,0.85,0.8499999662591105,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.7265740898195,2034.6934298245008,7.676122513969518,5.160788622715712,0.6927352889705443,4.468053333745168,3.445792399123166,3.5,0.9845121140351903,0.6,0.00023989117938576348,1.0001108428949028,0.00023986459209999044,198.70649753801774,0.0,5.279836063012516e-06,14.963055402577469,0.049844359068794974,8.088309025136788e-05,0.0001590080891343956,0.0007258908431361458,0.0921985243278519,0.0921985243278519,0.0921985243278519,0.09219852427482846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.6164758736,595.7234240532343,0.0,0.0921985243278519,0.09219852432223269,0.09219852432223269,0.427217440137972,0.427217440137972,0.5,9.999155672595903,1.9464994561709545,1.9464994561709545,3.922195901395753e-12,1.946916635732407,1.946916635732407,3.922195901395753e-12,26239.620066292282,20021.381312166654,0.7630210064621458,0.905021548607942,0.6848163643435757,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499241898095068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.803713684785,15450.0,,,,,,,,,,,,,,,,,3.0,16830.746935333154,1454.5440573421272,0.427217440137972,6.178477068285765,3.445792399123166
3027.0,-29.739614287984573,5.160592973332416,35.01231043574062,24.179127648845338,5.05712571462891,-26.259936571979633,-39.77639962742103,1.5773734415100265,-3.0180519179184557,-4.964969337587835,40.025044807593986,48118.60372169534,15473.47792599731,15473.47792599731,63592.08164769265,87742.78788948963,87742.78788948963,15473.47792599731,103216.26581548694,103216.26581548694,103216.26581548694,129455.99817726802,124962.11965606333,4493.878521204695,0.0,103709.90088967634,64085.71672189852,44026.87129753091,26239.73236178107,70266.60365931198,20021.46072439986,1454.5512120962617,0.0,0.8870061646575682,2.861375362887188,0.0014984597031051942,1.0,1.0,-3.0180519179184557,355140.49769657117,1555613.3710703314,4.380275922233554,1555613.3710703314,4.380275922233554,0.7630207674511841,0.09219859566771668,4.565118963995687,101325.0,128370.54309869892,1.2669187574507665,1.0,0.0,4.565118963998181,1.284346187924051,1.28465427313693,3.5544302672587853,0.0,16830.734306169394,0.0,0.0,22717.896665479828,2316.5807554546996,19310.207926915795,1969.0932099050947,0.85,0.8499998134183758,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.8004812277459,2034.6934298245008,7.676095957955627,5.160592973332416,0.6926643082654556,4.46792866506696,3.446002969817513,3.5,0.984572277090718,0.6,0.00023986459209999044,1.0001099505596112,0.0002398382217532925,198.70737014001054,0.0,5.2830664350047855e-06,14.972210276803562,0.04984964213522998,8.087451986883954e-05,0.00015899007223115088,0.0007258085938294709,0.09219859566790037,0.09219859566790037,0.09219859566790037,0.09219859566978109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.7083740791,595.723395107794,0.0,0.09219859566790037,0.09219859566771668,0.09219859566771668,0.42721739993184454,0.42721739993184454,0.5,9.99915567259658,1.9466176718386237,1.9466176718386237,-2.8421709430404007e-13,1.9469174196693757,1.9469174196693757,-2.8421709430404007e-13,26239.73236178107,20021.46072439986,0.7630207674511841,0.9050114611490149,0.6848004772651125,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499305701873084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.81286855901,15450.0,,,,,,,,,,,,,,,,,3.0,16830.734306169394,1454.5512120962617,0.42721739993184454,6.178477068285765,3.446002969817513
3028.0,-29.740669727341324,5.160393113626898,35.012325783912125,24.178882932197325,5.056977156540085,-26.26090137757567,-39.777345036249585,1.5771344797214908,-3.01815660405515,-4.9650668450680095,40.02506349970625,48117.86757008264,15473.983164664203,15473.983164664203,63591.85073474685,87742.34250964453,87742.34250964453,15473.983164664203,103216.32567430873,103216.32567430873,103216.32567430873,129456.17093010283,124962.28872142018,4493.882208682652,0.0,103709.86955502907,64085.394615725185,44027.19437700432,26239.845255794105,70267.03963279843,20021.540488670522,1454.558439329666,0.0,0.8870056016328626,2.861365193105955,0.0014984597031051942,1.0,1.0,-3.01815660405515,355139.1483544673,1555614.1774426128,4.380294835561022,1555614.1774426128,4.380294835561022,0.7630205244541028,0.09219866756914355,4.565118963995687,101325.0,128370.56475669924,1.2669189711986109,1.0,0.0,4.565118963995589,1.2843473595027421,1.2846554111262076,3.5544270249157157,0.0,16830.72181372231,0.0,0.0,22717.889801551963,2316.5800555288465,19310.209028388534,1969.0933222240556,0.85,0.8500001187200655,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.873821299817,2034.6934298245008,7.67606732185585,5.160393113626898,0.692589482646337,4.467803630980561,3.446211929958078,3.5,0.9846319799880223,0.6,0.0002398382217532925,1.0001096233634432,0.00023981193276262925,198.70824014459794,0.0,5.239982242029143e-06,14.850109673910593,0.04985488211747201,8.08658842941585e-05,0.000158972337459134,0.0007257276324854145,0.09219866756962367,0.09219866756962367,0.09219866756962367,0.0921986675643216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.798747897,595.7233666424911,0.0,0.09219866756962367,0.09219866756914355,0.09219866756914355,0.4272173597257319,0.4272173597257319,0.5,9.999155672597377,1.9467115229037404,1.9467115229037404,-1.057287590811029e-11,1.9469102410128585,1.9469102410128585,-1.057287590811029e-11,26239.845255794105,20021.540488670522,0.7630205244541028,0.9050025597643675,0.6847857519192077,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499368992008872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.69076795612,15450.0,,,,,,,,,,,,,,,,,3.0,16830.72181372231,1454.558439329666,0.4272173597257319,6.178477068285765,3.446211929958078
3029.0,-29.741721611768245,5.160189164677195,35.01234066212199,24.1786403808743,5.0568305614329,-26.261862769139434,-39.77828234257174,1.5768976495070843,-3.018304319895094,-4.96516225968625,40.02508064272624,48117.11083417916,15474.473873966585,15474.473873966585,63591.58470814575,87741.89785327697,87741.89785327697,15474.473873966585,103216.37172724356,103216.37172724356,103216.37172724356,129456.32019328102,124962.43448265079,4493.88571063023,0.0,103709.83817262329,64085.05115355474,44027.541132298385,26239.948466037466,70267.48959833584,20021.613280291956,1454.5651585964554,0.0,0.8870050548412634,2.8613558621732635,0.0014984597031051942,1.0,1.0,-3.018304319895094,355137.8279781974,1555614.9169892329,4.380313203595803,1555614.9169892329,4.380313203595803,0.7630202973228419,0.09219873597512862,4.565118963995687,101325.0,128370.58285142957,1.2669191497797145,1.0,0.0,4.565118963997627,1.2843485209504257,1.2846565390864813,3.55442381061604,0.0,16830.7093492776,0.0,0.0,22717.88292716248,2316.5793545362058,19310.199003601967,1969.0922999803163,0.85,0.8499999346556126,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2015.9465993863137,2034.6934298245008,7.6760336204725155,5.160189164677195,0.692512678243987,4.467676486433208,3.446419293902468,3.5,0.9846912268292766,0.6,0.00023981193276262925,1.0001092550519282,0.00023978573495970457,198.7091072255006,0.0,5.22383906987096e-06,14.804359924014301,0.049860105956541875,8.085732357104217e-05,0.0001589546091915871,0.0007256467008350374,0.09219873597533049,0.09219873597533049,0.09219873597533049,0.0921987359743404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.8816320689,595.7233405362243,0.0,0.09219873597533049,0.09219873597512862,0.09219873597512862,0.4272173195196316,0.4272173195196316,0.5,9.999155672598246,1.9467753851823772,1.9467753851823772,-6.366462912410498e-12,1.9468579397911299,1.9468579397911299,-6.366462912410498e-12,26239.948466037466,20021.613280291956,0.7630202973228419,0.9049929785687376,0.6847705974587532,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499432093792055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.64501820622,15450.0,,,,,,,,,,,,,,,,,3.0,16830.7093492776,1454.5651585964554,0.4272173195196316,6.178477068285765,3.446419293902468
3030.0,-29.74277004814139,5.1599812116737205,35.01235509538356,24.178382811974757,5.056666650474563,-26.262822771705885,-39.77921566748989,1.5766455549547709,-3.0184509132556627,-4.965258253342501,40.025097567189526,48116.35215038734,15474.95436042157,15474.95436042157,63591.306510808914,87741.4638296317,87741.4638296317,15474.95436042157,103216.41819005327,103216.41819005327,103216.41819005327,129456.47047240248,124962.5812633695,4493.889209032982,0.0,103709.80801206784,64084.69633288836,44027.901865754975,26240.052282349203,70267.95414810418,20021.686468574117,1454.5719238058196,0.0,0.8870045058955591,2.861346446963859,0.0014984597031051942,1.0,1.0,-3.0184509132556627,355136.49959249445,1555615.6471070978,4.380331644007606,1555615.6471070978,4.380331644007606,0.7630200676864516,0.09219880435225256,4.565118963995687,101325.0,128370.59866344008,1.266919305832125,1.0,0.0,4.565118963997384,1.284349753572806,1.2846577383555808,3.554420399347166,0.0,16830.696920868664,0.0,0.0,22717.876320422176,2316.5786808361854,19310.195338209942,1969.0919262143486,0.85,0.850000020505926,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.0188258838223,2034.6934298245008,7.675996950890256,5.1599812116737205,0.6924327750213246,4.467548436652396,3.4466250911586855,3.5,0.9847500260453387,0.6,0.00023978573495970457,1.0001088978325592,0.0002397596256561354,198.70997147075155,0.0,5.205742030432216e-06,14.7530729142449,0.04986531169857231,8.084880004382372e-05,0.00015893693491588086,0.000725566015663836,0.09219880435220602,0.09219880435220602,0.09219880435220602,0.09219880435403606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.9634595453,595.7233147627857,0.0,0.09219880435220602,0.09219880435225256,0.09219880435225256,0.4272172793135415,0.4272172793135415,0.5,9.999155672599983,1.9468165649964249,1.9468165649964249,-3.2230218494078144e-11,1.9468073400868207,1.9468073400868207,-3.2230218494078144e-11,26240.052282349203,20021.686468574117,0.7630200676864516,0.9049830364603635,0.684755273349388,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499494983557093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.59373119645,15450.0,,,,,,,,,,,,,,,,,3.0,16830.696920868664,1454.5719238058196,0.4272172793135415,6.178477068285765,3.4466250911586855
