time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3031.0,-29.74381517020555,5.159769305202455,35.01236901376283,24.178172076959186,5.056555216909048,-26.263774543213753,-39.780140191409714,1.5764410112787028,-3.018725026097229,-4.965357453314744,40.025111584917504,48115.568371428264,15475.428776526405,15475.428776526405,63590.997147954666,87741.00394050356,87741.00394050356,15475.428776526405,103216.43271702997,103216.43271702997,103216.43271702997,129456.57249638048,124962.67995239653,4493.892543983951,0.0,103709.77459430437,64084.33902405406,44028.261744722564,26240.139779350513,70268.40152407308,20021.747732788965,1454.5779599564805,0.0,0.8870039511672905,2.8613383978998708,0.0014984597031051942,1.0,1.0,-3.018725026097229,355135.12684088614,1555616.2518284812,4.380350278685486,1555616.2518284812,4.380350278685486,0.7630198581695412,0.09219886995957795,4.565118963995687,101325.0,128370.60968730657,1.2669194146292284,1.0,0.0,4.565118963996863,1.2843507637135774,1.2846587152033326,3.5544176037985777,0.0,16830.68452647293,0.0,0.0,22717.869000182833,2316.577934379511,19310.184320637694,1969.0908027346438,0.85,0.8499998094223664,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.0905074590637,2034.6934298245008,7.675959347693437,5.159769305202455,0.6923486493159778,4.467420655886477,3.4468293406104324,3.5,0.9848083830315522,0.6,0.0002397596256561354,1.0001085544967026,0.00023973360149568234,198.71083299053527,0.0,5.18817896734805e-06,14.703299193464375,0.04987049987753966,8.084035771001653e-05,0.0001589192679461189,0.0007254853638451392,0.09219886995990013,0.09219886995990013,0.09219886995990013,0.09219886993843442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.0312334078,595.7232934158533,0.0,0.09219886995990013,0.09219886995957795,0.09219886995957795,0.427217239107463,0.427217239107463,0.5,9.999155672590112,1.9468156883273764,1.9468156883273764,-6.957634468562901e-11,1.946632427217537,1.946632427217537,-6.957634468562901e-11,26240.139779350513,20021.747732788965,0.7630198581695412,0.9049728721403913,0.684739759662022,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499557667688683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.54395747567,15450.0,,,,,,,,,,,,,,,,,3.0,16830.68452647293,1454.5779599564805,0.427217239107463,6.178477068285765,3.4468293406104324
3032.0,-29.744856362915467,5.1595533619902,35.01238259975621,24.177905392739945,5.056380046213149,-26.264729218020967,-39.781076449993975,1.5761796071004013,-3.018872686262398,-4.9654704341338265,40.02512983593211,48114.8591167655,15475.91318548632,15475.91318548632,63590.772302251826,87740.57976769176,87740.57976769176,15475.91318548632,103216.49295317808,103216.49295317808,103216.49295317808,129456.75716780624,124962.86057280803,4493.896594998208,0.0,103709.74534139811,64084.024691504805,44028.578499881456,26240.264214628154,70268.8427145096,20021.835308901158,1454.5860704398397,0.0,0.8870033111075453,2.8613269757100137,0.0014984597031051942,1.0,1.0,-3.018872686262398,355133.56339324336,1555617.0391745144,4.3803717798758495,1555617.0391745144,4.3803717798758495,0.7630195772853381,0.09219894940797058,4.565118963995687,101325.0,128370.63596642257,1.2669196739839386,1.0,0.0,4.56511896399693,1.2843520395043722,1.2846599578741027,3.554414073074041,0.0,16830.672163525975,0.0,0.0,22717.86259226521,2316.577280953762,19310.181032276334,1969.0904674151045,0.85,0.8499999044298694,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.1616471642053,2034.6934298245008,7.675928766551867,5.1595533619902,0.6922555923766112,4.467297769613589,3.4470320508443906,3.5,0.9848663002412544,0.6,0.00023973360149568234,1.0001081472644928,0.000239707677766054,198.7116912777866,0.0,5.17128260150958e-06,14.655414892678149,0.04987567116014117,8.083180905108017e-05,0.00015890179244460215,0.0007254055861017598,0.09219894940443778,0.09219894940443778,0.09219894940443778,0.092198949442195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.11947456526,595.723265622277,0.0,0.09219894940443778,0.09219894940797058,0.09219894940797058,0.4272171989013473,0.4272171989013473,0.5,9.999155672596187,1.9468130455301207,1.9468130455301207,-1.404032445861958e-11,1.946597747871408,1.946597747871408,-1.404032445861958e-11,26240.264214628154,20021.835308901158,0.7630195772853381,0.9049639903792119,0.6847253670058011,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499620154178188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.49607317489,15450.0,,,,,,,,,,,,,,,,,3.0,16830.672163525975,1454.5860704398397,0.4272171989013473,6.178477068285765,3.4470320508443906
3033.0,-29.745894704171164,5.159333746874784,35.01239569301052,24.177648277860158,5.0562154348877835,-26.26568023265358,-39.782004536222644,1.5759278767577252,-3.019128275783089,-4.9655617156142,40.02514279772035,48114.12561700322,15476.35381384102,15476.35381384102,63590.47943084424,87740.15100602308,87740.15100602308,15476.35381384102,103216.5048198641,103216.5048198641,103216.5048198641,129456.84894498647,124962.94930971415,4493.899635272325,0.0,103709.71556590969,64083.69017616495,44028.917099716375,26240.344125122374,70269.26122483874,20021.891261204095,1454.5915925111622,0.0,0.8870028004279398,2.861319615215579,0.0014984597031051942,1.0,1.0,-3.019128275783089,355132.30022928276,1555617.5983436736,4.380388934882369,1555617.5983436736,4.380388934882369,0.7630193859399594,0.09219900918148934,4.565118963995687,101325.0,128370.65589846406,1.2669198706978935,1.0,0.0,4.5651189639968575,1.2843532698647642,1.2846611552325085,3.5544106680838445,0.0,16830.659844459682,0.0,0.0,22717.856069874742,2316.5766158550314,19310.181503916545,1969.0905155090215,0.85,0.8500001692291298,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.2322339095476,2034.6934298245008,7.675878578645582,5.159333746874784,0.692169450390292,4.467164296484492,3.4472331901506976,3.5,0.984923768614485,0.6,0.000239707677766054,1.0001078519894833,0.00023968182760410393,198.7125472209884,0.0,5.151348158675188e-06,14.598920681685483,0.049880822508299845,8.082333583591246e-05,0.00015888434193014154,0.0007253259224272642,0.09219900917891284,0.09219900917891284,0.09219900917891284,0.09219900920240022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.18214307545,595.7232458833907,0.0,0.09219900917891284,0.09219900918148934,0.09219900918148934,0.42721715869526566,0.42721715869526566,0.5,9.9991556725927,1.9467702056717258,1.9467702056717258,7.645439836778678e-11,1.9464334398310825,1.9464334398310825,7.645439836778678e-11,26240.344125122374,20021.891261204095,0.7630193859399594,0.9049544327408741,0.6847108504962602,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499682406247516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.439578963895,15450.0,,,,,,,,,,,,,,,,,3.0,16830.659844459682,1454.5915925111622,0.42721715869526566,6.178477068285765,3.4472331901506976
3034.0,-29.74692921709267,5.159110441131097,35.012408321355714,24.17740289764481,5.05606365862334,-26.26662645484798,-39.78292434532193,1.5756880867202603,-3.019418750165869,-4.965661216141033,40.02515557662487,48113.37194037614,15476.796689247261,15476.796689247261,63590.168629623404,87739.71736903724,87739.71736903724,15476.796689247261,103216.5140582845,103216.5140582845,103216.5140582845,129456.94262927026,124963.03975650249,4493.902872767771,0.0,103709.68502289365,64083.339594772326,44029.27269791259,26240.428570985758,70269.70126889835,20021.950236242952,1454.5975003770113,0.0,0.8870022486447672,2.8613117546703446,0.0014984597031051942,1.0,1.0,-3.019418750165869,355130.92333025247,1555618.1496238038,4.380407470675719,1555618.1496238038,4.380407470675719,0.7630191779101266,0.09219907303796197,4.565118963995687,101325.0,128370.67410454656,1.2669200503779576,1.0,0.0,4.565118963996293,1.2843544442541075,1.2846622967008778,3.5544074179981466,0.0,16830.64754781109,0.0,0.0,22717.849379355546,2316.5759336119418,19310.169976527195,1969.0893400424402,0.85,0.8499999121428712,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.3023039951668,2034.6934298245008,7.67583147555852,5.159110441131097,0.6920770519932447,4.467033389137852,3.4474328618608645,3.5,0.9849808176745327,0.6,0.00023968182760410393,1.0001074552322695,0.00023965607530486725,198.71340001479982,0.0,5.136751527174711e-06,14.557553828013132,0.04988595925982702,8.081493899917151e-05,0.00015886688860493241,0.0007252462459213673,0.09219907303943072,0.09219907303943072,0.09219907303943072,0.09219907302864983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.2439273447,595.7232264230183,0.0,0.09219907303943072,0.09219907303796197,0.09219907303796197,0.427217118489173,0.427217118489173,0.5,9.999155672594517,1.9467007175661024,1.9467007175661024,-3.859668140648864e-11,1.9462424659751605,1.9462424659751605,-3.859668140648864e-11,26240.428570985758,20021.950236242952,0.7630191779101266,0.9049443427443268,0.6846958372038976,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449974448833847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.398212110216,15450.0,,,,,,,,,,,,,,,,,3.0,16830.64754781109,1454.5975003770113,0.427217118489173,6.178477068285765,3.4474328618608645
3035.0,-29.747960224034703,5.158883446777894,35.01242052834892,24.177154548838757,5.055908030749336,-26.267569992465322,-39.783847507182486,1.5754452433671244,-3.01971518469378,-4.965767328794504,40.02516868186558,48112.65126640229,15477.239322388523,15477.239322388523,63589.89058879081,87739.28776864365,87739.28776864365,15477.239322388523,103216.52709103219,103216.52709103219,103216.52709103219,129457.04721147449,124963.14090203568,4493.906309438805,0.0,103709.6548562918,64083.01835427726,44029.59611334949,26240.52012044231,70270.1162337918,20022.01413925979,1454.6038879172388,0.0,0.8870016620830676,2.8613031889390954,0.0014984597031051942,1.0,1.0,-3.01971518469378,355129.4549389917,1555618.7149813506,4.380427174785018,1555618.7149813506,4.380427174785018,0.7630189511244452,0.09219914091529599,4.565118963995687,101325.0,128370.69314577045,1.2669202383002265,1.0,0.0,4.5651189639962855,1.2843556327178989,1.2846634523727047,3.5544041289679056,0.0,16830.63529324543,0.0,0.0,22717.842771290765,2316.5752597768624,19310.166014958424,1969.0889360748497,0.85,0.8499999850056746,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.3718533272274,2034.6934298245008,7.675786237964704,5.158883446777894,0.69197910301388,4.466904343764014,3.44763105420631,3.5,0.9850374440589457,0.6,0.00023965607530486725,1.0001070919504136,0.00023963041281658033,198.71424992488352,0.0,5.1173269395179044e-06,14.502504546593741,0.04989107658676654,8.080651236628164e-05,0.0001588495629385856,0.0007251671521933636,0.09219914091536167,0.09219914091536167,0.09219914091536167,0.09219914091845634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.30728940695,595.7232064656786,0.0,0.09219914091536167,0.09219914091529599,0.09219914091529599,0.42721707828309274,0.42721707828309274,0.5,9.999155672596194,1.946609459049398,1.946609459049398,1.8530954548623413e-11,1.9460521441007472,1.9460521441007472,1.8530954548623413e-11,26240.52012044231,20022.01413925979,0.7630189511244452,0.9049350420486628,0.6846815381140022,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499806342038828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.3431628288,15450.0,,,,,,,,,,,,,,,,,3.0,16830.63529324543,1454.6038879172388,0.42721707828309274,6.178477068285765,3.44763105420631
3036.0,-29.74898794976991,5.158652841238606,35.0124323116282,24.176906374655687,5.055752261317602,-26.268510539435237,-39.78476267131043,1.575202533192599,-3.020041667656926,-4.965874067984152,40.02518087628726,48111.90893798087,15477.672664720101,15477.672664720101,63589.58160270097,87738.85955122861,87738.85955122861,15477.672664720101,103216.53221594871,103216.53221594871,103216.53221594871,129457.13967464854,124963.22998956134,4493.909685087199,0.0,103709.62481463609,64082.67420160646,44029.94512558848,26240.607458699826,70270.5525842883,20022.074954278527,1454.6100868091119,0.0,0.8870010756284898,2.8612949604785247,0.0014984597031051942,1.0,1.0,-3.020041667656926,355127.9778815115,1555619.2410474843,4.3804468753135435,1555619.2410474843,4.3804468753135435,0.7630187291125533,0.09219920772350966,4.565118963995687,101325.0,128370.70728749817,1.2669203778682276,1.0,0.0,4.565118963995467,1.2843568203757838,1.284664607353726,3.5544008421740623,0.0,16830.623074432453,0.0,0.0,22717.836190595728,2316.5745887327203,19310.161922736268,1969.0885187843219,0.85,0.8500000510933299,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.4408799969294,2034.6934298245008,7.675738385517986,5.158652841238606,0.6918782855451093,4.466774555693497,3.447827761644979,3.5,0.9850936461842796,0.6,0.00023963041281658033,1.0001067520084508,0.00023960483451926088,198.7150971364678,0.0,5.099502111142685e-06,14.451988982978369,0.04989617608887768,8.079815953851557e-05,0.00015883225327806475,0.0007250881315338595,0.09219920772252072,0.09219920772252072,0.09219920772252072,0.09219920772732879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.36624778114,595.723187895385,0.0,0.09219920772252072,0.09219920772350966,0.09219920772350966,0.4272170380770219,0.4272170380770219,0.5,9.999155672598285,1.9464927304524622,1.9464927304524622,4.092726157978177e-12,1.9458324003272196,1.9458324003272196,4.092726157978177e-12,26240.607458699826,20022.074954278527,0.7630187291125533,0.9049250256916135,0.6846667226683819,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499867986616881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.29264726518,15450.0,,,,,,,,,,,,,,,,,3.0,16830.623074432453,1454.6100868091119,0.4272170380770219,6.178477068285765,3.447827761644979
3037.0,-29.75001226875741,5.158418659538436,35.01244367005493,24.176669830363267,5.055609210286834,-26.269446764702295,-39.78567713694645,1.5749716351741634,-3.020413144533336,-4.965984691092457,40.02519219044561,48111.18023704327,15478.101804022424,15478.101804022424,63589.28204106569,87738.42644958175,87738.42644958175,15478.101804022424,103216.52825360418,103216.52825360418,103216.52825360418,129457.22058757476,124963.30750100953,4493.9130865652305,0.0,103709.5940495719,64082.34783699611,44030.273569528654,26240.692333970575,70270.96590349922,20022.13385412542,1454.6162454232467,0.0,0.887000472619675,2.86128688646792,0.0014984597031051942,1.0,1.0,-3.020413144533336,355126.44708331156,1555619.7291382703,4.380467131960258,1555619.7291382703,4.380467131960258,0.763018505735279,0.0921992752383902,4.565118963995687,101325.0,128370.72939090722,1.2669205960119143,1.0,0.0,4.565118963996544,1.284357952639342,1.2846657070352234,3.554397708687376,0.0,16830.610886986087,0.0,0.0,22717.82945143637,2316.573901529714,19310.159440627205,1969.0882656796364,0.85,0.8500001939844781,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.5093900784675,2034.6934298245008,7.6756904183918175,5.158418659538436,0.6917731887214131,4.4666454708170225,3.4480230013852564,3.5,0.9851494289672161,0.6,0.00023960483451926088,1.000106399016967,0.00023957934351262556,198.71594154600044,0.0,5.082793836418396e-06,14.404637732409734,0.0499012588827141,8.078981388322977e-05,0.0001588150206360311,0.000725009462472912,0.0921992752387345,0.0921992752387345,0.0921992752387345,0.09219927523692416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.4209502088,595.723170665597,0.0,0.0921992752387345,0.0921992752383902,0.0921992752383902,0.42721699787096024,0.42721699787096024,0.5,9.99915567259906,1.9463485842904333,1.9463485842904333,-1.9895196601282805e-11,1.9455715465591084,1.9455715465591084,-1.9895196601282805e-11,26240.692333970575,20022.13385412542,0.763018505735279,0.9049154401604602,0.6846523257288473,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499929435507009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.24529601462,15450.0,,,,,,,,,,,,,,,,,3.0,16830.610886986087,1454.6162454232467,0.42721699787096024,6.178477068285765,3.4480230013852564
3038.0,-29.75103318533248,5.1581809613986565,35.012454666209294,24.176402622275077,5.055431086397313,-26.27038347186637,-39.78659160258246,1.574709548387183,-3.0207411380853273,-4.9660971902619,40.02520445966144,48110.468442490164,15478.523776779688,15478.523776779688,63588.99221926985,87738.01351546148,87738.01351546148,15478.523776779688,103216.53729224118,103216.53729224118,103216.53729224118,129457.32343838213,124963.40682068343,4493.916617698693,0.0,103709.5656321364,64082.020559591845,44030.60563616061,26240.786146140945,70271.39178230155,20022.199144750593,1454.6228809843017,0.0,0.8869998566219487,2.861277993262183,0.0014984597031051942,1.0,1.0,-3.0207411380853273,355124.89033027715,1555620.2584312863,4.380487824957894,1555620.2584312863,4.380487824957894,0.7630182660398352,0.09219934522158649,4.565118963995687,101325.0,128370.74781969411,1.2669207778898999,1.0,0.0,4.565118963994603,1.2843592305345006,1.2846669524952736,3.554394172178652,0.0,16830.598733530715,0.0,0.0,22717.82322653057,2316.573266765977,19310.14787079973,1969.0870858855706,0.85,0.8499999176086883,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.5773852025627,2034.6934298245008,7.675640860777028,5.1581809613986565,0.6916647335970225,4.466516227801634,3.4482167779744364,3.5,0.9852047937069818,0.6,0.00023957934351262556,1.000106046467059,0.00023955393966365417,198.71678315699248,0.0,5.065469384493173e-06,14.355540235653653,0.049906324352098595,8.078146902481929e-05,0.00015879787448780627,0.0007249311882664913,0.09219934522118602,0.09219934522118602,0.09219934522118602,0.0921993452276279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.48027020623,595.7231519813992,0.0,0.09219934522118602,0.09219934522158649,0.09219934522158649,0.42721695766490064,0.42721695766490064,0.5,9.999155672601338,1.9461908483388584,1.9461908483388584,7.73070496506989e-12,1.945356052176578,1.945356052176578,7.73070496506989e-12,26240.786146140945,20022.199144750593,0.7630182660398352,0.9049058316116243,0.6846380471804914,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499990681198136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.19619851786,15450.0,,,,,,,,,,,,,,,,,3.0,16830.598733530715,1454.6228809843017,0.42721695766490064,6.178477068285765,3.4482167779744364
3039.0,-29.752120166877777,5.157939793405838,35.01246515073967,24.176144564431183,5.055273361236108,-26.2713795203762,-39.78756009656934,1.5744567497204824,-3.0212867398351477,-4.966212545415594,40.02521169659072,48109.686314391234,15478.940190741016,15478.940190741016,63588.62650513225,87737.54906358641,87737.54906358641,15478.940190741016,103216.48925432743,103216.48925432743,103216.48925432743,129457.3384084499,124963.41863281735,4493.919775632539,0.0,103709.53668134264,64081.67622550207,44030.95606204507,26240.849154122465,70271.80521616753,20022.242039989822,1454.6280740479203,0.0,0.8869992443066517,2.8612717425591856,0.0014984597031051942,1.0,1.0,-3.0212867398351477,355123.29406024265,1555620.570632537,4.380508394272338,1555620.570632537,4.380508394272338,0.7630180685995182,0.09219940844754063,4.565118963995687,101325.0,128370.76474522645,1.2669209449319165,1.0,0.0,4.5651189639957765,1.2843604648294218,1.284668154456524,3.55439075633801,0.0,16830.586614093034,0.0,0.0,22717.8168847914,2316.572620088552,19310.140448196416,1969.0863289906765,0.85,0.849999828157948,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.6448696340758,2034.6934298245008,7.675590493803553,5.157939793405838,0.6915525186011786,4.466387274804659,3.4484091034681668,3.5,0.9852597438480476,0.6,0.00023955393966365417,1.000112910246638,0.0002395268946229059,198.7176792367241,0.0,5.0481711474017594e-06,14.306517031736586,0.049911372523246,8.077263200527868e-05,0.00015878130765837548,0.0007248555587192835,0.09219940897909529,0.09219940897909529,0.09219940897909529,0.09219940931782562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.515201203,595.723140979673,0.0,0.09219940897909529,0.09219940844754063,0.09219940844754063,0.42721691745884877,0.42721691745884877,0.5,9.999155684754706,1.9459796449725673,1.9459796449725673,-8.822098607197404e-11,1.9449258055804535,1.9449258055804535,-8.822098607197404e-11,26240.849154122465,20022.242039989822,0.7630180685995182,0.9048953034509825,0.6846228891715247,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500051723944565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.14717531394,15450.0,,,,,,,,,,,,,,,,,3.0,16830.586614093034,1454.6280740479203,0.42721691745884877,6.178477068285765,3.4484091034681668
3040.0,-29.75312931053141,5.1576952775222455,35.0124752487123,24.175902746524685,5.05512092204904,-26.272300924607492,-39.788461675029225,1.5742215540287265,-3.021693820983785,-4.966324639625076,40.02522151821156,48108.97137687398,15479.341906032645,15479.341906032645,63588.31328290663,87737.13462442787,87737.13462442787,15479.341906032645,103216.47653046051,103216.47653046051,103216.47653046051,129457.40591403091,124963.48279894184,4493.923115089072,0.0,103709.5011772381,64081.33792977752,44031.29249717842,26240.92938357041,70272.22188074884,20022.29746975059,1454.6340480106358,0.0,0.8869986392122601,2.861263981510811,0.0014984597031051942,1.0,1.0,-3.021693820983785,355121.74292235123,1555620.9943357818,4.380528721036167,1555620.9943357818,4.380528721036167,0.7630178480754062,0.09219947498959506,4.565118963995687,101325.0,128370.78913135533,1.2669211856042963,1.0,0.0,4.5651189639946,1.2843616202189228,1.2846692753853965,3.554387558869558,0.0,16830.573137123232,0.0,0.0,22717.809107534154,2316.5718270290217,19310.13774011466,1969.0860528431892,0.85,0.849999999943244,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.7118462818798,2034.6934298245008,7.675534774376025,5.1576952775222455,0.6914393136466304,4.466255963875615,3.4485999860593313,3.5,0.9853142817312375,0.6,0.0002395268946229059,1.0001048253081342,0.00023950178877409897,198.71851115525337,0.0,5.3743277323601116e-06,15.230844793508556,0.049916746850978355,8.076440635937436e-05,0.00015876248826353153,0.0007247696459429905,0.0921994749900135,0.0921994749900135,0.0921994749900135,0.09219947498459134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.5626874143,595.7231260227977,0.0,0.0921994749900135,0.09219947498959506,0.09219947498959506,0.4272168773015232,0.4272168773015232,0.5,9.999155684755314,1.9457505030179618,1.9457505030179618,-2.0975221559638157e-11,1.9446308186413148,1.9446308186413148,-2.0975221559638157e-11,26240.92938357041,20022.29746975059,0.7630178480754062,0.9048854807923289,0.6846086560136715,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500116717393183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.07150307571,15450.0,,,,,,,,,,,,,,,,,3.0,16830.573137123232,1454.6340480106358,0.4272168773015232,6.178477068285765,3.4485999860593313
3041.0,-29.754140646756692,5.15744745672684,35.01248498310331,24.175636935420357,5.054943469250154,-26.273229028719474,-39.789367199968524,1.5739607217187654,-3.0221077542668695,-4.9664396268934325,40.025231228765456,48108.26450711023,15479.738495438625,15479.738495438625,63588.00300254885,87736.72503012179,87736.72503012179,15479.738495438625,103216.46352556041,103216.46352556041,103216.46352556041,129457.47552626254,124963.54903222248,4493.926494040062,0.0,103709.47343397692,64081.012910868514,44031.622803453785,26241.01200070214,70272.63480415592,20022.354520367408,1454.6401995369417,0.0,0.8869980198161727,2.8612559700895,0.0014984597031051942,1.0,1.0,-3.0221077542668695,355120.1517559645,1555621.4132474866,4.380549528252331,1555621.4132474866,4.380549528252331,0.7630176198933053,0.09219954236427853,4.565118963995687,101325.0,128370.80555580287,1.2669213477009906,1.0,0.0,4.565118963997055,1.2843628914611993,1.2846705146854864,3.5543840407924145,0.0,16830.56118327314,0.0,0.0,22717.803030307823,2316.5712073244,19310.13390976385,1969.0856622561068,0.85,0.8500000587205636,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.7783260597098,2034.6934298245008,7.675478408022283,5.15744745672684,0.6913224397570339,4.466125016969806,3.4487894567567907,3.5,0.985368416216226,0.6,0.00023950178877409897,1.0001050539430372,0.00023947663080976713,198.71934488744117,0.0,4.988996896200042e-06,14.138817203830918,0.04992173584787456,8.075614548680992e-05,0.00015874564328728906,0.0007246927466224979,0.09219954236497753,0.09219954236497753,0.09219954236497753,0.09219954234917324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.6096366584,595.7231112350512,0.0,0.09219954236497753,0.09219954236427853,0.09219954236427853,0.4272168371345676,0.4272168371345676,0.5,9.999155684751303,1.9455084485596785,1.9455084485596785,1.5916157281026244e-11,1.9443318726265488,1.9443318726265488,1.5916157281026244e-11,26241.01200070214,20022.354520367408,0.7630176198933053,0.9048757482875576,0.6845945742775125,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500177057209658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.979475486034,15450.0,,,,,,,,,,,,,,,,,3.0,16830.56118327314,1454.6401995369417,0.4272168371345676,6.178477068285765,3.4487894567567907
3042.0,-29.75515237721284,5.157196464633762,35.01249428114754,24.175392009224765,5.054789534664458,-26.27415519240029,-39.79027248043565,1.5737211981652925,-3.0226101946445283,-4.966550224550583,40.02523811367053,48107.55448684213,15480.119051144653,15480.119051144653,63587.67353798678,87736.30347503883,87736.30347503883,15480.119051144653,103216.42252618348,103216.42252618348,103216.42252618348,129457.49748392114,124963.56796399027,4493.929519930874,0.0,103709.44386661911,64080.69487216265,44031.94332717385,26241.07495773766,70273.01828491151,20022.39744863164,1454.6453110848197,0.0,0.8869974329400545,2.8612496941019607,0.0014984597031051942,1.0,1.0,-3.0226101946445283,355118.621336645,1555621.7102622052,4.38056924305163,1555621.7102622052,4.38056924305163,0.7630174251961303,0.09219960306274012,4.565118963995687,101325.0,128370.8281046207,1.26692157024052,1.0,0.0,4.565118963994578,1.284364063192652,1.284671654383918,3.5543807981109232,0.0,16830.549151860414,0.0,0.0,22717.79655350885,2316.570546874708,19310.13112589517,1969.085378380504,0.85,0.8500001785125875,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.8443115916111,2034.6934298245008,7.675415976421288,5.157196464633762,0.6912051872188112,4.46599127741495,3.4489775229460466,3.5,0.9854221494131562,0.6,0.00023947663080976713,1.0001050957663886,0.00023945146547449023,198.7201789507828,0.0,4.999374190725225e-06,14.168226456515288,0.04992673522206528,8.074788762528021e-05,0.00015872874318448692,0.0007246155956427023,0.09219960305757818,0.09219960305757818,0.09219960305757818,0.09219960309674179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.6429242946,595.7231007503434,0.0,0.09219960305757818,0.09219960306274012,0.09219960306274012,0.42721679695988946,0.42721679695988946,0.5,9.999155684742266,1.9452348453401669,1.9452348453401669,8.185452315956354e-12,1.9439400299060594,1.9439400299060594,8.185452315956354e-12,26241.07495773766,20022.39744863164,0.7630174251961303,0.904866122018269,0.6845807346967395,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500237528607345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.00888473872,15450.0,,,,,,,,,,,,,,,,,3.0,16830.549151860414,1454.6453110848197,0.42721679695988946,6.178477068285765,3.4489775229460466
3043.0,-29.756160528319484,5.156942259738928,35.01250321819233,24.1751356976107,5.0546223214794015,-26.27507922183123,-39.79116986794395,1.5734701218122031,-3.0230911450416897,-4.966670145088706,40.02524629883761,48106.82504430219,15480.504587356685,15480.504587356685,63587.329631658875,87735.89049431382,87735.89049431382,15480.504587356685,103216.3950816705,103216.3950816705,103216.3950816705,129457.5477823255,124963.61488573071,4493.932896594791,0.0,103709.414954405,64080.34949788805,44032.2949516855,26241.152700655,70273.4476523405,20022.45078920752,1454.6513291535393,0.0,0.8869967939862402,2.8612420140940698,0.0014984597031051942,1.0,1.0,-3.0230911450416897,355116.9619145302,1555622.0633693894,4.380590707305605,1555622.0633693894,4.380590707305605,0.7630171973622083,0.09219967069678064,4.565118963995687,101325.0,128370.84219067231,1.2669217092590408,1.0,0.0,4.565118963993589,1.2843652889520947,1.284672848113751,3.5543774059172355,0.0,16830.537078838715,0.0,0.0,22717.790220220642,2316.569901059041,19310.117487337422,1969.0839876346583,0.85,0.849999815129461,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.9098151191474,2034.6934298245008,7.675357852548398,5.156942259738928,0.6910814970516759,4.465860762687252,3.4491642194258465,3.5,0.9854754912645276,0.6,0.00023945146547449023,1.0001047247994492,0.00023942639159364772,198.72101006945832,0.0,5.000859929581273e-06,14.172437040433326,0.04993173608199487,8.073970253281468e-05,0.00015871176294167557,0.000724538078814231,0.09219967070326962,0.09219967070326962,0.09219967070326962,0.09219967064453172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.6824985226,595.7230882855288,0.0,0.09219967070326962,0.09219967069678064,0.09219967069678064,0.4272167567790131,0.4272167567790131,0.5,9.99915568473293,1.9449471352214118,1.9449471352214118,-8.901679393602535e-11,1.9435790000470092,1.9435790000470092,-8.901679393602535e-11,26241.152700655,20022.45078920752,0.7630171973622083,0.9048556994989139,0.6845661718818482,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500298024058886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.01309532264,15450.0,,,,,,,,,,,,,,,,,3.0,16830.537078838715,1454.6513291535393,0.4272167567790131,6.178477068285765,3.4491642194258465
3044.0,-29.757165353175946,5.156684925854282,35.01251175381391,24.174898175429576,5.054475878335562,-26.275998250277677,-39.792066522035725,1.573238122790148,-3.0236399778108876,-4.966789506741652,40.02525259621972,48106.10835120078,15480.88006611996,15480.88006611996,63586.98841732074,87735.46852924197,87735.46852924197,15480.88006611996,103216.34859536194,103216.34859536194,103216.34859536194,129457.56752575436,124963.63142537697,4493.936100377394,0.0,103709.38482763676,64080.02464235192,44032.62242809427,26241.21893039242,70273.8413584867,20022.495793891663,1454.656778919799,0.0,0.8869961646969686,2.8612353309941896,0.0014984597031051942,1.0,1.0,-3.0236399778108876,355115.3102348374,1555622.3350377518,4.380611846920991,1555622.3350377518,4.380611846920991,0.7630169866347836,0.09219973516295037,4.565118963995687,101325.0,128370.85716754137,1.2669218570692462,1.0,0.0,4.565118963994689,1.2843664253360143,1.2846739525640662,3.554374261069123,0.0,16830.52504379897,0.0,0.0,22717.783620881506,2316.56922811373,19310.111636599206,1969.0833910253966,0.85,0.8499998045077747,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2016.9748304265436,2034.6934298245008,7.675296603897686,5.156684925854282,0.6909557686537573,4.465729157200525,3.4493495283902944,3.5,0.9855284366829412,0.6,0.00023942639159364772,1.0001043801166396,0.00023940140284729484,198.7218384520598,0.0,4.9827069273851425e-06,14.120991432209493,0.04993671878892225,8.073152489590584e-05,0.00015869486669774186,0.0007244609454506289,0.09219973514568681,0.09219973514568681,0.09219973514568681,0.09219973529838818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.712945589,595.7230786955214,0.0,0.09219973514568681,0.09219973516295037,0.09219973516295037,0.4272167165931769,0.4272167165931769,0.5,9.999155684719046,1.9446308701394628,1.9446308701394628,8.924416761146858e-12,1.9431495289307463,1.9431495289307463,8.924416761146858e-12,26241.21893039242,20022.495793891663,0.7630169866347836,0.9048457745883788,0.6845521380537312,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45003583059656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.961649714416,15450.0,,,,,,,,,,,,,,,,,3.0,16830.52504379897,1454.656778919799,0.4272167165931769,6.178477068285765,3.4493495283902944
3045.0,-29.75816291389908,5.156424508921529,35.01251998182106,24.174619477149122,5.054281915539319,-26.27691540138421,-39.792962826881535,1.5729642694172488,-3.0241073397381797,-4.966911194148349,40.025260796121714,48105.42590843862,15481.250031918018,15481.250031918018,63586.67594035664,87735.07566054208,87735.07566054208,15481.250031918018,103216.32569246009,103216.32569246009,103216.32569246009,129457.6262071447,124963.68668373986,4493.939523404847,0.0,103709.35780406793,64079.7080519484,44032.9441690217,26241.30051468462,70274.24468370632,20022.551822860354,1454.663026944787,0.0,0.8869955167059858,2.8612272545371438,0.0014984597031051942,1.0,1.0,-3.0241073397381797,355113.6263772132,1555622.688782024,4.38063361480134,1555622.688782024,4.38063361480134,0.7630167495568958,0.09219980374520614,4.565118963995687,101325.0,128370.8812196137,1.2669220944447441,1.0,0.0,4.565118963994878,1.2843677572209502,1.2846752526714962,3.554370575195269,0.0,16830.513041790073,0.0,0.0,22717.777701305466,2316.5686244849635,19310.107418448668,1969.0829608937474,0.85,0.8499998403162041,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.039364536977,2034.6934298245008,7.6752344570487985,5.156424508921529,0.6908267628829403,4.465597746038589,3.4495334697679914,3.5,0.9855809913622833,0.6,0.00023940140284729484,1.0001036263362502,0.00023937659712755047,198.722660852081,0.0,4.965809615857377e-06,14.073104451339805,0.04994168459853811,8.07233512094e-05,0.00015867805163789485,0.0007243841827020407,0.0921998037503487,0.0921998037503487,0.0921998037503487,0.09219980370257273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.75259103876,595.723066208275,0.0,0.0921998037503487,0.09219980374520614,0.09219980374520614,0.4272166764033545,0.4272166764033545,0.5,9.999155684713967,1.9443095658205607,1.9443095658205607,1.750777300912887e-11,1.9428038544101582,1.9428038544101582,1.750777300912887e-11,26241.30051468462,20022.551822860354,0.7630167495568958,0.9048361348677683,0.6845384980650283,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450041838945653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.913762733544,15450.0,,,,,,,,,,,,,,,,,3.0,16830.513041790073,1454.663026944787,0.4272166764033545,6.178477068285765,3.4495334697679914
3046.0,-29.75915710271276,5.156161235267066,35.01252776541409,24.174372350703948,5.054123337954805,-26.277826026603606,-39.793854381982214,1.5727223719976644,-3.024700690289535,-4.967020808772751,40.02526443560911,48104.7374342989,15481.592838539937,15481.592838539937,63586.33027283884,87734.66520890716,87734.66520890716,15481.592838539937,103216.25804744709,103216.25804744709,103216.25804744709,129457.60501701345,124963.6627686309,4493.942248382565,0.0,103709.3289383444,64079.40116392752,44033.25308268543,26241.346969566366,70274.6000522518,20022.582755527455,1454.6673310808349,0.0,0.8869949465503816,2.861222341577979,0.0014984597031051942,1.0,1.0,-3.024700690289535,355112.1095826105,1555622.8457881983,4.380652767985403,1555622.8457881983,4.380652767985403,0.7630165775693154,0.09219985892145273,4.565118963995687,101325.0,128370.90293329013,1.266922308742069,1.0,0.0,4.565118963994345,1.2843689393319484,1.2846764032041535,3.5543673038139554,0.0,16830.50115181181,0.0,0.0,22717.77137820113,2316.567979707763,19310.107033230634,1969.08292161244,0.85,0.8500000599424851,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.1034205138571,2034.6934298245008,7.675160669052854,5.156161235267066,0.6907009610049606,4.465460274262106,3.449716052203035,3.5,0.9856331577722957,0.6,0.00023937659712755047,1.0001032768867704,0.00023935187761078817,198.72348047821853,0.0,4.929458631951591e-06,13.97008576295081,0.04994661405717006,8.071522159625338e-05,0.00015866137553129708,0.0007243080542915655,0.09219985892161503,0.09219985892161503,0.09219985892161503,0.09219985892778228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.7701874652,595.7230606658732,0.0,0.09219985892161503,0.09219985892145273,0.09219985892145273,0.42721663621037825,0.42721663621037825,0.5,9.999155684715657,1.9439513995655489,1.9439513995655489,4.945377440890297e-12,1.9423201184832237,1.9423201184832237,4.945377440890297e-12,26241.346969566366,20022.582755527455,0.7630165775693154,0.9048266404299706,0.6845252395393389,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500478039058504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.81074404516,15450.0,,,,,,,,,,,,,,,,,3.0,16830.50115181181,1454.6673310808349,0.42721663621037825,6.178477068285765,3.449716052203035
3047.0,-29.760148075327805,5.155894997872397,35.012535209087375,24.174115165974968,5.053953002447916,-26.278735009291584,-39.7947418159805,1.5724702793666454,-3.0252608466337847,-4.967144483719867,40.02527019979852,48104.04570403317,15481.948487365124,15481.948487365124,63585.99419139829,87734.26278016687,87734.26278016687,15481.948487365124,103216.211267532,103216.211267532,103216.211267532,129457.62730406653,124963.68178670267,4493.945517363855,0.0,103709.30092741513,64079.08385193983,44033.574528305886,26241.416036534534,70274.99056484042,20022.629628939154,1454.6730153858887,0.0,0.8869942972620786,2.8612153004107226,0.0014984597031051942,1.0,1.0,-3.0252608466337847,355110.3982340636,1555623.0944555518,4.380674579487237,1555623.0944555518,4.380674579487237,0.7630163555603366,0.0921999248321621,4.565118963995687,101325.0,128370.92342209247,1.2669225109508262,1.0,0.0,4.565118963993954,1.284370168931278,1.284677601347173,3.5543639010195274,0.0,16830.489296132113,0.0,0.0,22717.765242341473,2316.5673540242055,19310.098925421593,1969.0820948460068,0.85,0.8499999326267949,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.167020537321,2034.6934298245008,7.675094987048291,5.155894997872397,0.6905667996600195,4.465328198212378,3.4498973388321406,3.5,0.9856849539520401,0.6,0.00023935187761078817,1.0001029436052251,0.00023932724040183264,198.72429745878392,0.0,4.9123484067447664e-06,13.921595384714667,0.049951526405576804,8.070713031284715e-05,0.00015864474729794102,0.0007242321444281341,0.09219992483262529,0.09219992483262529,0.09219992483262529,0.09219992482466084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.79805653787,595.7230518878663,0.0,0.09219992483262529,0.0921999248321621,0.0921999248321621,0.4272165960149061,0.4272165960149061,0.5,9.999155684717564,1.9435826654967627,1.9435826654967627,-1.1709744285326451e-11,1.9418836370861072,1.9418836370861072,-1.1709744285326451e-11,26241.416036534534,20022.629628939154,0.7630163555603366,0.9048168300034076,0.6845115924939065,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450053748750136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.76225366692,15450.0,,,,,,,,,,,,,,,,,3.0,16830.489296132113,1454.6730153858887,0.4272165960149061,6.178477068285765,3.4498973388321406
3048.0,-29.76113613628286,5.155625835038157,35.012542263404356,24.173892486747377,5.053821187572514,-26.27963756166622,-39.7956169914454,1.5722531665902433,-3.0259148933905067,-4.967270854028464,40.025273858442226,48103.31036321462,15482.299540080241,15482.299540080241,63585.60990329486,87733.84172955771,87733.84172955771,15482.299540080241,103216.14126963796,103216.14126963796,103216.14126963796,129457.61480783034,124963.66612981819,4493.9486780121515,0.0,103709.27054412873,64078.73917590468,44033.92374247116,26241.473538192375,70275.39728066354,20022.668038385546,1454.6781915217127,0.0,0.8869936418888013,2.8612092253094445,0.0014984597031051942,1.0,1.0,-3.0259148933905067,355108.64959565434,1555623.2522890365,4.380696595423266,1555623.2522890365,4.380696595423266,0.7630161472923442,0.09219998894309783,4.565118963995687,101325.0,128370.93667300264,1.2669226417271418,1.0,0.0,4.565118963997013,1.2843712348264278,1.2846786358524902,3.5543609512654846,0.0,16830.47747174397,0.0,0.0,22717.758586811433,2316.566675349017,19310.091607509024,1969.081348626598,0.85,0.8499998595248435,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.2301516401596,2034.6934298245008,7.675028814878646,5.155625835038157,0.6904292995268717,4.465196535511286,3.450077292610194,3.5,0.9857363693171983,0.6,0.00023932724040183264,1.000102641953578,0.00023930267790747578,198.7251120447912,0.0,4.896012041031161e-06,13.87529812428231,0.049956422417617836,8.069915153240123e-05,0.0001586280888694314,0.0007241560967202345,0.09219998893515621,0.09219998893515621,0.09219998893515621,0.09219998900907465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.8157456435,595.7230463162743,0.0,0.09219998893515621,0.09219998894309783,0.09219998894309783,0.42721655581743806,0.42721655581743806,0.5,9.999155684706528,1.9431831193278981,1.9431831193278981,2.4442670110147446e-12,1.9413559606379636,1.9413559606379636,2.4442670110147446e-12,26241.473538192375,20022.668038385546,0.7630161472923442,0.9048061250987849,0.6844971672106132,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500596744091345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.715956406486,15450.0,,,,,,,,,,,,,,,,,3.0,16830.47747174397,1454.6781915217127,0.42721655581743806,6.178477068285765,3.450077292610194
3049.0,-29.762121078712415,5.155353683209303,35.01254905909211,24.17362971408295,5.053644005537406,-26.280541650937963,-39.79650369202716,1.5719953568832716,-3.0264835713034017,-4.967407960707975,40.02528050843076,48102.64463673223,15482.658219418641,15482.658219418641,63585.30285615087,87733.44509724957,87733.44509724957,15482.658219418641,103216.10331666822,103216.10331666822,103216.10331666822,129457.66099445013,124963.7086250119,4493.9523694382215,0.0,103709.2431516306,64078.442688195806,44034.222737149765,26241.557677781904,70275.78041493167,20022.725399019633,1454.6848791906016,0.0,0.8869929211374044,2.8612007024993558,0.0014984597031051942,1.0,1.0,-3.0264835713034017,355106.75240018714,1555623.5391694745,4.38072080763017,1555623.5391694745,4.38072080763017,0.763015886666377,0.09220006334321901,4.565118963995687,101325.0,128370.96178292074,1.2669228895427658,1.0,0.0,4.565118963996673,1.284372490834142,1.2846798606117824,3.554357475400962,0.0,16830.465672653656,0.0,0.0,22717.752586420564,2316.5660634794313,19310.08925176021,1969.081108407072,0.85,0.8499999803370837,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.2928161721395,2034.6934298245008,7.674968202582187,5.155353683209303,0.6902848808938691,4.465068802315434,3.4502559201516525,3.5,0.985787405757615,0.6,0.00023930267790747578,1.0001023188036853,0.00023927819524878995,198.72592406564078,0.0,4.881184443167293e-06,13.833276711936108,0.049961303602061004,8.069106842366676e-05,0.00015861160948380903,0.0007240808663644148,0.09220006334477816,0.09220006334477816,0.09220006334477816,0.09220006332372756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.84789752885,595.7230361892957,0.0,0.09220006334477816,0.09220006334321901,0.09220006334321901,0.42721651561832147,0.42721651561832147,0.5,9.999155684689903,1.9427810587159797,1.9427810587159797,-5.974243322270922e-11,1.9409243894045858,1.9409243894045858,-5.974243322270922e-11,26241.557677781904,20022.725399019633,0.763015886666377,0.9047968230409114,0.6844839623653861,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500655827034499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.67393499414,15450.0,,,,,,,,,,,,,,,,,3.0,16830.465672653656,1454.6848791906016,0.42721651561832147,6.178477068285765,3.4502559201516525
3050.0,-29.763106734870373,5.155078865158827,35.012555501409345,24.173345532640838,5.053442678492242,-26.281449072682996,-39.79739084662867,1.5717157510959239,-3.0270846134109206,-4.967525220385946,40.02528390890346,48101.977574692144,15482.978166035005,15482.978166035005,63584.95574072715,87733.06090289218,87733.06090289218,15482.978166035005,103216.03906892717,103216.03906892717,103216.03906892717,129457.65069710871,124963.69542509665,4493.95527201206,0.0,103709.21742117534,64078.13408688409,44034.53703810139,26241.61162818154,70276.14866628294,20022.761461212776,1454.6897127993166,0.0,0.8869923129866485,2.8611949852435874,0.0014984597031051942,1.0,1.0,-3.0270846134109206,355105.1298428103,1555623.6858662951,4.380741237263744,1555623.6858662951,4.380741237263744,0.7630156922111376,0.09220012221118522,4.565118963995687,101325.0,128370.98160360997,1.2669230851577593,1.0,0.0,4.565118963996593,1.284373848580034,1.28468118723608,3.554353717994763,0.0,16830.453903102443,0.0,0.0,22717.746950104087,2316.565488735102,19310.086340348153,1969.080811525664,0.85,0.8500000630678598,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.3550057261536,2034.6934298245008,7.674890201321732,5.155078865158827,0.6901472051321988,4.464931660026628,3.450433197408345,3.5,0.9858380564023843,0.6,0.00023927819524878995,1.0001023937773525,0.0002392536971589923,198.72673668075512,0.0,4.8653389709253805e-06,13.788370643602528,0.04996616894103193,8.068298192513819e-05,0.00015859521332365175,0.000724006015942744,0.09220012220775729,0.09220012220775729,0.09220012220775729,0.09220012223461961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.8643384024,595.7230310108629,0.0,0.09220012220775729,0.09220012221118522,0.09220012221118522,0.4272164754178635,0.4272164754178635,0.5,9.999155684680881,1.9423554609231246,1.9423554609231246,-2.8990143619012088e-12,1.9404406069750166,1.9404406069750166,-2.8990143619012088e-12,26241.61162818154,20022.761461212776,0.7630156922111376,0.904787142543483,0.6844708836153182,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500714723956714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.62902892581,15450.0,,,,,,,,,,,,,,,,,3.0,16830.453903102443,1454.6897127993166,0.4272164754178635,6.178477068285765,3.450433197408345
