time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3051.0,-29.764084625226033,5.154801471976422,35.012561509427094,24.173105705436342,5.053290242527059,-26.282344350721115,-39.798264869581885,1.5714812563569234,-3.0277956991641304,-4.967640529000384,40.025284268714664,48101.286988644744,15483.287181890453,15483.287181890453,63584.5741705352,87732.6559645382,87732.6559645382,15483.287181890453,103215.94314642865,103215.94314642865,103215.94314642865,129457.58870435719,124963.63083857528,4493.957865781907,0.0,103709.18829118357,64077.81931552787,44034.85441739522,26241.64555792854,70276.49997532376,20022.783072170976,1454.693535868286,0.0,0.8869917257433846,2.8611910084006786,0.0014984597031051942,1.0,1.0,-3.0277956991641304,355103.5342877878,1555623.701388487,4.380760964569159,1555623.701388487,4.380760964569159,0.7630155291889222,0.09220017535395732,4.565118963995687,101325.0,128371.004876217,1.266923314840533,1.0,0.0,4.565118963997542,1.2843749954578125,1.2846823029219236,3.554350544148098,0.0,16830.442086421455,0.0,0.0,22717.74056911117,2316.5648380549087,19310.08301872625,1969.0804728144935,0.85,0.8500001556044601,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.4167527406455,2034.6934298245008,7.674808470216443,5.154801471976422,0.6900084645530296,4.464793007423393,3.4506092167684668,3.5,0.9858883476481334,0.6,0.0002392536971589923,1.0001015878109378,0.00023922939436850642,198.72754289920098,0.0,4.868425440399036e-06,13.797117698090869,0.04997103736647233,8.067501585543003e-05,0.00015857868130356227,0.0007239305453043204,0.09220017535476845,0.09220017535476845,0.09220017535476845,0.09220017535200917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.8660780391,595.7230304629245,0.0,0.09220017535476845,0.09220017535395732,0.09220017535395732,0.42721643521636277,0.42721643521636277,0.5,9.999155684681615,1.9418951196489047,1.9418951196489047,-1.9326762412674725e-12,1.939844829836261,1.939844829836261,-1.9326762412674725e-12,26241.64555792854,20022.783072170976,0.7630155291889222,0.9047771899975339,0.6844576352768647,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500773664014859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.6377759803,15450.0,,,,,,,,,,,,,,,,,3.0,16830.442086421455,1454.693535868286,0.42721643521636277,6.178477068285765,3.4506092167684668
3052.0,-29.76506395034916,5.154521352956277,35.01256723045745,24.172835039813094,5.053103540954195,-26.283244540623006,-39.79914332795886,1.5712153237835054,-3.0284358435389436,-4.967772958437027,40.02528800828214,48100.610184538,15483.614282393135,15483.614282393135,63584.22446693114,87732.26670802201,87732.26670802201,15483.614282393135,103215.88099041514,103215.88099041514,103215.88099041514,129457.59297734701,124963.63178665789,4493.961190689128,0.0,103709.16187332784,64077.50534365671,44035.17392185682,26241.711986931874,70276.8859087887,20022.827691620354,1454.6992807057961,0.0,0.886991039274694,2.861184021794796,0.0014984597031051942,1.0,1.0,-3.0284358435389436,355101.70183474553,1555623.8627133127,4.380784025184021,1555623.8627133127,4.380784025184021,0.7630152979954788,0.09220024281863581,4.565118963995687,101325.0,128371.02068822751,1.2669234708929435,1.0,0.0,4.5651189639955385,1.284376288912504,1.2846835654705422,3.5543469646742114,0.0,16830.43039246017,0.0,0.0,22717.734782218005,2316.5642479560306,19310.075356911493,1969.0796915268204,0.85,0.8500000348637836,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.4780653230807,2034.6934298245008,7.6747373607323865,5.154521352956277,0.6898601716540984,4.464661181302178,3.4507840012670394,3.5,0.985938286076297,0.6,0.00023922939436850642,1.0001017376836134,0.00023920505819997656,198.72835030630156,0.0,4.829633838852885e-06,13.687182299309075,0.04997586700031118,8.066701009274866e-05,0.00015856238427575776,0.0007238561474336333,0.09220024279899103,0.09220024279899103,0.09220024279899103,0.09220024296991534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.88415838964,595.7230247681008,0.0,0.09220024279899103,0.09220024281863581,0.09220024281863581,0.42721639501406683,0.42721639501406683,0.5,9.999155684672925,1.9414315078136042,1.9414315078136042,1.77351466845721e-11,1.9393371148980805,1.9393371148980805,1.77351466845721e-11,26241.711986931874,20022.827691620354,0.7630152979954788,0.904767245228483,0.6844442459639868,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500832140146864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.52784058152,15450.0,,,,,,,,,,,,,,,,,3.0,16830.43039246017,1454.6992807057961,0.42721639501406683,6.178477068285765,3.4507840012670394
3053.0,-29.766035507130603,5.154238692752989,35.012572570944684,24.172589799296134,5.052944279441549,-26.284134774127057,-39.800012775789924,1.5709752925246891,-3.0291609353959643,-4.967896117439854,40.02528847580898,48099.929192108335,15483.919224396312,15483.919224396312,63583.84841650465,87731.86830420098,87731.86830420098,15483.919224396312,103215.78752859728,103215.78752859728,103215.78752859728,129457.5406149458,124963.57661886157,4493.963996084227,0.0,103709.1333677928,64077.19425582115,44035.487902190725,26241.75308634851,70277.24098853924,20022.854229562967,1454.7036134297603,0.0,0.8869904117437082,2.861179302720687,0.0014984597031051942,1.0,1.0,-3.0291609353959643,355099.9976648472,1555623.8828822083,4.380805105919622,1555623.8828822083,4.380805105919622,0.7630151142600019,0.09220030028158158,4.565118963995687,101325.0,128371.04407218668,1.2669237016746773,1.0,0.0,4.565118963995637,1.2843774613445842,1.2846847069246634,3.554343720121476,0.0,16830.418637159357,0.0,0.0,22717.7285380138,2316.5636112244038,19310.073112725047,1969.0794626834902,0.85,0.8500001697094546,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.5389260469367,2034.6934298245008,7.6746569914934515,5.154238692752989,0.6897140513271065,4.464524641425882,3.450957501149256,3.5,0.9859878574712161,0.6,0.00023920505819997656,1.000100931430459,0.00023918091732785219,198.7291513144743,0.0,4.836286624715298e-06,13.706036294443154,0.0499807032869359,8.065908717013382e-05,0.00015854597102984275,0.0007237812190134459,0.09220030028212127,0.09220030028212127,0.09220030028212127,0.09220030028166935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.8864188143,595.7230240561279,0.0,0.09220030028212127,0.09220030028158158,0.09220030028158158,0.427216354811097,0.427216354811097,0.5,9.999155684673617,1.9409368716929407,1.9409368716929407,8.242295734817162e-12,1.9387351820438994,1.9387351820438994,8.242295734817162e-12,26241.75308634851,20022.854229562967,0.7630151142600019,0.9047573228845716,0.6844310976856993,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450089070252633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.54669457665,15450.0,,,,,,,,,,,,,,,,,3.0,16830.418637159357,1454.7036134297603,0.427216354811097,6.178477068285765,3.450957501149256
3054.0,-29.767004632455162,5.153953489288103,35.01257763782402,24.17230058871212,5.052735231360845,-26.28502794687262,-39.80088637964798,1.570690468931677,-3.029802526904234,-4.968024551217952,40.025291266169845,48099.279610174155,15484.224415781595,15484.224415781595,63583.50402595575,87731.49647479788,87731.49647479788,15484.224415781595,103215.72089057948,103215.72089057948,103215.72089057948,129457.53466993364,124963.56753386653,4493.967136067099,0.0,103709.10852601622,64076.89166123071,44035.796516428345,26241.81377935416,70277.6102957825,20022.894775406494,1454.7090083646858,0.0,0.8869897490050642,2.8611728115214157,0.0014984597031051942,1.0,1.0,-3.029802526904234,355098.2205140648,1555624.0032578676,4.380827369413,1555624.0032578676,4.380827369413,0.7630148946167576,0.0922003641427714,4.565118963995687,101325.0,128371.06762317417,1.2669239341048524,1.0,0.0,4.565118963997148,1.2843788427894134,1.284686057692319,3.5543398971608435,0.0,16830.40700484016,0.0,0.0,22717.72309636446,2316.5630563305986,19310.061978195874,1969.078327277498,0.85,0.8499998831875049,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.599352885358,2034.6934298245008,7.674578401126908,5.153953489288103,0.6895637065082605,4.464389782779842,3.4511297675761914,3.5,0.9860370764503404,0.6,0.00023918091732785219,1.000100679622191,0.00023915683910764643,198.7299503236695,0.0,4.797495029268352e-06,13.59610091294651,0.04998550078196517,8.065112709987272e-05,0.00015852979022797946,0.0007237073517280072,0.09220036414175,0.09220036414175,0.09220036414175,0.09220036415007393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.89990984515,595.7230198068157,0.0,0.09220036414175,0.0922003641427714,0.0922003641427714,0.42721631460762555,0.42721631460762555,0.5,9.999155684671761,1.940440442477211,1.940440442477211,9.15179043659009e-12,1.9382220243137454,1.9382220243137454,9.15179043659009e-12,26241.81377935416,20022.894775406494,0.7630148946167576,0.9047476679748674,0.6844182579307294,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450094880081484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.43675919515,15450.0,,,,,,,,,,,,,,,,,3.0,16830.40700484016,1454.7090083646858,0.42721631460762555,6.178477068285765,3.4511297675761914
3055.0,-29.7679702013461,5.153665897371145,35.012582261000595,24.17208091299983,5.052604233385373,-26.28591008084178,-39.80174321969969,1.5704762922084838,-3.030633374729007,-4.9681458080872005,40.02528860392795,48098.56866242095,15484.511030036334,15484.511030036334,63583.07969245728,87731.08570410134,87731.08570410134,15484.511030036334,103215.59673413767,103215.59673413767,103215.59673413767,129457.43221638168,124963.46258862698,4493.969627754702,0.0,103709.0787150426,64076.561673567325,44036.13004608364,26241.83548224401,70277.96552832765,20022.907295325866,1454.71236538176,0.0,0.8869891424520442,2.8611697683313912,0.0014984597031051942,1.0,1.0,-3.030633374729007,355096.54267635226,1555623.888408909,4.380847745472871,1555623.888408909,4.380847745472871,0.7630147406752072,0.09220041579790075,4.565118963995687,101325.0,128371.08081840829,1.266924064331688,1.0,0.0,4.565118963996257,1.2843798938177187,1.2846870780448312,3.5543369885884997,0.0,16830.39538884592,0.0,0.0,22717.716566200877,2316.5623904392305,19310.060715752534,1969.0781985441038,0.85,0.8500000719474505,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.6593441588186,2034.6934298245008,7.674492264942759,5.153665897371145,0.6894147138786675,4.464251183492477,3.451300795685539,3.5,0.9860859416244397,0.6,0.00023915683910764643,1.0001003109301503,0.0002391328514688861,198.73074640633163,0.0,4.785063505372232e-06,13.560869974224905,0.04999028584547054,8.06433204828495e-05,0.00015851351862479694,0.000723633069923744,0.09220041579755374,0.09220041579755374,0.09220041579755374,0.09220041580412705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.8870382595,595.7230238610184,0.0,0.09220041579755374,0.09220041579790075,0.09220041579790075,0.4272162744037426,0.4272162744037426,0.5,9.999155684672276,1.9398987793197762,1.9398987793197762,-5.752553988713771e-11,1.937512433358222,1.937512433358222,-5.752553988713771e-11,26241.83548224401,20022.907295325866,0.7630147406752072,0.904737056835093,0.6844046821906558,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501006754146675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.40152825643,15450.0,,,,,,,,,,,,,,,,,3.0,16830.39538884592,1454.71236538176,0.4272162744037426,6.178477068285765,3.451300795685539
3056.0,-29.768933085492105,5.153375698228744,35.01258668928281,24.17179833808916,5.052401882948958,-26.28679699177162,-39.80261200396342,1.570198163143301,-3.0312942532438,-4.968289322863384,40.02529222969883,48097.9273970649,15484.823897075988,15484.823897075988,63582.75129414089,87730.71358620381,87730.71358620381,15484.823897075988,103215.5374832798,103215.5374832798,103215.5374832798,129457.44913606395,124963.47590713273,4493.973228931216,0.0,103709.05360353904,64076.267413601156,44036.42909993098,26241.911652784158,70278.34075271514,20022.95857505981,1454.7188152923823,0.0,0.886988400049567,2.8611617467944543,0.0014984597031051942,1.0,1.0,-3.0312942532438,355094.5568648826,1555624.0448244605,4.380872685177184,1555624.0448244605,4.380872685177184,0.7630144800420993,0.09220048895345949,4.565118963995687,101325.0,128371.10709752433,1.2669243236863985,1.0,0.0,4.565118963992608,1.2843812436527797,1.2846883973918541,3.5543332531176572,0.0,16830.38381179472,0.0,0.0,22717.711065467214,2316.5618295205004,19310.05184440837,1969.0772939187561,0.85,0.8499998872580624,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.71891478716,2034.6934298245008,7.674420744927895,5.153375698228744,0.6892539851566362,4.464121713072108,3.4514706279394036,3.5,0.9861344651255439,0.6,0.0002391328514688861,1.0001000327930056,0.00023910893273451205,198.73154028108783,0.0,4.767081355366878e-06,13.509908561109732,0.04999505292682591,8.063540575605456e-05,0.00015849744571283154,0.0007235596951685241,0.09220048895492741,0.09220048895492741,0.09220048895492741,0.09220048893868217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.9045683997,595.7230183394961,0.0,0.09220048895492741,0.09220048895345949,0.09220048895345949,0.4272162341995399,0.4272162341995399,0.5,9.999155684667608,1.9393700418075923,1.9393700418075923,1.1709744285326451e-11,1.9369950696195701,1.9369950696195701,1.1709744285326451e-11,26241.911652784158,20022.95857505981,0.7630144800420993,0.9047275535127717,0.6843919034216339,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450106449524455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.35056684331,15450.0,,,,,,,,,,,,,,,,,3.0,16830.38381179472,1454.7188152923823,0.4272162341995399,6.178477068285765,3.4514706279394036
3057.0,-29.769892393375418,5.1530832097903785,35.01259071520273,24.171560012642317,5.05224914049986,-26.287675616392875,-39.803468285221584,1.5699649949864283,-3.0321218134044443,-4.968412823568815,40.025289482487516,48097.24453085874,15485.09861260565,15485.09861260565,63582.34314346439,87730.31702251855,87730.31702251855,15485.09861260565,103215.4156351242,103215.4156351242,103215.4156351242,129457.35192899278,124963.37615740753,4493.9757715852475,0.0,103709.02537170624,64075.95288014519,44036.747212845614,26241.936293868584,70278.6835067142,20022.973122749525,1454.7223661378032,0.0,0.8869877823951058,2.861158391598882,0.0014984597031051942,1.0,1.0,-3.0321218134044443,355092.8479936489,1555623.9263114235,4.380893434213147,1555623.9263114235,4.380893434213147,0.7630143179422275,0.09220054167129908,4.565118963995687,101325.0,128371.1240230567,1.2669244907284156,1.0,0.0,4.565118963992617,1.2843823831451662,1.2846895064343444,3.554330099745473,0.0,16830.37225634229,0.0,0.0,22717.704881218124,2316.5611989025942,19310.05170340713,1969.0772795406313,0.85,0.8500001124396914,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.7780402505734,2034.6934298245008,7.674332014577119,5.1530832097903785,0.689100315467086,4.463982894323292,3.451639194360398,3.5,0.9861826269601137,0.6,0.00023910893273451205,1.000099662025024,0.0002390851050287918,198.73233121284883,0.0,4.753406923727652e-06,13.471155221844166,0.04999980633374964,8.06276056357705e-05,0.00015848132709874157,0.0007234861117776687,0.09220054167148284,0.09220054167148284,0.09220054167148284,0.09220054166745013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.89128599805,595.7230225230963,0.0,0.09220054167148284,0.09220054167129908,0.09220054167129908,0.4272161939950607,0.4272161939950607,0.5,9.9991556846683,1.9387989863775488,1.9387989863775488,-8.185452315956354e-12,1.936291010164382,1.936291010164382,-8.185452315956354e-12,26241.936293868584,20022.973122749525,0.7630143179422275,0.9047173334911708,0.6843788490469331,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501122076231288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.31181350405,15450.0,,,,,,,,,,,,,,,,,3.0,16830.37225634229,1454.7223661378032,0.4272161939950607,6.178477068285765,3.451639194360398
3058.0,-29.770851218900752,5.152788304239432,35.01259449768875,24.171282292250567,5.052051823863464,-26.288558522194542,-39.80433266898615,1.5696917990445811,-3.03285105684904,-4.968551211785545,40.025290513908345,48096.60240394757,15485.388666110794,15485.388666110794,63581.99107005836,87729.94431668462,87729.94431668462,15485.388666110794,103215.33298279541,103215.33298279541,103215.33298279541,129457.32789807496,124963.34887749085,4493.979020584115,0.0,103709.00013889481,64075.65822796565,44037.04656769907,26241.994915279553,70279.04148297862,20023.011815757258,1454.7278673599506,0.0,0.8869870754187545,2.8611519172185926,0.0014984597031051942,1.0,1.0,-3.03285105684904,355090.9331331119,1555623.97080568,4.380917183888014,1555623.97080568,4.380917183888014,0.7630140879304395,0.09220060812223811,4.565118963995687,101325.0,128371.14696160716,1.266924717114307,1.0,0.0,4.5651189639956735,1.2843837095915218,1.2846908025923713,3.5543264290136096,0.0,16830.360740438173,0.0,0.0,22717.69935391169,2316.5606352741956,19310.042372626587,1969.0763280658114,0.85,0.849999908520739,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.8367526904976,2034.6934298245008,7.674252461435862,5.152788304239432,0.6889382751959436,4.463850029043488,3.4518065865118723,3.5,0.9862304532891064,0.6,0.0002390851050287918,1.0000996126924147,0.0002390612914898944,198.73312175244737,0.0,4.735335505237757e-06,13.419940821843802,0.05000454166925488,8.061973241479051e-05,0.00015846537261400128,0.00072341327765682,0.0922006081120639,0.0922006081120639,0.0922006081120639,0.09220060820992894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.8962727839,595.7230209523923,0.0,0.0922006081120639,0.09220060812223811,0.09220060812223811,0.42721615379038175,0.42721615379038175,0.5,9.999155684667103,1.938229365581833,1.938229365581833,1.0459189070388675e-11,1.9357001549365123,1.9357001549365123,1.0459189070388675e-11,26241.994915279553,20023.011815757258,0.7630140879304395,0.9047077155350466,0.6843662262467883,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501179443789391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.26059910405,15450.0,,,,,,,,,,,,,,,,,3.0,16830.360740438173,1454.7278673599506,0.42721615379038175,6.178477068285765,3.4518065865118723
3059.0,-29.771808954390274,5.152491218862878,35.01259791774024,24.171018052753084,5.051869770360516,-26.28943870061428,-39.805192896723725,1.5694322689748545,-3.033671127991397,-4.968675701210998,40.025287626589254,48095.94596386343,15485.650245134026,15485.650245134026,63581.59620899746,87729.56321698482,87729.56321698482,15485.650245134026,103215.21346211885,103215.21346211885,103215.21346211885,129457.23501329785,124963.25343654041,4493.981576757426,0.0,103708.97384175185,64075.356580352694,44037.35251266573,26242.02155117901,70279.37406384473,20023.027743820654,1454.731541766464,0.0,0.8869864532400948,2.8611483417974073,0.0014984597031051942,1.0,1.0,-3.033671127991397,355089.21059442585,1555623.84624765,4.380938084949151,1555623.84624765,4.380938084949151,0.7630139204317914,0.09220066114576228,4.565118963995687,101325.0,128371.17017853809,1.2669249462476002,1.0,0.0,4.565118963997355,1.284384972119756,1.2846920348351292,3.554322935172147,0.0,16830.34920222037,0.0,0.0,22717.69359346094,2316.5600478716933,19310.03727953005,1969.0758087145,0.85,0.8499998998616766,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.8950372689915,2034.6934298245008,7.674160429123322,5.152491218862878,0.6887806767001834,4.463710542162695,3.4519727620203207,3.5,0.9862779320058059,0.6,0.0002390612914898944,1.0000995002229096,0.00023903750720464379,198.73391139884717,0.0,4.732538925057241e-06,13.412015313612223,0.05000927420817994,8.061189775449004e-05,0.00015844939373540435,0.0007233403321751137,0.09220066113763593,0.09220066113763593,0.09220066113763593,0.0922006612011163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.8823130792,595.7230253493238,0.0,0.09220066113763593,0.09220066114576228,0.09220066114576228,0.42721611358553535,0.42721611358553535,0.5,9.999155684647063,1.9376295152999887,1.9376295152999887,-3.944933268940076e-11,1.9350045732196008,1.9350045732196008,-3.944933268940076e-11,26242.02155117901,20023.027743820654,0.7630139204317914,0.9046978157665044,0.6843536472048122,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501236782934677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.252673595816,15450.0,,,,,,,,,,,,,,,,,3.0,16830.34920222037,1454.731541766464,0.42721611358553535,6.178477068285765,3.4519727620203207
3060.0,-29.77275875708079,5.1521918728952185,35.012601003969884,24.170782591123157,5.051718975066868,-26.290308470880948,-39.8060440440662,1.569202006148198,-3.03453155290822,-4.968811178464434,40.02528483956537,48095.28571410364,15485.92151612086,15485.92151612086,63581.20723022449,87729.17085362742,87729.17085362742,15485.92151612086,103215.09236974828,103215.09236974828,103215.09236974828,129457.1477990416,124963.16337332077,4493.984425720828,0.0,103708.9454174743,64075.06027804136,44037.65015492549,26242.055429293323,70279.70558421881,20023.048581722807,1454.735786241982,0.0,0.8869857748588619,2.8611440118847287,0.0014984597031051942,1.0,1.0,-3.03453155290822,355087.33602786367,1555623.726014162,4.380960874065338,1555623.726014162,4.380960874065338,0.763013729457015,0.09220072015598928,4.565118963995687,101325.0,128371.19127977743,1.2669251545006408,1.0,0.0,4.565118963996873,1.2843860977577495,1.2846931301924374,3.5543198201579433,0.0,16830.337653878767,0.0,0.0,22717.687367056376,2316.559412955125,19310.03422307835,1969.0754970431647,0.85,0.8499999982868164,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2017.9529177037314,2034.6934298245008,7.674074741913501,5.1521918728952185,0.6886165248680234,4.463575348027195,3.452137788438793,3.5,0.9863250824110837,0.6,0.00023903750720464379,1.0000986768049873,0.000239013922074466,198.73469451015882,0.0,4.726744037678477e-06,13.395592602780804,0.05001400095221761,8.060414648805876e-05,0.00015843336071658503,0.0007232671395368516,0.09220072015519563,0.09220072015519563,0.09220072015519563,0.0922007201666229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.86883818824,595.7230295935493,0.0,0.09220072015519563,0.09220072015598928,0.09220072015598928,0.42721607338047946,0.42721607338047946,0.5,9.999155684647693,1.93700862663826,1.93700862663826,3.865352482534945e-12,1.9342796255562007,1.9342796255562007,3.865352482534945e-12,26242.055429293323,20023.048581722807,0.763013729457015,0.9046880134412735,0.6843410244009809,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501294057326077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.236250884984,15450.0,,,,,,,,,,,,,,,,,3.0,16830.337653878767,1454.735786241982,0.42721607338047946,6.178477068285765,3.452137788438793
3061.0,-29.773705980030776,5.151890245962184,35.01260387278444,24.17050109887498,5.051516102351113,-26.291181264080688,-39.80689550573004,1.568924890883268,-3.035299301755117,-4.968952984408915,40.02528474196639,48094.63986689461,15486.195231970485,15486.195231970485,63580.8350988651,87728.80628603688,87728.80628603688,15486.195231970485,103215.00151800737,103215.00151800737,103215.00151800737,129457.11318122922,124963.12551422825,4493.987667000971,0.0,103708.9208196149,64074.75440082558,44037.96268754369,26242.11166322185,70280.07435076554,20023.085399174724,1454.7412475358065,0.0,0.8869850545858501,2.861137658632484,0.0014984597031051942,1.0,1.0,-3.035299301755117,355085.3738996696,1555623.7218051523,4.380985070493774,1555623.7218051523,4.380985070493774,0.7630134973946074,0.09220078667520269,4.565118963995687,101325.0,128371.21171290369,1.266925356159918,1.0,0.0,4.56511896399764,1.2843874420346666,1.2846944444966817,3.5543161001043724,0.0,16830.326232533054,0.0,0.0,22717.681978837667,2316.5588635097274,19310.028840424417,1969.0749481652163,0.85,0.8499999629545126,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.010384198576,2034.6934298245008,7.673991845250394,5.151890245962184,0.6884478526430176,4.463442393319166,3.452301637769987,3.5,0.9863718965057106,0.6,0.000239013922074466,1.0000984095415375,0.0002389904031384613,198.73547549988322,0.0,4.687183640862019e-06,13.283478438202962,0.050018688135858476,8.059639304853484e-05,0.0001584175290259312,0.0007231948659856156,0.09220078667339536,0.09220078667339536,0.09220078667339536,0.09220078669537118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.8683662993,595.7230297421838,0.0,0.09220078667339536,0.09220078667520269,0.09220078667520269,0.4272160331753387,0.4272160331753387,0.5,9.99915568465005,1.9363890200348237,1.9363890200348237,-4.8771653382573277e-11,1.9336536826538122,1.9336536826538122,-4.8771653382573277e-11,26242.11166322185,20023.085399174724,0.7630134973946074,0.9046779714764563,0.6843282439750397,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501350857747346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.124136720406,15450.0,,,,,,,,,,,,,,,,,3.0,16830.326232533054,1454.7412475358065,0.4272160331753387,6.178477068285765,3.452301637769987
3062.0,-29.774652532345232,5.151586576255764,35.01260637319084,24.17025149278345,5.051349139246516,-26.29205000124436,-39.807742601819314,1.5686801660744942,-3.0361946022043753,-4.969080623400658,40.02527985503275,48093.976635795385,15486.44036476707,15486.44036476707,63580.417000562455,87728.42333702621,87728.42333702621,15486.44036476707,103214.86370179328,103214.86370179328,103214.86370179328,129456.99354739535,124963.00341229272,4493.990135102639,0.0,103708.89399015254,64074.44729090107,44038.27411027941,26242.129845602074,70280.40395588148,20023.09507107846,1454.744580649921,0.0,0.886984423624299,2.8611347396347715,0.0014984597031051942,1.0,1.0,-3.0361946022043753,355083.60780444153,1555623.510982137,4.381006266667426,1555623.510982137,4.381006266667426,0.7630133372895469,0.09220083829309633,4.565118963995687,101325.0,128371.22913952092,1.266925528147258,1.0,0.0,4.565118963999014,1.2843886347429614,1.2846956072810385,3.554312799497235,0.0,16830.314831208056,0.0,0.0,22717.676101781108,2316.5582642167415,19310.02684979069,1969.0747451770678,0.85,0.8500000952243856,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.0674333001343,2034.6934298245008,7.67389637691253,5.151586576255764,0.6882838283224144,4.46330274793335,3.4524643001000137,3.5,0.9864183714571467,0.6,0.0002389904031384613,1.0000983406260324,0.00023896690298362083,198.73625594205862,0.0,4.674046930149107e-06,13.24624900004257,0.050023362182788626,8.058868004624566e-05,0.00015840172309221562,0.0007231227100178671,0.092200838294377,0.092200838294377,0.092200838294377,0.09220083829334881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.84473863425,595.7230371842608,0.0,0.092200838294377,0.09220083829309633,0.09220083829309633,0.4272159929701369,0.4272159929701369,0.5,9.999155684648946,1.9357346680544083,1.9357346680544083,2.1259438653942198e-11,1.932886021196282,1.932886021196282,2.1259438653942198e-11,26242.129845602074,20023.09507107846,0.7630133372895469,0.9046677796626647,0.6843155976449192,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501407504316848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.086907282246,15450.0,,,,,,,,,,,,,,,,,3.0,16830.314831208056,1454.744580649921,0.4272159929701369,6.178477068285765,3.4524643001000137
3063.0,-29.77559330625016,5.151280723734844,35.01260860148852,24.170005099754803,5.051184948140761,-26.292913078654177,-39.80858885971827,1.5684386898094926,-3.037069753963465,-4.969223757096646,40.02527700847277,48093.33787175725,15486.702302524885,15486.702302524885,63580.040174282134,87728.04226768881,87728.04226768881,15486.702302524885,103214.74457021369,103214.74457021369,103214.74457021369,129456.91504727611,124962.92186955914,4493.993177716968,0.0,103708.86685422814,64074.16245921699,44038.56043890127,26242.170477062416,70280.7309159637,20023.120528581658,1454.7493130455696,0.0,0.8869837065383779,2.8611297005347485,0.0014984597031051942,1.0,1.0,-3.037069753963465,355081.6273214234,1555623.388181608,4.381030356080469,1555623.388181608,4.381030356080469,0.7630131259944117,0.09220090128826454,4.565118963995687,101325.0,128371.2501850842,1.2669257358508186,1.0,0.0,4.565118963996903,1.2843898122267132,1.2846967548612815,3.554309541027314,0.0,16830.30341174402,0.0,0.0,22717.670157593315,2316.557658078275,19310.02159459667,1969.0742092964133,0.85,0.8500000863047283,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.1240888989526,2034.6934298245008,7.673810737264481,5.151280723734844,0.688111318496599,4.463169405238245,3.452625843481847,3.5,0.9864645267090991,0.6,0.00023896690298362083,1.0000977410123622,0.00023894354839930286,198.73703162521764,0.0,4.670332787051533e-06,13.235723118504044,0.05002803251557568,8.05809753572048e-05,0.00015838592762641604,0.0007230506018374003,0.09220090128731125,0.09220090128731125,0.09220090128731125,0.0922009013026308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.83097587136,595.7230415191609,0.0,0.09220090128731125,0.09220090128826454,0.09220090128826454,0.4272159527648725,0.4272159527648725,0.5,9.999155684654456,1.9350703969797678,1.9350703969797678,7.048583938740194e-12,1.9321540031331779,1.9321540031331779,7.048583938740194e-12,26242.170477062416,20023.120528581658,0.7630131259944117,0.9046582092367006,0.6843033253206141,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501464111202205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.07638140071,15450.0,,,,,,,,,,,,,,,,,3.0,16830.30341174402,1454.7493130455696,0.4272159527648725,6.178477068285765,3.452625843481847
3064.0,-29.776531449866848,5.15097276693163,35.01261058607122,24.169734853226714,5.050993636338732,-26.293776615617823,-39.8094313457608,1.56817296170258,-3.0379172517589836,-4.96936525986674,40.02527443654651,48092.69430782904,15486.954816388406,15486.954816388406,63579.64912421745,87727.67640880702,87727.67640880702,15486.954816388406,103214.63122519542,103214.63122519542,103214.63122519542,129456.84444515157,124962.8482440088,4493.996201142771,0.0,103708.84176909523,64073.859668219724,44038.86900097279,26242.213219956142,70281.08222092893,20023.147545368545,1454.7541198342594,0.0,0.8869829967433903,2.8611244765509607,0.0014984597031051942,1.0,1.0,-3.0379172517589836,355079.6694136082,1555623.2772292208,4.381054200591757,1555623.2772292208,4.381054200591757,0.76301291272726,0.0922009638346576,4.565118963995687,101325.0,128371.27457121307,1.2669259765231984,1.0,0.0,4.565118963997263,1.2843911027967683,1.2846980157417742,3.5543059696186905,0.0,16830.292076489048,0.0,0.0,22717.66466263621,2316.55709774859,19310.01376115329,1969.0734105074912,0.85,0.8499999470857807,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.180335007342,2034.6934298245008,7.673721989929145,5.15097276693163,0.6879379023435286,4.463034864588101,3.4527862222651295,3.5,0.9865103492186085,0.6,0.00023894354839930286,1.000097468476549,0.00023892026120542648,198.73780514496534,0.0,4.641420762194613e-06,13.153786440059534,0.050032673936337875,8.05733056851339e-05,0.00015837024271416896,0.0007229789983470525,0.09220096383589123,0.09220096383589123,0.09220096383589123,0.09220096382552236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.8185409494,595.7230454358273,0.0,0.09220096383589123,0.0922009638346576,0.0922009638346576,0.42721591255958447,0.42721591255958447,0.5,9.999155684655438,1.9343971895839331,1.9343971895839331,8.469669410260394e-12,1.9314480081077363,1.9314480081077363,8.469669410260394e-12,26242.213219956142,20023.147545368545,0.76301291272726,0.9046481231514693,0.6842907477811656,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501520372937742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.994444722266,15450.0,,,,,,,,,,,,,,,,,3.0,16830.292076489048,1454.7541198342594,0.42721591255958447,6.178477068285765,3.4527862222651295
3065.0,-29.776531449866848,5.15097276693163,35.01261058607122,24.169726261775963,5.050993636338732,-26.293776615617823,-39.80945987915618,1.56817296170258,-3.0359958088560575,-4.96936525986674,40.02527443654651,48092.82629060676,15487.458415301779,15487.458415301779,63580.28470590854,87727.6331780897,87727.6331780897,15487.458415301779,103215.09159339148,103215.09159339148,103215.09159339148,129457.37577243884,124963.37957129607,4493.996201142771,0.0,103708.7978497045,64073.68884903042,44039.010000748975,26242.284179047365,70281.29417979634,20023.197876867216,1454.757799281365,0.0,0.8869829967433903,2.8610981412863117,0.0014984597031051942,1.0,1.0,-3.0359958088560575,355079.6694136082,1555623.2772292208,4.381054200591757,1555623.2772292208,4.381054200591757,0.7630127674958396,0.0922009638346576,4.565118963995687,101325.0,128371.26076354191,1.266925840252079,1.0,0.0,4.565118963995935,1.2843911508691528,1.284698033914223,3.554305836587594,0.0,16830.28076256838,0.0,0.0,22717.655041990813,2316.556116715781,19310.00843571837,1969.0728674642585,0.85,0.8500000726318881,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.23617868052,2034.6934298245008,7.673759185818949,5.15097276693163,0.6879985967590656,4.462974170172564,3.4529454565023845,3.5,0.986555844714967,0.6,0.00023892026120542648,1.0,0.00023892026120542648,198.73780514496534,0.0,4.628045798977705e-06,13.115881794302815,0.05003730198213685,8.057304593978434e-05,0.00015834721526564215,0.0007228738753050903,0.09220095515885086,0.09220095515885086,0.09220095515885086,0.09220034835811063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.8185409494,595.7230454358273,0.0,0.09220095515885086,0.0922009638346576,0.0922009638346576,0.42721587235425945,0.42721587235425945,0.5,9.999155684655438,1.9341916414678053,1.9341916414678053,8.469669410260394e-12,1.9333694510106625,1.9333694510106625,8.469669410260394e-12,26242.284179047365,20023.197876867216,0.7630127674958396,0.9046544382528725,0.684290561974767,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501576477787095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.956540076506,15450.0,,,,,,,,,,,,,,,,,2.0,16830.28076256838,1454.757799281365,0.42721587235425945,6.178477068285765,3.4529454565023845
3066.0,-29.777531928827052,5.150657497795661,35.012613864794154,24.169567494560056,5.050920871200648,-26.29468642702747,-39.8103145888075,1.5680051605363807,-3.0363417830541266,-4.969404859244096,40.02531572756344,48091.93645136734,15487.83229630075,15487.83229630075,63579.768747668095,87727.23844014802,87727.23844014802,15487.83229630075,103215.07073644878,103215.07073644878,103215.07073644878,129457.57619067142,124963.57630895439,4493.99988171702,0.0,103708.83919118185,64073.537201637315,44039.22443282726,26242.50545422264,70281.72988704989,20023.357946308603,1454.7691312005513,0.0,0.8869826461720746,2.8610981705778333,0.0014984597031051942,1.0,1.0,-3.0363417830541266,355079.12149749894,1555625.0585223124,4.3810659775254335,1555625.0585223124,4.3810659775254335,0.7630124334445618,0.09220103105722448,4.565118963995687,101325.0,128371.28915834952,1.266926120487042,1.0,0.0,4.565118963995258,1.2843919353912043,1.2846988186237225,3.5543036655748135,0.0,16830.288211520055,0.0,0.0,22717.664097938243,2316.5570401654227,19310.010846315054,1969.0731132767107,0.85,0.8499998399072881,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.3244205202584,2034.6934298245008,7.673608929682616,5.150657497795661,0.6879007951912506,4.462756702604411,3.4531970777806036,3.5,0.9866277365087439,0.6,0.00023892026120542648,1.0001039459712417,0.00023889542898803513,198.73863006739077,0.0,0.0,0.0,0.05003730198213685,8.056526570140956e-05,0.00015835499550401693,0.0007229093930188395,0.0922010310565825,0.0922010310565825,0.0922010310565825,0.09220103106037959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.0181775222,595.7229825556791,0.0,0.0922010310565825,0.09220103105722448,0.09220103105722448,0.42721583214890096,0.42721583214890096,0.5,9.99915568464953,1.9339802771381187,1.9339802771381187,4.4224179873708636e-11,1.933063076189967,1.933063076189967,4.4224179873708636e-11,26242.50545422264,20023.357946308603,0.7630124334445618,0.9046414886179872,0.6842736587254771,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501576477787095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16830.288211520055,1454.7691312005513,0.42721583214890096,6.178477068285765,3.4531970777806036
3067.0,-29.778459598265258,5.150339938595327,35.012617085055005,24.169251007866137,5.050674328450116,-26.295543857791273,-39.811160567309685,1.5676934945377488,-3.037062235585722,-4.969578567615808,40.02532059901443,48091.36067942181,15488.10710402392,15488.10710402392,63579.467783445725,87726.91361085953,87726.91361085953,15488.10710402392,103215.02071488345,103215.02071488345,103215.02071488345,129457.63012407413,124963.62575366732,4494.004370406804,0.0,103708.81245004377,64073.25951790436,44039.50325793268,26242.609409190685,70282.11266712337,20023.428401371904,1454.7775363441833,0.0,0.8869817457853385,2.861087372615058,0.0014984597031051942,1.0,1.0,-3.037062235585722,355076.7179896467,1555625.268676738,4.381096224737823,1555625.268676738,4.381096224737823,0.7630120956782331,0.09220112217133222,4.565118963995687,101325.0,128371.3203926378,1.2669264287455002,1.0,0.0,4.5651189639979535,1.2843934437900413,1.2847002954869677,3.5542994913807293,0.0,16830.275617543222,0.0,0.0,22717.658240229324,2316.556442845347,19310.01318744509,1969.073352005536,0.85,0.8500001621315949,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.379307980555,2034.6934298245008,7.673536407544826,5.150339938595327,0.6877063187364012,4.462633619858925,3.4533535928694725,3.5,0.9866724551055636,0.6,0.00023889542898803513,1.0000963817338202,0.0002388724060513781,198.73939496174427,0.0,4.935120865893043e-06,13.986132533940884,0.05004223710300274,8.055756562470156e-05,0.00015833786336333356,0.0007228311827585119,0.09220112216901895,0.09220112216901895,0.09220112216901895,0.09220112219645314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.04173036496,595.7229751371676,0.0,0.09220112216901895,0.09220112217133222,0.09220112217133222,0.42721579194349196,0.42721579194349196,0.5,9.999155684643613,1.9337504319985328,1.9337504319985328,-6.821210263296962e-13,1.9325163320301044,1.9325163320301044,-6.821210263296962e-13,26242.609409190685,20023.428401371904,0.7630120956782331,0.9046322794048135,0.6842617396434361,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501636311002872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.82679081615,15450.0,,,,,,,,,,,,,,,,,3.0,16830.275617543222,1454.7775363441833,0.42721579194349196,6.178477068285765,3.4533535928694725
3068.0,-29.7793890513692,5.150020820999548,35.01261974772767,24.169008840713673,5.050513795286592,-26.296396558338593,-39.81199376340953,1.567456089536969,-3.038134412131967,-4.969698994889692,40.02531095918833,48090.71621441409,15488.294111484598,15488.294111484598,63579.010325898686,87726.53509842738,87726.53509842738,15488.294111484598,103214.82920991199,103214.82920991199,103214.82920991199,129457.42009759585,124963.41384907826,4494.006248517594,0.0,103708.78598845743,64072.967104149946,44039.79876034165,26242.59088768387,70282.38964802552,20023.41173616672,1454.7789355960401,0.0,0.8869811686456284,2.861087736166078,0.0014984597031051942,1.0,1.0,-3.038134412131967,355075.05170990893,1555624.8528145568,4.381115612947877,1555624.8528145568,4.381115612947877,0.7630119991530285,0.09220116263894425,4.565118963995687,101325.0,128371.3394895379,1.2669266172172504,1.0,0.0,4.565118963997183,1.2843946012626253,1.284701423664006,3.554296288311974,0.0,16830.264448834518,0.0,0.0,22717.652443756866,2316.555851769653,19310.00385712729,1969.0724005779027,0.85,0.8499999683036771,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.4337679248529,2034.6934298245008,7.673422015431342,5.150020820999548,0.6875339980956783,4.46248682290387,3.4535088916736973,3.5,0.9867168261924849,0.6,0.0002388724060513781,1.0000965677934692,0.00023884934089755605,198.74016133198333,0.0,4.575564501461152e-06,12.967149797140904,0.0500468126675042,8.054998255810881e-05,0.00015832242349326928,0.0007227606979148799,0.09220116264345532,0.09220116264345532,0.09220116264345532,0.09220116260090282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.99512310995,595.7229898171993,0.0,0.09220116264345532,0.09220116263894425,0.09220116263894425,0.42721575173804244,0.42721575173804244,0.5,9.999155684640174,1.9333568980578093,1.9333568980578093,-9.117684385273606e-11,1.9315645827577441,1.9315645827577441,-9.117684385273606e-11,26242.59088768387,20023.41173616672,0.7630119991530285,0.9046222054244686,0.6842498733360175,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501691790297206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.80780807935,15450.0,,,,,,,,,,,,,,,,,3.0,16830.264448834518,1454.7789355960401,0.42721575173804244,6.178477068285765,3.4535088916736973
3069.0,-29.780314891634447,5.149699784004773,35.01262209493608,24.168749839905672,5.050333709295402,-26.29724784048579,-39.81282301302997,1.5672017047481277,-3.039101745866276,-4.9698517276546195,40.02530718682585,48090.070828310076,15488.524439375356,15488.524439375356,63578.595267685436,87726.16933762374,87726.16933762374,15488.524439375356,103214.69377699909,103214.69377699909,103214.69377699909,129457.32298483589,124963.3135235692,4494.009461266691,0.0,103708.76047065128,64072.661961390906,44040.10945473375,26242.629207836795,70282.73866257054,20023.43525699904,1454.7837395573406,0.0,0.8869804061082767,2.8610828182879,0.0014984597031051942,1.0,1.0,-3.039101745866276,355072.9384502476,1555624.6900749183,4.381141229361501,1555624.6900749183,4.381141229361501,0.763011781266927,0.09220122931059169,4.565118963995687,101325.0,128371.35903184667,1.2669268100848425,1.0,0.0,4.565118963998394,1.284395838210611,1.28470263128115,3.554292865317673,0.0,16830.253213470725,0.0,0.0,22717.64685402167,2316.5552817752923,19309.998112376397,1969.0718147763405,0.85,0.8499999245722044,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.4878764375196,2034.6934298245008,7.673330427285718,5.149699784004773,0.6873459726701698,4.462353811334603,3.4536631910966302,3.5,0.9867609117418944,0.6,0.00023884934089755605,1.0000961931410202,0.00023882636743911362,198.7409247284649,0.0,4.583972391740151e-06,12.990977758191587,0.05005139663989594,8.054243606431819e-05,0.00015830690483323786,0.0007226898533856746,0.09220122930999339,0.09220122930999339,0.09220122930999339,0.09220122931790505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.97688423767,595.7229955619533,0.0,0.09220122930999339,0.09220122931059169,0.09220122931059169,0.4272157115325704,0.4272157115325704,0.5,9.999155684641075,1.9328908559319302,1.9328908559319302,3.240074875066057e-12,1.930749981788324,1.930749981788324,3.240074875066057e-12,26242.629207836795,20023.43525699904,0.763011781266927,0.9046118076435256,0.6842372927325996,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501747376669842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.8316360404,15450.0,,,,,,,,,,,,,,,,,3.0,16830.253213470725,1454.7837395573406,0.4272157115325704,6.178477068285765,3.4536631910966302
3070.0,-29.781237826850173,5.1493769796004365,35.012624090207424,24.168485670257382,5.0501474280888,-26.298097181419976,-39.81365194832904,1.56694203878535,-3.040092730929814,-4.969996622274085,40.02530173169278,48089.438222423334,15488.736528522948,15488.736528522948,63578.17475094628,87725.80830169994,87725.80830169994,15488.736528522948,103214.54483022289,103214.54483022289,103214.54483022289,129457.19854618933,124963.1862181992,4494.0123279901345,0.0,103708.73548626601,64072.36540703183,44040.41119914909,26242.653715966444,70283.06491511554,20023.448988140637,1454.7877213864253,0.0,0.8869796894856503,2.861079157425451,0.0014984597031051942,1.0,1.0,-3.040092730929814,355070.93365030416,1555624.454740061,4.381165303359177,1555624.454740061,4.381165303359177,0.7630115919244118,0.09220128922085771,4.565118963995687,101325.0,128371.3782957749,1.2669270002050323,1.0,0.0,4.565118963995442,1.2843970996629226,1.2847038635261947,3.554289374519576,0.0,16830.242019502366,0.0,0.0,22717.641381133562,2316.5547236960188,19309.997679204345,1969.0717706050839,0.85,0.8500001102773292,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.5415944384781,2034.6934298245008,7.673231292928413,5.1493769796004365,0.6871599872054368,4.462216992395,3.4538163796382055,3.5,0.9868046798966301,0.6,0.00023882636743911362,1.0000958920225484,0.00023880346809156673,198.74168573473838,0.0,4.5657663750594084e-06,12.939381906918364,0.050055962406271,8.053489308418535e-05,0.00015829147435492827,0.00072261941141652,0.09220128922235012,0.09220128922235012,0.09220128922235012,0.09220128921015568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.95050939266,595.7230038693186,0.0,0.09220128922235012,0.09220128922085771,0.09220128922085771,0.4272156713270977,0.4272156713270977,0.5,9.999155684642021,1.932345962830766,1.932345962830766,5.616129783447832e-11,1.9299038913442814,1.9299038913442814,5.616129783447832e-11,26242.653715966444,20023.448988140637,0.7630115919244118,0.9046016252668108,0.6842251156875901,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450180274737914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.78004018912,15450.0,,,,,,,,,,,,,,,,,3.0,16830.242019502366,1454.7877213864253,0.4272156713270977,6.178477068285765,3.4538163796382055
