time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3071.0,-29.782157868249335,5.149052474397162,35.01262572579343,24.16822293251755,5.049962467635167,-26.298943699094806,-39.81448042960835,1.5666837632804835,-3.041106868678696,-4.970140218245841,40.02529534923301,48088.8177667597,15488.940624394985,15488.940624394985,63577.75839115468,87725.44758709965,87725.44758709965,15488.940624394985,103214.38821149463,103214.38821149463,103214.38821149463,129457.06094279629,124963.04586021563,4494.015082580657,0.0,103708.71050552146,64072.08068516726,44040.69980039356,26242.672731301656,70283.37253169522,20023.458762124625,1454.7914140110697,0.0,0.8869789828121059,2.8610759685023877,0.0014984597031051942,1.0,1.0,-3.041106868678696,355068.94682622096,1555624.1794001204,4.381189043156397,1555624.1794001204,4.381189043156397,0.7630114114954878,0.09220134701673079,4.565118963995687,101325.0,128371.3994526904,1.2669272090075538,1.0,0.0,4.565118963996187,1.2843983544637463,1.2847050892132978,3.554285902134845,0.0,16830.23085287049,0.0,0.0,22717.635909042972,2316.5541656980695,19309.991357769097,1969.0711259980828,0.85,0.8500000367592198,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.5949369044304,2034.6934298245008,7.67312963151869,5.149052474397162,0.6869732115062339,4.462079262890928,3.4539684999495717,3.5,0.9868481428427348,0.6,0.00023880346809156673,1.0000955920645052,0.0002387806425569808,198.7424443600176,0.0,4.551054933695551e-06,12.89768968209319,0.05006051346120469,8.052735488794924e-05,0.0001582761132036175,0.0007225492859333623,0.09220134701749101,0.09220134701749101,0.09220134701749101,0.0922013470154075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.9196510501,595.7230135888655,0.0,0.09220134701749101,0.09220134701673079,0.09220134701673079,0.4272156311216247,0.4272156311216247,0.5,9.999155684642812,1.9317354682529526,1.9317354682529526,1.1880274541908875e-11,1.9290333495671348,1.9290333495671348,1.1880274541908875e-11,26242.672731301656,20023.458762124625,0.7630114114954878,0.9045917419868185,0.6842132930526834,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501857944750822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.7383479643,15450.0,,,,,,,,,,,,,,,,,3.0,16830.23085287049,1454.7914140110697,0.4272156311216247,6.178477068285765,3.4539684999495717
3072.0,-29.783075075928405,5.148726303362546,35.01262701536416,24.16795960105958,5.049776436917531,-26.29978787470458,-39.81530849179251,1.5664249048910117,-3.0421302253217846,-4.970284925916295,40.02528864163643,48088.20949772298,15489.140524156488,15489.140524156488,63577.350021879465,87725.0892503496,87725.0892503496,15489.140524156488,103214.2297745061,103214.2297745061,103214.2297745061,129456.92123889722,124962.9034005195,4494.017838377717,0.0,103708.68566840823,64071.805915679666,44040.97750303174,26242.69146439113,70283.66896742287,20023.468280763867,1454.79511836351,0.0,0.8869782716608494,2.8610727737153674,0.0014984597031051942,1.0,1.0,-3.0421302253217846,355066.9446300383,1555623.8900368742,4.381212933402616,1555623.8900368742,4.381212933402616,0.7630112295430458,0.0922014049026335,4.565118963995687,101325.0,128371.42628856734,1.2669274738570673,1.0,0.0,4.565118963994652,1.2843996118397563,1.2847063175709552,3.554282422630659,0.0,16830.2197134469,0.0,0.0,22717.63046841515,2316.5536109084296,19309.985624850586,1969.0705414030874,0.85,0.8499999879695951,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.647909868369,2034.6934298245008,7.673027301312041,5.148726303362546,0.6867846088540004,4.461941694508545,3.4541195691792512,3.5,0.9868913054797861,0.6,0.0002387806425569808,1.0000952983441378,0.00023875788932547825,198.74320065380797,0.0,4.536402537429085e-06,12.856164791074027,0.05006504986374212,8.05198211567545e-05,0.0001582608214002263,0.0007224794770317076,0.09220140490268317,0.09220140490268317,0.09220140490268317,0.09220140490877678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.88722071337,595.7230238035504,0.0,0.09220140490268317,0.0922014049026335,0.0922014049026335,0.4272155909161508,0.4272155909161508,0.5,9.99915568464381,1.9310717445396222,1.9310717445396222,2.3135271476348862e-11,1.9281547005945185,1.9281547005945185,2.3135271476348862e-11,26242.69146439113,20023.468280763867,0.7630112295430458,0.9045821163853606,0.6842017527572772,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450191296945291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.69682307328,15450.0,,,,,,,,,,,,,,,,,3.0,16830.2197134469,1454.79511836351,0.4272155909161508,6.178477068285765,3.4541195691792512
3073.0,-29.783989335761667,5.148398539361181,35.012627975508906,24.167682194989197,5.0495742378408055,-26.300630934694347,-39.81613264242185,1.5661517184453828,-3.0431431270810094,-4.970427685454907,40.025281720430016,48087.59703795104,15489.331680169573,15489.331680169573,63576.92871812062,87724.74047344184,87724.74047344184,15489.331680169573,103214.07215361141,103214.07215361141,103214.07215361141,129456.78132139916,124962.76079584025,4494.020525558911,0.0,103708.66194889245,64071.518513791925,44041.27048344503,26242.70916778775,70283.97965123277,20023.477090625773,1454.7987385652307,0.0,0.8869775711788342,2.8610696675386866,0.0014984597031051942,1.0,1.0,-3.0431431270810094,355064.9693965391,1555623.5914545378,4.381236465254353,1555623.5914545378,4.381236465254353,0.7630110505208081,0.09220146142366005,4.565118963995687,101325.0,128371.4492827939,1.266927700792439,1.0,0.0,4.5651189639963645,1.2844009360579078,1.2847076128795276,3.5542787581633046,0.0,16830.20860012412,0.0,0.0,22717.62527259967,2316.5530810827013,19309.985309548156,1969.0705092511873,0.85,0.8500001684964159,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.7005160545289,2034.6934298245008,7.672922039195225,5.148398539361181,0.6865955722006545,4.461802967160526,3.4542695950411377,3.5,0.9869341700117537,0.6,0.00023875788932547825,1.000094992758832,0.00023873521120913515,198.74395452195816,0.0,4.522050054034855e-06,12.81548985313478,0.05006957191379616,8.051232365993352e-05,0.00015824556566554473,0.000722409832788003,0.09220146142363196,0.09220146142363196,0.09220146142363196,0.09220146143279667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.85375759384,595.7230343435302,0.0,0.09220146142363196,0.09220146142366005,0.09220146142366005,0.42721555071067707,0.42721555071067707,0.5,9.999155684646047,1.930366030180835,1.930366030180835,-1.1198153515579179e-11,1.9272845583739127,1.9272845583739127,-1.1198153515579179e-11,26242.70916778775,20023.477090625773,0.7630110505208081,0.9045721234569489,0.6841900142333159,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450196782507587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.65614813534,15450.0,,,,,,,,,,,,,,,,,3.0,16830.20860012412,1454.7987385652307,0.42721555071067707,6.178477068285765,3.4542695950411377
3074.0,-29.78490054147996,5.1480692956620935,35.01262857267826,24.167407967057102,5.049375300331076,-26.301470874781174,-39.81695253225041,1.5658817355969783,-3.044189730540154,-4.970565176716453,40.02527317283769,48086.979524383976,15489.509243928933,15489.509243928933,63576.488768312905,87724.3913075114,87724.3913075114,15489.509243928933,103213.90055144033,103213.90055144033,103213.90055144033,129456.61526155574,124962.59232335156,4494.022938204169,0.0,103708.63810854635,64071.2263282334,44041.56864479216,26242.71471011542,70284.28335490759,20023.477231906672,1454.8016670994598,0.0,0.8869769033494268,2.8610676503391628,0.0014984597031051942,1.0,1.0,-3.044189730540154,355063.06706493295,1555623.2227121447,4.3812589002045,1555623.2227121447,4.3812589002045,0.7630108947603846,0.0922015126385899,4.565118963995687,101325.0,128371.4669877916,1.266927875527181,1.0,0.0,4.565118963994937,1.2844022451455857,1.284708893150437,3.554275135573463,0.0,16830.19751528293,0.0,0.0,22717.620050316033,2316.552548557972,19309.972790256114,1969.0692326386804,0.85,0.8499998128099464,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.752762215844,2034.6934298245008,7.672811417940639,5.1480692956620935,0.6864076361773312,4.461661659484762,3.4544185967396634,3.5,0.9869767419256181,0.6,0.00023873521120913515,1.0000946761245952,0.00023871261082425028,198.74470587679275,0.0,4.507138523137005e-06,12.773230574570272,0.050074079052319295,8.050486556501281e-05,0.00015823034564412235,0.0007223403515795753,0.09220151264270446,0.09220151264270446,0.09220151264270446,0.09220151260797052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.81243105856,595.7230473602764,0.0,0.09220151264270446,0.0922015126385899,0.0922015126385899,0.4272155105052084,0.4272155105052084,0.5,9.999155684660668,1.9296177262959873,1.9296177262959873,5.690026227966882e-11,1.92637544617628,1.92637544617628,5.690026227966882e-11,26242.71471011542,20023.477231906672,0.7630108947603846,0.904561955156845,0.684178271855799,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502022504790424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.61388885677,15450.0,,,,,,,,,,,,,,,,,3.0,16830.19751528293,1454.8016670994598,0.4272155105052084,6.178477068285765,3.4544185967396634
3075.0,-29.785809095879074,5.1477384995963495,35.01262879175486,24.167177953664236,5.049225839030296,-26.30230362626233,-39.81776376077903,1.565656662207041,-3.0453223222876318,-4.970711983019322,40.025263463325665,48086.334389349715,15489.695527890886,15489.695527890886,63576.0299172406,87724.01810399041,87724.01810399041,15489.695527890886,103213.7136318813,103213.7136318813,103213.7136318813,129456.43187097218,124962.40637703794,4494.025493934242,0.0,103708.61118772543,64070.927472977266,44041.87079416463,26242.71823909089,70284.58903325551,20023.47563244382,1454.804681888033,0.0,0.8869761923778621,2.8610657032539364,0.0014984597031051942,1.0,1.0,-3.0453223222876318,355061.0358573043,1555622.803844921,4.381282784490359,1555622.803844921,4.381282784490359,0.7630107312060781,0.09220156702252519,4.565118963995687,101325.0,128371.48430305657,1.2669280464155595,1.0,0.0,4.565118963995001,1.2844033441060245,1.2847099633437287,3.5542720944666484,0.0,16830.186461150515,0.0,0.0,22717.61415324716,2316.5519472242977,19309.969053330387,1969.0688515783054,0.85,0.849999868959404,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.8046594209763,2034.6934298245008,7.672706448148166,5.1477384995963495,0.6862143419115183,4.461524157684831,3.454566605789374,3.5,0.9870190302255354,0.6,0.00023871261082425028,1.0000944013371043,0.00023869007816171832,198.74545505039896,0.0,4.491706846645471e-06,12.729497203393263,0.05007857075916594,8.049748688583434e-05,0.00015821512393841594,0.0007222708626821906,0.09220156702266322,0.09220156702266322,0.09220156702266322,0.09220156702414539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.76548686746,595.723062146434,0.0,0.09220156702266322,0.09220156702252519,0.09220156702252519,0.4272154702997935,0.4272154702997935,0.5,9.999155684661279,1.928825300010999,1.928825300010999,1.6484591469634324e-12,1.925389660731696,1.925389660731696,1.6484591469634324e-12,26242.71823909089,20023.47563244382,0.7630107312060781,0.9045514926061426,0.6841661173631878,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502077002237002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.5701554856,15450.0,,,,,,,,,,,,,,,,,3.0,16830.186461150515,1454.804681888033,0.4272154702997935,6.178477068285765,3.454566605789374
3076.0,-29.786718785880897,5.147406010665977,35.012628790196956,24.16690767221155,5.049031218475441,-26.30314198052535,-39.81858710814265,1.5653906305453726,-3.0463567364805613,-4.970873611223411,40.025257538581776,48085.740782418456,15489.898671615192,15489.898671615192,63575.63945403365,87723.66717490245,87723.66717490245,15489.898671615192,103213.56584651765,103213.56584651765,103213.56584651765,129456.32153053037,124962.2927752299,4494.028755300474,0.0,103708.58726682082,64070.66086834199,44042.14044275425,26242.755684012714,70284.89612676697,20023.49813406033,1454.8096425113417,0.0,0.8869753923866763,2.861060646667803,0.0014984597031051942,1.0,1.0,-3.0463567364805613,355058.79958568496,1555622.5482516359,4.381309659320874,1555622.5482516359,4.381309659320874,0.7630104999323222,0.09220163512387335,4.565118963995687,101325.0,128371.50924594644,1.266928292582743,1.0,0.0,4.565118963996133,1.284404634424784,1.2847112250279566,3.554268523828676,0.0,16830.175429759336,0.0,0.0,22717.608913316984,2316.5514129001226,19309.966047686004,1969.0685450878746,0.85,0.8499999327115174,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.856199136813,2034.6934298245008,7.67261119352537,5.147406010665977,0.6860131736665949,4.461392836999382,3.454713597802311,3.5,0.9870610279435175,0.6,0.00023869007816171832,1.0000945200382252,0.0002386675192986711,198.74620516537553,0.0,4.478264268413292e-06,12.691400936683271,0.050083049023434356,8.048999861681612e-05,0.00015820007954490218,0.000722202183236059,0.09220163510046125,0.09220163510046125,0.09220163510046125,0.0922016352997687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.73684157914,595.7230711689267,0.0,0.09220163510046125,0.09220163512387335,0.09220163512387335,0.4272154300943656,0.4272154300943656,0.5,9.99915568464968,1.928022171499606,1.928022171499606,1.6484591469634324e-12,1.9245168747428352,1.9245168747428352,1.6484591469634324e-12,26242.755684012714,20023.49813406033,0.7630104999323222,0.9045419849432175,0.6841546823330328,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502131341502364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.53205921889,15450.0,,,,,,,,,,,,,,,,,3.0,16830.175429759336,1454.8096425113417,0.4272154300943656,6.178477068285765,3.454713597802311
3077.0,-29.787621756544617,5.147072125289963,35.01262847150659,24.166629288252466,5.048826514913385,-26.3039750017137,-39.819402143452294,1.565116455292868,-3.04742403811764,-4.9710156091982896,40.025248389655296,48085.140998123454,15490.066245107764,15490.066245107764,63575.20724323122,87723.325513838,87723.325513838,15490.066245107764,103213.39175894577,103213.39175894577,103213.39175894577,129456.15472075125,124962.12348825384,4494.031232497414,0.0,103708.56371399488,64070.379197728485,44042.427240296,26242.762961805474,70285.19020210147,20023.499351453473,1454.8127535154756,0.0,0.8869747038160963,2.861058377068523,0.0014984597031051942,1.0,1.0,-3.04742403811764,355056.8349243773,1555622.1535669407,4.3813327911241835,1555622.1535669407,4.3813327911241835,0.7630103347195678,0.09220168778409296,4.565118963995687,101325.0,128371.53385477966,1.2669285354530437,1.0,0.0,4.565118963995444,1.284405962874763,1.2847125248187934,3.554264847679481,0.0,16830.164345333105,0.0,0.0,22717.603754015305,2316.5508867977655,19309.966733215377,1969.068614992416,0.85,0.8500001559276412,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.9073656139203,2034.6934298245008,7.6724997436410165,5.147072125289963,0.6858194709182648,4.461252654371698,3.454859527807643,3.5,0.9871027222307551,0.6,0.0002386675192986711,1.0000938225381983,0.000238645129006939,198.74694974462554,0.0,4.483488423481139e-06,12.706206192145547,0.05008753251185784,8.048258657940781e-05,0.00015818493271926328,0.0007221330361750906,0.09220168778748569,0.09220168778748569,0.09220168778748569,0.09220168774766846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.69260776974,595.7230851013834,0.0,0.09220168778748569,0.09220168778409296,0.09220168778409296,0.42721538988887825,0.42721538988887825,0.5,9.999155684644913,1.9271874942579075,1.9271874942579075,-4.831690603168681e-11,1.9235915710806353,1.9235915710806353,-4.831690603168681e-11,26242.762961805474,20023.499351453473,0.7630103347195678,0.9045320509260054,0.6841432862293905,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502185749075627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.54686447435,15450.0,,,,,,,,,,,,,,,,,3.0,16830.164345333105,1454.8127535154756,0.42721538988887825,6.178477068285765,3.454859527807643
3078.0,-29.78852650424918,5.1467368543378615,35.01262779183492,24.166381742712133,5.048656869982038,-26.3048065122121,-39.82021309258414,1.564873454768749,-3.0485765404797007,-4.97116017068967,40.025237341904536,48084.51337206475,15490.232514263218,15490.232514263218,63574.74588632797,87722.96421114393,87722.96421114393,15490.232514263218,103213.19672540715,103213.19672540715,103213.19672540715,129455.95667244337,124961.92305590987,4494.0336165335075,0.0,103708.53834604556,64070.08750970373,44042.72315149093,26242.759947036222,70285.48309852715,20023.493030405098,1454.8154157096405,0.0,0.886974009081664,2.861056970326138,0.0014984597031051942,1.0,1.0,-3.0485765404797007,355054.83480544464,1555621.6769682046,4.38135613002037,1555621.6769682046,4.38135613002037,0.7630101815059468,0.09220173891412327,4.565118963995687,101325.0,128371.54844191611,1.2669286794168872,1.0,0.0,4.565118963996743,1.2844071452244712,1.284713678690957,3.554261575832216,0.0,16830.15336519461,0.0,0.0,22717.5981971066,2316.5503201507754,19309.95855646336,1969.067781195756,0.85,0.8500000039142672,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2018.9581892338451,2034.6934298245008,7.672388956277224,5.1467368543378615,0.685623486943344,4.461113367394518,3.4550044824036554,3.5,0.9871441378296159,0.6,0.000238645129006939,1.0000940078844782,0.00023862269659204391,198.7476957941253,0.0,4.4500021856445586e-06,12.611306194116679,0.05009198251404348,8.047521232846711e-05,0.0001581699166784719,0.0007220644861625097,0.09220173891433849,0.09220173891433849,0.09220173891433849,0.09220173891695771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.6391933584,595.7231019254838,0.0,0.09220173891433849,0.09220173891412327,0.09220173891412327,0.4272153496833707,0.4272153496833707,0.5,9.999155684649141,1.9263190920096918,1.9263190920096918,4.695266397902742e-11,1.9225836302099424,1.9225836302099424,4.695266397902742e-11,26242.759947036222,20023.493030405098,0.7630101815059468,0.9045217174819445,0.6841315055721993,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502239755157713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.45196447632,15450.0,,,,,,,,,,,,,,,,,3.0,16830.15336519461,1454.8154157096405,0.4272153496833707,6.178477068285765,3.4550044824036554
3079.0,-29.78942337506982,5.14640011103001,35.012626866813726,24.166113382112258,5.048462721748697,-26.30563296531785,-39.821023343224056,1.5646094458564535,-3.049658601678459,-4.971315033844196,40.025228906906335,48083.9210397882,15490.409196944345,15490.409196944345,63574.330236732545,87722.62018054721,87722.62018054721,15490.409196944345,103213.02937749155,103213.02937749155,103213.02937749155,129455.81011218797,124961.77362352416,4494.0364886638135,0.0,103708.5142122738,64069.81507170393,44042.99904507763,26242.78073469643,70285.77977977406,20023.503621601274,1454.8194425501606,0.0,0.8869732525372684,2.8610533721547466,0.0014984597031051942,1.0,1.0,-3.049658601678459,355052.6921629874,1555621.313083115,4.381381545387649,1555621.313083115,4.381381545387649,0.7630099806888053,0.09220179953359706,4.565118963995687,101325.0,128371.57900809137,1.2669289810815827,1.0,0.0,4.565118963997224,1.2844084258864343,1.284714930844677,3.5542580319379877,0.0,16830.142319357044,0.0,0.0,22717.592910547377,2316.54978107176,19309.958014572436,1969.0677259382599,0.85,0.8500001778624691,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.0086703474856,2034.6934298245008,7.672284633764519,5.14640011103001,0.6854217618732621,4.460978349156748,3.4551484625419215,3.5,0.9871852750119776,0.6,0.00023862269659204391,1.0000931900851031,0.00023860046139474088,198.74843535325718,0.0,4.4583907714970025e-06,12.635079446422505,0.05009644090481498,8.046784505296727e-05,0.00015815485153907664,0.0007219957120089612,0.09220179953414934,0.09220179953414934,0.09220179953414934,0.09220179952552736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.59841127106,595.7231147707411,0.0,0.09220179953414934,0.09220179953359706,0.09220179953359706,0.427215309477883,0.427215309477883,0.5,9.999155684649955,1.925442662260707,1.925442662260707,8.86757334228605e-12,1.9216564321657188,1.9216564321657188,8.86757334228605e-12,26242.78073469643,20023.503621601274,0.7630099806888053,0.9045119857235637,0.6841201903208474,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502293867908316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.47573772863,15450.0,,,,,,,,,,,,,,,,,3.0,16830.142319357044,1454.8194425501606,0.427215309477883,6.178477068285765,3.4551484625419215
3080.0,-29.79031806522287,5.1460620656106295,35.012625644717474,24.16583929387855,5.048261948368202,-26.30645830205565,-39.82182954261077,1.564339477059411,-3.0507686611775853,-4.971459941540285,40.02521848949339,48083.320517049375,15490.565450315713,15490.565450315713,63573.88596736509,87722.28011605635,87722.28011605635,15490.565450315713,103212.84556637207,103212.84556637207,103212.84556637207,129455.63000967068,124961.5910746164,4494.038935054287,0.0,103708.49099781402,64069.53139796464,44043.28844427709,26242.78444329861,70286.07288757569,20023.50212276969,1454.8224461145487,0.0,0.8869725537550296,2.8610513426212805,0.0014984597031051942,1.0,1.0,-3.0507686611775853,355050.687271088,1555620.8636769345,4.381405020318094,1555620.8636769345,4.381405020318094,0.7630098157470068,0.09220185181644476,4.565118963995687,101325.0,128371.59665741293,1.2669291552668436,1.0,0.0,4.565118963994919,1.284409734008803,1.284716210718619,3.5542544120616255,0.0,16830.131401161463,0.0,0.0,22717.587825365597,2316.5492625275297,19309.9454969875,1969.0664494998293,0.85,0.8499998171208454,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.0587989840608,2034.6934298245008,7.672171537604634,5.1460620656106295,0.6852233116741511,4.460838753936478,3.455291439734616,3.5,0.9872261256384618,0.6,0.00023860046139474088,1.0000929641720933,0.00023857828216226022,198.7491731190361,0.0,4.419210673748917e-06,12.52404304940443,0.05010086011548873,8.046051523266466e-05,0.00015813994616207622,0.0007219276671897511,0.09220185181407119,0.09220185181407119,0.09220185181407119,0.09220185183763936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.5480444981,595.7231306349153,0.0,0.09220185181407119,0.09220185181644476,0.09220185181644476,0.4272152692723975,0.4272152692723975,0.5,9.999155684646036,1.9245448800868985,1.9245448800868985,8.526512829121202e-12,1.9206912803626892,1.9206912803626892,8.526512829121202e-12,26242.78444329861,20023.50212276969,0.7630098157470068,0.9045018928437372,0.6841087934157288,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502347509924558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.36470133161,15450.0,,,,,,,,,,,,,,,,,3.0,16830.131401161463,1454.8224461145487,0.4272152692723975,6.178477068285765,3.455291439734616
3081.0,-29.79121403405019,5.14572261977849,35.012624057550255,24.165637988504045,5.048143638699868,-26.30727661752244,-39.82262715054674,1.5641434274816282,-3.0520348164861844,-4.971615938989246,40.025205516993864,48082.67323064892,15490.733499736432,15490.733499736432,63573.40673038535,87721.8956317846,87721.8956317846,15490.733499736432,103212.62913152104,103212.62913152104,103212.62913152104,129455.40646599722,124961.3650143748,4494.04145162242,0.0,103708.46257217796,64069.240159636734,44043.58045837914,26242.777334476177,70286.35779285531,20023.49246595784,1454.8251400567442,0.0,0.8869718078486362,2.8610501330425913,0.0014984597031051942,1.0,1.0,-3.0520348164861844,355048.52895524417,1555620.3040447596,4.381430078367834,1555620.3040447596,4.381430078367834,0.7630096544565115,0.09220190605245686,4.565118963995687,101325.0,128371.6164781022,1.2669293508818376,1.0,0.0,4.565118963995889,1.2844106964129234,1.2847171448636547,3.554251748872117,0.0,16830.120496756226,0.0,0.0,22717.581598663448,2316.548627580616,19309.944055391123,1969.0663024979094,0.85,0.8499999866415002,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.1085923063613,2034.6934298245008,7.672065563369166,5.14572261977849,0.6850188211300932,4.460703798648397,3.455433462884819,3.5,0.9872667036813769,0.6,0.00023857828216226022,1.000093097723096,0.00023855607313502065,198.74991194404478,0.0,4.408104115945599e-06,12.492567064589826,0.05010526821960467,8.045326413168236e-05,0.00015812501803057785,0.0007218595184935509,0.0922019060538133,0.0922019060538133,0.0922019060538133,0.0922019060522133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.4853244304,595.7231503900424,0.0,0.0922019060538133,0.09220190605245686,0.09220190605245686,0.4272152290668948,0.4272152290668948,0.5,9.9991556845998,1.9236086393295295,1.9236086393295295,1.0970779840135947e-11,1.9195811225030752,1.9195811225030752,1.0970779840135947e-11,26242.777334476177,20023.49246595784,0.7630096544565115,0.9044914081014973,0.684096811110286,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450240102189185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.333225346796,15450.0,,,,,,,,,,,,,,,,,3.0,16830.120496756226,1454.8251400567442,0.4272152290668948,6.178477068285765,3.455433462884819
3082.0,-29.792102535330574,5.1453816801047,35.012622420215024,24.16530718272554,5.047877933123054,-26.3081027926954,-39.82344103334469,1.5638159269304517,-3.0529881259734566,-4.9717828026412185,40.02520089585812,48082.13923173393,15490.912760858264,15490.912760858264,63573.05199259219,87721.59344763376,87721.59344763376,15490.912760858264,103212.50620849202,103212.50620849202,103212.50620849202,129455.33911493729,124961.29415714154,4494.044957795751,0.0,103708.44328135869,64068.989065406444,44043.838017724716,26242.83290644527,70286.67092416999,20023.527837703583,1454.8311062563885,0.0,0.8869709765063367,2.861043342149011,0.0014984597031051942,1.0,1.0,-3.0529881259734566,355046.22031034087,1555620.1046894095,4.381458006593237,1555620.1046894095,4.381458006593237,0.7630093865661044,0.09220197891455825,4.565118963995687,101325.0,128371.64626481208,1.2669296448538079,1.0,0.0,4.565118963995655,1.2844122734728352,1.2847186937728061,3.5542473847998757,0.0,16830.109536911878,0.0,0.0,22717.57737296431,2316.548196679224,19309.93993959311,1969.0658828033131,0.85,0.849999963577694,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.1580391735736,2034.6934298245008,7.671966463406986,5.1453816801047,0.6848083246778263,4.460573355426874,3.455574500168142,3.5,0.9873070000480405,0.6,0.00023855607313502065,1.0000923224286362,0.0002385340510921114,198.7506446160104,0.0,4.414042208228594e-06,12.509395618119836,0.0501096822618129,8.044586569766964e-05,0.000158110207437351,0.000721791906373543,0.09220197891609894,0.09220197891609894,0.09220197891609894,0.09220197890223238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.46298185503,595.7231574273494,0.0,0.09220197891609894,0.09220197891455825,0.09220197891455825,0.4272151888612087,0.4272151888612087,0.5,9.999155684601106,1.9227062943463125,1.9227062943463125,-3.410605131648481e-13,1.9187946766677442,1.9187946766677442,-3.410605131648481e-13,26242.83290644527,20023.527837703583,0.7630093865661044,0.9044823315245518,0.684086165976024,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502454610714997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.35005390033,15450.0,,,,,,,,,,,,,,,,,3.0,16830.109536911878,1454.8311062563885,0.4272151888612087,6.178477068285765,3.455574500168142
3083.0,-29.79298890722989,5.145039865151182,35.012620309409385,24.165054188948147,5.047699925295663,-26.308918390026903,-39.824234415404476,1.5635672990455498,-3.0542383519792793,-4.9719041768633545,40.02518396674077,48081.5191600656,15491.017794411153,15491.017794411153,63572.53695447676,87721.24561426116,87721.24561426116,15491.017794411153,103212.26340867231,103212.26340867231,103212.26340867231,129455.04786913712,124961.00162669578,4494.046242441347,0.0,103708.41884130426,64068.69238715105,44044.140504614676,26242.78446046481,70286.92496507948,20023.489227216443,1454.83111757401,0.0,0.886970420869301,2.8610460348748217,0.0014984597031051942,1.0,1.0,-3.0542383519792793,355044.5410427173,1555619.3743689684,4.381476672758654,1555619.3743689684,4.381476672758654,0.7630093238536544,0.0922020086698488,4.565118963995687,101325.0,128371.66113032898,1.2669297915650528,1.0,0.0,4.565118963994077,1.2844134813840642,1.2847198736853234,3.554244042250619,0.0,16830.09869680176,0.0,0.0,22717.572019313153,2316.5476507587355,19309.93293895722,1969.0651689371214,0.85,0.849999855730227,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.207128903355,2034.6934298245008,7.6718319644723305,5.145039865151182,0.6846170031999472,4.460422861951235,3.4557145210661795,3.5,0.9873470060189085,0.6,0.0002385340510921114,1.0000921018275597,0.00023851208369330817,198.75137553679048,0.0,4.3768952239728865e-06,12.40412106473916,0.05011405915703687,8.043865422677787e-05,0.00015809539686533353,0.0007217242943503584,0.09220200867268138,0.09220200867268138,0.09220200867268138,0.09220200863779623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.3811318714,595.7231832078846,0.0,0.09220200867268138,0.0922020086698488,0.0922020086698488,0.427215148655566,0.427215148655566,0.5,9.999155684597183,1.9217421653304996,1.9217421653304996,-1.3073986337985843e-12,1.9176658248840681,1.9176658248840681,-1.3073986337985843e-12,26242.78446046481,20023.489227216443,0.7630093238536544,0.9044717347651983,0.6840748714494744,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502507753269545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.24477934695,15450.0,,,,,,,,,,,,,,,,,3.0,16830.09869680176,1454.83111757401,0.427215148655566,6.178477068285765,3.4557145210661795
3084.0,-29.79387213878074,5.144696792573477,35.01261796704067,24.16478485045957,5.047503186797199,-26.309732946689916,-39.8250313946977,1.5633021109037921,-3.055382385136113,-4.972058506797064,40.02517306706584,48080.93149351805,15491.168709329431,15491.168709329431,63572.10020284748,87720.90896402487,87720.90896402487,15491.168709329431,103212.0776733543,103212.0776733543,103212.0776733543,129454.87159233543,124960.82270051759,4494.048891817847,0.0,103708.39562688737,64068.41815625155,44044.41941181758,26242.793918981133,70287.21333079871,20023.491557246045,1454.8345972443133,0.0,0.8869696759278416,2.8610433500790133,0.0014984597031051942,1.0,1.0,-3.055382385136113,355042.405826527,1555618.9041592753,4.381501698474147,1555618.9041592753,4.381501698474147,0.7630091376346657,0.09220206521403079,4.565118963995687,101325.0,128371.68468131652,1.2669300239952284,1.0,0.0,4.565118963994853,1.2844147666117145,1.28472113100284,3.554240485757158,0.0,16830.087869733536,0.0,0.0,22717.566934140767,2316.5471322154626,19309.929105660958,1969.0647780496865,0.85,0.8499998772598006,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.255926058302,2034.6934298245008,7.671721305564792,5.144696792573477,0.6844101273642931,4.460286665209184,3.4558537096887094,3.5,0.9873867741967741,0.6,0.00023851208369330817,1.0000917761673933,0.00023849019597716053,198.75210387267802,0.0,4.366050729109392e-06,12.373387766296016,0.05011842520776598,8.043141066040592e-05,0.00015808067303290225,0.0007216570783037037,0.09220206521470985,0.09220206521470985,0.09220206521470985,0.0922020652066549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.3284334038,595.7231998064786,0.0,0.09220206521470985,0.09220206521403079,0.09220206521403079,0.42721510844993704,0.42721510844993704,0.5,9.999155684599,1.9207848606578182,1.9207848606578182,-2.3987922759260982e-11,1.9166761216609416,1.9166761216609416,-2.3987922759260982e-11,26242.793918981133,20023.491557246045,0.7630091376346657,0.9044618101965813,0.6840637039802768,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502560768832946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.2140460485,15450.0,,,,,,,,,,,,,,,,,3.0,16830.087869733536,1454.8345972443133,0.42721510844993704,6.178477068285765,3.4558537096887094
3085.0,-29.794752969763802,5.144352567710108,35.012615343493884,24.164526094123744,5.047318162381699,-26.31054416942765,-39.825824078265555,1.5630476515595528,-3.056575061355602,-4.97220770763819,40.02516027341558,48080.335406516424,15491.306983593102,15491.306983593102,63571.642390109526,87720.56715336481,87720.56715336481,15491.306983593102,103211.87413695792,103211.87413695792,103211.87413695792,129454.66324427765,124960.6119966448,4494.051247632839,0.0,103708.37177542604,64068.14002806814,44044.70194150878,26242.78910731973,70287.49104882851,20023.48369395753,1454.8372839681076,0.0,0.8869689639004907,2.861041942561071,0.0014984597031051942,1.0,1.0,-3.056575061355602,355040.3415825299,1555618.3522423874,4.381525618493076,1555618.3522423874,4.381525618493076,0.7630089778975706,0.09220211611567121,4.565118963995687,101325.0,128371.70439065353,1.266930218511261,1.0,0.0,4.565118963993969,1.2844160015150499,1.2847223380863335,3.5542370685282965,0.0,16830.077076031223,0.0,0.0,22717.561709422305,2316.5465994424503,19309.927971236113,1969.0646623705459,0.85,0.8500000228117419,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.3043897056791,2034.6934298245008,7.671605659140383,5.144352567710108,0.6842045028466384,4.4601480648634695,3.455991949236353,3.5,0.9874262712103866,0.6,0.00023849019597716053,1.000091527374858,0.00023846836959330494,198.7528302336716,0.0,4.350229633311275e-06,12.328550780804154,0.05012277543739929,8.042420673505247e-05,0.00015806598924210805,0.0007215900450518857,0.09220211611714853,0.09220211611714853,0.09220211611714853,0.09220211610494296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.2665778488,595.7232192893063,0.0,0.09220211611714853,0.09220211611567121,0.09220211611567121,0.4272150682443421,0.4272150682443421,0.5,9.999155684594912,1.91980846251505,1.91980846251505,-7.668177204323001e-11,1.9156326462825746,1.9156326462825746,-7.668177204323001e-11,26242.78910731973,20023.48369395753,0.7630089778975706,0.9044517230803771,0.6840525204280682,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502613596934046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.16920906301,15450.0,,,,,,,,,,,,,,,,,3.0,16830.077076031223,1454.8372839681076,0.4272150682443421,6.178477068285765,3.455991949236353
3086.0,-29.795631054120715,5.144007178733059,35.01261247958793,24.164261330757313,5.047125858227118,-26.311353749245303,-39.826616482436634,1.5627870404760467,-3.05775352683321,-4.972360911908198,40.02514809458836,48079.75157997929,15491.446677235597,15491.446677235597,63571.198257214885,87720.23102365375,87720.23102365375,15491.446677235597,103211.67770088934,103211.67770088934,103211.67770088934,129454.46910498281,124960.41534549027,4494.053759492545,0.0,103708.34843080089,64067.86898667303,44044.97716014207,26242.791404093474,70287.76856423555,20023.48084544389,1454.8403981386834,0.0,0.8869682292986264,2.8610398639228842,0.0014984597031051942,1.0,1.0,-3.05775352683321,355038.22196121933,1555617.8268496585,4.381550296913041,1555617.8268496585,4.381550296913041,0.763008802574277,0.09220217009536817,4.565118963995687,101325.0,128371.72938921946,1.2669304652279245,1.0,0.0,4.565118963993184,1.284417265056467,1.2847235738934648,3.554233572058836,0.0,16830.066300979237,0.0,0.0,22717.556595727496,2316.5460779907,19309.924035721167,1969.0642610597063,0.85,0.850000040909012,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.3525302667654,2034.6934298245008,7.671491948554968,5.144007178733059,0.683996108042046,4.460011070691013,3.4561292693901926,3.5,0.9874655055400551,0.6,0.00023846836959330494,1.000091242615949,0.00023844661310056146,198.75355433435973,0.0,4.338055565063795e-06,12.294049471390794,0.05012711349296436,8.04170059450192e-05,0.00015805136364828573,0.0007215232774761676,0.0922021700920226,0.0922021700920226,0.0922021700920226,0.09220217011806944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.207694884,595.7232378358482,0.0,0.0922021700920226,0.09220217009536817,0.09220217009536817,0.42721502803875067,0.42721502803875067,0.5,9.999155684590868,1.9188237413049478,1.9188237413049478,-9.72022462519817e-12,1.9146073850749872,1.9146073850749872,-9.72022462519817e-12,26242.791404093474,20023.48084544389,0.763008802574277,0.9044418332774011,0.6840415133685672,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502666281817382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.1347077536,15450.0,,,,,,,,,,,,,,,,,3.0,16830.066300979237,1454.8403981386834,0.42721502803875067,6.178477068285765,3.4561292693901926
3087.0,-29.79650612419655,5.143660694707879,35.012609362442994,24.163997335732006,5.046934089538409,-26.31216056046724,-39.82740469565613,1.5625272293984482,-3.0589495211770554,-4.972511722513573,40.02513506360132,48079.16275322094,15491.578083027252,15491.578083027252,63570.740836248195,87719.89614527546,87719.89614527546,15491.578083027252,103211.47422830272,103211.47422830272,103211.47422830272,129454.2619807558,124960.20584406631,4494.056136689481,0.0,103708.32512569218,64067.591733954636,44045.25932415282,26242.787752453078,70288.0470766059,20023.473747430602,1454.8431783854396,0.0,0.8869675099401766,2.861038310531772,0.0014984597031051942,1.0,1.0,-3.0589495211770554,355036.13546591805,1555617.264694976,4.381574463268426,1555617.264694976,4.381574463268426,0.7630086382708667,0.09220222148329266,4.565118963995687,101325.0,128371.74887585208,1.2669306575460357,1.0,0.0,4.565118963995657,1.2844185247155753,1.2847248059070804,3.55423008633934,0.0,16830.055551590296,0.0,0.0,22717.551490688857,2316.545557421633,19309.919298589186,1969.063778006678,0.85,0.8500000233961683,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.4003458328712,2034.6934298245008,7.671375373880105,5.143660694707879,0.6837877998503972,4.459872894857482,3.4562656646616334,3.5,0.9875044756176096,0.6,0.00023844661310056146,1.0000909300371341,0.00023842493311253984,198.7542759539786,0.0,4.3241802626164145e-06,12.254726864254918,0.050131437673226975,8.040984383057648e-05,0.00015803676926998497,0.0007214566524030192,0.09220222148364574,0.09220222148364574,0.09220222148364574,0.09220222147956215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.14469181234,595.7232576801126,0.0,0.09220222148364574,0.09220222148329266,0.09220222148329266,0.42721498783316225,0.42721498783316225,0.5,9.999155684593141,1.9178260593863001,1.9178260593863001,7.958078640513122e-12,1.9135622013365037,1.9135622013365037,7.958078640513122e-12,26242.787752453078,20023.473747430602,0.7630086382708667,0.9044317416724267,0.6840304255547202,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502718802781067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.09538514646,15450.0,,,,,,,,,,,,,,,,,3.0,16830.055551590296,1454.8431783854396,0.42721498783316225,6.178477068285765,3.4562656646616334
3088.0,-29.797378253146075,5.143313100961346,35.01260598344598,24.163754435163014,5.046765752547922,-26.31296241341938,-39.82818836867807,1.5622888277137488,-3.0601913267541363,-4.972666676924667,40.025121277743494,48078.56704755017,15491.711249598286,15491.711249598286,63570.278297148456,87719.55057927122,87719.55057927122,15491.711249598286,103211.26182886951,103211.26182886951,103211.26182886951,129454.04379160234,124959.98523408522,4494.058557517112,0.0,103708.30041467551,64067.31688411203,44045.53725618165,26242.78196273282,70288.31921891446,20023.464970789755,1454.8459374355666,0.0,0.8869667722468069,2.861036892071584,0.0014984597031051942,1.0,1.0,-3.0601913267541363,355033.99164990755,1555616.6699758028,4.3815992456005945,1555616.6699758028,4.3815992456005945,0.763008472166744,0.09220227391788802,4.565118963995687,101325.0,128371.7695873588,1.2669308619527144,1.0,0.0,4.5651189639953325,1.2844196841193247,1.2847259377396472,3.5542268780517845,0.0,16830.04483331797,0.0,0.0,22717.546077682786,2316.5450054486278,19309.911018072038,1969.0629336289192,0.85,0.8499998614305295,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.4478430430381,2034.6934298245008,7.671260885972841,5.143313100961346,0.683576695160486,4.45973640580086,3.4564011539452593,3.5,0.9875431868415027,0.6,0.00023842493311253984,1.0000906250537498,0.000238403327798144,198.75499515280785,0.0,4.308990321928952e-06,12.21167857234665,0.050135746663548905,8.040272355531386e-05,0.00015802220955722597,0.0007213901855821928,0.09220227391480229,0.09220227391480229,0.09220227391480229,0.09220227393974605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.07803902635,595.7232786739362,0.0,0.09220227391480229,0.09220227391788802,0.09220227391788802,0.4272149476276015,0.4272149476276015,0.5,9.999155684598605,1.9168120437221887,1.9168120437221887,1.6484591469634324e-12,1.9124753501705527,1.9124753501705527,1.6484591469634324e-12,26242.78196273282,20023.464970789755,0.763008472166744,0.9044216592967244,0.6840193019526964,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502771143812254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.052336854555,15450.0,,,,,,,,,,,,,,,,,3.0,16830.04483331797,1454.8459374355666,0.4272149476276015,6.178477068285765,3.4564011539452593
3089.0,-29.798247944390592,5.142964376003339,35.01260242935129,24.16347957858818,5.0465611355331434,-26.313765640872383,-39.82897976003585,1.562017922518867,-3.06136471454829,-4.972826343238729,40.0251094700975,48078.019705097526,15491.846994962936,15491.846994962936,63569.86670006046,87719.22476570391,87719.22476570391,15491.846994962936,103211.07176066685,103211.07176066685,103211.07176066685,129453.86444996072,124959.80318219235,4494.061267768365,0.0,103708.27812949881,64067.073069129285,44045.78340041058,26242.792689293874,70288.57608970445,20023.467997710843,1454.8495963454022,0.0,0.8869660034456077,2.8610339750909417,0.0014984597031051942,1.0,1.0,-3.06136471454829,355031.78265495325,1555616.1605963914,4.381625073010032,1555616.1605963914,4.381625073010032,0.7630082756352263,0.09220233189332415,4.565118963995687,101325.0,128371.797759462,1.2669311399897558,1.0,0.0,4.565118963996866,1.284420995341666,1.2847272215228687,3.5542232496606996,0.0,16830.03414479721,0.0,0.0,22717.541196062637,2316.5445076619067,19309.908450823248,1969.0626718423978,0.85,0.849999931073967,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.4950197207681,2034.6934298245008,7.671148897958144,5.142964376003339,0.6833625292423697,4.459601846760969,3.456535730989568,3.5,0.9875816374255909,0.6,0.000238403327798144,1.000090372378581,0.00023838178466925304,198.7557123459502,0.0,4.294164158019065e-06,12.169661223826031,0.05014004082770693,8.039553374449887e-05,0.00015800779405364515,0.0007213243770934204,0.09220233189254703,0.09220233189254703,0.09220233189254703,0.09220233190250186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.0209506546,595.7232966552291,0.0,0.09220233189254703,0.09220233189332415,0.09220233189332415,0.4272149074220757,0.4272149074220757,0.5,9.999155684599423,1.9157997931404225,1.9157997931404225,1.4381384971784428e-11,1.9114616286904607,1.9114616286904607,1.4381384971784428e-11,26242.792689293874,20023.467997710843,0.7630082756352263,0.9044124982547752,0.6840090151170352,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450282330928292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.01031950603,15450.0,,,,,,,,,,,,,,,,,3.0,16830.03414479721,1454.8495963454022,0.4272149074220757,6.178477068285765,3.456535730989568
3090.0,-29.79911869389399,5.1426147099818875,35.01259860434192,24.163212824519746,5.046365954605458,-26.314568945349194,-39.82976357275618,1.5617552263995191,-3.0626059057407247,-4.972973965147628,40.02509454898456,48077.431555000316,15491.959922553304,15491.959922553304,63569.39147755362,87718.89280929138,87718.89280929138,15491.959922553304,103210.85273184469,103210.85273184469,103210.85273184469,129453.63021043123,124959.56680808707,4494.063402344171,0.0,103708.25533351478,64066.794074312405,44046.06806578042,26242.777478586544,70288.84554436697,20023.45258789723,1454.8517585838183,0.0,0.8869653071176345,2.8610334210694948,0.0014984597031051942,1.0,1.0,-3.0626059057407247,355029.74030439893,1555615.5169010034,4.381648465751726,1555615.5169010034,4.381648465751726,0.7630081306841805,0.09220237868308383,4.565118963995687,101325.0,128371.81724609467,1.2669313323078675,1.0,0.0,4.565118963995776,1.2844222680564656,1.2847284668691885,3.554219727834083,0.0,16830.02347604084,0.0,0.0,22717.536202548952,2316.5439984652203,19309.902127867805,1969.0620270803797,0.85,0.8499998395821284,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.5418729601483,2034.6934298245008,7.671026845234919,5.1426147099818875,0.6831527923944307,4.459461917587457,3.4566693874621714,3.5,0.9876198249891919,0.6,0.00023838178466925304,1.0000904829950574,0.00023836021712290523,198.7564304163506,0.0,4.2818199288836185e-06,12.134677678456175,0.05014432264763581,8.038841337163861e-05,0.00015799337129761444,0.0007212585354963515,0.09220237868060338,0.09220237868060338,0.09220237868060338,0.09220237869664152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.9488091275,595.7233193778546,0.0,0.09220237868060338,0.09220237868308383,0.09220237868308383,0.4272148672165592,0.4272148672165592,0.5,9.999155684592175,1.9147669143227404,1.9147669143227404,-3.240074875066057e-12,1.910368059406892,1.910368059406892,-3.240074875066057e-12,26242.777478586544,20023.45258789723,0.7630081306841805,0.9044022701643041,0.6839980253289748,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502875329301363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.97533596066,15450.0,,,,,,,,,,,,,,,,,3.0,16830.02347604084,1454.8517585838183,0.4272148672165592,6.178477068285765,3.4566693874621714
