time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3091.0,-29.799983014036908,5.14226409607703,35.012594542104736,24.16294659432026,5.046170346855713,-26.315366309317735,-39.830542740505166,1.5614931188510222,-3.0638374854273707,-4.973124868899066,40.025080057539924,48076.8531629658,15492.073668571578,15492.073668571578,63568.92683153738,87718.56527060056,87718.56527060056,15492.073668571578,103210.63893917215,103210.63893917215,103210.63893917215,129453.40669018423,124959.34103168835,4494.065658495876,0.0,103708.23229530895,64066.520187846894,44046.34678606895,26242.76775101209,70289.11453708104,20023.441037772434,1454.854254892179,0.0,0.8869645925512475,2.8610323448404835,0.0014984597031051942,1.0,1.0,-3.0638374854273707,355027.65255943197,1555614.8917445461,4.381672471228518,1555614.8917445461,4.381672471228518,0.763007973387266,0.09220242788086583,4.565118963995687,101325.0,128371.84051870172,1.2669315619906412,1.0,0.0,4.565118963992089,1.2844235380722244,1.2847297094844052,3.554216213483146,0.0,16830.012757094308,0.0,0.0,22717.531155976012,2316.543483857996,19309.90419906137,1969.0622382833456,0.85,0.8500001195764514,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.588422222829,2034.6934298245008,7.670906357999648,5.14226409607703,0.6829407452763485,4.459323350800681,3.4568021788390393,3.5,0.9876577653825827,0.6,0.00023836021712290523,1.0000898155027145,0.00023833881060281455,198.75714318924312,0.0,4.286688524930775e-06,12.148475279653816,0.05014860933616074,8.038133577279449e-05,0.00015797888135011076,0.0007211923871622151,0.09220242787294844,0.09220242787294844,0.09220242787294844,0.09220242793736073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.87874497933,595.7233414461646,0.0,0.09220242787294844,0.09220242788086583,0.09220242788086583,0.42721482701101793,0.42721482701101793,0.5,9.999155684587937,1.9137256640302098,1.9137256640302098,6.423306331271306e-12,1.9092873834716784,1.9092873834716784,6.423306331271306e-12,26242.76775101209,20023.441037772434,0.763007973387266,0.9043921985672699,0.6839871789479273,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502927412975561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.98913356186,15450.0,,,,,,,,,,,,,,,,,3.0,16830.012757094308,1454.854254892179,0.42721482701101793,6.178477068285765,3.4568021788390393
3092.0,-29.800844591287646,5.1419125297598605,35.01259023388029,24.162697337474697,5.045993626789769,-26.316159463879895,-39.83131750775499,1.5612481731033878,-3.065108838048957,-4.973278886610372,40.02506483902576,48076.26727720357,15492.187958062415,15492.187958062415,63568.45523526599,87718.22897304696,87718.22897304696,15492.187958062415,103210.41693110939,103210.41693110939,103210.41693110939,129453.17242429253,124959.10449133416,4494.067932958359,0.0,103708.20842230624,64066.24672645766,44046.62410649842,26242.755493183136,70289.37959968156,20023.427555733626,1454.856690659268,0.0,0.886963864783947,2.8610314433660693,0.0014984597031051942,1.0,1.0,-3.065108838048957,355025.52174379415,1555614.2352207296,4.381696920209995,1555614.2352207296,4.381696920209995,0.7630078160403143,0.09220247760025292,4.565118963995687,101325.0,128371.85827937549,1.266931737274863,1.0,0.0,4.565118963995178,1.284424727517218,1.284730871716435,3.5542129220916063,0.0,16830.002137924315,0.0,0.0,22717.52592653886,2316.542950603811,19309.893519375342,1969.0611492584464,0.85,0.8499998451335458,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.6346662518547,2034.6934298245008,7.670787304722612,5.1419125297598605,0.6827264580848755,4.459186071674985,3.4569341014943773,3.5,0.9876954575698221,0.6,0.00023833881060281455,1.0000895310956819,0.00023831747377826704,198.75785370465022,0.0,4.25469877884674e-06,12.057816339251662,0.05015286403493959,8.037429871722027e-05,0.00015796451188559426,0.0007211267888472485,0.09220247760032727,0.09220247760032727,0.09220247760032727,0.09220247760046421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.80516552564,595.7233646216973,0.0,0.09220247760032727,0.09220247760025292,0.09220247760025292,0.4272147868054688,0.4272147868054688,0.5,9.999155684588743,1.9126703237997162,1.9126703237997162,7.759126674500294e-11,1.9081700485614306,1.9081700485614306,7.759126674500294e-11,26242.755493183136,20023.427555733626,0.7630078160403143,0.9043820787337548,0.6839762642807758,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450297911243206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.898474621456,15450.0,,,,,,,,,,,,,,,,,3.0,16830.002137924315,1454.856690659268,0.4272147868054688,6.178477068285765,3.4569341014943773
3093.0,-29.801703336264914,5.141560048392263,35.012585768166375,24.162398592475824,5.045760861882614,-26.31695550787718,-39.83210016796363,1.5609529110530527,-3.066284238383844,-4.973432704581975,40.025051680729185,48075.73274287528,15492.297764160143,15492.297764160143,63568.03050703542,87717.92263874557,87717.92263874557,15492.297764160143,103210.22040290572,103210.22040290572,103210.22040290572,129452.97834355937,124958.90796646936,4494.070377090021,0.0,103708.18822882531,64065.998335618104,44046.87765911912,26242.75794065366,70289.63559977278,20023.424706683512,1454.8598426625836,0.0,0.8869631305749061,2.8610292504003234,0.0014984597031051942,1.0,1.0,-3.066284238383844,355023.3936995508,1555613.6675755878,4.381721585626193,1555613.6675755878,4.381721585626193,0.7630076363149492,0.09220253038686038,4.565118963995687,101325.0,128371.89001474866,1.2669320504786445,1.0,0.0,4.565118963994753,1.284426152077051,1.2847322692088112,3.5542089801063406,0.0,16829.991544892924,0.0,0.0,22717.521503109572,2316.5424995395547,19309.892977132764,1969.0610939650915,0.85,0.849999986771868,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.680604028536,2034.6934298245008,7.670667200179366,5.141560048392263,0.6825114114833895,4.459048636908873,3.4570651524821594,3.5,0.9877329007091884,0.6,0.00023831747377826704,1.0000892373941312,0.0002382962088455583,198.75856188881883,0.0,4.24086145193513e-06,12.018601354784158,0.050157104896391524,8.036719054972956e-05,0.00015795028322853748,0.0007210618333350863,0.09220253039129242,0.09220253039129242,0.09220253039129242,0.09220253036455073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.7415468589,595.7233846598547,0.0,0.09220253039129242,0.09220253038686038,0.09220253038686038,0.4272147465999336,0.4272147465999336,0.5,9.999155684607304,1.9116216620553246,1.9116216620553246,4.490630090003833e-12,1.907148466198123,1.907148466198123,4.490630090003833e-12,26242.75794065366,20023.424706683512,0.7630076363149492,0.9043727423626153,0.6839661684493168,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503030648171977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.85925963699,15450.0,,,,,,,,,,,,,,,,,3.0,16829.991544892924,1454.8598426625836,0.4272147465999336,6.178477068285765,3.4570651524821594
3094.0,-29.80255963238773,5.1412067992303525,35.012580950264336,24.16218059314417,5.045618777933107,-26.317740513657856,-39.83286609929053,1.5607397125504068,-3.067663589827987,-4.973577545586628,40.02503259253168,48075.13138390408,15492.389899431004,15492.389899431004,63567.52128333508,87717.57102614545,87717.57102614545,15492.389899431004,103209.96092557645,103209.96092557645,103209.96092557645,129452.67782785199,124958.60574144479,4494.072086407209,0.0,103708.162300689,64065.72265846646,44047.155158025045,26242.716902275548,70289.8720603006,20023.390636587734,1454.8607011467159,0.0,0.886962463438026,2.8610309218086574,0.0014984597031051942,1.0,1.0,-3.067663589827987,355021.38986065163,1555612.844115354,4.381743997807971,1555612.844115354,4.381743997807971,0.7630075312381803,0.09220256928837317,4.565118963995687,101325.0,128371.9058267592,1.2669322065310555,1.0,0.0,4.565118963995254,1.2844271927981883,1.2847332828633036,3.554206100269762,0.0,16829.98097988217,0.0,0.0,22717.515823490594,2316.541920379599,19309.8863386718,1969.0604170304641,0.85,0.8499999070631128,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.7262389611185,2034.6934298245008,7.670539502125687,5.1412067992303525,0.6822995608150002,4.458907238415352,3.457195341485867,3.5,0.9877700975673906,0.6,0.0002382962088455583,1.0000889835320277,0.00023827500629390434,198.75926805790348,0.0,4.2265874438540165e-06,11.978148815882284,0.05016133148383538,8.03602348775926e-05,0.00015793597396796568,0.0007209965098582893,0.09220256928872528,0.09220256928872528,0.09220256928872528,0.09220256928503717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.64925801696,595.7234137283355,0.0,0.09220256928872528,0.09220256928837317,0.09220256928837317,0.42721470639448067,0.42721470639448067,0.5,9.999155684607961,1.9105325770969444,1.9105325770969444,4.121147867408581e-11,1.905913955758649,1.905913955758649,4.121147867408581e-11,26242.716902275548,20023.390636587734,0.7630075312381803,0.9043624553591659,0.6839553121203745,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503082014845545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.81880709809,15450.0,,,,,,,,,,,,,,,,,3.0,16829.98097988217,1454.8607011467159,0.42721470639448067,6.178477068285765,3.457195341485867
3095.0,-29.803413705509094,5.140852497698322,35.01257606517746,24.161892115976684,5.045396791290665,-26.31853153932093,-39.83364418437702,1.560454838824527,-3.0688371551637488,-4.973747438011108,40.02502101918115,48074.598336511415,15492.5161838319,15492.5161838319,63567.11452034331,87717.26234132767,87717.26234132767,15492.5161838319,103209.77852515958,103209.77852515958,103209.77852515958,129452.51806806265,124958.44298691371,4494.075081148945,0.0,103708.14154988412,64065.477544450725,44047.404450481554,26242.739542903073,70290.14399338463,20023.401915741186,1454.8651552949427,0.0,0.8869616417860668,2.8610267908779754,0.0014984597031051942,1.0,1.0,-3.0688371551637488,355019.0394516261,1555612.3448444135,4.381771600890089,1555612.3448444135,4.381771600890089,0.7630073027629538,0.09220263305358024,4.565118963995687,101325.0,128371.93427724286,1.2669324873154983,1.0,0.0,4.565118963994837,1.2844285685147596,1.2847346316731392,3.554202293456094,0.0,16829.9704353053,0.0,0.0,22717.51127797819,2316.5414568663296,19309.888839471794,1969.060672041094,0.85,0.8500001872207867,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.7715860996295,2034.6934298245008,7.670429810209092,5.140852497698322,0.6820757625986458,4.4587767350996765,3.457324711402678,3.5,0.9878070604007652,0.6,0.00023827500629390434,1.0000887531358598,0.00023825386051665282,198.75997239812435,0.0,4.214203647698747e-06,11.943053137578248,0.050165545687483076,8.035316940303286e-05,0.00015792183689087148,0.0007209319724195511,0.092202633056856,0.092202633056856,0.092202633056856,0.0922026330274806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.59330246696,595.7234313528157,0.0,0.092202633056856,0.09220263305358024,0.09220263305358024,0.427214666189022,0.427214666189022,0.5,9.999155684603148,1.9094696488421619,1.9094696488421619,-1.2960299500264227e-11,1.9049102828473679,1.9049102828473679,-1.2960299500264227e-11,26242.739542903073,20023.401915741186,0.7630073027629538,0.904353169717876,0.6839450825571786,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450313323538414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.78371141978,15450.0,,,,,,,,,,,,,,,,,3.0,16829.9704353053,1454.8651552949427,0.427214666189022,6.178477068285765,3.457324711402678
3096.0,-29.80421297782579,5.140497622409867,35.01257093004408,24.161644814908527,5.045213363310495,-26.319267474436916,-39.83436132604254,1.56021181386802,-3.070064828447755,-4.97388228977304,40.02500403793303,48074.04736813196,15492.585033009367,15492.585033009367,63566.63240114133,87716.96583211985,87716.96583211985,15492.585033009367,103209.55086512922,103209.55086512922,103209.55086512922,129452.26042157755,124958.18370989201,4494.076711685543,0.0,103708.11787947995,64065.1989545537,44047.687694362496,26242.70955644833,70290.39725081083,20023.37610330061,1454.8663640050875,0.0,0.8869610177928684,2.861027572045624,0.0014984597031051942,1.0,1.0,-3.070064828447755,355017.17382878874,1555611.6122777455,4.381792563725263,1555611.6122777455,4.381792563725263,0.7630071910154752,0.09220266992139871,4.565118963995687,101325.0,128371.94892005542,1.2669326318288223,1.0,0.0,4.565118963997363,1.2844297484496567,1.2847357847275207,3.55419902840612,0.0,16829.959906719356,0.0,0.0,22717.50609292072,2316.540928137613,19309.880731755708,1969.0598452841398,0.85,0.8500000243324726,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.8166149177648,2034.6934298245008,7.6702928961895545,5.140497622409867,0.6818667415854165,4.45863088082445,3.4574531751058992,3.5,0.9878437643159712,0.6,0.00023825386051665282,1.0000830586992215,0.00023823407310443053,198.76063154899086,0.0,4.202934102849445e-06,11.911115247475326,0.05016974862158593,8.034665783948638e-05,0.00015790720267716644,0.000720865165493043,0.09220266988870691,0.09220266988870691,0.09220266988870691,0.09220266993849066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.5112034137,595.7234572117579,0.0,0.09220266988870691,0.09220266992139871,0.09220266992139871,0.42721462598353677,0.42721462598353677,0.5,9.999155683987638,1.908388047813503,1.908388047813503,1.2505552149377763e-12,1.903817461325275,1.903817461325275,1.2505552149377763e-12,26242.70955644833,20023.37610330061,0.7630071910154752,0.904343052356388,0.6839347798333493,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503184323294662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.75177352968,15450.0,,,,,,,,,,,,,,,,,3.0,16829.959906719356,1454.8663640050875,0.42721462598353677,6.178477068285765,3.4574531751058992
3097.0,-29.80506509979065,5.140141841104109,35.01256558782728,24.161400726903253,5.045042621657387,-26.32005332991508,-39.83513057520611,1.5599712116737734,-3.071396072998823,-4.974045668867092,40.0249877955501,48073.48219150956,15492.693756692468,15492.693756692468,63566.17594820203,87716.62619877461,87716.62619877461,15492.693756692468,103209.31995546707,103209.31995546707,103209.31995546707,129452.0189193823,124957.93977898367,4494.079140398635,0.0,103708.09822013442,64064.95421300869,44047.93778569525,26242.69896391523,70290.63674961048,20023.363501645978,1454.8690742999497,0.0,0.8869602461257038,2.8610263781166214,0.0014984597031051942,1.0,1.0,-3.071396072998823,355014.9135510232,1555610.9115871643,4.381818487643872,1555610.9115871643,4.381818487643872,0.7630070187970722,0.09220272301104106,4.565118963995687,101325.0,128371.97325050819,1.2669328719517217,1.0,0.0,4.565118963995419,1.2844309142546042,1.284736925393353,3.5541958024616447,0.0,16829.950447507093,0.0,0.0,22717.501786495042,2316.5404890044047,19309.874730680196,1969.0592333447403,0.85,0.8499999213011797,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.8613754222163,2034.6934298245008,7.670176748369176,5.140141841104109,0.6816443439761413,4.458497497127968,3.457580875223379,3.5,0.9878802500638226,0.6,0.00023823407310443053,1.000088551565167,0.00023821297897229943,198.76133428860294,0.0,3.932958550021762e-06,11.146004530761674,0.05017368158013595,8.033967368812882e-05,0.0001578943994163017,0.0007208067170840685,0.09220272301124832,0.09220272301124832,0.09220272301124832,0.0922027230098336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.4326737056,595.7234819464842,0.0,0.09220272301124832,0.09220272301104106,0.09220272301104106,0.4272145857755817,0.4272145857755817,0.5,9.999155683988198,1.9072995263450139,1.9072995263450139,-1.3358203432289883e-11,1.9026495958682972,1.9026495958682972,-1.3358203432289883e-11,26242.69896391523,20023.363501645978,0.7630070187970722,0.904333477225959,0.6839244089188873,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503232133508133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.98666281297,15450.0,,,,,,,,,,,,,,,,,3.0,16829.950447507093,1454.8690742999497,0.4272145857755817,6.178477068285765,3.457580875223379
3098.0,-29.80591113888274,5.139785257009339,35.01256012279991,24.16110411230477,5.044810625135516,-26.320837810022457,-39.83590010376645,1.5596780865862896,-3.072608084872911,-4.974203559821599,40.02497356937716,48072.94836690929,15492.790091367693,15492.790091367693,63565.73845827698,87716.32615592018,87716.32615592018,15492.790091367693,103209.11624728786,103209.11624728786,103209.11624728786,129451.81637578327,124957.73477606339,4494.081599719877,0.0,103708.07804536275,64064.70025590203,44048.19754384524,26242.70012849541,70290.89767234065,20023.35955181256,1454.8722541053048,0.0,0.886959495056403,2.8610242028940376,0.0014984597031051942,1.0,1.0,-3.072608084872911,355012.72921043745,1555610.2978734626,4.381843719613103,1555610.2978734626,4.381843719613103,0.7630068344251805,0.09220277632388835,4.565118963995687,101325.0,128372.00153396359,1.2669331510877235,1.0,0.0,4.565118963996494,1.284432328335129,1.2847383127153817,3.554191889511966,0.0,16829.939902897804,0.0,0.0,22717.497367164062,2316.5400383580595,19309.87654247905,1969.059418096807,0.85,0.8500001664087173,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.9058321578877,2034.6934298245008,7.670055625720222,5.139785257009339,0.6814235838729816,4.458361673136357,3.4577077105668255,3.5,0.9879164887333787,0.6,0.00023821297897229943,1.0000879200230246,0.00023819203712291132,198.76203201603383,0.0,4.192697848038441e-06,11.882105701340942,0.05017787427798399,8.033268756160938e-05,0.00015788029141069007,0.0007207423123601065,0.09220277632014795,0.09220277632014795,0.09220277632014795,0.09220277635300758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.3638921121,595.7235036108164,0.0,0.09220277632014795,0.09220277632388835,0.09220277632388835,0.427214545568115,0.427214545568115,0.5,9.999155683986164,1.9062158963049,1.9062158963049,5.343281372915953e-12,1.9015954749486923,1.9015954749486923,5.343281372915953e-12,26242.70012849541,20023.35955181256,0.7630068344251805,0.9043238963113995,0.6839142756577131,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503283105369578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.72276398355,15450.0,,,,,,,,,,,,,,,,,3.0,16829.939902897804,1454.8722541053048,0.427214545568115,6.178477068285765,3.4577077105668255
3099.0,-29.806754432939158,5.139428050238748,35.01255432912305,24.16088356347757,5.04466413229853,-26.32161149346285,-39.83665290344504,1.5594621801036517,-3.0740218166807267,-4.974349699917878,40.02495316138624,48072.349189173176,15492.86481247241,15492.86481247241,63565.21400164558,87715.98295851925,87715.98295851925,15492.86481247241,103208.84777099166,103208.84777099166,103208.84777099166,129451.50242095662,124957.4191906715,4494.083230285123,0.0,103708.05273714333,64064.418967783466,44048.4819659554,26242.654649964952,70291.13661592035,20023.32217727715,1454.8729321611268,0.0,0.8869588260704377,2.861026191714616,0.0014984597031051942,1.0,1.0,-3.0740218166807267,355010.70744584606,1555609.4174789765,4.381866194039435,1555609.4174789765,4.381866194039435,0.7630067325259677,0.09220281387466911,4.565118963995687,101325.0,128372.01278053447,1.2669332620827483,1.0,0.0,4.5651189639944105,1.2844333810603807,1.2847393387916086,3.5541889764861865,0.0,16829.929451744665,0.0,0.0,22717.49182333933,2316.539473045263,19309.863650839347,1969.058103515405,0.85,0.8499998063607058,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.9499955236417,2034.6934298245008,7.669924922302898,5.139428050238748,0.6812073338819706,4.458220716356777,3.457833710766743,3.5,0.987952488790498,0.6,0.00023819203712291132,1.000087635353448,0.0002381711649086934,198.76272748392643,0.0,4.1624445385530114e-06,11.796367822259235,0.05018203672252254,8.032585385081811e-05,0.00015786618327209322,0.0007206779070290514,0.09220281387471067,0.09220281387471067,0.09220281387471067,0.09220281387535442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.2652222627,595.7235346891348,0.0,0.09220281387471067,0.09220281387466911,0.09220281387466911,0.4272145053610286,0.4272145053610286,0.5,9.999155683986741,1.9050912157978814,1.9050912157978814,-1.4551915228366852e-11,1.9003278832371393,1.9003278832371393,-1.4551915228366852e-11,26242.654649964952,20023.32217727715,0.7630067325259677,0.9043133609998931,0.6839034265706438,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450333371370656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.637026104465,15450.0,,,,,,,,,,,,,,,,,3.0,16829.929451744665,1454.8729321611268,0.4272145053610286,6.178477068285765,3.457833710766743
3100.0,-29.8075955327694,5.139069950666671,35.01254847466144,24.16059704208749,5.044442963555901,-26.32239067677155,-39.83741782195864,1.5591792529626827,-3.075242780879819,-4.974519519892349,40.02493982105916,48071.81780917484,15492.9719486361,15492.9719486361,63564.78975781094,87715.67975666557,87715.67975666557,15492.9719486361,103208.65170530167,103208.65170530167,103208.65170530167,129451.32083816017,124957.2347645042,4494.086073655969,0.0,103708.03229992195,64064.17035166009,44048.73549806873,26242.6691328585,70291.40463092722,20023.327501489337,1454.8769978103803,0.0,0.8869580111547091,2.861022719764209,0.0014984597031051942,1.0,1.0,-3.075242780879819,355008.3580956821,1555608.8419811612,4.381893570973031,1555608.8419811612,4.381893570973031,0.763006514319006,0.09220287488905204,4.565118963995687,101325.0,128372.04278994878,1.2669335582526404,1.0,0.0,4.565118963995652,1.2844347470063484,1.2847406782525577,3.554185196745634,0.0,16829.919027382442,0.0,0.0,22717.487346518126,2316.539016536547,19309.86870016758,1969.0586184035915,0.85,0.8500001961320415,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2019.9938841071867,2034.6934298245008,7.669811315039605,5.139069950666671,0.6809798450479922,4.458090105618679,3.457958928819297,3.5,0.9879882653769421,0.6,0.0002381711649086934,1.0000874079214033,0.00023815034868173368,198.76342114649782,0.0,4.1486182265813604e-06,11.757184054131576,0.050186185340749125,8.031891067898578e-05,0.00015785225422970764,0.0007206143192935067,0.09220287488286161,0.09220287488286161,0.09220287488286161,0.09220287493127059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.20072363364,595.7235550044473,0.0,0.09220287488286161,0.09220287488905204,0.09220287488905204,0.42721446515425693,0.42721446515425693,0.5,9.99915568398148,1.9039898193389604,1.9039898193389604,8.128608897095546e-12,1.899276739012521,1.899276739012521,8.128608897095546e-12,26242.6691328585,20023.327501489337,0.763006514319006,0.9043038774308877,0.6838932592339166,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503384158176436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.59784233634,15450.0,,,,,,,,,,,,,,,,,3.0,16829.919027382442,1454.8769978103803,0.42721446515425693,6.178477068285765,3.457958928819297
3101.0,-29.80843364512644,5.138711269931745,35.01254234020527,24.16035724980759,5.04427416642875,-26.323161883671116,-39.838170202542074,1.5589437643025825,-3.0766269931493753,-4.974667305478362,40.02492003736177,48071.24216901448,15493.041688192845,15493.041688192845,63564.28385720732,87715.35059935196,87715.35059935196,15493.041688192845,103208.3922875448,103208.3922875448,103208.3922875448,129451.02240380124,124956.93460419537,4494.087799605871,0.0,103708.00854487416,64063.900114565724,44049.00936700937,26242.63011625643,70291.6394832658,20023.294734856947,1454.8780272747986,0.0,0.8869573315387548,2.861024108352429,0.0014984597031051942,1.0,1.0,-3.0766269931493753,355006.31358694745,1555607.9885202406,4.381916402563483,1555607.9885202406,4.381916402563483,0.7630064001265325,0.092202914271461,4.565118963995687,101325.0,128372.05876898757,1.266933715953492,1.0,0.0,4.565118963995184,1.2844358910349873,1.2847417958151846,3.5541820310838195,0.0,16829.908618868074,0.0,0.0,22717.482142919274,2316.5384859171354,19309.862015841893,1969.0579367920639,0.85,0.8500000965934735,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.0374689960613,2034.6934298245008,7.669680352955399,5.138711269931745,0.6807614113624698,4.457949858569275,3.4580832821987855,3.5,0.9880237949139387,0.6,0.00023815034868173368,1.0000870980452699,0.0002381296080583509,198.76411234951084,0.0,4.137504485879056e-06,11.725687712981244,0.050190322845235,8.031208185528955e-05,0.00015783826682644412,0.0007205504651336113,0.09220291427145644,0.09220291427145644,0.09220291427145644,0.09220291427509873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.10507216625,595.7235851320564,0.0,0.09220291427145644,0.092202914271461,0.092202914271461,0.4272144249477136,0.4272144249477136,0.5,9.999155683982137,1.902853434161841,1.902853434161841,2.148681232938543e-11,1.8980403123289875,1.8980403123289875,2.148681232938543e-11,26242.63011625643,20023.294734856947,0.7630064001265325,0.9042936588830021,0.6838827849570746,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503434471724779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.56634599519,15450.0,,,,,,,,,,,,,,,,,3.0,16829.908618868074,1454.8780272747986,0.4272144249477136,6.178477068285765,3.4580832821987855
3102.0,-29.809269250382084,5.138351855522305,35.01253609273565,24.160075722634815,5.044057992182339,-26.323935565861657,-39.83893047608433,1.5586658472045751,-3.077892944152154,-4.974829376975527,40.024904509250376,48070.715985721545,15493.129729139357,15493.129729139357,63563.8457148609,87715.04728764914,87715.04728764914,15493.129729139357,103208.1770167885,103208.1770167885,103208.1770167885,129450.804551486,124956.71429486685,4494.090256619147,0.0,103707.98793031603,64063.656628969715,44049.2570014959,26242.627534697498,70291.88453619339,20023.287912167943,1454.8811140933635,0.0,0.8869565639117586,2.8610221755598535,0.0014984597031051942,1.0,1.0,-3.077892944152154,355004.0714535686,1555607.3186435192,4.381942190899574,1555607.3186435192,4.381942190899574,0.7630062152005753,0.09220296779830796,4.565118963995687,101325.0,128372.08471404701,1.2669339720113202,1.0,0.0,4.565118963997013,1.2844372332893388,1.284743111747795,3.554178316915331,0.0,16829.8982421661,0.0,0.0,22717.47762725204,2316.538025447226,19309.853047489192,1969.0570222745987,0.85,0.849999870774604,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.0807826312628,2034.6934298245008,7.669559486110613,5.138351855522305,0.6805359727418141,4.457815882780491,3.4582068634281935,3.5,0.9880591038366268,0.6,0.0002381296080583509,1.0000868380865686,0.00023810893113437629,198.76480148909337,0.0,4.122491596250126e-06,11.683141183772857,0.050194445336831255,8.030518193801806e-05,0.00015782442612033285,0.0007204872806636678,0.09220296779643551,0.09220296779643551,0.09220296779643551,0.09220296781541781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.0299958652,595.7236087790475,0.0,0.09220296779643551,0.09220296779830796,0.09220296779830796,0.42721438474137663,0.42721438474137663,0.5,9.999155683984553,1.9017287238712015,1.9017287238712015,4.860112312599085e-11,1.896936432823395,1.896936432823395,4.860112312599085e-11,26242.627534697498,20023.287912167943,0.7630062152005753,0.9042842731315844,0.6838729151011717,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450348460689747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.52379946598,15450.0,,,,,,,,,,,,,,,,,3.0,16829.8982421661,1454.8811140933635,0.42721438474137663,6.178477068285765,3.4582068634281935
3103.0,-29.81010226234259,5.137991872873203,35.01252958021592,24.15984308989721,5.043896701141599,-26.324701430164613,-39.83967824662102,1.5584375944949198,-3.0792991223167405,-4.974980760396011,40.0248843705219,48070.14370166489,15493.197917893196,15493.197917893196,63563.34161955809,87714.71657623077,87714.71657623077,15493.197917893196,103207.91449412396,103207.91449412396,103207.91449412396,129450.50383549363,124956.41178969991,4494.09204579372,0.0,103707.96386477571,64063.3909903704,44049.525416005905,26242.589341369665,70292.11475737557,20023.25561754355,1454.8822577884364,0.0,0.8869558672844745,2.8610234374033774,0.0014984597031051942,1.0,1.0,-3.0792991223167405,355001.97719126986,1555606.4498666122,4.381965594035197,1555606.4498666122,4.381965594035197,0.7630060950570241,0.0922030085491519,4.565118963995687,101325.0,128372.102586073,1.266934148394503,1.0,0.0,4.565118963997455,1.2844383432019588,1.2847441953651153,3.554175245668363,0.0,16829.88788775264,0.0,0.0,22717.472355639075,2316.5374878923053,19309.85257494827,1969.0569740888345,0.85,0.8500000472171833,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.1238085601924,2034.6934298245008,7.669429889515385,5.137991872873203,0.6803146123174075,4.457677260555795,3.458329625531232,3.5,0.9880941787232091,0.6,0.00023810893113437629,1.000086569164665,0.000238088320027395,198.76548849412134,0.0,4.109844689221881e-06,11.64729984925481,0.05019855518152048,8.029839602723628e-05,0.00015781053510714,0.0007204238665359119,0.09220300854923853,0.09220300854923853,0.09220300854923853,0.09220300854530977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.93262787745,595.7236394473116,0.0,0.09220300854923853,0.0922030085491519,0.0922030085491519,0.4272143445352118,0.4272143445352118,0.5,9.999155683984936,1.9005741239377585,1.9005741239377585,5.934452929068357e-11,1.8956816380792816,1.8956816380792816,5.934452929068357e-11,26242.589341369665,20023.25561754355,0.7630060950570241,0.9042741399793858,0.6838625337647992,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503534592426697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.48795813146,15450.0,,,,,,,,,,,,,,,,,3.0,16829.88788775264,1454.8822577884364,0.4272143445352118,6.178477068285765,3.458329625531232
3104.0,-29.810933097385334,5.137631113117355,35.01252295979209,24.159588699135952,5.043710634892274,-26.325467825483884,-39.84042605208231,1.5581872447796863,-3.0806205666220876,-4.975150882626522,40.02486823363353,48069.58236579246,15493.291170658827,15493.291170658827,63562.87353645129,87714.39981535425,87714.39981535425,15493.291170658827,103207.69098601307,103207.69098601307,103207.69098601307,129450.27889766314,124956.18423812656,4494.094659536577,0.0,103707.94146260011,64063.12401019662,44049.79716933721,26242.587911650073,70292.38508098728,20023.249379158275,1454.8855609692828,0.0,0.8869550609284403,2.861021307526826,0.0014984597031051942,1.0,1.0,-3.0806205666220876,354999.62370401516,1555605.75372699,4.38199268353026,1555605.75372699,4.38199268353026,0.7630058989063804,0.09220306541394713,4.565118963995687,101325.0,128372.12023539457,1.2669343225797638,1.0,0.0,4.565118963995802,1.284439556298427,1.2847453822753483,3.5541718889067178,0.0,16829.877557438016,0.0,0.0,22717.467448390045,2316.5369874921657,19309.842862104553,1969.0559836544135,0.85,0.8499998032779404,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.166563857408,2034.6934298245008,7.66931373276229,5.137631113117355,0.680084260812829,4.457546852304526,3.4584516171912902,3.5,0.9881290334832258,0.6,0.000238088320027395,1.0000863435108407,0.00023806776442079693,198.7661737079553,0.0,4.096776747538494e-06,11.610265302524093,0.050202651958268014,8.029161032964802e-05,0.000157796709697747,0.000720360751897307,0.09220306541330622,0.09220306541330622,0.09220306541330622,0.09220306541933218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.8546083201,595.7236640213428,0.0,0.09220306541330622,0.09220306541394713,0.09220306541394713,0.42721430432917656,0.42721430432917656,0.5,9.999155683968588,1.899426965783391,1.899426965783391,9.890754881780595e-12,1.8945303160044205,1.8945303160044205,9.890754881780595e-12,26242.587911650073,20023.249379158275,0.7630058989063804,0.9042640033229404,0.6838519181047727,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503584423153382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.45092358473,15450.0,,,,,,,,,,,,,,,,,3.0,16829.877557438016,1454.8855609692828,0.42721430432917656,6.178477068285765,3.4584516171912902
3105.0,-29.811765446721683,5.13726978403794,35.01251619015504,24.159304797090613,5.0434915100452695,-26.32623901596926,-39.841185906529404,1.5579068609357407,-3.0819291660745876,-4.975307032414863,40.02485068961986,48069.070160484516,15493.35948953992,15493.35948953992,63562.42965002444,87714.09912671642,87714.09912671642,15493.35948953992,103207.45861625634,103207.45861625634,103207.45861625634,129450.02946109585,124955.9326689416,4494.096792154252,0.0,103707.92125631912,64062.89229252826,44050.032181989845,26242.57084483952,70292.60302682937,20023.232216010012,1454.8878317937301,0.0,0.8869543306792684,2.861020664591247,0.0014984597031051942,1.0,1.0,-3.0819291660745876,354997.4635241375,1555604.9968869914,4.382017216247576,1555604.9968869914,4.382017216247576,0.7630057411066298,0.0922031126900675,4.565118963995687,101325.0,128372.15024480889,1.266934618749656,1.0,0.0,4.565118963993164,1.2844409097119072,1.2847467096072407,3.5541681438810735,0.0,16829.86724296725,0.0,0.0,22717.463022156877,2316.536536141993,19309.840873082987,1969.0557808306596,0.85,0.8499998813357655,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.2090261199653,2034.6934298245008,7.669186351125571,5.13726978403794,0.6798594288423319,4.457410355195608,3.458572774453065,3.5,0.9881636498437328,0.6,0.00023806776442079693,1.0000865014775224,0.00023804717298861336,198.7668601748399,0.0,4.0857592717448825e-06,11.579041776124997,0.05020673771753976,8.028471584076148e-05,0.00015778304858003544,0.0007202983872697725,0.09220311268963755,0.09220311268963755,0.09220311268963755,0.09220311269935808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.7697854116,595.7236907382467,0.0,0.09220311268963755,0.0922031126900675,0.0922031126900675,0.4272142641231779,0.4272142641231779,0.5,9.999155683972472,1.898273687675328,1.898273687675328,5.684341886080801e-13,1.8933778663403018,1.8933778663403018,5.684341886080801e-13,26242.57084483952,20023.232216010012,0.7630057411066298,0.9042548847673751,0.6838425110269064,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503634123982387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.41970005833,15450.0,,,,,,,,,,,,,,,,,3.0,16829.86724296725,1454.8878317937301,0.4272142641231779,6.178477068285765,3.458572774453065
3106.0,-29.81259082303201,5.136908051586719,35.0125091828135,24.15904125608506,5.043294230631715,-26.32700155545798,-39.84192938134072,1.5576472363403508,-3.083300335837748,-4.97545219441004,40.02483029517926,48068.515183600764,15493.407894134174,15493.407894134174,63561.92307773494,87713.79174668966,87713.79174668966,15493.407894134174,103207.19964082383,103207.19964082383,103207.19964082383,129449.7296448462,124955.6312461007,4494.098398745504,0.0,103707.8993415944,64062.622777895085,44050.307292999234,26242.530004022374,70292.83729702162,20023.198153340007,1454.8887315798602,0.0,0.8869536665881286,2.86102218734975,0.0014984597031051942,1.0,1.0,-3.083300335837748,354995.45535914076,1555604.117079665,4.382039526409982,1555604.117079665,4.382039526409982,0.7630056305649994,0.09220314974632664,4.565118963995687,101325.0,128372.16945306105,1.2669348083203658,1.0,0.0,4.565118963994249,1.2844421661387193,1.2847479398833024,3.554164667233959,0.0,16829.856870465635,0.0,0.0,22717.458221685105,2316.5360466301036,19309.835990147723,1969.0552829098342,0.85,0.8499998460089777,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.2512168738563,2034.6934298245008,7.669050148183415,5.136908051586719,0.6796389168471775,4.4572691347395414,3.4586931587026366,3.5,0.9881980453436104,0.6,0.00023804717298861336,1.000085777360229,0.0002380267556818471,198.76754089495222,0.0,4.092894321631766e-06,11.599262507504424,0.05021083061186139,8.027797050112833e-05,0.00015776920248748504,0.0007202351782100934,0.09220314974296888,0.09220314974296888,0.09220314974296888,0.09220314976204957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.6711811229,595.7237217959065,0.0,0.09220314974296888,0.09220314974632664,0.09220314974632664,0.4272142239172895,0.4272142239172895,0.5,9.999155683967961,1.8971018827923558,1.8971018827923558,8.697043085703626e-12,1.8921518585722765,1.8921518585722765,8.697043085703626e-12,26242.530004022374,20023.198153340007,0.7630056305649994,0.9042446644905615,0.6838323367214184,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503683915722834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.43992078971,15450.0,,,,,,,,,,,,,,,,,3.0,16829.856870465635,1454.8887315798602,0.4272142239172895,6.178477068285765,3.4586931587026366
3107.0,-29.8134140457834,5.136545809718678,35.0125019908119,24.158783337939553,5.043103408069414,-26.32776143329743,-39.84267617398871,1.5573932240018225,-3.0846712837761174,-4.975607677126523,40.02481095507937,48067.98642543239,15493.469024153494,15493.469024153494,63561.45544958588,87713.48052155897,87713.48052155897,15493.469024153494,103206.94954571247,103206.94954571247,103206.94954571247,129449.45156969684,124955.35120807965,4494.100361617194,0.0,103707.87746237135,64062.3833655384,44050.54899648106,26242.502023984376,70293.05102046544,20023.173091088618,1454.8904613434584,0.0,0.8869529462185254,2.8610224789063663,0.0014984597031051942,1.0,1.0,-3.0846712837761174,354993.30442725465,1555603.2827560897,4.38206372727479,1555603.2827560897,4.38206372727479,0.7630054890645872,0.09220319390054091,4.565118963995687,101325.0,128372.19734678383,1.2669350836100057,1.0,0.0,4.565118963997069,1.284443395967334,1.2847491437784493,3.55416126419306,0.0,16829.84660991199,0.0,0.0,22717.45342899006,2316.5355579112193,19309.834458966914,1969.0551267728445,0.85,0.8499999579321407,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.2931533426577,2034.6934298245008,7.668921214982548,5.136545809718678,0.6794132919405858,4.457132517778092,3.4588128190532483,3.5,0.9882322340152138,0.6,0.0002380267556818471,1.000085554118933,0.00023800639325457178,198.76821984302725,0.0,4.058297857626113e-06,11.501216128512404,0.05021488890971902,8.02711955871075e-05,0.00015775556009473961,0.000720172899064257,0.09220319390056991,0.09220319390056991,0.09220319390056991,0.09220319389539845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.577674432,595.7237512479608,0.0,0.09220319390056991,0.09220319390054091,0.09220319390054091,0.4272141837114557,0.4272141837114557,0.5,9.999155683963503,1.8959250826850393,1.8959250826850393,-7.673861546209082e-12,1.8909363933503869,1.8909363933503869,-7.673861546209082e-12,26242.502023984376,20023.173091088618,0.7630054890645872,0.9042352626162194,0.6838227353574062,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503733290653904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.34187441072,15450.0,,,,,,,,,,,,,,,,,3.0,16829.84660991199,1454.8904613434584,0.4272141837114557,6.178477068285765,3.4588128190532483
3108.0,-29.814234397995087,5.13618306380155,35.01249463845494,24.15852203210818,5.042908158417115,-26.328519400616628,-39.84341510860247,1.5571357949959315,-3.0860311157937304,-4.975764815943762,40.0247919465834,48067.43479291173,15493.529510060676,15493.529510060676,63560.9643029724,87713.1742320136,87713.1742320136,15493.529510060676,103206.70374207427,103206.70374207427,103206.70374207427,129449.18151098171,124955.07911532497,4494.102395656738,0.0,103707.85588394913,64062.1164454379,44050.82159834581,26242.47776890744,70293.29936725325,20023.150667002235,1454.8924069760928,0.0,0.8869522162271374,2.861022421108573,0.0014984597031051942,1.0,1.0,-3.0860311157937304,354991.1305956345,1555602.4627383703,4.382088251411373,1555602.4627383703,4.382088251411373,0.7630053397902093,0.09220323944823046,4.565118963995687,101325.0,128372.21293608999,1.2669352374644953,1.0,0.0,4.565118963994508,1.2844446416601998,1.2847503636120665,3.5541578172610655,0.0,16829.83636498877,0.0,0.0,22717.448702186135,2316.53507591136,19309.827377350863,1969.0544046489742,0.85,0.8499998230651952,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.3348240901728,2034.6934298245008,7.668792976945271,5.13618306380155,0.6791863639581095,4.45699669984344,3.458931722842367,3.5,0.9882662065263906,0.6,0.00023800639325457178,1.0000852563564144,0.00023798610342651636,198.768896427702,0.0,4.047403421200067e-06,11.470341295680988,0.05021893631314022,8.026449248153181e-05,0.00015774190077303996,0.0007201105426357307,0.09220323944770346,0.09220323944770346,0.09220323944770346,0.092203239450185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.485770971,595.7237801950391,0.0,0.09220323944770346,0.09220323944823046,0.09220323944823046,0.42721414350566567,0.42721414350566567,0.5,9.999155683965524,1.894743702704659,1.894743702704659,-9.265477274311706e-12,1.8897337001500318,1.8897337001500318,-9.265477274311706e-12,26242.47776890744,20023.150667002235,0.7630053397902093,0.9042250808415295,0.6838124718229455,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450378253707618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.31099957789,15450.0,,,,,,,,,,,,,,,,,3.0,16829.83636498877,1454.8924069760928,0.42721414350566567,6.178477068285765,3.458931722842367
3109.0,-29.815056895924197,5.135819844261978,35.01248711172624,24.158262053411477,5.042714930909314,-26.329279109413275,-39.84415802462024,1.5568796332591786,-3.0874156480302872,-4.975921616062797,40.024772213158016,48066.8914902235,15493.586344764153,15493.586344764153,63560.47783498765,87712.86450054651,87712.86450054651,15493.586344764153,103206.45084531067,103206.45084531067,103206.45084531067,129448.89993811533,124954.79557870034,4494.104359414976,0.0,103707.83432952467,64061.861321783595,44051.08111971231,26242.44909280465,70293.53021251695,20023.125044637796,1454.8941321363159,0.0,0.8869514905757883,2.861022742437452,0.0014984597031051942,1.0,1.0,-3.0874156480302872,354988.9614613356,1555601.6114490454,4.382112629771101,1555601.6114490454,4.382112629771101,0.7630051971836685,0.09220328369950656,4.565118963995687,101325.0,128372.2354292317,1.2669354594545443,1.0,0.0,4.565118963994024,1.284445881280162,1.2847515774645388,3.5541543871399184,0.0,16829.82615013127,0.0,0.0,22717.443980638982,2316.5345944475416,19309.828011161244,1969.0544692796466,0.85,0.8500000276271445,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.3762293972973,2034.6934298245008,7.668663944529818,5.135819844261978,0.6789590295055898,4.456860814756388,3.4590498708402313,3.5,0.9882999630972089,0.6,0.00023798610342651636,1.0000854799376333,0.00023796576212801077,198.76957478612422,0.0,4.032986731284687e-06,11.429484396460804,0.05022296929987151,8.025775378104724e-05,0.00015772834964546912,0.0007200486801262735,0.09220328369909589,0.09220328369909589,0.09220328369909589,0.09220328370185663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.3903625625,595.723810246081,0.0,0.09220328369909589,0.09220328369950656,0.09220328369950656,0.42721410329993664,0.42721410329993664,0.5,9.999155683971537,1.8935529285130883,1.8935529285130883,9.100631359615363e-11,1.8885059680325185,1.8885059680325185,9.100631359615363e-11,26242.44909280465,20023.125044637796,0.7630051971836685,0.9042151908266179,0.6838024971132318,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503831612095868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.270142678666,15450.0,,,,,,,,,,,,,,,,,3.0,16829.82615013127,1454.8941321363159,0.42721410329993664,6.178477068285765,3.4590498708402313
3110.0,-29.81587220463012,5.135456170693514,35.01247942095642,24.158006894309096,5.042525975362962,-26.33003170978866,-39.844896155968286,1.556628475780467,-3.0887997718119777,-4.976078888986427,40.02475242891519,48066.36091756796,15493.640828205347,15493.640828205347,63560.001745773305,87712.55749546453,87712.55749546453,15493.640828205347,103206.19832366987,103206.19832366987,103206.19832366987,129448.6192907072,124954.5129595838,4494.106331123402,0.0,103707.81213975225,64061.615560956256,44051.32953199554,26242.420967037317,70293.75049903286,20023.099797466646,1454.8958952428725,0.0,0.8869507626996085,2.8610230020189094,0.0014984597031051942,1.0,1.0,-3.0887997718119777,354986.78579339245,1555600.757965264,4.382137082901577,1555600.757965264,4.382137082901577,0.7630050528728786,0.09220332812418834,4.565118963995687,101325.0,128372.25864616259,1.2669356885878371,1.0,0.0,4.565118963994711,1.284447097610262,1.2847527679554414,3.554151021469998,0.0,16829.815864942826,0.0,0.0,22717.439119917366,2316.5340987918776,19309.81911987276,1969.0535626205444,0.85,0.8499998181107924,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.4173721971495,2034.6934298245008,7.668534750003874,5.135456170693514,0.6787309450756611,4.456725225617853,3.4591672713854633,3.5,0.9883335061101324,0.6,0.00023796576212801077,1.0000847333178176,0.00023794560020784505,198.7702472192275,0.0,4.043231254553217e-06,11.458517375403817,0.05022701253112606,8.025105899839501e-05,0.00015771470312961577,0.0007199863821579589,0.09220332812307229,0.09220332812307229,0.09220332812307229,0.09220332813694575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.2947085078,595.7238403744907,0.0,0.09220332812307229,0.09220332812418834,0.09220332812418834,0.42721406309427246,0.42721406309427246,0.5,9.999155683967533,1.892355108987033,1.892355108987033,-5.5990767577895895e-11,1.8872791171744439,1.8872791171744439,-5.5990767577895895e-11,26242.420967037317,20023.099797466646,0.7630050528728786,0.9042055843449098,0.6837928062784085,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503880815794536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.29917565761,15450.0,,,,,,,,,,,,,,,,,3.0,16829.815864942826,1454.8958952428725,0.42721406309427246,6.178477068285765,3.4591672713854633
