time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3111.0,-29.816684971338567,5.135092027202596,35.01247157312127,24.157759139221184,5.0423452373373285,-26.330781285664,-39.84563002651555,1.5563847292729163,-3.0902008820185074,-4.976239419058579,40.02473251776468,48065.82264368388,15493.697218912062,15493.697218912062,63559.519862595946,87712.24671012611,87712.24671012611,15493.697218912062,103205.94392903817,103205.94392903817,103205.94392903817,129448.3380815028,124954.22970520948,4494.108376293323,0.0,103707.78987591376,64061.365809479794,44051.58229603774,26242.39415246464,70293.97644850238,20023.075397625886,1454.8977872377657,0.0,0.8869500187223263,2.8610231070274277,0.0014984597031051942,1.0,1.0,-3.0902008820185074,354984.5650806722,1555599.899009646,4.382162076979677,1555599.899009646,4.382162076979677,0.7630049027270385,0.09220337408147944,4.565118963995687,101325.0,128372.27919064104,1.2669358913460749,1.0,0.0,4.565118963995503,1.2844482789206992,1.2847539236487129,3.55414775270802,0.0,16829.805696361887,0.0,0.0,22717.434242971405,2316.5336014817913,19309.816265879366,1969.0532715942109,0.85,0.8499998749574315,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.458254295155,2034.6934298245008,7.668407494178642,5.135092027202596,0.6785008765720502,4.456591150630546,3.4592839295994136,3.5,0.9883668370284039,0.6,0.00023794560020784505,1.0000844696850282,0.0002379255027155705,198.7709175597808,0.0,4.00758985575341e-06,11.357509651205165,0.050231020120981816,8.02444033726041e-05,0.00015770119683524095,0.0007199247243173751,0.09220337408150918,0.09220337408150918,0.09220337408150918,0.09220337408480347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.19844085525,595.7238706961671,0.0,0.09220337408150918,0.09220337408147944,0.09220337408147944,0.42721402288862004,0.42721402288862004,0.5,9.999155683968292,1.8911499158512015,1.8911499158512015,1.7621459846850485e-12,1.886038537040065,1.886038537040065,1.7621459846850485e-12,26242.39415246464,20023.075397625886,0.7630049027270385,0.9041958226557276,0.68378295086062,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503929589731874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.19816793341,15450.0,,,,,,,,,,,,,,,,,3.0,16829.805696361887,1454.8977872377657,0.42721402288862004,6.178477068285765,3.4592839295994136
3112.0,-29.817495290996632,5.1347274565776075,35.012463612449736,24.157484142947965,5.042133372027114,-26.33153187648475,-39.84636777369303,1.5561133106558973,-3.0915496567518517,-4.976398579096958,40.024713568003584,48065.31476179813,15493.748475004571,15493.748475004571,63559.0632368027,87711.9538360585,87711.9538360585,15493.748475004571,103205.70231106307,103205.70231106307,103205.70231106307,129448.07607162284,124953.96560397708,4494.110467645765,0.0,103707.76967094952,64061.13059695491,44051.82119332735,26242.373760559767,70294.19495388711,20023.055675401505,1454.899967769482,0.0,0.8869492782266604,2.8610226576547015,0.0014984597031051942,1.0,1.0,-3.0915496567518517,354982.3633298844,1555599.0815270587,4.382186954120432,1555599.0815270587,4.382186954120432,0.7630047440866264,0.09220342079323945,4.565118963995687,101325.0,128372.30825356176,1.2669361781748014,1.0,0.0,4.565118963995039,1.2844495894873242,1.284755208711638,3.55414412629289,0.0,16829.795551528674,0.0,0.0,22717.42981702667,2316.533150161031,19309.818761876246,1969.0535261150594,0.85,0.8500001504309072,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.4988737565004,2034.6934298245008,7.668278699011932,5.1347274565776075,0.6782708853225685,4.456456571255039,3.4593998399308084,3.5,0.9883999542659453,0.6,0.0002379255027155705,1.0000842159152863,0.00023790546728889115,198.77158588605656,0.0,3.994796980063139e-06,11.321254641498935,0.05023501491796188,8.023771310317003e-05,0.00015768778961240047,0.0007198635187501314,0.09220342079100453,0.09220342079100453,0.09220342079100453,0.09220342081396486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.10682137945,595.7238995537928,0.0,0.09220342079100453,0.09220342079323945,0.09220342079323945,0.42721398268299604,0.42721398268299604,0.5,9.999155683970528,1.8899473412994894,1.8899473412994894,-3.9392489270539954e-11,1.8848489223450997,1.8848489223450997,-3.9392489270539954e-11,26242.373760559767,20023.055675401505,0.7630047440866264,0.9041865160913694,0.6837736002713867,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450397821191168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.16191292371,15450.0,,,,,,,,,,,,,,,,,3.0,16829.795551528674,1454.899967769482,0.42721398268299604,6.178477068285765,3.4593998399308084
3113.0,-29.818306761956954,5.134362544196172,35.012455429435626,24.15724944965916,5.041967380322199,-26.332278897714687,-39.84709361158309,1.5558827920730502,-3.093015574197807,-4.976552923562541,40.02469123451863,48064.7453220383,15493.789485746738,15493.789485746738,63558.53480778504,87711.63531027823,87711.63531027823,15493.789485746738,103205.42479602496,103205.42479602496,103205.42479602496,129447.75356520212,124953.64141813529,4494.112147066825,0.0,103707.74663762319,64060.8566447784,44052.09999204976,26242.328769177147,70294.42876122691,20023.018283447822,1454.900856128635,0.0,0.886948574445875,2.8610243877472343,0.0014984597031051942,1.0,1.0,-3.093015574197807,354980.2282069425,1555598.1180726883,4.382210597841587,1555598.1180726883,4.382210597841587,0.7630046273547872,0.09220345973307724,4.565118963995687,101325.0,128372.32083635882,1.2669363023573532,1.0,0.0,4.56511896399455,1.2844507086908412,1.2847563024455981,3.554141029396622,0.0,16829.785428625808,0.0,0.0,22717.424771522597,2316.5326356628,19309.81160315998,1969.0527961291552,0.85,0.8500000240945343,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.5392348406015,2034.6934298245008,7.668145818989268,5.134362544196172,0.6780425423082734,4.456320001887899,3.459515014504275,3.5,0.9884328612869356,0.6,0.00023790546728889115,1.0000843361340768,0.0002378854049534841,198.77225516585375,0.0,3.982473534957757e-06,11.286329998070283,0.05023899739149684,8.023113133648487e-05,0.00015767433595240628,0.0007198021011917569,0.09220345973576534,0.09220345973576534,0.09220345973576534,0.092203459707573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.9988421326,595.7239335642955,0.0,0.09220345973576534,0.09220345973307724,0.09220345973307724,0.42721394247740074,0.42721394247740074,0.5,9.99915568396122,1.8887212216731655,1.8887212216731655,-1.7621459846850485e-12,1.883537349364758,1.883537349364758,-1.7621459846850485e-12,26242.328769177147,20023.018283447822,0.7630046273547872,0.9041759912962368,0.6837632251810817,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504026688011125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.12698828027,15450.0,,,,,,,,,,,,,,,,,3.0,16829.785428625808,1454.900856128635,0.42721394247740074,6.178477068285765,3.459515014504275
3114.0,-29.819111901665508,5.133997164210497,35.01244717198934,24.15698073981332,5.04176194833217,-26.3330239773679,-39.84782674871383,1.5556177479769833,-3.094371057916817,-4.976719067535715,40.02467272193915,48064.241259956914,15493.84559828322,15493.84559828322,63558.08685824013,87711.34159432138,87711.34159432138,15493.84559828322,103205.1871926046,103205.1871926046,103205.1871926046,129447.50308941654,124953.38863316535,4494.114456251192,0.0,103707.72586157276,64060.62552735809,44052.33370468297,26242.315896811942,70294.64960149491,20023.00378568608,1454.9035425449545,0.0,0.8869477968587618,2.8610231994612874,0.0014984597031051942,1.0,1.0,-3.094371057916817,354977.9298657604,1555597.3194511316,4.382236721137569,1555597.3194511316,4.382236721137569,0.7630044491659588,0.09220351082623837,4.565118963995687,101325.0,128372.34416464192,1.266936532589607,1.0,0.0,4.565118963995896,1.2844519893840862,1.2847575576730947,3.5541374856562205,0.0,16829.775255647874,0.0,0.0,22717.4202204801,2316.532171585618,19309.807693159113,1969.0523974200278,0.85,0.8500000222626963,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.5793463337702,2034.6934298245008,7.668021365454392,5.133997164210497,0.6778084637288861,4.4561887004816105,3.4596294783635044,3.5,0.9884655652467156,0.6,0.0002378854049534841,1.0000836786535034,0.00023786550068867157,198.7729192277219,0.0,3.9878356527555325e-06,11.30152623990918,0.050242985227149595,8.022448388825802e-05,0.00015766092106522607,0.0007197408606358906,0.09220351082680751,0.09220351082680751,0.09220351082680751,0.0922035108272913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.9093363855,595.7239617561518,0.0,0.09220351082680751,0.09220351082623837,0.09220351082623837,0.42721390227178213,0.42721390227178213,0.5,9.999155683962048,1.8875067302150796,1.8875067302150796,-4.1950443119276315e-11,1.8823480096189087,1.8823480096189087,-4.1950443119276315e-11,26242.315896811942,20023.00378568608,0.7630044491659588,0.9041667782477784,0.6837539063418956,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450407523329525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.14218452211,15450.0,,,,,,,,,,,,,,,,,3.0,16829.775255647874,1454.9035425449545,0.42721390227178213,6.178477068285765,3.4596294783635044
3115.0,-29.819914828953234,5.13363150793549,35.01243873106027,24.156727676186733,5.041573982581882,-26.33376550144731,-39.84855174841357,1.5553685379282216,-3.095799310523091,-4.976872062430356,40.02465091558302,48063.70976871474,15493.878753002373,15493.878753002373,63557.588521717116,87711.03964503325,87711.03964503325,15493.878753002373,103204.91839803562,103204.91839803562,103204.91839803562,129447.1933546929,124953.07720909167,4494.1161456012405,0.0,103707.70434626372,64060.37446989401,44052.5887515219,26242.274956657293,70294.8637081792,20022.969347036942,1454.904605698316,0.0,0.8869470980229781,2.8610245740683315,0.0014984597031051942,1.0,1.0,-3.095799310523091,354975.8134329278,1555596.378737805,4.382260198783184,1555596.378737805,4.382260198783184,0.7630043271822895,0.0922035498638594,4.565118963995687,101325.0,128372.36894050347,1.266936777108349,1.0,0.0,4.56511896399461,1.2844531957174534,1.2847587387260184,3.5541341476796755,0.0,16829.765182456977,0.0,0.0,22717.415507501264,2316.531690995525,19309.805846665895,1969.0522091301204,0.85,0.8500001173236374,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.6191947428558,2034.6934298245008,7.667886553445377,5.13363150793549,0.6775797378470605,4.45605177008843,3.4597431929748192,3.5,0.9884980551356627,0.6,0.00023786550068867157,1.0000834492548951,0.0002378456526461782,198.77358146872183,0.0,3.9564288218673145e-06,11.21251928117197,0.05024694165597146,8.021791072386562e-05,0.00015764758996480595,0.0007196800025765518,0.09220354986493166,0.09220354986493166,0.09220354986493166,0.09220354985579629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.803905692,595.7239949639272,0.0,0.09220354986493166,0.0922035498638594,0.0922035498638594,0.42721386206618545,0.42721386206618545,0.5,9.999155683962684,1.886275322564245,1.886275322564245,4.774847184307873e-12,1.8810727519072543,1.8810727519072543,4.774847184307873e-12,26242.274956657293,20022.969347036942,0.7630043271822895,0.9041569350723677,0.6837442628560394,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504123400126219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.05317756338,15450.0,,,,,,,,,,,,,,,,,3.0,16829.765182456977,1454.904605698316,0.42721386206618545,6.178477068285765,3.4597431929748192
3116.0,-29.820715397583424,5.133265517175318,35.01243015659436,24.15646972311663,5.041380372418138,-26.334505357129455,-39.849276503641136,1.5551143839430916,-3.0972081623288545,-4.977031387633771,40.02463018265389,48063.1886198621,15493.918891222827,15493.918891222827,63557.10751108493,87710.74132516769,87710.74132516769,15493.918891222827,103204.66021639052,103204.66021639052,103204.66021639052,129446.9051415298,124952.78705164259,4494.118089887212,0.0,103707.68324783951,64060.13054243451,44052.836339338886,26242.244925139286,70295.08126447817,20022.9426121202,1454.9063257311004,0.0,0.8869463631208288,2.861024929402618,0.0014984597031051942,1.0,1.0,-3.0972081623288545,354973.6094405068,1555595.4843321124,4.382284888118784,1555595.4843321124,4.382284888118784,0.7630041815873314,0.09220359391636504,4.565118963995687,101325.0,128372.38809307957,1.2669369661295788,1.0,0.0,4.565118963992534,1.2844544250535908,1.2847599428593546,3.554130746059922,0.0,16829.75512675026,0.0,0.0,22717.410885842033,2316.5312197174403,19309.795491595367,1969.05115320679,0.85,0.8499998344278589,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.658800028923,2034.6934298245008,7.667756125379038,5.133265517175318,0.6773477684599403,4.455917748715378,3.45985621527221,3.5,0.9885303472206315,0.6,0.0002378456526461782,1.0000832046524388,0.0002378258644277875,198.7742417682068,0.0,3.945266491552599e-06,11.180885237060066,0.05025088692246301,8.021134027359054e-05,0.00015763431237258765,0.0007196193887885198,0.09220359391679667,0.09220359391679667,0.09220359391679667,0.09220359391553953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.7036648697,595.7240265370349,0.0,0.09220359391679667,0.09220359391636504,0.09220359391636504,0.4272138218606055,0.4272138218606055,0.5,9.999155683963531,1.8850425823921455,1.8850425823921455,2.8421709430404007e-12,1.8798232253049036,1.8798232253049036,2.8421709430404007e-12,26242.244925139286,20022.9426121202,0.7630041815873314,0.9041472940611265,0.6837347330039948,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504171434904896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.021543519266,15450.0,,,,,,,,,,,,,,,,,3.0,16829.75512675026,1454.9063257311004,0.4272138218606055,6.178477068285765,3.45985621527221
3117.0,-29.821513844525267,5.132899264496944,35.01242144431934,24.156201572064333,5.041175017458649,-26.335244453950256,-39.850001119170315,1.5548498313197363,-3.098610145400926,-4.977186768119947,40.0246090594429,48062.67726925347,15493.950321394073,15493.950321394073,63556.62759064755,87710.44999732086,87710.44999732086,15493.950321394073,103204.40031871494,103204.40031871494,103204.40031871494,129446.61123889926,124952.49133992709,4494.119898972171,0.0,103707.66296625967,64059.890237711814,44053.08080949762,26242.21092018432,70295.29172968194,20022.913106587417,1454.907776962866,0.0,0.8869456496780347,2.861025660191288,0.0014984597031051942,1.0,1.0,-3.098610145400926,354971.46002546634,1555594.5730903998,4.382308856545252,1555594.5730903998,4.382308856545252,0.7630040459428935,0.0922036352734231,4.565118963995687,101325.0,128372.41064189735,1.2669371886691079,1.0,0.0,4.565118963995554,1.2844557028901034,1.2847611955813976,3.5541272102446912,0.0,16829.74509153107,0.0,0.0,22717.40644311447,2316.5307666853073,19309.79109739394,1969.0507051229463,0.85,0.8499998072291672,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.6981558883808,2034.6934298245008,7.667622339459359,5.132899264496944,0.6771171179069295,4.455782146590014,3.4599685272394507,3.5,0.9885624363541288,0.6,0.0002378258644277875,1.0000829846751755,0.00023780613016332117,198.7749003215938,0.0,3.9333881065505995e-06,11.1472218939644,0.05025482031056956,8.020477158714859e-05,0.00015762109284063892,0.0007195590400525255,0.09220363527247469,0.09220363527247469,0.09220363527247469,0.09220363527084295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.6015371207,595.7240587044705,0.0,0.09220363527247469,0.0922036352734231,0.0922036352734231,0.42721378165503987,0.42721378165503987,0.5,9.999155683959279,1.883805640176206,1.883805640176206,-1.0044232112704776e-10,1.878576622719038,1.878576622719038,-1.0044232112704776e-10,26242.21092018432,20022.913106587417,0.7630040459428935,0.9041377598239768,0.6837254115691959,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450421932888014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.98788017617,15450.0,,,,,,,,,,,,,,,,,3.0,16829.74509153107,1454.907776962866,0.42721378165503987,6.178477068285765,3.4599685272394507
3118.0,-29.822309496403275,5.13253280492918,35.0124125584027,24.155948717985325,5.04098630606285,-26.33597956950042,-39.85072133420033,1.5546007833036388,-3.1000507738652914,-4.9773394783321185,40.02458662723974,48062.15903222231,15493.97514813596,15493.97514813596,63556.134180358276,87710.15239687558,87710.15239687558,15493.97514813596,103204.12754501154,103204.12754501154,103204.12754501154,129446.29492472592,124952.17339695684,4494.121527769084,0.0,103707.64163982877,64059.64827539002,44053.3259604875,26242.16737971438,70295.49334020188,20022.876769368555,1454.9087127683658,0.0,0.8869449545416285,2.8610272388887066,0.0014984597031051942,1.0,1.0,-3.1000507738652914,354969.3475622666,1555593.6053797433,4.382332209985738,1555593.6053797433,4.382332209985738,0.7630039272154998,0.09220367319435627,4.565118963995687,101325.0,128372.43513937846,1.2669374304404486,1.0,0.0,4.565118963993491,1.2844569081216364,1.2847623757504487,3.5541238753362494,0.0,16829.73507213075,0.0,0.0,22717.401771509838,2316.530290314209,19309.789094111322,1969.0505008449697,0.85,0.8499998938403227,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.7372698064141,2034.6934298245008,7.667486208942084,5.13253280492918,0.6768872633868783,4.455645541542301,3.4600801502100995,3.5,0.988594328631457,0.6,0.00023780613016332117,1.0000826947043866,0.0002377864664817683,198.77555657345218,0.0,3.9226764522169805e-06,11.116865065582923,0.05025874298702178,8.019824328427554e-05,0.0001576078868790456,0.0007194987532668181,0.09220367319519254,0.09220367319519254,0.09220367319519254,0.09220367319031345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.49308055214,595.7240928653074,0.0,0.09220367319519254,0.09220367319435627,0.09220367319435627,0.42721374144946517,0.42721374144946517,0.5,9.999155683960947,1.8825575346880328,1.8825575346880328,4.132516551180743e-11,1.877288704466821,1.877288704466821,4.132516551180743e-11,26242.16737971438,20022.876769368555,0.7630039272154998,0.9041281476292112,0.6837160783497289,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450426709622609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.95752334779,15450.0,,,,,,,,,,,,,,,,,3.0,16829.73507213075,1454.9087127683658,0.42721374144946517,6.178477068285765,3.4600801502100995
3119.0,-29.823107033912937,5.132166043616387,35.01240353226865,24.155704175960295,5.040807556804774,-26.33671539034053,-39.85144161907954,1.554360190285992,-3.1015057455015267,-4.97750131561287,40.02456481167434,48061.631908474454,15494.01135754433,15494.01135754433,63555.643266018786,87709.84738875976,87709.84738875976,15494.01135754433,103203.85874630409,103203.85874630409,103203.85874630409,129445.99170728587,124951.86826200172,4494.123445284145,0.0,103707.61982339532,64059.40434526756,44053.57275347529,26242.132960981784,70295.70571445707,20022.846763952646,1454.910272380548,0.0,0.8869442107727465,2.8610279281228395,0.0014984597031051942,1.0,1.0,-3.1015057455015267,354967.1088507351,1555592.6642715025,4.3823571972851,1555592.6642715025,4.3823571972851,0.7630037845522577,0.09220371691495667,4.565118963995687,101325.0,128372.45479303935,1.2669376244070008,1.0,0.0,4.565118963994417,1.284458073675901,1.2847635163234143,3.554120650221841,0.0,16829.725082109973,0.0,0.0,22717.396992569,2316.529802997864,19309.787581543074,1969.0503466059333,0.85,0.8500000060684516,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.7761474562667,2034.6934298245008,7.667356612976671,5.132166043616387,0.676652958696236,4.455513084920151,3.460191100347986,3.5,0.9886260286708531,0.6,0.0002377864664817683,1.0000828912328623,0.0002377667577020887,198.77621438440238,0.0,3.908659244952525e-06,11.077140300195456,0.05026265164626673,8.019171483955951e-05,0.0001575947516422088,0.0007194387893480379,0.09220371691440957,0.09220371691440957,0.09220371691440957,0.09220371692208754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.38760533533,595.7241260871007,0.0,0.09220371691440957,0.09220371691495667,0.09220371691495667,0.42721370124390695,0.42721370124390695,0.5,9.999155683964497,1.881303727070872,1.881303727070872,-2.5295321393059567e-11,1.8759955701113427,1.8759955701113427,-2.5295321393059567e-11,26242.132960981784,20022.846763952646,0.7630037845522577,0.9041184325566545,0.6837065140750136,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504314696655076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.9177985824,15450.0,,,,,,,,,,,,,,,,,3.0,16829.725082109973,1454.910272380548,0.42721370124390695,6.178477068285765,3.460191100347986
3120.0,-29.823901565861256,5.131799031139008,35.01239442076604,24.15542226461696,5.0405863545180285,-26.337452360895362,-39.85216588536275,1.554081639087818,-3.10288986077029,-4.977660901075526,40.02454429746249,48061.13821250328,15494.041497236103,15494.041497236103,63555.17970973939,87709.56545265431,87709.56545265431,15494.041497236103,103203.60694989041,103203.60694989041,103203.60694989041,129445.71370894398,124951.58829430157,4494.125414642399,0.0,103707.60045273739,64059.17320676166,44053.80805108414,26242.10675905357,70295.9148101377,20022.822760493113,1454.9121907561816,0.0,0.8869434737392876,2.861027913934628,0.0014984597031051942,1.0,1.0,-3.10288986077029,354964.90130072314,1555591.7793015854,4.382381958332556,1555591.7793015854,4.382381958332556,0.7630036316952794,0.0922037614381326,4.565118963995687,101325.0,128372.48652841257,1.2669379376107828,1.0,0.0,4.565118963995778,1.2844594168098817,1.2847648344603453,3.554116933747693,0.0,16829.715027791986,0.0,0.0,22717.392749381015,2316.5293703131056,19309.783780727408,1969.0499590305976,0.85,0.8499999975240796,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.8147786995946,2034.6934298245008,7.667224953296611,5.131799031139008,0.6764192361137331,4.455379795025275,3.4603013486935086,3.5,0.9886575281981453,0.6,0.0002377667577020887,1.000082579378143,0.00023774712469237634,198.77686972016812,0.0,3.917636614850264e-06,11.102582166485648,0.05026656928288158,8.018515080396658e-05,0.0001575816068981221,0.0007193787820275307,0.09220376143929286,0.09220376143929286,0.09220376143929286,0.0922037614206783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.28842209344,595.7241573270894,0.0,0.09220376143929286,0.0922037614381326,0.0922037614381326,0.4272136610383695,0.4272136610383695,0.5,9.999155683945618,1.88005495878474,1.88005495878474,-1.5347723092418164e-11,1.8747710403052338,1.8747710403052338,-1.5347723092418164e-11,26242.10675905357,20022.822760493113,0.7630036316952794,0.9041091488942938,0.6836974572748878,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504362410192464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.943240448694,15450.0,,,,,,,,,,,,,,,,,3.0,16829.715027791986,1454.9121907561816,0.4272136610383695,6.178477068285765,3.4603013486935086
3121.0,-29.824689694895863,5.13143192821408,35.01238509285766,24.155185475852363,5.040414802847936,-26.33817893071566,-39.852873457688816,1.5538489810615288,-3.1043849526075746,-4.977809420597855,40.024519833527755,48060.59753313068,15494.05235099573,15494.05235099573,63554.64988412641,87709.26313538423,87709.26313538423,15494.05235099573,103203.31548637996,103203.31548637996,103203.31548637996,129445.36460376263,124951.23784096574,4494.126762796897,0.0,103707.57794439766,64058.91234255446,44054.07289093689,26242.049117382678,70296.12200831957,20022.77631643918,1454.9123618546048,0.0,0.886942807242898,2.8610307387292586,0.0014984597031051942,1.0,1.0,-3.1043849526075746,354962.8468358391,1555590.7239454004,4.3824043496721785,1555590.7239454004,4.3824043496721785,0.7630035378287641,0.09220379400918223,4.565118963995687,101325.0,128372.50261880351,1.2669380964105947,1.0,0.0,4.5651189639982865,1.2844605452027889,1.2847659379024214,3.5541138114716886,0.0,16829.70500710082,0.0,0.0,22717.38781887649,2316.5288675415654,19309.77878682242,1969.0494497940092,0.85,0.8499999621777554,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.8531687160892,2034.6934298245008,7.667084670401651,5.13143192821408,0.6761900756160557,4.455241852598024,3.460410910002193,3.5,0.9886888314291981,0.6,0.00023774712469237634,1.0000819143970425,0.00023772765137515363,198.77751977852094,0.0,3.902588213807944e-06,11.059934997931714,0.050270471871095394,8.017873854560287e-05,0.00015756838614677349,0.0007193184277248309,0.09220379400889829,0.09220379400889829,0.09220379400889829,0.09220379401307689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.1701424024,595.7241945819351,0.0,0.09220379400889829,0.09220379400918223,0.09220379400918223,0.4272136208327587,0.4272136208327587,0.5,9.999155683947219,1.878782621305902,1.878782621305902,-6.650680006714538e-12,1.8734244679902758,1.8734244679902758,-6.650680006714538e-12,26242.049117382678,20022.77631643918,0.7630035378287641,0.9040989469746952,0.68368775061934,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504409944216752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.90059328014,15450.0,,,,,,,,,,,,,,,,,3.0,16829.70500710082,1454.9123618546048,0.4272136208327587,6.178477068285765,3.460410910002193
3122.0,-29.825475544739295,5.131064585299085,35.01237570547353,24.154908453952544,5.040197638812794,-26.338908103243273,-39.8535889229737,1.5535753036094313,-3.105765393926333,-4.977971216531781,40.02449946248855,48060.10511965919,15494.081149841588,15494.081149841588,63554.18626950077,87708.98520331977,87708.98520331977,15494.081149841588,103203.06635316135,103203.06635316135,103203.06635316135,129445.09243422872,124950.963632737,4494.128801491721,0.0,103707.55875099704,64058.678670254594,44054.31120082494,26242.02608106737,70296.33728189231,20022.754524156895,1454.9144808551005,0.0,0.8869420584461597,2.8610304113960683,0.0014984597031051942,1.0,1.0,-3.105765393926333,354960.6087296419,1555589.8451531047,4.382429505967886,1555589.8451531047,4.382429505967886,0.7630033771897877,0.09220383992584309,4.565118963995687,101325.0,128372.52639249539,1.2669383310386912,1.0,0.0,4.565118963994205,1.2844618650669677,1.2847672330663749,3.554110159399459,0.0,16829.695088196968,0.0,0.0,22717.38361451713,2316.528438816225,19309.774588951965,1969.049021730353,0.85,0.8499999347025335,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.8913343562374,2034.6934298245008,7.666954123872915,5.131064585299085,0.6759546839121731,4.455109901386912,3.460519832338405,3.5,0.9887199520966872,0.6,0.00023772765137515363,1.0000816780252169,0.00023770823583587274,198.77816796069513,0.0,3.870857699390738e-06,10.97001072007335,0.05027434272879479,8.017225524058575e-05,0.0001575553961345679,0.0007192591267737687,0.09220383992734837,0.09220383992734837,0.09220383992734837,0.09220383991107006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.0716512193,595.724225603943,0.0,0.09220383992734837,0.09220383992584309,0.09220383992584309,0.42721358062717124,0.42721358062717124,0.5,9.999155683963302,1.877525828720934,1.877525828720934,1.4381384971784428e-11,1.8722058226054514,1.8722058226054514,1.4381384971784428e-11,26242.02608106737,20022.754524156895,0.7630033771897877,0.9040895831406531,0.6836786520887345,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504457095471155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.81066900228,15450.0,,,,,,,,,,,,,,,,,3.0,16829.695088196968,1454.9144808551005,0.42721358062717124,6.178477068285765,3.460519832338405
3123.0,-29.826259210816215,5.130697149452616,35.012366108313216,24.15467941844838,5.040034688546866,-26.339629627867748,-39.85429569203404,1.55335036796109,-3.1072844262958483,-4.97812301260674,40.02447463798379,48059.58250439111,15494.092301580798,15494.092301580798,63553.67480597191,87708.6787649687,87708.6787649687,15494.092301580798,103202.7710665495,103202.7710665495,103202.7710665495,129444.73968246127,124950.60947853979,4494.130203921474,0.0,103707.53616143871,64058.43990111294,44054.55140036196,26241.96861591177,70296.52001627373,20022.708099615265,1454.9147271023198,0.0,0.8869413765897939,2.8610331748720412,0.0014984597031051942,1.0,1.0,-3.1072844262958483,354958.5089600734,1555588.7742435972,4.38245241338495,1555588.7742435972,4.38245241338495,0.7630032789336747,0.09220387368281958,4.565118963995687,101325.0,128372.54777211523,1.2669385420391337,1.0,0.0,4.565118963994715,1.28446295690664,1.284768300225782,3.554107138278102,0.0,16829.68518868194,0.0,0.0,22717.378666221477,2316.5279342304943,19309.775320694727,1969.0490963473487,0.85,0.8500001520600824,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.929259769061,2034.6934298245008,7.6668157614539,5.130697149452616,0.6757233841565986,4.4549737652960175,3.460628070439405,3.5,0.9887508772684014,0.6,0.00023770823583587274,1.000081451567396,0.00023768887570439404,198.77881434536687,0.0,3.859385328222798e-06,10.937498020183408,0.05027820211412301,8.016585121365648e-05,0.00015754238462221628,0.000719199727671982,0.09220387368181465,0.09220387368181465,0.09220387368181465,0.09220387369285042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.95162823226,595.7242634078749,0.0,0.09220387368181465,0.09220387368281958,0.09220387368281958,0.4272135404216605,0.4272135404216605,0.5,9.999155683965094,1.8762433250531672,1.8762433250531672,2.2737367544323206e-12,1.8708385863108674,1.8708385863108674,2.2737367544323206e-12,26241.96861591177,20022.708099615265,0.7630032789336747,0.904079957176531,0.6836694404398007,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504504110660037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.77815630239,15450.0,,,,,,,,,,,,,,,,,3.0,16829.68518868194,1454.9147271023198,0.4272135404216605,6.178477068285765,3.460628070439405
3124.0,-29.827043964514054,5.1303294168809215,35.012356458201836,24.154422373417788,5.039840273521213,-26.340355482727585,-39.85500686159355,1.5530969812761917,-3.1087100562099295,-4.9782923908893615,40.02445391660719,48059.07522569917,15494.12790858656,15494.12790858656,63553.20313428573,87708.38824385099,87708.38824385099,15494.12790858656,103202.51615243754,103202.51615243754,103202.51615243754,129444.46398018682,124950.33157111709,4494.132409069726,0.0,103707.51566208727,64058.20263976916,44054.79224702012,26241.94782774927,70296.74007476939,20022.687703974723,1454.9171056891375,0.0,0.8869405905063895,2.86103256508374,0.0014984597031051942,1.0,1.0,-3.1087100562099295,354956.1659911758,1555587.880339557,4.382478822408254,1555587.880339557,4.382478822408254,0.7630031061490772,0.09220392308507003,4.565118963995687,101325.0,128372.56569981728,1.2669387189717964,1.0,0.0,4.56511896399485,1.2844641816658298,1.2847695004074322,3.554103749374432,0.0,16829.67530672004,0.0,0.0,22717.374175790537,2316.527476333971,19309.768705124065,1969.0484217468825,0.85,0.8500000288634638,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2020.9669603673249,2034.6934298245008,7.666690357852459,5.1303294168809215,0.6754839236314156,4.454845493249506,3.460735668267885,3.5,0.98878161950511,0.6,0.00023768887570439404,1.0000815651391712,0.00023766949015935246,198.77946163083948,0.0,3.848383980906972e-06,10.906320201890358,0.05028205049810392,8.01594077911697e-05,0.00015752946791322434,0.0007191407613588105,0.0922039230877656,0.0922039230877656,0.0922039230877656,0.0922039230625333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.85144333215,595.724294963354,0.0,0.0922039230877656,0.09220392308507003,0.09220392308507003,0.42721350021615395,0.42721350021615395,0.5,9.999155683959094,1.8749724369554315,1.8749724369554315,5.3432813729159534e-11,1.8695823346794214,1.8695823346794214,5.3432813729159534e-11,26241.94782774927,20022.687703974723,0.7630031061490772,0.904070417300844,0.6836600840178694,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504550995489915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.746978484094,15450.0,,,,,,,,,,,,,,,,,3.0,16829.67530672004,1454.9171056891375,0.42721350021615395,6.178477068285765,3.460735668267885
3125.0,-29.827826165248556,5.129961574958944,35.01234667862366,24.15416445527228,5.0396444737775985,-26.341079078983014,-39.85571391005067,1.5528427595153773,-3.110167625104168,-4.978448665755928,40.02443088269042,48058.561203753685,15494.141030625742,15494.141030625742,63552.70223437942,87708.10011368072,87708.10011368072,15494.141030625742,103202.24114430646,103202.24114430646,103202.24114430646,129444.14669088545,124950.01261094637,4494.134079939067,0.0,103707.49503084633,64057.95611704111,44055.04323756135,26241.905546578986,70296.94878414035,20022.65212450487,1454.9181824822274,0.0,0.8869398793957761,2.8610339530001303,0.0014984597031051942,1.0,1.0,-3.110167625104168,354954.0042878329,1555586.8866735518,4.382502712695483,1555586.8866735518,4.382502712695483,0.7630029796793898,0.0922039619900591,4.565118963995687,101325.0,128372.5897518896,1.2669389563472944,1.0,0.0,4.565118963997886,1.2844654103844249,1.2847707045167367,3.554100349521598,0.0,16829.665376847268,0.0,0.0,22717.369656468894,2316.527015491416,19309.767421311062,1969.0482908343893,0.85,0.8500001414473837,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.0044145646966,2034.6934298245008,7.666554767997881,5.129961574958944,0.6752499069436508,4.454711668015293,3.4608425641911786,3.5,0.9888121611974796,0.6,0.00023766949015935246,1.000081300301796,0.0002376501691288804,198.780106814253,0.0,3.8534482067867886e-06,10.92067221803376,0.05028590394631071,8.015300218179593e-05,0.00015751648797755654,0.000719081506408342,0.09220396197528935,0.09220396197528935,0.09220396197528935,0.09220396210712087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.74007762526,595.724330040474,0.0,0.09220396197528935,0.0922039619900591,0.0922039619900591,0.42721346001061955,0.42721346001061955,0.5,9.999155683954553,1.8736907220875878,1.8736907220875878,-1.5575096767861396e-11,1.868281040651766,1.868281040651766,-1.5575096767861396e-11,26241.905546578986,20022.65212450487,0.7630029796793898,0.9040606076592262,0.6836507421015711,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450459794567932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.76133050024,15450.0,,,,,,,,,,,,,,,,,3.0,16829.665376847268,1454.9181824822274,0.42721346001061955,6.178477068285765,3.4608425641911786
3126.0,-29.82860244843132,5.129593608422134,35.012336753736854,24.15393042555081,5.039474842507614,-26.34179460827399,-39.85641599921507,1.5526127924802633,-3.1116650954488136,-4.97860760176014,40.02440713297769,48058.052791050744,15494.155984418152,15494.155984418152,63552.2087754689,87707.80156879713,87707.80156879713,15494.155984418152,103201.95755321528,103201.95755321528,103201.95755321528,129443.81770783087,124949.68195037147,4494.1357574593985,0.0,103707.47276812803,64057.72399026003,44055.27641985334,26241.860154615584,70297.13657446892,20022.614212035296,1454.9191603755444,0.0,0.8869391573426966,2.8610355715605134,0.0014984597031051942,1.0,1.0,-3.1116650954488136,354951.8057861866,1555585.8621316454,4.382526970629608,1555585.8621316454,4.382526970629608,0.7630028547543186,0.09220400117516535,4.565118963995687,101325.0,128372.61035204411,1.2669391596550121,1.0,0.0,4.565118963995722,1.2844665255607892,1.2847717951396493,3.5540972638446826,0.0,16829.655471960403,0.0,0.0,22717.364779768315,2316.5265182063513,19309.759733747047,1969.047506921023,0.85,0.8499999855152205,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.0416420018244,2034.6934298245008,7.66642094967985,5.129593608422134,0.6750143994402542,4.45457920898188,3.4609488142395173,3.5,0.9888425183541478,0.6,0.0002376501691288804,1.0000806857337408,0.00023763099569763297,198.78074712033086,0.0,3.84063650099823e-06,10.884363843828984,0.050289744582811706,8.014664197009896e-05,0.00015750352715878144,0.0007190223387287629,0.09220400117454733,0.09220400117454733,0.09220400117454733,0.09220400117944863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.6252511279,595.7243662076488,0.0,0.09220400117454733,0.09220400117516535,0.09220400117516535,0.4272134198050687,0.4272134198050687,0.5,9.999155683954914,1.8723986055432533,1.8723986055432533,4.638422979041934e-11,1.866942506311318,1.866942506311318,4.638422979041934e-11,26241.860154615584,20022.614212035296,0.7630028547543186,0.9040511729541811,0.6836416834722803,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504644743418824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.72502212603,15450.0,,,,,,,,,,,,,,,,,3.0,16829.655471960403,1454.9191603755444,0.4272134198050687,6.178477068285765,3.4609488142395173
3127.0,-29.829376484527057,5.12922545672507,35.012326768983485,24.15367184383797,5.039277204958484,-26.342511117473776,-39.857118123304076,1.5523577891064937,-3.1130971163156573,-4.97877281381876,40.0243855567116,48057.555825191,15494.17820366462,15494.17820366462,63551.734028855615,87707.51878839024,87707.51878839024,15494.17820366462,103201.69699205486,103201.69699205486,103201.69699205486,129443.52991010454,124949.39212764025,4494.137782464288,0.0,103707.45264649058,64057.48968383613,44055.51440294939,26241.832918049684,70297.34732099908,20022.58925020685,1454.921147311969,0.0,0.8869383955170262,2.8610355457689725,0.0014984597031051942,1.0,1.0,-3.1130971163156573,354949.5204802047,1555584.9313493478,4.382552564783931,1555584.9313493478,4.382552564783931,0.7630026954571032,0.09220404705302909,4.565118963995687,101325.0,128372.63095219865,1.2669393629627304,1.0,0.0,4.56511896399643,1.2844677575005317,1.2847730027432414,3.554093855091413,0.0,16829.645659548467,0.0,0.0,22717.36037207651,2316.5260687468717,19309.75924313987,1969.0474568930135,0.85,0.850000128838685,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.0786410098267,2034.6934298245008,7.666291597601071,5.12922545672507,0.6747757724701335,4.454449684254937,3.461054413625844,3.5,0.9888726896073841,0.6,0.00023763099569763297,1.000080452675901,0.00023761187918612658,198.78138557654603,0.0,3.8113089882222032e-06,10.801249672621724,0.05029355589179993,8.014028190861309e-05,0.0001574907137890199,0.0007189638441714717,0.09220404705093566,0.09220404705093566,0.09220404705093566,0.09220404707067746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.5209329107,595.7243990650024,0.0,0.09220404705093566,0.09220404705302909,0.09220404705302909,0.42721337959952427,0.42721337959952427,0.5,9.99915568396137,1.8711138218321253,1.8711138218321253,1.0402345651527867e-11,1.865675697503093,1.865675697503093,1.0402345651527867e-11,26241.832918049684,20022.58925020685,0.7630026954571032,0.9040417092647758,0.6836325644799308,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450469118740615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.64190795483,15450.0,,,,,,,,,,,,,,,,,3.0,16829.645659548467,1454.921147311969,0.42721337959952427,6.178477068285765,3.461054413625844
3128.0,-29.830148422423854,5.128857306105711,35.01231666336234,24.153400759119563,5.0390654583602,-26.3432269297183,-39.85781640568746,1.5520900673504494,-3.1145417118240744,-4.9789248341965955,40.02436210149876,48057.05080577,15494.178074328885,15494.178074328885,63551.22888009888,87707.24336432756,87707.24336432756,15494.178074328885,103201.42143865644,103201.42143865644,103201.42143865644,129443.20848431416,124949.06917788964,4494.139306424523,0.0,103707.4335017082,64057.240943689874,44055.76950890925,26241.787045657726,70297.55655456698,20022.55117481557,1454.9219700777724,0.0,0.8869377075461577,2.8610372626763527,0.0014984597031051942,1.0,1.0,-3.1145417118240744,354947.41765870224,1555583.9195117964,4.382575677751682,1555583.9195117964,4.382575677751682,0.7630025782915854,0.0922040830284756,4.565118963995687,101325.0,128372.65394642515,1.2669395898981017,1.0,0.0,4.5651189639947924,1.2844690487944523,1.2847742697881839,3.5540902821133074,0.0,16829.63586627707,0.0,0.0,22717.356178367096,2316.525641107524,19309.753565046194,1969.0468778885954,0.85,0.8500000358067267,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.1154051250476,2034.6934298245008,7.666152083666022,5.128857306105711,0.6745427023755663,4.454314603730144,3.4611593438779336,3.5,0.9889026696794095,0.6,0.00023761187918612658,1.0000802350897475,0.00023759281590521908,198.7820223056772,0.0,3.8000066446301874e-06,10.76921883088195,0.05029735589844456,8.013395710925817e-05,0.00015747792207686842,0.000718905448483747,0.09220408302932909,0.09220408302932909,0.09220408302932909,0.09220408302431433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.4075302767,595.7244347836948,0.0,0.09220408302932909,0.0922040830284756,0.0922040830284756,0.4272133393940094,0.4272133393940094,0.5,9.999155683963602,1.8698227027215921,1.8698227027215921,-5.525180313270539e-11,1.8643831223725442,1.8643831223725442,-5.525180313270539e-11,26241.787045657726,20022.55117481557,0.7630025782915854,0.9040318326109755,0.6836233456914926,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504737497235822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.609877113086,15450.0,,,,,,,,,,,,,,,,,3.0,16829.63586627707,1454.9219700777724,0.4272133393940094,6.178477068285765,3.4611593438779336
3129.0,-29.830922050726755,5.128489160176376,35.012306373633365,24.15316809145736,5.038897146750362,-26.343940279183293,-39.85851426897568,1.5518613631259899,-3.116076025474513,-4.97907784120662,40.02433658077009,48056.5357090956,15494.177511528307,15494.177511528307,63550.71322062391,87706.94495261477,87706.94495261477,15494.177511528307,103201.12246414307,103201.12246414307,103201.12246414307,129442.85068533395,124948.71000436293,4494.140680971017,0.0,103707.41164059132,64057.002398803874,44056.01026865272,26241.728221190868,70297.73848984358,20022.503692518618,1454.9221814268099,0.0,0.8869370220286761,2.8610400927254336,0.0014984597031051942,1.0,1.0,-3.116076025474513,354945.30120132124,1555582.8185691845,4.382598708320058,1555582.8185691845,4.382598708320058,0.7630024792479153,0.0922041163531648,4.565118963995687,101325.0,128372.67248656426,1.2669397728750482,1.0,0.0,4.5651189639956335,1.2844701575400739,1.28477535430978,3.55408721424753,0.0,16829.626089238383,0.0,0.0,22717.351389638246,2316.525152793079,19309.744617398963,1969.0459654825006,0.85,0.8499998211149937,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.1519539318099,2034.6934298245008,7.6660131769840465,5.128489160176376,0.674308964206733,4.454180195969643,3.4612636608689686,3.5,0.988932474533991,0.6,0.00023759281590521908,1.0000804113059978,0.0002375737122927429,198.7826604327335,0.0,3.7894375305752832e-06,10.739265961650352,0.050301145335975135,8.012763656695549e-05,0.00015746517933826358,0.0007188472763660889,0.09220411635325616,0.09220411635325616,0.09220411635325616,0.09220411635878968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.2841411693,595.7244736478458,0.0,0.09220411635325616,0.0922041163531648,0.0922041163531648,0.42721329918850137,0.42721329918850137,0.5,9.99915568396673,1.8685139018756445,1.8685139018756445,1.1027623258996755e-11,1.8630018157321047,1.8630018157321047,1.1027623258996755e-11,26241.728221190868,20022.503692518618,0.7630024792479153,0.9040221575521314,0.6836142490705966,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504783681813307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.57992424386,15450.0,,,,,,,,,,,,,,,,,3.0,16829.626089238383,1454.9221814268099,0.42721329918850137,6.178477068285765,3.4612636608689686
3130.0,-29.831689291670372,5.128120907204405,35.01229604309514,24.15289847357201,5.0386861246486205,-26.344651903636432,-39.859215694572754,1.5515951740147216,-3.1174948739308093,-4.9792409733194365,40.02431482441445,48056.068651714035,15494.190356625444,15494.190356625444,63550.259008339475,87706.67295058191,87706.67295058191,15494.190356625444,103200.86330720736,103200.86330720736,103200.86330720736,129442.56348621951,124948.42084973022,4494.142636489297,0.0,103707.39220994833,64056.787910922525,44056.22699891756,26241.700179012158,70297.92717792973,20022.4781867198,1454.9240927728054,0.0,0.886936271415071,2.861040134360891,0.0014984597031051942,1.0,1.0,-3.1174948739308093,354943.04469884967,1555581.8800212517,4.38262392587825,1555581.8800212517,4.38262392587825,0.7630023226442306,0.09220416084166667,4.565118963995687,101325.0,128372.69770783454,1.2669400217896327,1.0,0.0,4.565118963993947,1.2844714416455807,1.2847766141810748,3.5540836611728444,0.0,16829.616252603966,0.0,0.0,22717.347133310395,2316.524718768427,19309.741892553862,1969.0456876256278,0.85,0.8499998604256054,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.188287820321,2034.6934298245008,7.665881724129032,5.128120907204405,0.6740704688488748,4.45405043835553,3.461367365690462,3.5,0.9889621044829892,0.6,0.0002375737122927429,1.0000797478771728,0.00023755476780429823,198.78329329474016,0.0,3.7974669118919117e-06,10.762021228301677,0.050304942802887026,8.012128422524901e-05,0.00015745242806749387,0.000718789065298083,0.09220416084659984,0.09220416084659984,0.09220416084659984,0.09220416079775533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.178952313,595.724506779422,0.0,0.09220416084659984,0.09220416084166667,0.09220416084166667,0.4272132589830024,0.4272132589830024,0.5,9.999155683962536,1.8672193827339356,1.8672193827339356,-1.2789769243681803e-11,1.8617460993886539,1.8617460993886539,-1.2789769243681803e-11,26241.700179012158,20022.4781867198,0.7630023226442306,0.90401326980081,0.6836057701968971,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450482996780833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.602679510506,15450.0,,,,,,,,,,,,,,,,,3.0,16829.616252603966,1454.9240927728054,0.4272132589830024,6.178477068285765,3.461367365690462
