time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3131.0,-29.832454499836917,5.127752726555855,35.01228554523778,24.152654560189717,5.0385041311824255,-26.345358821559344,-39.85990880811585,1.5513550360343082,-3.119008176081138,-4.979391333119597,40.02428933802119,48055.572487715785,15494.181677815906,15494.181677815906,63549.75416553169,87706.38582502019,87706.38582502019,15494.181677815906,103200.5675028361,103200.5675028361,103200.5675028361,129442.20872277617,124948.0647767019,4494.143946074263,0.0,103707.37132292299,64056.55798501763,44056.45926433929,26241.64121994007,70298.10048427936,20022.43066942478,1454.9242488053242,0.0,0.8869355992228534,2.861042991712131,0.0014984597031051942,1.0,1.0,-3.119008176081138,354940.96487812535,1555580.7805610427,4.382646508822041,1555580.7805610427,4.382646508822041,0.7630022261797582,0.09220419282674032,4.565118963995687,101325.0,128372.72131449814,1.2669402547692883,1.0,0.0,4.565118963994677,1.284472603612907,1.2847777520895252,3.554080446056323,0.0,16829.606518142038,0.0,0.0,22717.34255795858,2316.5242522123845,19309.739948312537,1969.0454893681876,0.85,0.8499999460345218,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.2243949920635,2034.6934298245008,7.665740486907562,5.127752726555855,0.6738373941963705,4.453915332359484,3.461470424644211,3.5,0.988991549898346,0.6,0.00023755476780429823,1.0000795370785367,0.00023753587489476144,198.78392448353466,0.0,3.7658478028137623e-06,10.672412673174202,0.05030870865068984,8.011500761755543e-05,0.0001574397601867428,0.0007187312349154327,0.09220419281657566,0.09220419281657566,0.09220419281657566,0.09220419289155964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.0557292559,595.7245455912674,0.0,0.09220419281657566,0.09220419282674032,0.09220419282674032,0.4272132187774813,0.4272132187774813,0.5,9.999155683958763,1.8659065536365915,1.8659065536365915,2.2168933355715126e-12,1.8603831570384841,1.8603831570384841,2.2168933355715126e-12,26241.64121994007,20022.43066942478,0.7630022261797582,0.9040038596738927,0.6835970268992171,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504875871927578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.51307095538,15450.0,,,,,,,,,,,,,,,,,3.0,16829.606518142038,1454.9242488053242,0.4272132187774813,6.178477068285765,3.461470424644211
3132.0,-29.83321707670656,5.12738451128663,35.012274963665874,24.152399121690564,5.038308924337145,-26.346064543927252,-39.860597940254934,1.551103162523661,-3.12047602964617,-4.979551328593613,40.02426592806234,48055.07055333237,15494.185832312058,15494.185832312058,63549.25638564443,87706.10637044976,87706.10637044976,15494.185832312058,103200.29220276182,103200.29220276182,103200.29220276182,129441.89357174459,124947.74789187971,4494.145679864872,0.0,103707.3513272027,64056.31551070305,44056.706462777394,26241.601368982767,70298.30783176016,20022.396696416432,1454.9255255402725,0.0,0.8869348705291458,2.8610440790965774,0.0014984597031051942,1.0,1.0,-3.12047602964617,354938.7517845544,1555579.7706779472,4.382670990014002,1555579.7706779472,4.382670990014002,0.7630020902643024,0.0922042330981035,4.565118963995687,101325.0,128372.74152492001,1.2669404542306442,1.0,0.0,4.565118963995275,1.2844738203499029,1.2847789448468667,3.554077079400579,0.0,16829.596798828712,0.0,0.0,22717.338177849222,2316.523805565532,19309.740815097415,1969.0455777556472,0.85,0.850000148077453,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.260294349548,2034.6934298245008,7.665606392024917,5.12738451128663,0.6735998263531489,4.453784684933481,3.461572891660573,3.5,0.9890208261887351,0.6,0.00023753587489476144,1.0000792640617104,0.00023751704832878544,198.7845535053903,0.0,3.755606702636468e-06,10.64338939527175,0.05031246425739248,8.010876751478588e-05,0.00015742710737997554,0.0007186734733473117,0.09220423309879408,0.09220423309879408,0.09220423309879408,0.09220423309313949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.94254544243,595.7245812410277,0.0,0.09220423309879408,0.0922042330981035,0.0922042330981035,0.4272131785719442,0.4272131785719442,0.5,9.9991556839606,1.8645982060297115,1.8645982060297115,2.722799763432704e-11,1.8590752989474595,1.8590752989474595,2.722799763432704e-11,26241.601368982767,20022.396696416432,0.7630020902643024,0.9039941123153669,0.6835878705407686,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504921654701668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.48404767748,15450.0,,,,,,,,,,,,,,,,,3.0,16829.596798828712,1454.9255255402725,0.4272131785719442,6.178477068285765,3.461572891660573
3133.0,-29.83397737193629,5.127016308147985,35.01226425252883,24.15216393945741,5.038136128751333,-26.346766159757475,-39.86128263697026,1.5508718505833339,-3.121993302252065,-4.979708947911208,40.02424102838977,48054.55910117111,15494.184376639425,15494.184376639425,63548.74347781053,87705.8170667674,87705.8170667674,15494.184376639425,103200.00144340683,103200.00144340683,103200.00144340683,129441.55216253297,124947.40493613598,4494.147226396985,0.0,103707.32997172153,64056.07200637033,44056.95329483467,26241.55071912614,70298.5040139608,20022.3549718904,1454.9262303607584,0.0,0.8869341593003014,2.8610461272294123,0.0014984597031051942,1.0,1.0,-3.121993302252065,354936.57156845444,1555578.6965289395,4.382694884482831,1555578.6965289395,4.382694884482831,0.7630019729473196,0.09220426982667923,4.565118963995687,101325.0,128372.7596196503,1.2669406328117474,1.0,0.0,4.565118963995836,1.2844749408082285,1.284780041387844,3.5540739791491633,0.0,16829.587106722098,0.0,0.0,22717.333499881057,2316.523328545534,19309.730003714347,1969.0444753013871,0.85,0.8499998472010568,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.2959746397719,2034.6934298245008,7.665470357155756,5.127016308147985,0.6733630725802282,4.4536532355677565,3.4616747345986165,3.5,0.9890499241710333,0.6,0.00023751704832878544,1.0000790273858038,0.00023749827946062678,198.78518064869277,0.0,3.742430511578072e-06,10.606048069812255,0.050316206687904055,8.010256801983843e-05,0.000157414480308947,0.0007186158292658996,0.09220426982644618,0.09220426982644618,0.09220426982644618,0.09220426982829046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.82215908734,595.7246191593863,0.0,0.09220426982644618,0.09220426982667923,0.09220426982667923,0.42721313836641667,0.42721313836641667,0.5,9.999155683961366,1.863278735722588,1.863278735722588,4.263256414560601e-12,1.857715645659141,1.857715645659141,4.263256414560601e-12,26241.55071912614,20022.3549718904,0.7630019729473196,0.90398429339535,0.6835786874159911,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504967280318348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.44670635202,15450.0,,,,,,,,,,,,,,,,,3.0,16829.587106722098,1454.9262303607584,0.42721313836641667,6.178477068285765,3.4616747345986165
3134.0,-29.83473541650434,5.126648062206919,35.01225348367473,24.151909618545346,5.0379414728907665,-26.347467936510046,-39.86197494724763,1.550621087836094,-3.123457476674446,-4.979872176306465,40.02421794161364,48054.0942804601,15494.189512930025,15494.189512930025,63548.283793390125,87705.54027794208,87705.54027794208,15494.189512930025,103199.72979087211,103199.72979087211,103199.72979087211,129441.24519028966,124947.09611854539,4494.149071744272,0.0,103707.31007680632,64055.86407956653,44057.16221915532,26241.515399417545,70298.67761857287,20022.324173751127,1454.927793232604,0.0,0.886933412993012,2.8610467797203363,0.0014984597031051942,1.0,1.0,-3.123457476674446,354934.3137781195,1555577.7005885292,4.382719957476327,1555577.7005885292,4.382719957476327,0.7630018262663116,0.0922043123219241,4.565118963995687,101325.0,128372.78695661214,1.266940902606584,1.0,0.0,4.56511896399426,1.2844761520995998,1.284781228857514,3.554070627573397,0.0,16829.577434905106,0.0,0.0,22717.32914185329,2316.5228841503767,19309.734251765665,1969.0449084820675,0.85,0.8500001972586804,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.3314407912055,2034.6934298245008,7.66533840034921,5.126648062206919,0.6731235887322589,4.45352447347466,3.461775967503936,3.5,0.9890788478582674,0.6,0.00023749827946062678,1.0000787939256666,0.0002374795675132368,198.7858059389638,0.0,3.7309728474907554e-06,10.5735770497888,0.050319937660751546,8.00963000398572e-05,0.00015740197942076958,0.000718558761224214,0.09220431232215255,0.09220431232215255,0.09220431232215255,0.09220431231661705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.71053783223,595.7246543169792,0.0,0.09220431232215255,0.0922043123219241,0.0922043123219241,0.4272130981608926,0.4272130981608926,0.5,9.99915568396215,1.861964999816223,1.861964999816223,7.048583938740194e-12,1.8564146996320119,1.8564146996320119,7.048583938740194e-12,26241.515399417545,20022.324173751127,0.7630018262663116,0.9039755219606109,0.6835703872154237,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505012769695256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.414235332,15450.0,,,,,,,,,,,,,,,,,3.0,16829.577434905106,1454.927793232604,0.4272130981608926,6.178477068285765,3.461775967503936
3135.0,-29.835492766813054,5.126279911309975,35.0122426058557,24.151649290602677,5.0377401129171115,-26.348169695707874,-39.86265960903836,1.550364189127391,-3.1249401498286034,-4.980025820336208,40.02419326146584,48053.59719867938,15494.178107628124,15494.178107628124,63547.77530630751,87705.26660533567,87705.26660533567,15494.178107628124,103199.44471296378,103199.44471296378,103199.44471296378,129440.90977719033,124946.75924334361,4494.150533846729,0.0,103707.2906927809,64055.62128679293,44057.41045109774,26241.465064226544,70298.87551532428,20022.282779421268,1454.9284384366015,0.0,0.8869327211713722,2.861048826864973,0.0014984597031051942,1.0,1.0,-3.1249401498286034,354932.18856984936,1555576.6359126568,4.382743199991637,1555576.6359126568,4.382743199991637,0.7630017123821519,0.09220434727424637,4.565118963995687,101325.0,128372.80171077685,1.2669410482188685,1.0,0.0,4.565118963995036,1.2844773919669479,1.2847824449830192,3.554067196936041,0.0,16829.567782833194,0.0,0.0,22717.324895737125,2316.522451167027,19309.72669611503,1969.0441380201223,0.85,0.8500000235387959,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.3666870128718,2034.6934298245008,7.665199098796399,5.126279911309975,0.672888140796748,4.453391770513227,3.4618765738252946,3.5,0.9891075925215127,0.6,0.0002374795675132368,1.0000787222472267,0.0002374608740596024,198.78643066001706,0.0,3.719669542602741e-06,10.541543483736168,0.05032365733029415,8.00901017530178e-05,0.00015738946576021901,0.0007185016348751256,0.09220434727544514,0.09220434727544514,0.09220434727544514,0.0922043472591228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.59121287125,595.7246919010242,0.0,0.09220434727544514,0.09220434727424637,0.09220434727424637,0.42721305795537134,0.42721305795537134,0.5,9.999155683960073,1.8606447345662787,1.8606447345662787,4.831690603168681e-12,1.8550856705076058,1.8550856705076058,4.831690603168681e-12,26241.465064226544,20022.282779421268,0.7630017123821519,0.9039657439819913,0.6835613919344171,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505058124683419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.38220176594,15450.0,,,,,,,,,,,,,,,,,3.0,16829.567782833194,1454.9284384366015,0.42721305795537134,6.178477068285765,3.4618765738252946
3136.0,-29.836246040985596,5.125911858074905,35.01223158716092,24.151415924448543,5.0375684271365255,-26.34886485810342,-39.86333959093315,1.5501346796859834,-3.126472913457235,-4.980180376805632,40.02416744311266,48053.097782033095,15494.16638821061,15494.16638821061,63547.2641702437,87704.98045073915,87704.98045073915,15494.16638821061,103199.14683894976,103199.14683894976,103199.14683894976,129440.55476683371,124946.40284367705,4494.15192315666,0.0,103707.26931180792,64055.38664312865,44057.64740964363,26241.40792788395,70299.05533752758,20022.23643177907,1454.9287707294147,0.0,0.8869320288248366,2.861051452584774,0.0014984597031051942,1.0,1.0,-3.126472913457235,354930.05075071,1555575.5221352563,4.38276646016608,1555575.5221352563,4.38276646016608,0.7630016074901063,0.09220438096161351,4.565118963995687,101325.0,128372.82158714219,1.2669412443833425,1.0,0.0,4.565118963994988,1.2844785037281377,1.2847835329956538,3.5540641207662462,0.0,16829.558119401463,0.0,0.0,22717.320212184924,2316.521973577616,19309.71857103656,1969.0433094926973,0.85,0.8499998411203173,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.4017278555525,2034.6934298245008,7.6650604254939125,5.125911858074905,0.6726521204943072,4.453259737580598,3.4619765950750616,3.5,0.9891361700214462,0.6,0.0002374608740596024,1.0000782990236332,0.00023744228256070864,198.78705202218674,0.0,3.7160049246905497e-06,10.531157956573018,0.05032737333521884,8.008394627245673e-05,0.0001573769277871457,0.0007184443975364786,0.09220438096168773,0.09220438096168773,0.09220438096168773,0.09220438096258236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.4663848437,595.7247312183786,0.0,0.09220438096168773,0.09220438096161351,0.09220438096161351,0.4272130177498409,0.4272130177498409,0.5,9.999155683960874,1.8593132098676506,1.8593132098676506,-1.5347723092418164e-12,1.8537074633483712,1.8537074633483712,-1.5347723092418164e-12,26241.40792788395,20022.23643177907,0.7630016074901063,0.9039561607923972,0.6835525392384757,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505103438403237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.37181623878,15450.0,,,,,,,,,,,,,,,,,3.0,16829.558119401463,1454.9287707294147,0.4272130177498409,6.178477068285765,3.4619765950750616
3137.0,-29.836997598181902,5.125543834320002,35.01222052659483,24.151150497514777,5.037360514165689,-26.349562127595444,-39.86402355423195,1.549872602540299,-3.1279243721588728,-4.980341453121556,40.024144198196794,48052.625851572724,15494.162850577595,15494.162850577595,63546.78870215032,87704.71362072173,87704.71362072173,15494.162850577595,103198.87647129933,103198.87647129933,103198.87647129933,129440.24818786023,124946.09448821425,4494.1536996459745,0.0,103707.25046665508,64055.16269727146,44057.875299315136,26241.3717165609,70299.24701587604,20022.20503233583,1454.9302518375548,0.0,0.8869312940178629,2.861052187373035,0.0014984597031051942,1.0,1.0,-3.1279243721588728,354927.8227605775,1555574.519374521,4.382791146874557,1555574.519374521,4.382791146874557,0.7630014638182896,0.09220442207593227,4.565118963995687,101325.0,128372.84903545618,1.2669415152771397,1.0,0.0,4.565118963994976,1.2844797675652757,1.284784773251272,3.5540606238188124,0.0,16829.54851238331,0.0,0.0,22717.31608411006,2316.521552631129,19309.72071801442,1969.043528423511,0.85,0.8500000900863844,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.4365636585142,2034.6934298245008,7.664926581982545,5.125543834320002,0.6724130192065996,4.453130815113402,3.4620760322013315,3.5,0.9891645806289519,0.6,0.00023744228256070864,1.0000781210268674,0.00023742373477474531,198.7876719714615,0.0,3.695749257765967e-06,10.473753396508751,0.050331069084476605,8.007775519175776e-05,0.00015736452736895087,0.0007183877881522159,0.09220442206979405,0.09220442206979405,0.09220442206979405,0.09220442211668115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.35399904376,595.7247666167763,0.0,0.09220442206979405,0.09220442207593227,0.09220442207593227,0.4272129775443146,0.4272129775443146,0.5,9.999155683956875,1.8579922728775955,1.8579922728775955,2.972910806420259e-11,1.8524170809627094,1.8524170809627094,2.972910806420259e-11,26241.3717165609,20022.20503233583,0.7630014638182896,0.9039469325723961,0.6835439622947989,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505148508508003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.314411678715,15450.0,,,,,,,,,,,,,,,,,3.0,16829.54851238331,1454.9302518375548,0.4272129775443146,6.178477068285765,3.4620760322013315
3138.0,-29.83774651654569,5.125175968613234,35.01220930840169,24.150920030102156,5.037191771262978,-26.350253000727974,-39.86469906577838,1.5496460023139706,-3.1294758671173213,-4.980493563219388,40.02411753125837,48052.12683926118,15494.14388481364,15494.14388481364,63546.27072407482,87704.4273517825,87704.4273517825,15494.14388481364,103198.57123659615,103198.57123659615,103198.57123659615,129439.87964595553,124945.72469266699,4494.154953288541,0.0,103707.22913008058,64054.92861746404,44058.11168068505,26241.308409359375,70299.42009004443,20022.154278935184,1454.9302376552027,0.0,0.8869306171703178,2.8610553615666823,0.0014984597031051942,1.0,1.0,-3.1294758671173213,354925.7187993625,1555573.3689915624,4.382813886392153,1555573.3689915624,4.382813886392153,0.76300137045735,0.09220445315024627,4.565118963995687,101325.0,128372.86891182151,1.2669417114416137,1.0,0.0,4.565118963997023,1.2844808654263828,1.2847858475475549,3.5540575861208317,0.0,16829.538914652778,0.0,0.0,22717.31141028345,2316.521076033452,19309.718660589624,1969.0433186245687,0.85,0.8500001743977805,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.471187280334,2034.6934298245008,7.664785915479357,5.125175968613234,0.6721777250509078,4.452998243562326,3.462174864798728,3.5,0.9891928185139223,0.6,0.00023742373477474531,1.0000778471993548,0.00023740525344065284,198.78828974738525,0.0,3.68707119187542e-06,10.44915975777494,0.05033475615566848,8.007164104869308e-05,0.00015735209372605224,0.0007183310270932278,0.09220445315034885,0.09220445315034885,0.09220445315034885,0.09220445314964526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.22506823955,595.7248072263862,0.0,0.09220445315034885,0.09220445315024627,0.09220445315024627,0.4272129373387724,0.4272129373387724,0.5,9.999155683957426,1.8566523992055863,1.8566523992055863,-7.275957614183426e-12,1.8510176961020761,1.8510176961020761,-7.275957614183426e-12,26241.308409359375,20022.154278935184,0.76300137045735,0.9039373389237109,0.6835351810543052,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505193476148524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.28981803998,15450.0,,,,,,,,,,,,,,,,,3.0,16829.538914652778,1454.9302376552027,0.4272129373387724,6.178477068285765,3.462174864798728
3139.0,-29.838493536395447,5.124808151506465,35.01219805844608,24.150654847640567,5.036983619385012,-26.350946147683835,-39.865378628578014,1.549384113629202,-3.130929753624173,-4.980655365456013,40.024094178874805,48051.65638436636,15494.13805279988,15494.13805279988,63545.794437166245,87704.16260535276,87704.16260535276,15494.13805279988,103198.30065815264,103198.30065815264,103198.30065815264,129439.57322062727,124945.41648182213,4494.156738805128,0.0,103707.21041074037,64054.70418918733,44058.340246170046,26241.272562474616,70299.61280864466,20022.123111722594,1454.931752777153,0.0,0.8869298790533503,2.8610560436160357,0.0014984597031051942,1.0,1.0,-3.130929753624173,354923.4807904235,1555572.36159509,4.382838684357516,1555572.36159509,4.382838684357516,0.7630012250379392,0.09220449447136236,4.565118963995687,101325.0,128372.88706222795,1.2669418905721979,1.0,0.0,4.565118963995805,1.284482128159359,1.28478708684017,3.55405409224138,0.0,16829.52934473495,0.0,0.0,22717.307309768137,2316.5206578972575,19309.70714217684,1969.0421440733423,0.85,0.8499998207918738,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.5056123325394,2034.6934298245008,7.664652503695881,5.124808151506465,0.6719379698633903,4.452870181643075,3.4622731317010524,3.5,0.9892208947717293,0.6,0.00023740525344065284,1.0000776503238706,0.0002373868202771757,198.78890596060916,0.0,3.6738727964919695e-06,10.411755505258242,0.05033843002846497,8.006549067265816e-05,0.0001573397627679947,0.0007182747348027551,0.09220449447775998,0.09220449447775998,0.09220449447775998,0.09220449441536689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.1121628643,595.7248427884304,0.0,0.09220449447775998,0.09220449447136236,0.09220449447136236,0.4272128971332357,0.4272128971332357,0.5,9.99915568395248,1.855325590920188,1.855325590920188,6.633626981056295e-11,1.8497256118318433,1.8497256118318433,6.633626981056295e-11,26241.272562474616,20022.123111722594,0.7630012250379392,0.9039280857796147,0.683526615077708,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505238286165418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.252413787464,15450.0,,,,,,,,,,,,,,,,,3.0,16829.52934473495,1454.931752777153,0.4272128971332357,6.178477068285765,3.4622731317010524
3140.0,-29.839237941905175,5.124440555709167,35.012186662617,24.150412331242137,5.036800754725054,-26.351634408660402,-39.866053651180096,1.5491452906625265,-3.132463654485889,-4.980804671110736,40.02406747211902,48051.17754111151,15494.111495680096,15494.111495680096,63545.289036791604,87703.88607070716,87703.88607070716,15494.111495680096,103197.99756638726,103197.99756638726,103197.99756638726,129439.20597883491,124945.04806168073,4494.157917154178,0.0,103707.19009807207,64054.481568505566,44058.56503285167,26241.20841244765,70299.77344529932,20022.071817273933,1454.9316452841197,0.0,0.8869292165996957,2.8610593106958713,0.0014984597031051942,1.0,1.0,-3.132463654485889,354921.41563907213,1555571.2094956846,4.382860940342865,1555571.2094956846,4.382860940342865,0.7630011355641824,0.092204524008904,4.565118963995687,101325.0,128372.90855319999,1.2669421026716012,1.0,0.0,4.565118963996959,1.2844832829408244,1.284788218217478,3.5540508970609936,0.0,16829.51978788674,0.0,0.0,22717.302860230582,2316.520204170699,19309.70838774214,1969.042271085655,0.85,0.8500000421065014,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.5398273478409,2034.6934298245008,7.66450964065724,5.124440555709167,0.6717036151217473,4.452736940587419,3.462370800154866,3.5,0.9892488000442474,0.6,0.0002373868202771757,1.0000773790334276,0.00023736845293572135,198.78952002062138,0.0,3.6643084010120847e-06,10.384650008468249,0.05034209433686598,8.005938181999117e-05,0.00015732743845718453,0.0007182184728577575,0.09220452400684026,0.09220452400684026,0.09220452400684026,0.09220452402451493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.9830395572,595.7248834586677,0.0,0.09220452400684026,0.092204524008904,0.092204524008904,0.4272128569276813,0.4272128569276813,0.5,9.999155683954196,1.8539827004718745,1.8539827004718745,-2.6147972675971687e-12,1.848341016624829,1.848341016624829,-2.6147972675971687e-12,26241.20841244765,20022.071817273933,0.7630011355641824,0.9039188310647485,0.6835182417550808,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450528298285174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.225308290675,15450.0,,,,,,,,,,,,,,,,,3.0,16829.51978788674,1454.9316452841197,0.4272128569276813,6.178477068285765,3.462370800154866
3141.0,-29.839980181947723,5.124073053801271,35.012175181330164,24.15017735855656,5.036625979539478,-26.352320023404285,-39.86672451775519,1.5489140449741259,-3.1339864001316187,-4.98096498966324,40.024042215945535,48050.68961498377,15494.100228948948,15494.100228948948,63544.78984393272,87703.60674936252,87703.60674936252,15494.100228948948,103197.70697831147,103197.70697831147,103197.70697831147,129438.86673315027,124944.70723007286,4494.15950307741,0.0,103707.16935087688,64054.252216753135,44058.79681569305,26241.159754838787,70299.95657053184,20022.031412355722,1454.932508643216,0.0,0.8869284929044943,2.861061114156625,0.0014984597031051942,1.0,1.0,-3.1339864001316187,354919.1981720805,1555570.1199741373,4.382885253842843,1555570.1199741373,4.382885253842843,0.7630010106037224,0.09220456161723112,4.565118963995687,101325.0,128372.93126904605,1.2669423268595712,1.0,0.0,4.5651189639958245,1.28448440215727,1.2847893141058329,3.554047800291421,0.0,16829.510258511815,0.0,0.0,22717.298315508884,2316.5197407380588,19309.70651277834,1969.0420798925566,0.85,0.8500001296191011,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.5738506132263,2034.6934298245008,7.664375073039725,5.124073053801271,0.6714642502067374,4.452608803594534,3.4624679223418586,3.5,0.989276549240531,0.6,0.00023736845293572135,1.0000771543994715,0.00023735014032817987,198.79013229766488,0.0,3.6512349917669234e-06,10.347599966667461,0.05034574557185775,8.005331100564963e-05,0.00015731514193007172,0.0007181623377486435,0.09220456161637734,0.09220456161637734,0.09220456161637734,0.09220456162482168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.86092961655,595.7249219198891,0.0,0.09220456161637734,0.09220456161723112,0.09220456161723112,0.42721281672213945,0.42721281672213945,0.5,9.999155683954822,1.8526398877571069,1.8526398877571069,-5.9117155615240335e-12,1.8469785895316022,1.8469785895316022,-5.9117155615240335e-12,26241.159754838787,20022.031412355722,0.7630010106037224,0.9039093755367875,0.6835095206179052,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505327523374862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.188258248876,15450.0,,,,,,,,,,,,,,,,,3.0,16829.510258511815,1454.932508643216,0.42721281672213945,6.178477068285765,3.4624679223418586
3142.0,-29.840720102144015,5.123705651700345,35.01216364591572,24.149927438143663,5.036434213559481,-26.353005109964048,-39.86739531448109,1.5486676108512007,-3.13547866815685,-4.981125957664095,40.02401769238602,48050.21262453476,15494.088252113133,15494.088252113133,63544.300876647896,87703.33684721965,87703.33684721965,15494.088252113133,103197.42509933277,103197.42509933277,103197.42509933277,129438.54175534053,124944.38058743675,4494.161167903775,0.0,103707.14975425733,64054.02553188029,44059.02691375227,26241.116656007747,70300.14356976002,20021.995006510562,1454.9336567423572,0.0,0.8869277632532203,2.8610624224876924,0.0014984597031051942,1.0,1.0,-3.13547866815685,354916.9717342284,1555569.0620556334,4.382909767472281,1555569.0620556334,4.382909767472281,0.7630008764099848,0.09220460069729064,4.565118963995687,101325.0,128372.95147946794,1.266942526320927,1.0,0.0,4.565118963996345,1.2844855922834237,1.2847904809909945,3.5540445073270908,0.0,16829.5007477049,0.0,0.0,22717.294022823484,2316.519303005969,19309.697439686934,1969.0411546947157,0.85,0.8499998908447007,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.6076687990826,2034.6934298245008,7.664240936183851,5.123705651700345,0.6712244305777793,4.452481221122566,3.462564460192492,3.5,0.9893041314835692,0.6,0.00023735014032817987,1.0000769137133214,0.0002373318862515187,198.7907426643617,0.0,3.6403656758864018e-06,10.316796325462063,0.05034938593753364,8.004724124888589e-05,0.00015730289907929398,0.0007181064476783846,0.09220460069749507,0.09220460069749507,0.09220460069749507,0.09220460069412806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.7423617634,595.7249592654472,0.0,0.09220460069749507,0.09220460069729064,0.09220460069729064,0.42721277651660333,0.42721277651660333,0.5,9.999155683955639,1.8512996116332374,1.8512996116332374,7.258904588525183e-11,1.8456472895072693,1.8456472895072693,7.258904588525183e-11,26241.116656007747,20021.995006510562,0.7630008764099848,0.9039000157032654,0.6835009174178104,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505371934589988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.157454607666,15450.0,,,,,,,,,,,,,,,,,3.0,16829.5007477049,1454.9336567423572,0.42721277651660333,6.178477068285765,3.462564460192492
3143.0,-29.841458187521894,5.123338401842542,35.012151996265416,24.149701406154804,5.036269248893854,-26.353685899442187,-39.86806160593403,1.5484454814272162,-3.137032845632575,-4.981283877993152,40.023991327110714,48049.72380522236,15494.069982903036,15494.069982903036,63543.7937881254,87703.053840102,87703.053840102,15494.069982903036,103197.12382300504,103197.12382300504,103197.12382300504,129438.18377427044,124944.02117633403,4494.162597936406,0.0,103707.12851023939,64053.79847347284,44059.255596407274,26241.0599512654,70300.31554767268,20021.94883887718,1454.9340825950594,0.0,0.886927055754836,2.8610649429125643,0.0014984597031051942,1.0,1.0,-3.137032845632575,354914.7874598163,1555567.9246892042,4.382933536871373,1555567.9246892042,4.382933536871373,0.7630007658250739,0.09220463533007808,4.565118963995687,101325.0,128372.97302611604,1.2669427389698105,1.0,0.0,4.565118963996943,1.2844866686423853,1.2847915341571046,3.554041529150868,0.0,16829.491258630904,0.0,0.0,22717.2893692716,2316.5188284757382,19309.699885600618,1969.0414041084998,0.85,0.8500001726315008,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.6412825924288,2034.6934298245008,7.6641044661664175,5.123338401842542,0.6709858153911386,4.452352586451403,3.4626604156483816,3.5,0.989331547328109,0.6,0.0002373318862515187,1.0000767234432155,0.00023731367872896448,198.7913515207878,0.0,3.628741456126418e-06,10.28385328666227,0.05035301467898976,8.004121267960857e-05,0.00015729067357191014,0.0007180506367827822,0.09220463532603516,0.09220463532603516,0.09220463532603516,0.09220463535748093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.614889551,595.7249994156278,0.0,0.09220463532603516,0.09220463533007808,0.09220463533007808,0.4272127363110725,0.4272127363110725,0.5,9.999155683943286,1.8499470347667852,1.8499470347667852,5.911715561524034e-11,1.844251032360603,1.844251032360603,5.911715561524034e-11,26241.0599512654,20021.94883887718,0.7630007658250739,0.9038905912880932,0.6834922920458081,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505416207257642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.124511568865,15450.0,,,,,,,,,,,,,,,,,3.0,16829.491258630904,1454.9340825950594,0.4272127363110725,6.178477068285765,3.4626604156483816
3144.0,-29.84219367698344,5.122971281441423,35.01214033473435,24.1494312993251,5.0360540674225245,-26.35436945065144,-39.86873212326316,1.548178546816793,-3.138481555427518,-4.981444627434551,40.02396768518022,48049.26733843553,15494.05444813671,15494.05444813671,63543.32178657224,87702.79889594525,87702.79889594525,15494.05444813671,103196.85334408196,103196.85334408196,103196.85334408196,129437.87666343004,124943.71233172888,4494.1643317011685,0.0,103707.11049902588,64053.57894165978,44059.479508184544,26241.02331934808,70300.50282753262,20021.91710925741,1454.9355438415218,0.0,0.8869263240158476,2.861065680162248,0.0014984597031051942,1.0,1.0,-3.138481555427518,354912.5640649339,1555566.9048049548,4.382958120694629,1555566.9048049548,4.382958120694629,0.7630006217972,0.09220467564751185,4.565118963995687,101325.0,128372.99468411633,1.2669429527176543,1.0,0.0,4.56511896399521,1.2844879544158778,1.284792796847207,3.554037971552391,0.0,16829.48178165043,0.0,0.0,22717.285423873098,2316.5184261570566,19309.68895550646,1969.0402895490774,0.85,0.8499998391187324,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.6746975994706,2034.6934298245008,7.663970106829897,5.122971281441423,0.6707458085285509,4.452225472912872,3.4627558046941114,3.5,0.9893588013411747,0.6,0.00023731367872896448,1.0000764540503855,0.00023729553652405882,198.7919582390739,0.0,3.6194980163987194e-06,10.25765737847397,0.05035663417700616,8.003514629855746e-05,0.000157278532430407,0.0007179952110274617,0.09220467564677286,0.09220467564677286,0.09220467564677286,0.09220467565037459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.500584257,595.7250354185954,0.0,0.09220467564677286,0.09220467564751185,0.09220467564751185,0.4272126961054931,0.4272126961054931,0.5,9.999155683944212,1.8486084043864253,1.8486084043864253,1.3017142919125035e-11,1.8429630720070236,1.8429630720070236,1.3017142919125035e-11,26241.02331934808,20021.91710925741,0.7630006217972,0.9038814692757221,0.6834839781489789,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505460370397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.09831566068,15450.0,,,,,,,,,,,,,,,,,3.0,16829.48178165043,1454.9355438415218,0.4272126961054931,6.178477068285765,3.4627558046941114
3145.0,-29.842927009054648,5.122604477123235,35.012128506046125,24.14920093668627,5.035883600035567,-26.355046496076348,-39.86939408406613,1.5479519467793064,-3.1400535427357568,-4.981591644782101,40.023939541474675,48048.781310699385,15494.016518183535,15494.016518183535,63542.79782888292,87702.52108839607,87702.52108839607,15494.016518183535,103196.5376065796,103196.5376065796,103196.5376065796,129437.48759498622,124943.32226655474,4494.165328431476,0.0,103707.0897219708,64053.34994415984,44059.710864234396,26240.949988406614,70300.66085264101,20021.85921378438,1454.9349485976516,0.0,0.8869256783760372,2.861069743041179,0.0014984597031051942,1.0,1.0,-3.1400535427357568,354910.5306147515,1555565.6907205414,4.382979811915127,1555565.6907205414,4.382979811915127,0.7630005477175994,0.09220470174737812,4.565118963995687,101325.0,128373.01456048165,1.2669431488821283,1.0,0.0,4.565118963996814,1.2844890514523237,1.2847938708393314,3.5540349361748764,0.0,16829.472332071964,0.0,0.0,22717.280872610525,2316.517962057433,19309.686912385634,1969.0400812087344,0.85,0.8499999194739316,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.7079115077584,2034.6934298245008,7.663825436894262,5.122604477123235,0.6705118091090778,4.452092668014157,3.4628506207095113,3.5,0.989385891631289,0.6,0.00023729553652405882,1.000076230239641,0.0002372774488072748,198.79256318093633,0.0,3.6065244399705985e-06,10.220890262876676,0.05036024070144613,8.00291577480255e-05,0.0001572663787760333,0.0007179397281493984,0.09220470174775805,0.09220470174775805,0.09220470174775805,0.09220470174283403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.36451354384,595.7250782770584,0.0,0.09220470174775805,0.09220470174737812,0.09220470174737812,0.427212655899928,0.427212655899928,0.5,9.999155683944581,1.8472475345004682,1.8472475345004682,1.5120349416974932e-11,1.8415381020463428,1.8415381020463428,1.5120349416974932e-11,26240.949988406614,20021.85921378438,0.7630005477175994,0.903871984391108,0.6834755282232076,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505504378465663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.06154854508,15450.0,,,,,,,,,,,,,,,,,3.0,16829.472332071964,1454.9349485976516,0.427212655899928,6.178477068285765,3.4628506207095113
3146.0,-29.843658121598672,5.1222378309057195,35.01211664382203,24.148945428337925,5.0356844257600955,-26.35572448467076,-39.87005992149932,1.547699806988584,-3.14153687659649,-4.9817519397092225,40.02391491695767,48048.32452128655,15493.997546104147,15493.997546104147,63542.3220673907,87702.25969963883,87702.25969963883,15493.997546104147,103196.25724574298,103196.25724574298,103196.25724574298,129437.1644736098,124942.99750627964,4494.166967330144,0.0,103707.07083272777,64053.135654635356,44059.92797565823,26240.90722786681,70300.83520352504,20021.823052341326,1454.9361040355143,0.0,0.8869249524949732,2.8610710096952534,0.0014984597031051942,1.0,1.0,-3.14153687659649,354908.3135284939,1555564.6284498533,4.383004198984379,1555564.6284498533,4.383004198984379,0.7630004129994004,0.09220474031576233,4.565118963995687,101325.0,128373.03944769537,1.266943394499831,1.0,0.0,4.5651189639959435,1.2844902678023216,1.284795064243273,3.554031570676129,0.0,16829.46290119691,0.0,0.0,22717.276734877603,2316.5175401260985,19309.68807558999,1969.0401998225686,0.85,0.8500001254967336,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.7409441205843,2034.6934298245008,7.663690835941253,5.1222378309057195,0.6702718492271726,4.451965981678547,3.46294492020926,3.5,0.9894128343455029,0.6,0.0002372774488072748,1.0000759999654358,0.0002372594170997759,198.79316629508816,0.0,3.5957035815855563e-06,10.190223950213467,0.050363836405027715,8.002313454472268e-05,0.00015725431426255213,0.0007178846522101142,0.09220474031447252,0.09220474031447252,0.09220474031447252,0.09220474032560415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.24545759754,595.7251157763445,0.0,0.09220474031447252,0.09220474031576233,0.09220474031576233,0.42721261569437213,0.42721261569437213,0.5,9.99915568394545,1.8458990354151297,1.8458990354151297,5.5365489970427006e-11,1.840215063112737,1.840215063112737,5.5365489970427006e-11,26240.90722786681,20021.823052341326,0.7630004129994004,0.9038629752183164,0.6834673355186156,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505548257700402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.03088223242,15450.0,,,,,,,,,,,,,,,,,3.0,16829.46290119691,1454.9361040355143,0.42721261569437213,6.178477068285765,3.46294492020926
3147.0,-29.84438706398006,5.121871500432615,35.01210467512947,24.148691666219406,5.035487058844693,-26.356400227361963,-39.87072167275471,1.5474493952019,-3.1430545077578813,-4.981900751886793,40.02388812206631,48047.85896508129,15493.959656777479,15493.959656777479,63541.818621858765,87701.99789765007,87701.99789765007,15493.959656777479,103195.95755442756,103195.95755442756,103195.95755442756,129436.80213304152,124942.63400828559,4494.168124755933,0.0,103707.05189602531,64052.91296344428,44060.15436953448,26240.84457861397,70300.99894814845,20021.772823978667,1454.9360669368866,0.0,0.8869242928424032,2.8610741137585736,0.0014984597031051942,1.0,1.0,-3.1430545077578813,354906.2552720953,1555563.4725523954,4.383026361031012,1555563.4725523954,4.383026361031012,0.7630003205116429,0.09220476944173123,4.565118963995687,101325.0,128373.0572083692,1.2669435697840532,1.0,0.0,4.565118963996395,1.284491475958738,1.2847962495235923,3.554028227854377,0.0,16829.453490341974,0.0,0.0,22717.272586748582,2316.517117134657,19309.67851732386,1969.0392251506744,0.85,0.8499998599562327,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.7737789343437,2034.6934298245008,7.6635476323885205,5.121871500432615,0.6700369090434108,4.451834591389204,3.4630386560621815,3.5,0.9894396160177662,0.6,0.0002372594170997759,1.0000757748188993,0.0002372414401726114,198.79376762222242,0.0,3.584580227416474e-06,10.158700364498287,0.05036742098525513,8.001714872044109e-05,0.0001572422683793348,0.0007178296613202007,0.09220476944320732,0.09220476944320732,0.09220476944320732,0.09220476943269132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.11590820993,595.7251565807659,0.0,0.09220476944320732,0.09220476944173123,0.09220476944173123,0.42721257548882563,0.42721257548882563,0.5,9.999155683947357,1.844542315314584,1.844542315314584,8.697043085703626e-12,1.838846244128888,1.838846244128888,8.697043085703626e-12,26240.84457861397,20021.772823978667,0.7630003205116429,0.9038537086610245,0.6834591212639767,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505592004380976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.9993586467,15450.0,,,,,,,,,,,,,,,,,3.0,16829.453490341974,1454.9360669368866,0.42721257548882563,6.178477068285765,3.4630386560621815
3148.0,-29.845113704691837,5.121505496211269,35.01209260835987,24.148437450081133,5.0352887543241485,-26.357074148624115,-39.87138307476414,1.5471985357778641,-3.1445675668317676,-4.982049486683215,40.02386135623815,48047.4033643081,15493.920506596389,15493.920506596389,63541.32387090449,87701.73844610054,87701.73844610054,15493.920506596389,103195.65895269693,103195.65895269693,103195.65895269693,129436.4414703259,124942.27218704265,4494.169283283251,0.0,103707.0330631242,64052.69798375669,44060.37231040834,26240.782517628955,70301.1548280373,20021.723017288947,1454.936058273347,0.0,0.8869236334746814,2.8610771645240534,0.0014984597031051942,1.0,1.0,-3.1445675668317676,354904.1980957991,1555562.317909394,4.383048513530127,1555562.317909394,4.383048513530127,0.7630002269878213,0.09220479858436317,4.565118963995687,101325.0,128373.0799798913,1.2669437945215032,1.0,0.0,4.565118963996942,1.2844926860974317,1.284797436856984,3.5540248795542086,0.0,16829.44409859221,0.0,0.0,22717.268461357486,2316.5166964618384,19309.6739042493,1969.0387547479822,0.85,0.8499998112491134,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.8064327058785,2034.6934298245008,7.663404496077373,5.121505496211269,0.6698019871932397,4.45170350901803,3.463131876087638,3.5,0.9894662503107537,0.6,0.0002372414401726114,1.0000755359973583,0.0002372235212573364,198.7943670538255,0.0,3.5737010812985514e-06,10.127868864400094,0.05037099468633643,8.00111664688305e-05,0.0001572302737037809,0.0007177749041993625,0.09220479857519749,0.09220479857519749,0.09220479857519749,0.09220479865363447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.98649929196,595.7251973409424,0.0,0.09220479857519749,0.09220479858436317,0.09220479858436317,0.4272125352832908,0.4272125352832908,0.5,9.999155683960678,1.8431840452920483,1.8431840452920483,-3.922195901395753e-12,1.8374819198514274,1.8374819198514274,-3.922195901395753e-12,26240.782517628955,20021.723017288947,0.7630002269878213,0.9038446669380049,0.6834511251178761,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505635621458872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.96852714661,15450.0,,,,,,,,,,,,,,,,,3.0,16829.44409859221,1454.936058273347,0.4272125352832908,6.178477068285765,3.463131876087638
3149.0,-29.845838345190142,5.121139744420395,35.01208041029813,24.148225597478472,5.035138167089946,-26.357741386432878,-39.87203218331558,1.546990688324342,-3.14615987057374,-4.982204808886493,40.023833436367255,48046.89953967458,15493.89021490652,15493.89021490652,63540.7897545811,87701.45442403803,87701.45442403803,15493.89021490652,103195.34463894456,103195.34463894456,103195.34463894456,129436.06078638602,124941.89027289128,4494.170513494742,0.0,103707.01125201296,64052.456367802864,44060.61653801122,26240.716147441453,70301.33268545268,20021.669900275898,1454.9359680379307,0.0,0.8869229447864454,2.8610805184124284,0.0014984597031051942,1.0,1.0,-3.14615987057374,354902.0498182523,1555561.1134835028,4.383071651122094,1555561.1134835028,4.383071651122094,0.7630001326098743,0.0922048294295131,4.565118963995687,101325.0,128373.09651569102,1.266943957717158,1.0,0.0,4.565118963996478,1.2844936949929122,1.284798422973897,3.554022088073291,0.0,16829.434728654483,0.0,0.0,22717.263683582496,2316.5162092643764,19309.670993444728,1969.038457928521,0.85,0.8499998618847571,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.8389067356634,2034.6934298245008,7.663266427057735,5.121139744420395,0.6695641072833274,4.451575637137068,3.4632245839815865,3.5,0.9894927382804533,0.6,0.0002372235212573364,1.000075328510128,0.00023720565290890884,198.79496483855118,0.0,3.5621794203857226e-06,10.095216477373137,0.050374556865756814,8.000529581113953e-05,0.00015721822544619685,0.0007177199024701825,0.09220482942971017,0.09220482942971017,0.09220482942971017,0.09220482942556521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.85151081276,595.7252398585192,0.0,0.09220482942971017,0.0922048294295131,0.0922048294295131,0.42721249507781106,0.42721249507781106,0.5,9.999155683961309,1.8418124154713382,1.8418124154713382,5.343281372915953e-12,1.8360449383127389,1.8360449383127389,5.343281372915953e-12,26240.716147441453,20021.669900275898,0.7630001326098743,0.9038347827470058,0.6834422293905793,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505679101062927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.935874759576,15450.0,,,,,,,,,,,,,,,,,3.0,16829.434728654483,1454.9359680379307,0.42721249507781106,6.178477068285765,3.4632245839815865
3150.0,-29.846560766243186,5.120774133723068,35.01206824204123,24.147960065770917,5.0349266014193645,-26.358412811232835,-39.872693236079044,1.5467282846490946,-3.147609739425775,-4.9823698096524724,40.023809899784844,48046.462756975925,15493.87328368618,15493.87328368618,63540.33604066211,87701.20381067836,87701.20381067836,15493.87328368618,103195.07709436453,103195.07709436453,103195.07709436453,129435.76143126165,124941.58906487592,4494.172366385733,0.0,103706.9933824005,64052.2523289873,44060.823392681334,26240.684336897117,70301.50772957844,20021.64150781053,1454.937753030138,0.0,0.8869221910270093,2.8610807666407334,0.0014984597031051942,1.0,1.0,-3.147609739425775,354899.7676872445,1555560.0981476328,4.383096974913972,1555560.0981476328,4.383096974913972,0.7629999755630623,0.0922048721698448,4.565118963995687,101325.0,128373.1244650899,1.2669442335562784,1.0,0.0,4.5651189639972785,1.284494958892962,1.2847996642207906,3.5540185910345032,0.0,16829.42537456635,0.0,0.0,22717.259769202035,2316.5158101086545,19309.6690011708,1969.0382547731185,0.85,0.8499999206483992,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.8711934194562,2034.6934298245008,7.663135680509113,5.120774133723068,0.669321836930453,4.451452296792615,3.463316758018358,3.5,0.9895190737195309,0.6,0.00023720565290890884,1.0000750982284154,0.0002371878405222839,198.79556079551878,0.0,3.552137697379019e-06,10.06675823437214,0.05037810900345419,7.999931753705027e-05,0.00015720633537185855,0.0007176656228663374,0.09220487216787268,0.09220487216787268,0.09220487216787268,0.09220487218584042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.73771488556,595.7252757010366,0.0,0.09220487216787268,0.0922048721698448,0.0922048721698448,0.4272124548723247,0.4272124548723247,0.5,9.999155683963943,1.84046163998363,1.84046163998363,5.53086465515662e-11,1.8347600702267073,1.8347600702267073,5.53086465515662e-11,26240.684336897117,20021.64150781053,0.7629999755630623,0.9038260784544787,0.6834343146919594,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450572246122901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.90741651658,15450.0,,,,,,,,,,,,,,,,,3.0,16829.42537456635,1454.937753030138,0.4272124548723247,6.178477068285765,3.463316758018358
