time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3151.0,-29.847269101435803,5.120409071644105,35.01205597797939,24.147671728301816,5.034687472216295,-26.359073697781493,-39.87334136674178,1.5464427310674371,-3.1490576349244748,-4.982503743251783,40.02378280019298,48046.034422095145,15493.807746736917,15493.807746736917,63539.84216883206,87700.9751719322,87700.9751719322,15493.807746736917,103194.78291866911,103194.78291866911,103194.78291866911,129435.39682993139,124941.22371680057,4494.173113130816,0.0,103706.97723687835,64052.03666594347,44061.045078816525,26240.61391126227,70301.6589900788,20021.58605662267,1454.937051870297,0.0,0.8869216081099034,2.861084685922925,0.0014984597031051942,1.0,1.0,-3.1490576349244748,354897.91525532806,1555558.9291087736,4.383116558995961,1555558.9291087736,4.383116558995961,0.7629999101518565,0.09220489291848749,4.565118963995687,101325.0,128373.14512092051,1.2669444374134766,1.0,0.0,4.565118963995337,1.2844963309301767,1.284801013702341,3.554014794802742,0.0,16829.41604078641,0.0,0.0,22717.256232487598,2316.5154494641492,19309.667813158725,1969.038133629601,0.85,0.8500000006842493,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.9032811460822,2034.6934298245008,7.662981652591467,5.120409071644105,0.6690933441197826,4.451315727524323,3.4634083650320324,3.5,0.9895452471520093,0.6,0.0002371878405222839,1.000073634330614,0.00023717037664035853,198.79614513549348,0.0,3.5410233882090102e-06,10.035260282184336,0.0503816500268424,7.999345652576663e-05,0.0001571943839965173,0.0007176110634161213,0.0922048929248662,0.0922048929248662,0.0922048929248662,0.09220489345807344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.60668560036,595.7253169716429,0.0,0.0922048929248662,0.09220489291848749,0.09220489291848749,0.427212414666841,0.427212414666841,0.5,9.999155685364308,1.8391069834804057,1.8391069834804057,6.95195012667682e-11,1.83344610832728,1.83344610832728,6.95195012667682e-11,26240.61391126227,20021.58605662267,0.7629999101518565,0.9038171087512887,0.6834267514067565,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450576568883683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.875918564394,15450.0,,,,,,,,,,,,,,,,,3.0,16829.41604078641,1454.937051870297,0.427212414666841,6.178477068285765,3.4634083650320324
3152.0,-29.8479882750411,5.1200444038057835,35.01204344708054,24.14750849073755,5.034591291816969,-26.35973114834957,-39.87398125519974,1.5462840365047459,-3.150782004413088,-4.982649897465689,40.023750576922026,48045.51432621454,15493.760140595312,15493.760140595312,63539.27446680985,87700.66467748424,87700.66467748424,15493.760140595312,103194.42481807955,103194.42481807955,103194.42481807955,129434.93975320164,124940.76601113015,4494.1737420715,0.0,103706.95307481925,64051.802723378096,44061.27816826795,26240.514935122097,70301.79310339005,20021.509597044853,1454.9351950293335,0.0,0.886920981592862,2.8610909433603946,0.0014984597031051942,1.0,1.0,-3.150782004413088,354895.8938078317,1555557.539042199,4.383137607910728,1555557.539042199,4.383137607910728,0.7629998742992157,0.09220491229165659,4.565118963995687,101325.0,128373.15853885897,1.2669445698382331,1.0,0.0,4.565118963996558,1.284497109049728,1.2848017695729885,3.5540126418602576,0.0,16829.40696511251,0.0,0.0,22717.25093973197,2316.5149097532767,19309.664939662634,1969.0378406145458,0.85,0.8500000722310311,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.9352130652876,2034.6934298245008,7.662837088190631,5.1200444038057835,0.6688595165803939,4.45118488722539,3.4634995281944168,3.5,0.9895712937698333,0.6,0.00023717037664035853,1.0000747615067371,0.0002371526467511607,198.7967384196932,0.0,3.4717524058673206e-06,9.838946318227986,0.05038512177924827,7.998767043772067e-05,0.00015718270620263786,0.0007175577528978246,0.09220491228958,0.09220491228958,0.09220491228958,0.09220491230960912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.45089084824,595.7253660426016,0.0,0.09220491228958,0.09220491229165659,0.09220491229165659,0.42721237446696375,0.42721237446696375,0.5,9.999155685362972,1.8377120353764553,1.8377120353764553,-6.252776074688882e-12,1.8318678930526175,1.8318678930526175,-6.252776074688882e-12,26240.514935122097,20021.509597044853,0.7629998742992157,0.903807309343663,0.6834180496016071,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505808073825792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.67960460043,15450.0,,,,,,,,,,,,,,,,,3.0,16829.40696511251,1454.9351950293335,0.42721237446696375,6.178477068285765,3.4634995281944168
3153.0,-29.848704203151918,5.119679610823496,35.012031075679,24.147257522586756,5.034395435364217,-26.360395075512226,-39.87463357681406,1.5460364087863445,-3.1522066174079555,-4.98283802602132,40.02373011486433,48045.06846925337,15493.775157875578,15493.775157875578,63538.84362712895,87700.4088652164,87700.4088652164,15493.775157875578,103194.18402309198,103194.18402309198,103194.18402309198,129434.69999895812,124940.52354491272,4494.176454045406,0.0,103706.93429267123,64051.59389670811,44061.48932884791,26240.51597586615,70302.00530471405,20021.50429972839,1454.9390347670974,0.0,0.8869200991065448,2.861088092740448,0.0014984597031051942,1.0,1.0,-3.1522066174079555,354893.2918315573,1555556.6563383567,4.383167256586718,1555556.6563383567,4.383167256586718,0.7629996421618579,0.09220497204015267,4.565118963995687,101325.0,128373.18075362024,1.2669447890808807,1.0,0.0,4.565118963992286,1.2844983035770126,1.2848029416083961,3.554009336783825,0.0,16829.397648697905,0.0,0.0,22717.24682545846,2316.5144902141365,19309.661580417778,1969.0374980669014,0.85,0.8500000783007774,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.9669731901342,2034.6934298245008,7.662724150944194,5.119679610823496,0.6686069374028705,4.451072673420626,3.463590201849263,3.5,0.9895972005283609,0.6,0.0002371526467511607,1.000074424546805,0.00023713499808639655,198.79732902961007,0.0,3.5246441450701035e-06,9.988841507128674,0.050388646423393336,7.998177232311558e-05,0.00015717087442804512,0.0007175037394392535,0.09220497204030884,0.09220497204030884,0.09220497204030884,0.09220497203701605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.35195982194,595.7253972030851,0.0,0.09220497204030884,0.09220497204015267,0.09220497204015267,0.42721233426596483,0.42721233426596483,0.5,9.999155685363398,1.8363639691697813,1.8363639691697813,2.3533175408374518e-11,1.8306314086133852,1.8306314086133852,2.3533175408374518e-11,26240.51597586615,20021.50429972839,0.7629996421618579,0.9037984528567693,0.6834096447321644,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505851107599812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.82949978933,15450.0,,,,,,,,,,,,,,,,,3.0,16829.397648697905,1454.9390347670974,0.42721233426596483,6.178477068285765,3.463590201849263
3154.0,-29.849418082598177,5.119315206191652,35.01201860581613,24.14701305041092,5.034206731712089,-26.36105647047166,-39.87528547933323,1.5457953669179112,-3.1537437847978254,-4.982986924433257,40.02370253253663,48044.63078698778,15493.728555823127,15493.728555823127,63538.3593428109,87700.15013861658,87700.15013861658,15493.728555823127,103193.8786944397,103193.8786944397,103193.8786944397,129434.32871983256,124940.15117284183,4494.177546990732,0.0,103706.9152000653,64051.39584880562,44061.68816806631,26240.450025392853,70302.13819345916,20021.451651568055,1454.9388439390682,0.0,0.88691944183796,2.8610914559478147,0.0014984597031051942,1.0,1.0,-3.1537437847978254,354891.23245055776,1555555.4664767878,4.383189338703944,1555555.4664767878,4.383189338703944,0.7629995534449036,0.0922050000013115,4.565118963995687,101325.0,128373.20580786224,1.2669450363470243,1.0,0.0,4.565118963996908,1.2844994671428034,1.2848040827792635,3.554006117379076,0.0,16829.38837332892,0.0,0.0,22717.24264317842,2316.51406374026,19309.65609771376,1969.0369389866837,0.85,0.8499999934416382,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2021.9985068765989,2034.6934298245008,7.662581600891705,5.119315206191652,0.6683716127932726,4.450943593398379,3.463680229972616,3.5,0.9896229228493189,0.6,0.00023713499808639655,1.0000742120036064,0.00023711740112896887,198.79791795254306,0.0,3.50850741605233e-06,9.943110017092303,0.05039215493080939,7.997587839952451e-05,0.00015715911968687204,0.0007174500776474075,0.09220500000153813,0.09220500000153813,0.09220500000153813,0.09220500000012491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.2186033474,595.7254392066138,0.0,0.09220500000153813,0.0922050000013115,0.0922050000013115,0.4272122940640756,0.4272122940640756,0.5,9.999155685364107,1.834993664863532,1.834993664863532,-4.320099833421409e-11,1.8292431396354232,1.8292431396354232,-4.320099833421409e-11,26240.450025392853,20021.451651568055,0.7629995534449036,0.9037898558357425,0.6834021271839182,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450589394741256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.7837682993,15450.0,,,,,,,,,,,,,,,,,3.0,16829.38837332892,1454.9388439390682,0.4272122940640756,6.178477068285765,3.463680229972616
3155.0,-29.850130137950373,5.1189511788591195,35.01200606131301,24.14676295537504,5.0340114637081115,-26.361716887810232,-39.875929698441155,1.5455485910679205,-3.1552647241702516,-4.983137328975684,40.023675440261975,48044.165737199226,15493.683279892246,15493.683279892246,63537.849017091474,87699.89569321944,87699.89569321944,15493.683279892246,103193.57897311168,103193.57897311168,103193.57897311168,129433.96743202946,124939.78871152201,4494.178720507458,0.0,103706.89657997912,64051.166622751785,44061.922174697036,26240.38845891777,70302.3106336148,20021.40212734196,1454.9388972889192,0.0,0.8869187751354164,2.861094417474361,0.0014984597031051942,1.0,1.0,-3.1552647241702516,354889.1522492015,1555554.2977547017,4.383211737794675,1555554.2977547017,4.383211737794675,0.762999456303312,0.09220502951717972,4.565118963995687,101325.0,128373.22663072117,1.2669452418526639,1.0,0.0,4.56511896399731,1.2845006574164919,1.2848052507307421,3.554002824083782,0.0,16829.37911513724,0.0,0.0,22717.238564404935,2316.513647821115,19309.656380274846,1969.0369677998956,0.85,0.8500001584933239,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.0298683153248,2034.6934298245008,7.662440363851284,5.1189511788591195,0.6681356471170181,4.450815531742101,3.4637697672600485,3.5,0.9896485049314424,0.6,0.00023711740112896887,1.0000740228032385,0.00023709985033339978,198.79850537372909,0.0,3.4982384989236656e-06,9.914007905949669,0.050395653169308316,7.997005433695832e-05,0.00015714734679201053,0.000717396332981814,0.09220502951599484,0.09220502951599484,0.09220502951599484,0.09220502951174069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.08761623775,595.7254804638537,0.0,0.09220502951599484,0.09220502951717972,0.09220502951717972,0.4272122538614753,0.4272122538614753,0.5,9.99915568535977,1.8336238584212197,1.8336238584212197,-3.268496584496461e-11,1.8278726048054068,1.8278726048054068,-3.268496584496461e-11,26240.38845891777,20021.40212734196,0.762999456303312,0.9037803799682094,0.6833938359093858,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505936664877446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.75466618816,15450.0,,,,,,,,,,,,,,,,,3.0,16829.37911513724,1454.9388972889192,0.4272122538614753,6.178477068285765,3.4637697672600485
3156.0,-29.85083969072855,5.11858755060978,35.01199341829326,24.146525852289074,5.033830517437222,-26.362373637221932,-39.87657332383094,1.5453150194870835,-3.156813939954361,-4.983286654204939,40.02364751013606,48043.710372998205,15493.635389925352,15493.635389925352,63537.345762923556,87699.63522639168,87699.63522639168,15493.635389925352,103193.27061631702,103193.27061631702,103193.27061631702,129433.59164963102,124939.41185470634,4494.179794924679,0.0,103706.87706735781,64050.95221410633,44062.13872583498,26240.321033313998,70302.45975914897,20021.348390032126,1454.9386446718063,0.0,0.886918116948231,2.861097895590625,0.0014984597031051942,1.0,1.0,-3.156813939954361,354887.0869852784,1555553.0928923604,4.383233850818834,1555553.0928923604,4.383233850818834,0.7629993689716512,0.09220505716802112,4.565118963995687,101325.0,128373.24845574977,1.2669454572489491,1.0,0.0,4.565118963997399,1.2845017858525807,1.2848063568892147,3.5539997018887877,0.0,16829.369869692262,0.0,0.0,22717.23429011954,2316.5132119653035,19309.652379025873,1969.0365597860507,0.85,0.8500001422895156,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.061056570693,2034.6934298245008,7.662298494686269,5.11858755060978,0.667900190685546,4.450687359924234,3.4638588110250543,3.5,0.9896739460071584,0.6,0.00023709985033339978,1.0000737630639362,0.00023708236241194304,198.7990907334178,0.0,3.489071927254972e-06,9.88802984184059,0.050399142241235574,7.996423603344067e-05,0.0001571356142999591,0.0007173427727598552,0.09220505716779481,0.09220505716779481,0.09220505716779481,0.09220505716640102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.95257821836,595.725522997016,0.0,0.09220505716779481,0.09220505716802112,0.09220505716802112,0.4272122136582859,0.4272122136582859,0.5,9.999155685361576,1.8322476433739894,1.8322476433739894,-1.1368683772161603e-13,1.826472714250599,1.826472714250599,-1.1368683772161603e-13,26240.321033313998,20021.348390032126,0.7629993689716512,0.9037713044550334,0.6833859090790337,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505979273430472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.72868812404,15450.0,,,,,,,,,,,,,,,,,3.0,16829.369869692262,1454.9386446718063,0.4272122136582859,6.178477068285765,3.4638588110250543
3157.0,-29.851547188254813,5.1182242670560045,35.011980715768665,24.146285850461595,5.033646126921296,-26.3630288411438,-39.87721670474855,1.5450784819168828,-3.158345312812628,-4.983440899185637,40.02362050803756,48043.26392857653,15493.594026456794,15493.594026456794,63536.85795503332,87699.37726404381,87699.37726404381,15493.594026456794,103192.9712905006,103192.9712905006,103192.9712905006,129433.23383864675,124939.05276321837,4494.181075428381,0.0,103706.85786656116,64050.74453119628,44062.348150405414,26240.262548146147,70302.61069855157,20021.300976583578,1454.9389247137347,0.0,0.8869174303851792,2.861100543518348,0.0014984597031051942,1.0,1.0,-3.158345312812628,354884.95368742076,1555551.9280630152,4.383256917206838,1555551.9280630152,4.383256917206838,0.7629992626730813,0.09220508886073214,4.565118963995687,101325.0,128373.26616074739,1.26694563198369,1.0,0.0,4.565118963994658,1.2845029280300622,1.2848074768730646,3.553996541679231,0.0,16829.360650647006,0.0,0.0,22717.23008414007,2316.5127830747574,19309.642374645373,1969.035539623151,0.85,0.849999859275375,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.0920741699686,2034.6934298245008,7.6621605041484715,5.1182242670560045,0.6676625727743195,4.450561694281685,3.4639473684679354,3.5,0.9896992481336958,0.6,0.00023708236241194304,1.0000735498246192,0.00023706492632818827,198.79967440060733,0.0,3.4765828844160817e-06,9.852635894435176,0.05040261882411999,7.995842033103849e-05,0.00015712394208090456,0.0007172894876912974,0.09220508885960647,0.09220508885960647,0.09220508885960647,0.09220508887295224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.8220270833,595.7255641169313,0.0,0.09220508885960647,0.09220508886073214,0.09220508886073214,0.4272121734546498,0.4272121734546498,0.5,9.999155685363048,1.8308730248413099,1.8308730248413099,-3.524291969370097e-12,1.8250955863729814,1.8250955863729814,-3.524291969370097e-12,26240.262548146147,20021.300976583578,0.7629992626730813,0.9037624253738042,0.6833780915274937,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506021732470027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.69329417664,15450.0,,,,,,,,,,,,,,,,,3.0,16829.360650647006,1454.9389247137347,0.4272121734546498,6.178477068285765,3.4639473684679354
3158.0,-29.852252642225366,5.117861355950807,35.01196794446967,24.146048223506682,5.033464076423415,-26.363682026207467,-39.87785599948836,1.5448443081913699,-3.159883937104553,-4.983593641697233,40.023593119604506,48042.80825886304,15493.549332627988,15493.549332627988,63536.35759149103,87699.11930715137,87699.11930715137,15493.549332627988,103192.66863977935,103192.66863977935,103192.66863977935,129432.86962256007,124938.68733833576,4494.182284224313,0.0,103706.83856341038,64050.52751506218,44062.567831497996,26240.200982780723,70302.76881427872,20021.25137369621,1454.9390260101911,0.0,0.8869167528552886,2.861103469973563,0.0014984597031051942,1.0,1.0,-3.159883937104553,354882.84117920714,1555550.746568493,4.383279680132459,1555550.746568493,4.383279680132459,0.7629991625001082,0.0922051191598096,4.565118963995687,101325.0,128373.2847565626,1.266945815510117,1.0,0.0,4.565118963995998,1.284504059048889,1.2848085857621636,3.5539934123492993,0.0,16829.35144912354,0.0,0.0,22717.225855739685,2316.512351897915,19309.63898273171,1969.0351937442156,0.85,0.8499998681772571,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.122915604846,2034.6934298245008,7.662021538385883,5.117861355950807,0.6674256324848429,4.450435723465964,3.4640354238468962,3.5,0.9897244068133989,0.6,0.00023706492632818827,1.000073337797598,0.00023704754178354784,198.80025638492046,0.0,3.4662877732699208e-06,9.823459549446955,0.05040608511189326,7.99526419520511e-05,0.00015711228437613716,0.000717236268882187,0.09220511915868145,0.09220511915868145,0.09220511915868145,0.0922051191668238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.6896080825,595.7256058251692,0.0,0.09220511915868145,0.0922051191598096,0.0922051191598096,0.427212133250655,0.427212133250655,0.5,9.999155685364745,1.8294956088353729,1.8294956088353729,-2.830802259268239e-11,1.823709704592659,1.823709704592659,-2.830802259268239e-11,26240.200982780723,20021.25137369621,0.7629991625001082,0.9037532754838895,0.6833700730305432,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506064068761206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.66411783166,15450.0,,,,,,,,,,,,,,,,,3.0,16829.35144912354,1454.9390260101911,0.427212133250655,6.178477068285765,3.4640354238468962
3159.0,-29.852959048924856,5.117498780785025,35.01195509750577,24.14582435684281,5.033297855933425,-26.364334516114408,-39.87849138267336,1.5446241070835447,-3.16145262624093,-4.98374992742369,40.0235653949082,48042.32956898512,15493.509019874717,15493.509019874717,63535.83858885984,87698.8518969741,87698.8518969741,15493.509019874717,103192.36091684882,103192.36091684882,103192.36091684882,129432.5000006453,124938.3164446555,4494.183555989795,0.0,103706.81833122054,64050.295999651375,44062.802590632404,26240.139083796483,70302.94167442889,20021.201424895804,1454.9391804517034,0.0,0.886916058522624,2.8611063873340705,0.0014984597031051942,1.0,1.0,-3.16145262624093,354880.67967708525,1555549.550569213,4.383303007604264,1555549.550569213,4.383303007604264,0.7629990588448928,0.09220515081839571,4.565118963995687,101325.0,128373.30312967338,1.266945996838622,1.0,0.0,4.565118963996471,1.284505124625597,1.2848096292597964,3.5539904640912288,0.0,16829.342264956056,0.0,0.0,22717.221423831117,2316.5118999690126,19309.63952150093,1969.0352486833863,0.85,0.8500000577202843,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.1535840142215,2034.6934298245008,7.661885398990422,5.117498780785025,0.667187129822115,4.45031165096291,3.4641229861085883,3.5,0.9897494246024537,0.6,0.00023704754178354784,1.0000734372697084,0.00023703013493759942,198.80083915822053,0.0,3.4560519316526732e-06,9.794451174303676,0.050409541163824914,7.994689931085129e-05,0.00015710064247269654,0.0007171831222080133,0.09220515082159761,0.09220515082159761,0.09220515082159761,0.09220515078862529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.55556334846,595.7256480454653,0.0,0.09220515082159761,0.09220515081839571,0.09220515081839571,0.4272120930463742,0.4272120930463742,0.5,9.999155685357705,1.8281124761050478,1.8281124761050478,-2.6432189770275727e-11,1.8222973011827435,1.8222973011827435,-2.6432189770275727e-11,26240.139083796483,20021.201424895804,0.7629990588448928,0.9037436709703084,0.6833615838078001,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506106283001854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.63510945651,15450.0,,,,,,,,,,,,,,,,,3.0,16829.342264956056,1454.9391804517034,0.4272120930463742,6.178477068285765,3.4641229861085883
3160.0,-29.853660011590495,5.117136528869186,35.01194223381602,24.145579884666972,5.0331075824843925,-26.364984314975416,-39.87913018846882,1.5443830531762963,-3.1629616792637876,-4.983907926642344,40.023539218623625,48041.89358265672,15493.470229902201,15493.470229902201,63535.36381255892,87698.6004850814,87698.6004850814,15493.470229902201,103192.07071498361,103192.07071498361,103192.07071498361,129432.15942202983,124937.97441829677,4494.185003733053,0.0,103706.79941253511,64050.09251008557,44063.00766938838,26240.088707046227,70303.09637643461,20021.159760343737,1454.9399311556444,0.0,0.8869153498714777,2.861108282787051,0.0014984597031051942,1.0,1.0,-3.1629616792637876,354878.49448757095,1555548.421365587,4.383326816159235,1555548.421365587,4.383326816159235,0.762998935859827,0.09220518577649567,4.565118963995687,101325.0,128373.32823959144,1.2669462446542457,1.0,0.0,4.565118963996101,1.2845062877604236,1.2848107703099885,3.553987245913068,0.0,16829.333038187102,0.0,0.0,22717.217279648772,2316.51147738002,19309.63855283619,1969.0351499070723,0.85,0.8500001701412055,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.1840757633374,2034.6934298245008,7.6617506861009685,5.117136528869186,0.6669478599306071,4.450188668938579,3.4642100448601623,3.5,0.9897742985314749,0.6,0.00023703013493759942,1.0000728717130551,0.00023701286340422703,198.8014174432604,0.0,3.460495581643856e-06,9.807044478378689,0.050413001659406556,7.994112612023327e-05,0.00015708900881736615,0.0007171300131874438,0.09220518577626821,0.09220518577626821,0.09220518577626821,0.09220518577608436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.429004922,595.7256879077815,0.0,0.09220518577626821,0.09220518577649567,0.09220518577649567,0.42721205284182956,0.42721205284182956,0.5,9.999155685358282,1.8267363782046573,1.8267363782046573,1.0345502232667059e-11,1.820946247378572,1.820946247378572,1.0345502232667059e-11,26240.088707046227,20021.159760343737,0.762998935859827,0.903734929004575,0.6833538785463825,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506148554488572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.64770276059,15450.0,,,,,,,,,,,,,,,,,3.0,16829.333038187102,1454.9399311556444,0.42721205284182956,6.178477068285765,3.4642100448601623
3161.0,-29.854359375941865,5.1167746755745585,35.01192927158561,24.145362758450233,5.032948101407526,-26.365629676612095,-39.8797607171349,1.5441696837001557,-3.1645461600647877,-4.984060681162709,40.02351064943227,48041.42658448209,15493.42239532397,15493.42239532397,63534.84897980606,87698.33317134292,87698.33317134292,15493.42239532397,103191.75556666689,103191.75556666689,103191.75556666689,129431.77539081742,124937.58927813957,4494.186112677851,0.0,103706.77885695068,64049.87226871639,44063.22954248254,26240.019824150528,70303.24936663307,20021.104853045577,1454.9396774582353,0.0,0.8869146765408743,2.8611118375511406,0.0014984597031051942,1.0,1.0,-3.1645461600647877,354876.38184311194,1555547.1889376557,4.383349438073765,1555547.1889376557,4.383349438073765,0.7629988463125608,0.09220521426415963,4.565118963995687,101325.0,128373.34432998238,1.2669464034540576,1.0,0.0,4.565118963998164,1.2845073211617577,1.2848117817697167,3.553984386688289,0.0,16829.3238969334,0.0,0.0,22717.21277689986,2316.5110182274134,19309.62773564652,1969.034046860704,0.85,0.8499998624515079,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.2143897129113,2034.6934298245008,7.6616121782832005,5.1167746755745585,0.6667109293134388,4.45006374626112,3.4642965968335258,3.5,0.9897990276667217,0.6,0.00023701286340422703,1.0000727059638324,0.00023699563240834871,198.80199441266382,0.0,3.4336053158495782e-06,9.730837465117705,0.050416435264722406,7.993542811189957e-05,0.00015707743529232745,0.0007170771786688094,0.09220521426379942,0.09220521426379942,0.09220521426379942,0.09220521425733032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.29087722086,595.7257314140892,0.0,0.09220521426379942,0.09220521426415963,0.09220521426415963,0.42721201263710434,0.42721201263710434,0.5,9.999155685346272,1.8253472555454664,1.8253472555454664,-3.8539837987627834e-11,1.819514521097915,1.819514521097915,-3.8539837987627834e-11,26240.019824150528,20021.104853045577,0.7629988463125608,0.9037256393153374,0.6833457488422041,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450619050043585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.571495747325,15450.0,,,,,,,,,,,,,,,,,3.0,16829.3238969334,1454.9396774582353,0.42721201263710434,6.178477068285765,3.4642965968335258
3162.0,-29.855056408704748,5.116413173666517,35.011916322546426,24.145102605130546,5.032739558010413,-26.366278021332572,-39.88039920860899,1.5439126182265928,-3.166020429189416,-4.9842177823054215,40.02348510539262,48041.00858416933,15493.38022896713,15493.38022896713,63534.38881313646,87698.09362058595,87698.09362058595,15493.38022896713,103191.47384955308,103191.47384955308,103191.47384955308,129431.44755982704,124937.25996926634,4494.187590560699,0.0,103706.76144187525,64049.67640548041,44063.42781821649,26239.973710273953,70303.40152849045,20021.066292140553,1454.9406200154735,0.0,0.8869139701604121,2.8611133630861545,0.0014984597031051942,1.0,1.0,-3.166020429189416,354874.2090948131,1555546.0870098544,4.383373170390788,1555546.0870098544,4.383373170390788,0.7629987176512124,0.09220524971368547,4.565118963995687,101325.0,128373.36832637865,1.2669466402800755,1.0,0.0,4.565118963996173,1.2845085588097944,1.2848129975765932,3.553980962357818,0.0,16829.31476433384,0.0,0.0,22717.208962086806,2316.510629224741,19309.629387136203,1969.0342152657843,0.85,0.850000077886435,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.2445340202494,2034.6934298245008,7.661477120260073,5.116413173666517,0.6664720947886194,4.449941078877898,3.4643826653044285,3.5,0.9898236186584082,0.6,0.00023699563240834871,1.0000724639771443,0.00023697846000663908,198.80256946146122,0.0,3.425556346326264e-06,9.708026685488633,0.05041986082106873,7.992965852726867e-05,0.00015706597388108004,0.0007170248559629697,0.09220524971344395,0.09220524971344395,0.09220524971344395,0.09220524971775675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.16737561557,595.725770313589,0.0,0.09220524971344395,0.09220524971368547,0.09220524971368547,0.4272119724321842,0.4272119724321842,0.5,9.999155685347098,1.8239740957823756,1.8239740957823756,-1.2164491636212915e-11,1.8181973531160338,1.8181973531160338,-1.2164491636212915e-11,26239.973710273953,20021.066292140553,0.7629987176512124,0.9037171378882592,0.6833383241734146,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506232350969925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.548684967696,15450.0,,,,,,,,,,,,,,,,,3.0,16829.31476433384,1454.9406200154735,0.4272119724321842,6.178477068285765,3.4643826653044285
3163.0,-29.855751287285567,5.116052243522025,35.01190324894281,24.14486166033896,5.032552630564326,-26.36692207908603,-39.881029492802895,1.5436750232476155,-3.167579685676003,-4.98435810183438,40.02345561500295,48040.5625454263,15493.311617343757,15493.311617343757,63533.87416277006,87697.84292707482,87697.84292707482,15493.311617343757,103191.15454441858,103191.15454441858,103191.15454441858,129431.0476380063,124936.85933849268,4494.18829951363,0.0,103706.74273030816,64049.46234877933,44063.64486836537,26239.89309358773,70303.5379619531,20021.003243084768,1454.9395537369244,0.0,0.8869133633834724,2.8611180524292164,0.0014984597031051942,1.0,1.0,-3.167579685676003,354872.2684489944,1555544.814843564,4.383393556341362,1555544.814843564,4.383393556341362,0.7629986590142519,0.09220527017971902,4.565118963995687,101325.0,128373.38775733525,1.2669468320487072,1.0,0.0,4.565118963997932,1.284509705292159,1.2848141222714182,3.553977790270849,0.0,16829.30565513163,0.0,0.0,22717.204863274215,2316.5102112621757,19309.620456869252,1969.0333046319847,0.85,0.8499998381440915,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.2745039326096,2034.6934298245008,7.661329649963316,5.116052243522025,0.6662407827721708,4.449811460749854,3.464468236688127,3.5,0.9898480676251792,0.6,0.00023697846000663908,1.0000722404304743,0.00023696134181730043,198.80314273598393,0.0,3.4139175836990817e-06,9.675042432203197,0.05042327473865243,7.992396348346608e-05,0.000157054496523173,0.0007169724604587318,0.09220527017930061,0.09220527017930061,0.09220527017930061,0.09220527018539539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.0247940057,595.7258152227457,0.0,0.09220527017930061,0.09220527017971902,0.09220527017971902,0.4272119322271594,0.4272119322271594,0.5,9.99915568534885,1.8225857076094485,1.8225857076094485,-9.038103598868474e-12,1.8167784161583995,1.8167784161583995,-9.038103598868474e-12,26239.89309358773,20021.003243084768,0.7629986590142519,0.9037080636987764,0.6833306535927809,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450627406220913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.51570071441,15450.0,,,,,,,,,,,,,,,,,3.0,16829.30565513163,1454.9395537369244,0.4272119322271594,6.178477068285765,3.464468236688127
3164.0,-29.85644447663322,5.115691767894783,35.01189010077462,24.144630040414654,5.032375913246533,-26.367563733830067,-39.88165942775083,1.543446892123311,-3.1691324474010685,-4.9845080318967625,40.02342731742978,48040.12305499342,15493.25707526056,15493.25707526056,63533.38013025398,87697.58820963898,87697.58820963898,15493.25707526056,103190.84528489955,103190.84528489955,103190.84528489955,129430.67078598149,124936.48142786368,4494.189358117819,0.0,103706.72342072325,64049.258265900164,44063.85017202565,26239.825501081934,70303.67567310759,20020.949338149334,1454.9393105569843,0.0,0.8869127034206159,2.861121508876153,0.0014984597031051942,1.0,1.0,-3.1691324474010685,354870.19489622524,1555543.5941346795,4.383415729206471,1555543.5941346795,4.383415729206471,0.762998570143838,0.09220529757994482,4.565118963995687,101325.0,128373.41013912475,1.2669470529397953,1.0,0.0,4.565118963994768,1.284510807410075,1.2848152026608821,3.5539747409367575,0.0,16829.296565850436,0.0,0.0,22717.20063346442,2316.5097799416135,19309.619989287992,1969.0332569519655,0.85,0.8499999758263892,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.3043229435443,2034.6934298245008,7.661189712886295,5.115691767894783,0.6660053257816827,4.449686442113101,3.464553378050649,3.5,0.9898723937287569,0.6,0.00023696134181730043,1.0000720652188546,0.00023694426637688762,198.80371461979038,0.0,3.4031498384745284e-06,9.644526642236814,0.0504266778884909,7.991827197014576e-05,0.00015704306984715467,0.000716920296323345,0.09220529758365216,0.09220529758365216,0.09220529758365216,0.09220529755392351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.88797951175,595.725858315421,0.0,0.09220529758365216,0.09220529757994482,0.09220529757994482,0.42721189202205473,0.42721189202205473,0.5,9.999155685345876,1.821197906627674,1.821197906627674,-5.2523319027386606e-11,1.8153755844957118,1.8153755844957118,-5.2523319027386606e-11,26239.825501081934,20020.949338149334,0.762998570143838,0.9036992663892343,0.6833230637664884,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450631564476747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.485184924444,15450.0,,,,,,,,,,,,,,,,,3.0,16829.296565850436,1454.9393105569843,0.42721189202205473,6.178477068285765,3.464553378050649
3165.0,-29.857135551724614,5.115331745567989,35.0118769178553,24.144380015227966,5.032178251045898,-26.368205467496175,-39.882289327774174,1.5432000388779104,-3.1706435317371984,-4.984658567130344,40.02340001890607,48039.69392828571,15493.202679211525,15493.202679211525,63532.89660749724,87697.34506153155,87697.34506153155,15493.202679211525,103190.54774074307,103190.54774074307,103190.54774074307,129430.31295660672,124936.12243898642,4494.190517620299,0.0,103706.70548245883,64049.05434877739,44064.0568152016,26239.765215863652,70303.82203106525,20020.900699060945,1454.9394365116607,0.0,0.8869120367628407,2.861124321694409,0.0014984597031051942,1.0,1.0,-3.1706435317371984,354868.1129849437,1555542.4165234338,4.3834381270244815,1555542.4165234338,4.3834381270244815,0.7629984694739953,0.09220532684967277,4.565118963995687,101325.0,128373.43107333586,1.2669472595443954,1.0,0.0,4.565118963993892,1.2845119969893755,1.2848163705873314,3.5539714496208368,0.0,16829.287487247595,0.0,0.0,22717.19670404559,2316.5093792524044,19309.615874981955,1969.0328374095084,0.85,0.8499999417420726,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.3339790040593,2034.6934298245008,7.661050469439016,5.115331745567989,0.6657696775396147,4.449562068028374,3.4646380549756346,3.5,0.9898965871358956,0.6,0.00023694426637688762,1.0000718458161366,0.00023692724414566698,198.8042847622112,0.0,3.3946609828356933e-06,9.620469225356354,0.05043007254947374,7.991258114702378e-05,0.00015703168522986384,0.0007168683241910528,0.09220532684600807,0.09220532684600807,0.09220532684600807,0.09220532687760126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.7559952729,595.7258998867003,0.0,0.09220532684600807,0.09220532684967277,0.09220532684967277,0.4272118518168671,0.4272118518168671,0.5,9.999155685344448,1.8198157740725946,1.8198157740725946,1.3699263945454732e-11,1.8140150353931404,1.8140150353931404,1.3699263945454732e-11,26239.765215863652,20020.900699060945,0.7629984694739953,0.903690507458099,0.6833155373410331,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506357126466274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.461127507566,15450.0,,,,,,,,,,,,,,,,,3.0,16829.287487247595,1454.9394365116607,0.4272118518168671,6.178477068285765,3.4646380549756346
3166.0,-29.85782422001516,5.114972200081302,35.01186361485215,24.144175426941388,5.032031618463695,-26.36883993573541,-39.882906794641144,1.5429993771317438,-3.172254782472237,-4.984807746433519,40.02337018997266,48039.218180862925,15493.145458404226,15493.145458404226,63532.36363926715,87697.07649772722,87697.07649772722,15493.145458404226,103190.22195613144,103190.22195613144,103190.22195613144,129429.90934710014,124935.71792018066,4494.191426919488,0.0,103706.68433002387,64048.82601322233,44064.28701866838,26239.687390968695,70303.97440963707,20020.83940521822,1454.9386807460899,0.0,0.8869113861512842,2.8611286704266017,0.0014984597031051942,1.0,1.0,-3.172254782472237,354866.0498350519,1555541.129755579,4.383459985756942,1555541.129755579,4.383459985756942,0.7629983965475553,0.09220535149409664,4.565118963995687,101325.0,128373.44482533087,1.2669473952660337,1.0,0.0,4.565118963996695,1.2845129704613205,1.284817322423532,3.5539687562330866,0.0,16829.278427894045,0.0,0.0,22717.192070555175,2316.5089067678746,19309.61476021896,1969.0327237353185,0.85,0.8500000660401628,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.3634722556826,2034.6934298245008,7.660910450050625,5.114972200081302,0.6655347153587385,4.449437484722563,3.464722267853543,3.5,0.9899206479581552,0.6,0.00023692724414566698,1.0000715959947732,0.0002369102823183324,198.8048529218665,0.0,3.38409250287465e-06,9.590518153146759,0.05043345664197661,7.99070030146813e-05,0.0001570202411309857,0.0007168160805182383,0.09220535149483965,0.09220535149483965,0.09220535149483965,0.09220535148896698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.61177688255,595.7259453113869,0.0,0.09220535149483965,0.09220535149409664,0.09220535149409664,0.42721181161161936,0.42721181161161936,0.5,9.999155685345086,1.8184171616409799,1.8184171616409799,3.1661784305470064e-11,1.8125529639613092,1.8125529639613092,3.1661784305470064e-11,26239.687390968695,20020.83940521822,0.7629983965475553,0.9036809678651441,0.6833072892999609,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506398481869542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.431176435355,15450.0,,,,,,,,,,,,,,,,,3.0,16829.278427894045,1454.9386807460899,0.42721181161161936,6.178477068285765,3.464722267853543
3167.0,-29.85851091924752,5.114612993030891,35.01185035860783,24.143918975628935,5.031826237584321,-26.369478476430483,-39.883536205720134,1.542745978115578,-3.1737245983429148,-4.98496836007132,40.02334493244292,48038.80814615088,15493.10484605479,15493.10484605479,63531.91299220567,87696.83936293109,87696.83936293109,15493.10484605479,103189.94420898588,103189.94420898588,103189.94420898588,129429.59037222776,124935.39735234328,4494.193019884481,0.0,103706.66702645783,64048.635810361084,44064.47912899638,26239.646163241883,70304.12529223827,20020.804260831414,1454.9399335802382,0.0,0.8869106608543262,2.86112971770834,0.0014984597031051942,1.0,1.0,-3.1737245983429148,354863.8285579528,1555540.0401906914,4.383484353736144,1555540.0401906914,4.383484353736144,0.7629982560084134,0.09220538924718058,4.565118963995687,101325.0,128373.47171688397,1.266947660665028,1.0,0.0,4.565118963996495,1.2845141904191855,1.284818520881611,3.55396538087751,0.0,16829.269393720897,0.0,0.0,22717.18828016851,2316.508520256001,19309.608242753464,1969.0320591387951,0.85,0.8499999209677823,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.3928054546939,2034.6934298245008,7.6607792533021195,5.114612993030891,0.6652947301175169,4.449318262913374,3.4648060245410055,3.5,0.9899445784402873,0.6,0.0002369102823183324,1.0000713916802546,0.0002368933701025996,198.80541945987218,0.0,3.3720935885378294e-06,9.556513229916208,0.05043682873556515,7.99013173500198e-05,0.0001570089649683126,0.0007167646034941783,0.09220538924861477,0.09220538924861477,0.09220538924861477,0.0922053892331898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.4896605365,595.7259837745554,0.0,0.09220538924861477,0.09220538924718058,0.09220538924718058,0.42721177140633176,0.42721177140633176,0.5,9.999155685347223,1.817040567232084,1.817040567232084,-1.2505552149377763e-11,1.8112437617284058,1.8112437617284058,-1.2505552149377763e-11,26239.646163241883,20020.804260831414,0.7629982560084134,0.9036726184717887,0.6832999905263663,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506439693468576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.39717151212,15450.0,,,,,,,,,,,,,,,,,3.0,16829.269393720897,1454.9399335802382,0.42721177140633176,6.178477068285765,3.4648060245410055
3168.0,-29.859195557264776,5.1142543463391466,35.01183696933335,24.143706389609747,5.031670035040598,-26.37011032614872,-39.884153253491945,1.5425371337902984,-3.17532875205103,-4.985112083518288,40.02331458350077,48038.350196465864,15493.037603011146,15493.037603011146,63531.38779947701,87696.57790235755,87696.57790235755,15493.037603011146,103189.6155053687,103189.6155053687,103189.6155053687,129429.17806276103,124934.98431860925,4494.193744151786,0.0,103706.64661440608,64048.41890856887,44064.69745093024,26239.562557392335,70304.26000832257,20020.738934748053,1454.9387908423041,0.0,0.8869100398588914,2.8611346189661186,0.0014984597031051942,1.0,1.0,-3.17532875205103,354861.8408812123,1555538.7309920033,4.383505217493108,1555538.7309920033,4.383505217493108,0.7629981975102598,0.09220541019978955,4.565118963995687,101325.0,128373.48519049853,1.266947793639265,1.0,0.0,4.565118963995832,1.2845152019305301,1.2848195109074765,3.553962582252553,0.0,16829.260376038943,0.0,0.0,22717.183808860773,2316.5080643095016,19309.606369912763,1969.0318681621923,0.85,0.8500000058273555,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.4219642619862,2034.6934298245008,7.660635553206525,5.1142543463391466,0.6650623087267409,4.449192037612406,3.4648892840809338,3.5,0.9899683668802668,0.6,0.0002368933701025996,1.0000711777809637,0.00023687650975827258,198.80598430017218,0.0,3.3622401427570305e-06,9.528588564573424,0.05044019097570791,7.989574372997433e-05,0.00015699762637262526,0.000716712841455981,0.09220541019943711,0.09220541019943711,0.09220541019943711,0.09220541020534247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.3429279975,595.726029991119,0.0,0.09220541019943711,0.09220541019978955,0.09220541019978955,0.4272117312010183,0.4272117312010183,0.5,9.999155685347942,1.8156410938100294,1.8156410938100294,3.694822225952521e-12,1.8097833314672584,1.8097833314672584,3.694822225952521e-12,26239.562557392335,20020.738934748053,0.7629981975102598,0.903663416583237,0.6832921673704996,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506480787456844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.36924684678,15450.0,,,,,,,,,,,,,,,,,3.0,16829.260376038943,1454.9387908423041,0.4272117312010183,6.178477068285765,3.4648892840809338
3169.0,-29.859878103471083,5.113896061359567,35.01182358572503,24.14347428074109,5.03149159493463,-26.370742477112653,-39.88477414296938,1.5423084472278814,-3.1768499387346765,-4.985271875383429,40.023287968358,48037.920417958005,15492.994197550594,15492.994197550594,63530.9146155086,87696.3289127941,87696.3289127941,15492.994197550594,103189.32311034469,103189.32311034469,103189.32311034469,129428.83525408633,124934.64005335809,4494.195200728237,0.0,103706.627683812,64048.21918916651,44064.89832738387,26239.51214374163,70304.4104711255,20020.697161900644,1454.93958052612,0.0,0.886909323644969,2.8611364693110177,0.0014984597031051942,1.0,1.0,-3.1768499387346765,354859.6309905062,1555537.5828635066,4.3835292803568375,1555537.5828635066,4.3835292803568375,0.7629980714666513,0.09220544542723352,4.565118963995687,101325.0,128373.50846310552,1.2669480233220383,1.0,0.0,4.56511896399654,1.2845163061225962,1.2848205937026171,3.5539595272058655,0.0,16829.25137676002,0.0,0.0,22717.179662069804,2316.5076414545033,19309.601976539452,1969.031420162793,0.85,0.849999967591933,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.4509723255467,2034.6934298245008,7.660504214713166,5.113896061359567,0.6648228459611749,4.449073215398392,3.464972113983976,3.5,0.9899920325668503,0.6,0.00023687650975827258,1.000070960697098,0.00023685970202870217,198.8065474174987,0.0,3.3519373495713257e-06,9.499390448685137,0.050443542913057485,7.989013577166328e-05,0.0001569863739866093,0.0007166614729751893,0.09220544542726578,0.09220544542726578,0.09220544542726578,0.09220544542218535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.21424782014,595.726070521703,0.0,0.09220544542726578,0.09220544542723352,0.09220544542723352,0.42721169099567846,0.42721169099567846,0.5,9.999155685348331,1.8142550481089756,1.8142550481089756,1.6541434888495132e-11,1.808421936648756,1.808421936648756,1.6541434888495132e-11,26239.51214374163,20020.697161900644,0.7629980714666513,0.9036547520955485,0.6832845919060441,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506521758317463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.34004873089,15450.0,,,,,,,,,,,,,,,,,3.0,16829.25137676002,1454.93958052612,0.42721169099567846,6.178477068285765,3.464972113983976
3170.0,-29.860558606417293,5.113538281450792,35.01181015729093,24.1432353965007,5.031305157101361,-26.37137368213515,-39.8853910510428,1.5420728567670619,-3.178379495938543,-4.985420960573148,40.02325990841171,48037.48214866312,15492.933589054666,15492.933589054666,63530.41573771778,87696.08550424642,87696.08550424642,15492.933589054666,103189.01909330109,103189.01909330109,103189.01909330109,129428.46603470159,124934.26977704016,4494.196257661432,0.0,103706.60931668748,64048.00596105862,44065.11483958762,26239.446941400503,70304.56178098812,20020.644992809513,1454.9394410540888,0.0,0.8869086670962576,2.861139709216621,0.0014984597031051942,1.0,1.0,-3.178379495938543,354857.5691800203,1555536.3724102166,4.383551338652969,1555536.3724102166,4.383551338652969,0.7629979792455539,0.09220547274543799,4.565118963995687,101325.0,128373.5246648487,1.2669481832208112,1.0,0.0,4.565118963998433,1.284517442491946,1.2848217087502145,3.5539563831374834,0.0,16829.24239656578,0.0,0.0,22717.175638708166,2316.507231185794,19309.600031088026,1969.031221781957,0.85,0.8500000324946242,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.479808990579,2034.6934298245008,7.66036502326676,5.113538281450792,0.6645881952349324,4.448950086215859,3.4650544552590348,3.5,0.9900155586454386,0.6,0.00023685970202870217,1.0000707486574398,0.00023684294570826923,198.80710885188194,0.0,3.341486685820497e-06,9.469773267615288,0.050446884399743305,7.98845641343331e-05,0.00015697513789436905,0.0007166101788774221,0.0922054727463687,0.0922054727463687,0.0922054727463687,0.09220547273863422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.0785822432,595.7261132524847,0.0,0.0922054727463687,0.09220547274543799,0.09220547274543799,0.42721165079031626,0.42721165079031626,0.5,9.999155685348978,1.8128662428703706,1.8128662428703706,-2.745537130977027e-11,1.807041464634608,1.807041464634608,-2.745537130977027e-11,26239.446941400503,20020.644992809513,0.7629979792455539,0.9036457112929162,0.683276887470103,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506562604217481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.31043154982,15450.0,,,,,,,,,,,,,,,,,3.0,16829.24239656578,1454.9394410540888,0.42721165079031626,6.178477068285765,3.4650544552590348
