time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3171.0,-29.861237188255874,5.113181036495355,35.01179665673477,24.143005872052186,5.031129227126322,-26.372001956596147,-39.88600754002107,1.5418467562864115,-3.1799354592361055,-4.985568095621404,40.02323097161702,48037.05120706862,15492.869394654,15492.869394654,63529.920601722624,87695.83681700037,87695.83681700037,15492.869394654,103188.70621165437,103188.70621165437,103188.70621165437,129428.08130930408,124933.88411945102,4494.197189853061,0.0,103706.59034295964,64047.80473323791,44065.317344135256,26239.37509764971,70304.69244178497,20020.588070931026,1454.938940242336,0.0,0.8869080236334916,2.8611435438080055,0.0014984597031051942,1.0,1.0,-3.1799354592361055,354855.5343498143,1555535.1241303226,4.383572957317572,1555535.1241303226,4.383572957317572,0.7629978990133912,0.09220549768042081,4.565118963995687,101325.0,128373.54793745573,1.2669484129035848,1.0,0.0,4.565118963994808,1.2845185343799082,1.2848227793718896,3.5539533621439445,0.0,16829.23343455331,0.0,0.0,22717.17148246865,2316.506807367312,19309.597535370696,1969.0309672896144,0.85,0.8500000781467159,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.5084896182047,2034.6934298245008,7.660224653780631,5.113181036495355,0.6643545322707993,4.448826504224556,3.4651363517554867,3.5,0.9900389576444247,0.6,0.00023684294570826923,1.0000705493144408,0.00023682623777955227,198.8076687040767,0.0,3.3312756202683628e-06,9.44083510784054,0.05045021567536357,7.987899664093497e-05,0.00015696394906733425,0.0007165591005509407,0.09220549768038533,0.09220549768038533,0.09220549768038533,0.09220549768060535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.93867724383,595.7261573185579,0.0,0.09220549768038533,0.09220549768042081,0.09220549768042081,0.4272116105849372,0.4272116105849372,0.5,9.999155685349619,1.8114727264201633,1.8114727264201633,8.242295734817162e-12,1.805632636385326,1.805632636385326,8.242295734817162e-12,26239.37509764971,20020.588070931026,0.7629978990133912,0.9036369891572725,0.6832694879768542,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506603328060352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.281493390044,15450.0,,,,,,,,,,,,,,,,,3.0,16829.23343455331,1454.938940242336,0.4272116105849372,6.178477068285765,3.4651363517554867
3172.0,-29.86191370776518,5.112824290983183,35.01178311360126,24.14277442675086,5.0309507678022145,-26.372628743027665,-39.88662001267073,1.5416187104575367,-3.1814750295966974,-4.98571841069505,40.02320274261776,48036.61150281684,15492.809461461933,15492.809461461933,63529.420964278776,87695.59100578095,87695.59100578095,15492.809461461933,103188.40046724289,103188.40046724289,103188.40046724289,129427.71025465877,124933.51199036272,4494.19826429605,0.0,103706.57156696002,64047.59206398932,44065.532781078546,26239.309787415892,70304.84256849444,20020.535782169238,1454.9388206493625,0.0,0.8869073614354912,2.861146775119552,0.0014984597031051942,1.0,1.0,-3.1814750295966974,354853.45554891246,1555533.9063848674,4.3835952054592715,1555533.9063848674,4.3835952054592715,0.7629978053679936,0.09220552539181266,4.565118963995687,101325.0,128373.56541974907,1.2669485854404052,1.0,0.0,4.565118963994503,1.2845196352666473,1.2848238590565997,3.553950316258136,0.0,16829.224488343596,0.0,0.0,22717.16736954196,2316.506387965509,19309.588010127056,1969.0299959850772,0.85,0.8499998127414593,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.5370176645533,2034.6934298245008,7.6600869730194905,5.112824290983183,0.6641195809574549,4.448704710025728,3.4652178133296814,3.5,0.990062232379909,0.6,0.00023682623777955227,1.0000703352853073,0.0002368095817100592,198.80822685754623,0.0,3.3216643570922437e-06,9.413596787999419,0.05045353733972066,7.987346577409029e-05,0.00015695277200546197,0.0007165080759338258,0.0922055253917582,0.0922055253917582,0.0922055253917582,0.0922055253922506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.8021943378,595.7262003067668,0.0,0.0922055253917582,0.09220552539181266,0.09220552539181266,0.42721157037954455,0.42721157037954455,0.5,9.999155685350125,1.8100812114279847,1.8100812114279847,-5.81508174946066e-11,1.8042433810983312,1.8042433810983312,-5.81508174946066e-11,26239.309787415892,20020.535782169238,0.7629978053679936,0.9036279528310627,0.683261774692365,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506643937154229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.254255070206,15450.0,,,,,,,,,,,,,,,,,3.0,16829.224488343596,1454.9388206493625,0.42721157037954455,6.178477068285765,3.4652178133296814
3173.0,-29.862588221497194,5.112468092893239,35.01176953020721,24.14253110708671,5.030758830437551,-26.37325494427492,-39.88723611747844,1.541378603352654,-3.182997297865427,-4.985865347449307,40.02317449527784,48036.19893683951,15492.743770798104,15492.743770798104,63528.942707637616,87695.3526229272,87695.3526229272,15492.743770798104,103188.0963937253,103188.0963937253,103188.0963937253,129427.33931703595,124933.14006730357,4494.199249732378,0.0,103706.55371995141,64047.400034263366,44065.72631743116,26239.24292331065,70304.9692407418,20020.482462707416,1454.9385602247987,0.0,0.8869067164794276,2.861150171404857,0.0014984597031051942,1.0,1.0,-3.182997297865427,354851.42348002346,1555532.6878499452,4.383616874338155,1555532.6878499452,4.383616874338155,0.7629977176255129,0.09220555128075997,4.565118963995687,101325.0,128373.58902641262,1.2669488184200604,1.0,0.0,4.565118963992566,1.284520792449481,1.2848249951173176,3.5539471146203563,0.0,16829.215560829816,0.0,0.0,22717.16346011293,2316.5059893146927,19309.590609923176,1969.0302610905026,0.85,0.8500000734610722,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.5653896947736,2034.6934298245008,7.659947040395132,5.112468092893239,0.6638862535994621,4.448581839293777,3.465298830161002,3.5,0.9900853800460006,0.6,0.0002368095817100592,1.0000701271323915,0.00023679297609767504,198.80878335892305,0.0,3.3113636423324158e-06,9.384404562370067,0.05045684870336299,7.986790246462712e-05,0.0001569416792454321,0.0007164574361646504,0.09220555128058275,0.09220555128058275,0.09220555128058275,0.09220555128773907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.6656227573,595.7262433229048,0.0,0.09220555128058275,0.09220555128075997,0.09220555128075997,0.42721153017414054,0.42721153017414054,0.5,9.99915568535197,1.8086917101556423,1.8086917101556423,1.3983481039758772e-11,1.8028680495838785,1.8028680495838785,1.3983481039758772e-11,26239.24292331065,20020.482462707416,0.7629977176255129,0.9036195221151242,0.6832546753893248,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506684423045937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.225062844576,15450.0,,,,,,,,,,,,,,,,,3.0,16829.215560829816,1454.9385602247987,0.42721153017414054,6.178477068285765,3.465298830161002
3174.0,-29.86326058052059,5.112112450627062,35.0117558484619,24.14232372483241,5.030606871684899,-26.373875441870307,-39.88784387530757,1.541174936264659,-3.1845917121719935,-4.98601196168622,40.023144492140084,48035.7573742759,15492.677071951644,15492.677071951644,63528.43444622754,87695.09547510227,87695.09547510227,15492.677071951644,103187.77254705392,103187.77254705392,103187.77254705392,129426.93680157058,124932.73672363804,4494.200077932545,0.0,103706.53334647854,64047.19524650371,44065.93122219425,26239.164254516665,70305.09547671092,20020.42060836346,1454.937718025865,0.0,0.8869060795127124,2.861154596251599,0.0014984597031051942,1.0,1.0,-3.1845917121719935,354849.395879469,1555531.3935726953,4.383638274816338,1555531.3935726953,4.383638274816338,0.7629976478735314,0.09220557429625734,4.565118963995687,101325.0,128373.60767790384,1.2669490024959669,1.0,0.0,4.565118963993814,1.284521779127892,1.2848259606980144,3.553944384730565,0.0,16829.206650947795,0.0,0.0,22717.158997255985,2316.5055342299343,19309.588037521462,1969.0299987785293,0.85,0.8500001272101796,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.5936110733394,2034.6934298245008,7.659807183772362,5.112112450627062,0.6636532145405765,4.448459236086485,3.465379417555507,3.5,0.9901084050158592,0.6,0.00023679297609767504,1.0000699034914997,0.00023677642459889078,198.80933808530744,0.0,3.30134159502664e-06,9.356002080305498,0.05046015004495802,7.98624148777689e-05,0.00015693056121990614,0.0007164066810554796,0.09220557429645197,0.09220557429645197,0.09220557429645197,0.0922055742912972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.52056216134,595.7262890128336,0.0,0.09220557429645197,0.09220557429625734,0.09220557429625734,0.42721148996873287,0.42721148996873287,0.5,9.999155685355836,1.8072904310320723,1.8072904310320723,1.028865881380625e-11,1.8014202495142513,1.8014202495142513,1.028865881380625e-11,26239.164254516665,20020.42060836346,0.7629976478735314,0.9036106702574894,0.6832471679124323,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450672478911784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.19666036251,15450.0,,,,,,,,,,,,,,,,,3.0,16829.206650947795,1454.937718025865,0.42721148996873287,6.178477068285765,3.465379417555507
3175.0,-29.863931112937024,5.111757238865887,35.01174219261873,24.142081976775103,5.03041627582534,-26.37449788514512,-39.888451842684276,1.5409363812548023,-3.186090020443828,-4.986168830439581,40.023117875640914,48035.32602643676,15492.625411342404,15492.625411342404,63527.951437779164,87694.85809012305,87694.85809012305,15492.625411342404,103187.48350146545,103187.48350146545,103187.48350146545,129426.59707347961,124932.39561479601,4494.201458683599,0.0,103706.51553411252,64046.983470636216,44066.14673719589,26239.11357201417,70305.26030921006,20020.378707403645,1454.9384412028,0.0,0.8869053781440964,2.8611564818483686,0.0014984597031051942,1.0,1.0,-3.186090020443828,354847.2264740141,1555530.245390571,4.383661839060434,1555530.245390571,4.383661839060434,0.7629975247622985,0.09220560796829648,4.565118963995687,101325.0,128373.62866779105,1.2669492096500474,1.0,0.0,4.565118963996295,1.2845229288406004,1.2848270894210942,3.5539412037713682,0.0,16829.197761747975,0.0,0.0,22717.155095415495,2316.5051363529337,19309.580094403645,1969.0291888059273,0.85,0.8499999235511877,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.621683011506,2034.6934298245008,7.659675332005364,5.111757238865887,0.663415735600208,4.448341503265679,3.4654595789600324,3.5,0.990131308274295,0.6,0.00023677642459889078,1.0000697139603127,0.0002367599191272851,198.80989130737385,0.0,3.2905925176178654e-06,9.32553919492903,0.05046344063747564,7.985692574759625e-05,0.00015691949885129452,0.000716356180026744,0.0922056079677302,0.0922056079677302,0.0922056079677302,0.0922056079720865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.3918754664,595.7263295454521,0.0,0.0922056079677302,0.09220560796829648,0.09220560796829648,0.4272114497633303,0.4272114497633303,0.5,9.99915568535636,1.8059048282614185,1.8059048282614185,-8.412825991399586e-12,1.800078809995739,1.800078809995739,-8.412825991399586e-12,26239.11357201417,20020.378707403645,0.7629975247622985,0.9036016815580574,0.6832394306652483,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450676502645521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.166197477134,15450.0,,,,,,,,,,,,,,,,,3.0,16829.197761747975,1454.9384412028,0.4272114497633303,6.178477068285765,3.4654595789600324
3176.0,-29.864599654682298,5.111402634973512,35.01172845421448,24.14185720207172,5.0302443654932665,-26.375116857357728,-39.88905932111663,1.5407150428897198,-3.187652798989575,-4.98631217767336,40.02308818297737,48034.901985116834,15492.552467086216,15492.552467086216,63527.45445220305,87694.61279167811,87694.61279167811,15492.552467086216,103187.16525876433,103187.16525876433,103187.16525876433,129426.20098314589,124931.99875458344,4494.202228562438,0.0,103706.49654967454,64046.78574321299,44066.34534051284,26239.03572438155,70305.38106489439,20020.31753603609,1454.9375765408233,0.0,0.8869047566596931,2.8611608619418947,0.0014984597031051942,1.0,1.0,-3.187652798989575,354845.244072705,1555528.9645079353,4.3836827194144945,1555528.9645079353,4.3836827194144945,0.7629974571600979,0.09220562972493188,4.565118963995687,101325.0,128373.64887821295,1.2669494091114033,1.0,0.0,4.565118963995,1.2845239979508458,1.2848281375817148,3.5539382458235536,0.0,16829.188886729215,0.0,0.0,22717.150936829898,2316.504712295218,19309.577314385813,1969.0289053230017,0.85,0.8499999567762876,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.6495925991535,2034.6934298245008,7.659533576044635,5.111402634973512,0.6631843759196476,4.448218259053864,3.4655392774964566,3.5,0.9901540792847019,0.6,0.0002367599191272851,1.0000695073678696,0.00023674346371226212,198.81044288973814,0.0,3.2814510159037076e-06,9.299632179071107,0.050466722088491546,7.985144138029415e-05,0.00015690847774699093,0.0007163058673744835,0.0922056297257717,0.0922056297257717,0.0922056297257717,0.09220562971900817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.24831599544,595.7263747625633,0.0,0.0922056297257717,0.09220562972493188,0.09220562972493188,0.42721140955791853,0.42721140955791853,0.5,9.999155685356877,1.8045075676627107,1.8045075676627107,-1.5290879673557356e-11,1.7986593786837943,1.7986593786837943,-1.5290879673557356e-11,26239.03572438155,20020.31753603609,0.7629974571600979,0.9035930605875662,0.6832322257208008,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506805154691411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.14029046128,15450.0,,,,,,,,,,,,,,,,,3.0,16829.188886729215,1454.9375765408233,0.42721140955791853,6.178477068285765,3.4655392774964566
3177.0,-29.86526600936599,5.1110486236106825,35.0117147056669,24.14159959824758,5.030035244689288,-26.37573749257028,-39.88966697417197,1.540460358203819,-3.189138412986779,-4.986456979640623,40.0230604136453,48034.489740282304,15492.481363574514,15492.481363574514,63526.97110385682,87694.38766161716,87694.38766161716,15492.481363574514,103186.86902519167,103186.86902519167,103186.86902519167,129425.84084063818,124931.63764140088,4494.203199237289,0.0,103706.48000423552,64046.5820849567,44066.55324364313,26238.971815446515,70305.52505908965,20020.266404531285,1454.93742109765,0.0,0.8869041208152898,2.8611640102105813,0.0014984597031051942,1.0,1.0,-3.189138412986779,354843.24156237213,1555527.7665957862,4.383704082249979,1555527.7665957862,4.383704082249979,0.7629973668688357,0.09220565521494786,4.565118963995687,101325.0,128373.6689772826,1.2669496074737983,1.0,0.0,4.5651189639969685,1.2845252228956654,1.2848293416780712,3.553934856728372,0.0,16829.180029239153,0.0,0.0,22717.14731251273,2316.50434271772,19309.572107287328,1969.0283743467269,0.85,0.8499998631717068,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.6773588285637,2034.6934298245008,7.659393276912444,5.1110486236106825,0.6629525501042677,4.448096073506415,3.465618567387033,3.5,0.9901767335391523,0.6,0.00023674346371226212,1.0000692803527818,0.00023672706317781216,198.81099267034264,0.0,3.271508348652162e-06,9.271454660080227,0.0504699935968402,7.98459557848285e-05,0.00015689750792743362,0.0007162557888431908,0.09220565521509043,0.09220565521509043,0.09220565521509043,0.09220565522144167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.1140554828,595.7264170507683,0.0,0.09220565521509043,0.09220565521494786,0.09220565521494786,0.4272113693524993,0.4272113693524993,0.5,9.999155685370262,1.8031221222144609,1.8031221222144609,-8.469669410260394e-12,1.7973185666538711,1.7973185666538711,-8.469669410260394e-12,26238.971815446515,20020.266404531285,0.7629973668688357,0.9035843349504088,0.6832249627594813,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506845164006157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.11211294229,15450.0,,,,,,,,,,,,,,,,,3.0,16829.180029239153,1454.93742109765,0.4272113693524993,6.178477068285765,3.465618567387033
3178.0,-29.865930562437953,5.110695283844539,35.01170081215223,24.141398711968236,5.029889953307641,-26.37635012789973,-39.890265896078176,1.5402632769449136,-3.1907605525079816,-4.986595780850579,40.02302873584873,48034.045177045635,15492.400771940951,15492.400771940951,63526.445948986584,87694.12994469452,87694.12994469452,15492.400771940951,103186.53071663548,103186.53071663548,103186.53071663548,129425.4095473624,124931.20586415796,4494.20368320444,0.0,103706.45944184416,64046.374674194434,44066.760852944135,26238.87883072693,70305.63968367106,20020.194404212572,1454.9357307643106,0.0,0.8869035296242554,2.8611697464963712,0.0014984597031051942,1.0,1.0,-3.1907605525079816,354841.32204653916,1555526.4000807835,4.383723944858848,1555526.4000807835,4.383723944858848,0.7629973267290676,0.09220567150419876,4.565118963995687,101325.0,128373.68161575578,1.2669497322058305,1.0,0.0,4.565118963994034,1.2845261783601492,1.2848302763007542,3.5539322132177995,0.0,16829.171193278504,0.0,0.0,22717.142808272747,2316.5038834130664,19309.571909168975,1969.0283541442773,0.85,0.8500000229842787,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.704980438039,2034.6934298245008,7.659248838446968,5.110695283844539,0.6627235852916584,4.44797169855288,3.4656974450175353,3.5,0.9901992700050101,0.6,0.00023672706317781216,1.0000690934106151,0.00023671070802766542,198.81154096718134,0.0,3.260606534321034e-06,9.24055891826581,0.05047325420337452,7.984054935082559e-05,0.00015688651382698656,0.0007162055994667479,0.0922056715044094,0.0922056715044094,0.0922056715044094,0.09220567149629996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.9608982129,595.7264652909035,0.0,0.0922056715044094,0.09220567150419876,0.09220567150419876,0.4272113291471258,0.4272113291471258,0.5,9.999155685371633,1.8017149261712007,1.8017149261712007,-1.0402345651527867e-11,1.7958352283425825,1.7958352283425825,-1.0402345651527867e-11,26238.87883072693,20020.194404212572,0.7629973267290676,0.9035753921707224,0.6832175255522475,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506885042644362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.08121720047,15450.0,,,,,,,,,,,,,,,,,3.0,16829.171193278504,1454.9357307643106,0.4272113291471258,6.178477068285765,3.4656974450175353
3179.0,-29.866593425750175,5.110342374503155,35.011686960907014,24.141162691544764,5.02970478954203,-26.376965261517498,-39.89086897401137,1.5400305039197602,-3.192256566830679,-4.98675381748935,40.023002167827116,48033.62833465894,15492.349120958634,15492.349120958634,63525.977455617576,87693.89400098416,87693.89400098416,15492.349120958634,103186.2431219428,103186.2431219428,103186.2431219428,129425.07295842536,124930.86786017382,4494.205098251542,0.0,103706.44147101944,64046.175804361716,44066.961851841916,26238.82983648256,70305.79168832448,20020.15367958228,1454.9365613208909,0.0,0.8869028221267747,2.8611714623914,0.0014984597031051942,1.0,1.0,-3.192256566830679,354839.1365290468,1555525.2539910271,4.3837477151106,1555525.2539910271,4.3837477151106,0.7629971993547588,0.0922057058701721,4.565118963995687,101325.0,128373.70683702605,1.266949981120415,1.0,0.0,4.56511896399767,1.284527300636953,1.2848313778335145,3.553929108187892,0.0,16829.162371198312,0.0,0.0,22717.13887172151,2316.5034819965545,19309.56714799351,1969.0278686394959,0.85,0.849999960691803,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.7324661297725,2034.6934298245008,7.65911922628165,5.110342374503155,0.6624862391753581,4.447856135327797,3.465775935227433,3.5,0.9902216957792666,0.6,0.00023671070802766542,1.00006891809516,0.00023669439550079243,198.81208787251813,0.0,3.251592603422937e-06,9.215013438100604,0.05047650579597794,7.983510574255318e-05,0.00015687560228511225,0.000716155786980011,0.09220570586890305,0.09220570586890305,0.09220570586890305,0.09220570587569271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.8324459405,595.7265057496713,0.0,0.09220570586890305,0.0922057058701721,0.0922057058701721,0.42721128894174076,0.42721128894174076,0.5,9.99915568536896,1.8003285302762606,1.8003285302762606,-2.262368070660159e-11,1.794497250658651,1.794497250658651,-2.262368070660159e-11,26238.82983648256,20020.15367958228,0.7629971993547588,0.9035667749427704,0.683210119410913,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506924813671767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.05567172031,15450.0,,,,,,,,,,,,,,,,,3.0,16829.162371198312,1454.9365613208909,0.42721128894174076,6.178477068285765,3.465775935227433
3180.0,-29.867254013255597,5.1099900881812275,35.01167304303116,24.14093833593654,5.029532468649046,-26.37757707760011,-39.89147152807561,1.539809573040193,-3.1938105884763104,-4.986897118868555,40.022972543777364,48033.22030970701,15492.274358635346,15492.274358635346,63525.494668342355,87693.65266479443,87693.65266479443,15492.274358635346,103185.92702342977,103185.92702342977,103185.92702342977,129424.68019898978,124930.47432630294,4494.205872686846,0.0,103706.42270085144,64045.99034625279,44067.14706066517,26238.753175560007,70305.90023622518,20020.093357145885,1454.9357558346092,0.0,0.886902200614053,2.86117572865632,0.0014984597031051942,1.0,1.0,-3.1938105884763104,354837.154797664,1555523.9760726655,4.383768596497905,1555523.9760726655,4.383768596497905,0.7629971295965972,0.09220572770650806,4.565118963995687,101325.0,128373.72637933482,1.2669501739880071,1.0,0.0,4.565118963995948,1.2845283674503896,1.284832423944496,3.5539261566148315,0.0,16829.15356081788,0.0,0.0,22717.13476007225,2316.5030627250135,19309.563965293546,1969.0275440944204,0.85,0.84999997443481,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.7597908229438,2034.6934298245008,7.658978801596821,5.1099900881812275,0.662255556858514,4.4477345313227135,3.4658539663825234,3.5,0.9902439903950067,0.6,0.00023669439550079243,1.0000686818428102,0.00023667814000998368,198.8126329028023,0.0,3.243127526095097e-06,9.191023408953505,0.050479748923504035,7.982966720558345e-05,0.00015686472829520897,0.0007161061459224893,0.09220572770690252,0.09220572770690252,0.09220572770690252,0.09220572770062403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.68921823584,595.726550862274,0.0,0.09220572770690252,0.09220572770650806,0.09220572770650806,0.4272112487363303,0.4272112487363303,0.5,9.999155685370457,1.7989319388551053,1.7989319388551053,-5.5138116294983774e-12,1.7930865303922587,1.7930865303922587,-5.5138116294983774e-12,26238.753175560007,20020.093357145885,0.7629971295965972,0.9035585129398682,0.6832032610110559,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450696448378066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.03168169116,15450.0,,,,,,,,,,,,,,,,,3.0,16829.15356081788,1454.9357558346092,0.4272112487363303,6.178477068285765,3.4658539663825234
3181.0,-29.867912924390453,5.10963831251868,35.01165907116457,24.140739964228146,5.0293892985230615,-26.378184454335617,-39.892062068078644,1.5396149876480834,-3.1953983131492123,-4.98704952676646,40.02294315098892,48032.76401661105,15492.213079479765,15492.213079479765,63524.97709609081,87693.39666981074,87693.39666981074,15492.213079479765,103185.60974929051,103185.60974929051,103185.60974929051,129424.29237417421,124930.0854716,4494.20690257421,0.0,103706.40214573315,64045.7694912217,44067.36961612384,26238.682624883702,70306.05224100754,20020.03719307781,1454.9354257697007,0.0,0.8869015319532016,2.8611793735646907,0.0014984597031051942,1.0,1.0,-3.1953983131492123,354835.0471406066,1555522.708130586,4.383791061975329,1555522.708130586,4.383791061975329,0.7629970406399755,0.09220575473751173,4.565118963995687,101325.0,128373.73912916025,1.2669502998190008,1.0,0.0,4.565118963996278,1.2845293109485414,1.2848333467842388,3.5539235462246035,0.0,16829.144773933993,0.0,0.0,22717.13025742545,2316.502603582819,19309.561263680782,1969.0272686065866,0.85,0.8500000239849462,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.7869751178903,2034.6934298245008,7.658845577931834,5.10963831251868,0.6620209952791791,4.447617317239501,3.465931597299581,3.5,0.990266170657023,0.6,0.00023667814000998368,1.0000685079131948,0.00023666192679524628,198.81317655258653,0.0,3.231796926814361e-06,9.158912490591899,0.05048298072043085,7.982433743753934e-05,0.00015685380257244436,0.0007160562686983012,0.09220575473586902,0.09220575473586902,0.09220575473586902,0.09220575472902268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.5471087041,595.7265956226793,0.0,0.09220575473586902,0.09220575473751173,0.09220575473751173,0.42721120853091626,0.42721120853091626,0.5,9.999155685360595,1.797530894628835,1.797530894628835,4.604316927725449e-12,1.7916512136172287,1.7916512136172287,4.604316927725449e-12,26238.682624883702,20020.03719307781,0.7629970406399755,0.9035491977038996,0.6831952937985458,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450700401789627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.9995707728,15450.0,,,,,,,,,,,,,,,,,3.0,16829.144773933993,1454.9354257697007,0.42721120853091626,6.178477068285765,3.465931597299581
3182.0,-29.868558490734564,5.109286995661558,35.011645146280664,24.140517983492487,5.029217353661699,-26.37878246188679,-39.89265124602241,1.5393964422539101,-3.1968885708541848,-4.987206606785893,40.02291656200589,48032.366699994454,15492.15829701538,15492.15829701538,63524.52499700984,87693.16451393596,87693.16451393596,15492.15829701538,103185.32281095134,103185.32281095134,103185.32281095134,129423.95625611958,124929.74796445947,4494.208291660102,0.0,103706.38333831585,64045.585647226115,44067.552990099706,26238.633445168238,70306.18643526794,20019.99635526468,1454.9362299198888,0.0,0.886900829384595,2.861181124944322,0.0014984597031051942,1.0,1.0,-3.1968885708541848,354832.8748830978,1555521.5611400977,4.383814666700697,1555521.5611400977,4.383814666700697,0.7629969143439251,0.09220578856523343,4.565118963995687,101325.0,128373.75950661037,1.2669505009287971,1.0,0.0,4.56511896399836,1.284530366404928,1.2848343816629908,3.553920626082424,0.0,16829.135998613816,0.0,0.0,22717.126137616648,2316.502183479236,19309.560180093693,1969.0271581114544,0.85,0.8500001304354928,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.8140075129143,2034.6934298245008,7.658716144675736,5.109286995661558,0.6617844664415777,4.44750252921998,3.4660087951216805,3.5,0.990288227177623,0.6,0.00023666192679524628,1.00006712074847,0.00023664604293572198,198.81370919448344,0.0,3.223400724072633e-06,9.135117652021842,0.050486204121154926,7.981902029023275e-05,0.00015684290650501352,0.0007160065268542397,0.09220578855915827,0.09220578855915827,0.09220578855915827,0.0922057890905845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.4185499141,595.7266361150421,0.0,0.09220578855915827,0.09220578856523343,0.09220578856523343,0.42721116832545375,0.42721116832545375,0.5,9.999155686435921,1.7961451127060286,1.7961451127060286,3.68913788406644e-11,1.7903180359317048,1.7903180359317048,3.68913788406644e-11,26238.633445168238,20019.99635526468,0.7629969143439251,0.9035410426577171,0.6831883385428484,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507043451891153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.975775934225,15450.0,,,,,,,,,,,,,,,,,4.0,16829.135998613816,1454.9362299198888,0.42721116832545375,6.178477068285765,3.4660087951216805
3183.0,-29.869214004625434,5.108936311810633,35.011631202965106,24.140266701020323,5.029014520220617,-26.379392973691395,-39.893249644059665,1.5391478908299094,-3.198387513041496,-4.987350000164868,40.02288818086975,48031.96413397721,15492.082062113106,15492.082062113106,63524.04619609032,87692.93949595069,87692.93949595069,15492.082062113106,103185.0215580638,103185.0215580638,103185.0215580638,129423.5869118112,124929.37773824598,4494.20917356522,0.0,103706.36762891099,64045.392267159434,44067.75040194617,26238.565353747406,70306.31575569358,20019.942228183758,1454.9358448706923,0.0,0.8869002028960429,2.861184625019706,0.0014984597031051942,1.0,1.0,-3.198387513041496,354830.89190588775,1555520.3368389844,4.383835715328746,1555520.3368389844,4.383835715328746,0.7629968315064337,0.09220581235694436,4.565118963995687,101325.0,128373.78322462614,1.2669507350074132,1.0,0.0,4.565118963996215,1.284531561500499,1.2848355566370293,3.5539173196048504,0.0,16829.127468670576,0.0,0.0,22717.122696434722,2316.501832576336,19309.557815263943,1969.0269169659307,0.85,0.8500001550942201,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.8408828325964,2034.6934298245008,7.658576704470915,5.108936311810633,0.6615541492554611,4.447382162555172,3.466085545057313,3.5,0.990310155730661,0.6,0.00023664604293572198,1.0000681554118707,0.000236629915326382,198.81425004644336,0.0,3.157929028350033e-06,8.949570866343993,0.05048936205018328,7.981362026960372e-05,0.00015683242266611826,0.0007159586668824834,0.09220581235813434,0.09220581235813434,0.09220581235813434,0.09220581235103224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.28133152804,595.7266793348712,0.0,0.09220581235813434,0.09220581235694436,0.09220581235694436,0.4272111281243035,0.4272111281243035,0.5,9.999155686436756,1.7947604265725658,1.7947604265725658,-1.9667822925839573e-11,1.7889624871233991,1.7889624871233991,-1.9667822925839573e-11,26238.565353747406,20019.942228183758,0.7629968315064337,0.9035325704852624,0.683181356009079,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507082087435927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.79022914855,15450.0,,,,,,,,,,,,,,,,,3.0,16829.127468670576,1454.9358448706923,0.4272111281243035,6.178477068285765,3.466085545057313
3184.0,-29.869866781207197,5.1085863919870205,35.011617151052036,24.140038608480268,5.028837110922132,-26.37999818740081,-39.89384360667316,1.5389231119060793,-3.1999488319832494,-4.987483379765089,40.022857162398,48031.5540347136,15491.990378838302,15491.990378838302,63523.5444135519,87692.70434345372,87692.70434345372,15491.990378838302,103184.69472229201,103184.69472229201,103184.69472229201,129423.16970691925,124928.96013398845,4494.20957293079,0.0,103706.34935640267,64045.19904785994,44067.9447872697,26238.474984627228,70306.41977189692,20019.872263573663,1454.9341792042094,0.0,0.8868996368700139,2.8611901734402325,0.0014984597031051942,1.0,1.0,-3.1999488319832494,354829.04741691536,1555518.9987709871,4.383854732567288,1555518.9987709871,4.383854732567288,0.7629967928891842,0.09220582677807332,4.565118963995687,101325.0,128373.80432586552,1.2669509432604542,1.0,0.0,4.5651189639967935,1.2845326459337003,1.2848366206093513,3.5539143193027964,0.0,16829.11871792594,0.0,0.0,22717.118693798984,2316.50142442108,19309.549520380908,1969.026071123259,0.85,0.8499999397217469,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.8676197501204,2034.6934298245008,7.658430155084487,5.1085863919870205,0.6613285192478369,4.447257872739184,3.4661619004217203,3.5,0.9903319715490629,0.6,0.000236629915326382,1.0000678711608564,0.00023661385606929587,198.81478864247705,0.0,3.2063985559714446e-06,9.086933507623074,0.05049256844873925,7.980826060879388e-05,0.0001568216547175881,0.0007159095099164451,0.09220582678188344,0.09220582678188344,0.09220582678188344,0.09220582674949153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.1313620363,595.7267265709276,0.0,0.09220582678188344,0.09220582677807332,0.09220582677807332,0.42721108792230506,0.42721108792230506,0.5,9.999155686438595,1.7933634670815195,1.7933634670815195,-3.0809133022557944e-11,1.7875345477818314,1.7875345477818314,-3.0809133022557944e-11,26238.474984627228,20019.872263573663,0.7629967928891842,0.9035240966564437,0.6831745122358357,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507121318517673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.92759178983,15450.0,,,,,,,,,,,,,,,,,3.0,16829.11871792594,1454.9341792042094,0.42721108792230506,6.178477068285765,3.4661619004217203
3185.0,-29.870517649098044,5.108237102609846,35.01160305177601,24.13981641819703,5.028666128845091,-26.380601081719842,-39.89443341325966,1.5387042918963,-3.2014936932655473,-4.987627310027004,40.02282769267291,48031.13380857307,15491.914725265362,15491.914725265362,63523.04853383843,87692.46674320707,87692.46674320707,15491.914725265362,103184.38146847243,103184.38146847243,103184.38146847243,129422.78190147059,124928.57152453005,4494.210376940541,0.0,103706.33078700889,64044.99785281766,44068.14770465693,26238.40043299816,70306.54813765509,20019.81343790486,1454.9334910791413,0.0,0.8868990115844432,2.861194240213288,0.0014984597031051942,1.0,1.0,-3.2014936932655473,354827.0570330878,1555517.7275125629,4.383875740816208,1555517.7275125629,4.383875740816208,0.7629967188368454,0.09220584919018111,4.565118963995687,101325.0,128373.82041625647,1.2669511020602662,1.0,0.0,4.56511896399579,1.2845337023617402,1.2848376566576558,3.5539113964875124,0.0,16829.110000168264,0.0,0.0,22717.11462612979,2316.5010096342576,19309.544225027665,1969.0255311475037,0.85,0.8499998588208622,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.8942324785223,2034.6934298245008,7.658292003870173,5.108237102609846,0.6610984585279729,4.447138644081873,3.466237901794615,3.5,0.9903536862270329,0.6,0.00023661385606929587,1.0000676730628846,0.0002365978447684685,198.8153256662374,0.0,3.192817803331479e-06,9.048445654641412,0.05049576126654258,7.980293877940697e-05,0.00015681091728988891,0.0007158604922816311,0.0922058491901706,0.0922058491901706,0.0922058491901706,0.09220584918982244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.9888805028,595.7267714484882,0.0,0.0922058491901706,0.09220584919018111,0.09220584919018111,0.42721104771963214,0.42721104771963214,0.5,9.999155686440297,1.7919695278163204,1.7919695278163204,-1.2789769243681803e-11,1.7861336167614468,1.7861336167614468,-1.2789769243681803e-11,26238.40043299816,20019.81343790486,0.7629967188368454,0.9035153938928269,0.683167287839699,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507160385978646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.88910393685,15450.0,,,,,,,,,,,,,,,,,3.0,16829.110000168264,1454.9334910791413,0.42721104771963214,6.178477068285765,3.466237901794615
3186.0,-29.871166588213335,5.107888400311257,35.01158891440569,24.13960484499114,5.028506765661106,-26.381201197447993,-39.895018993969984,1.5384962422076018,-3.203047874208039,-4.9877748591027995,40.022798395520844,48030.7032757311,15491.844275831818,15491.844275831818,63522.54755156292,87692.22454363252,87692.22454363252,15491.844275831818,103184.06881946433,103184.06881946433,103184.06881946433,129422.39774286098,124928.1864538333,4494.211289027672,0.0,103706.3115134103,64044.790245607204,44068.35696422566,26238.328923396653,70306.68588762231,20019.75670781544,1454.9330220469142,0.0,0.886898367268351,2.861198004295736,0.0014984597031051942,1.0,1.0,-3.203047874208039,354825.0166143829,1555516.4636998798,4.383897388470739,1555516.4636998798,4.383897388470739,0.7629966361906482,0.09220587378503466,4.565118963995687,101325.0,128373.83728611274,1.2669512685528028,1.0,0.0,4.565118963997422,1.284534708326853,1.284838642292664,3.5539086132922777,0.0,16829.10129888881,0.0,0.0,22717.110404202882,2316.500579117526,19309.541585666007,1969.0252620075162,0.85,0.849999900607674,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.9207073567297,2034.6934298245008,7.6581569507360445,5.107888400311257,0.6608669815720232,4.447021418739234,3.466313510152479,3.5,0.990375288614994,0.6,0.0002365978447684685,1.000067472873423,0.0002365818819090963,198.81586110113025,0.0,3.183291988337237e-06,9.02144949494773,0.05049894455853092,7.979765540468214e-05,0.00015680018936378633,0.0007158115180227358,0.09220587378507329,0.09220587378507329,0.09220587378507329,0.09220587378173961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.8472333473,595.7268160632425,0.0,0.09220587378507329,0.09220587378503466,0.09220587378503466,0.4272110075164191,0.4272110075164191,0.5,9.999155686440744,1.790574357577725,1.790574357577725,-1.2505552149377763e-12,1.7847269848947462,1.7847269848947462,-1.2505552149377763e-12,26238.328923396653,20019.75670781544,0.7629966361906482,0.9035064979893505,0.6831598256885985,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507199339407963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.86210777715,15450.0,,,,,,,,,,,,,,,,,3.0,16829.10129888881,1454.9330220469142,0.4272110075164191,6.178477068285765,3.466313510152479
3187.0,-29.871813645076433,5.107540264561693,35.01157477774462,24.139378393907123,5.028330631104638,-26.381801128909746,-39.89560834653673,1.5382731159620255,-3.204565832379785,-4.987924286016081,40.02277014123408,48030.29955546366,15491.776289949756,15491.776289949756,63522.07584541341,87691.99125620314,87691.99125620314,15491.776289949756,103183.7675461529,103183.7675461529,103183.7675461529,129422.03300429694,124927.82066617593,4494.212338121013,0.0,103706.29337663377,64044.60167606221,44068.5463339684,26238.26545814404,70306.81179211244,20019.705742865564,1454.9329823563685,0.0,0.8868977096255883,2.861201047913141,0.0014984597031051942,1.0,1.0,-3.204565832379785,354822.95023652795,1555515.2448750876,4.3839194838951885,1555515.2448750876,4.3839194838951885,0.7629965393406632,0.09220590098140238,4.565118963995687,101325.0,128373.85571489963,1.2669514504307884,1.0,0.0,4.565118963995513,1.2845357846965846,1.2848396984111439,3.553905635314003,0.0,16829.092614553563,0.0,0.0,22717.106431299508,2316.500173994127,19309.536128802927,1969.0247055623406,0.85,0.8499998090513126,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.9470401753426,2034.6934298245008,7.658023656717665,5.107540264561693,0.660634839270279,4.446905425291414,3.4663887134634206,3.5,0.990396775275263,0.6,0.0002365818819090963,1.0000672775182575,0.00023656596633797686,198.81639498551937,0.0,3.173669631719228e-06,8.994179736292292,0.05050211822816264,7.979233832505246e-05,0.00015678954358404383,0.0007157629187717467,0.09220590098111606,0.09220590098111606,0.09220590098111606,0.0922059009794228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.71062828746,595.7268590898793,0.0,0.09220590098111606,0.09220590098140238,0.09220590098140238,0.4272109673127689,0.4272109673127689,0.5,9.999155686441531,1.78918519326146,1.78918519326146,-1.7678303265711293e-11,1.7833584536363105,1.7833584536363105,-1.7678303265711293e-11,26238.26545814404,20019.705742865564,0.7629965393406632,0.9034981707496487,0.683152860031296,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507238177601822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.8348380185,15450.0,,,,,,,,,,,,,,,,,3.0,16829.092614553563,1454.9329823563685,0.4272109673127689,6.178477068285765,3.4663887134634206
3188.0,-29.872459032101478,5.1071928037334295,35.011560603909345,24.139147088304185,5.028148628565126,-26.382400264260298,-39.89619378754867,1.5380449804315408,-3.2060889357550195,-4.988065412948513,40.02274079584641,48029.885623281625,15491.695299381965,15491.695299381965,63521.58092266359,87691.76232460888,87691.76232460888,15491.695299381965,103183.45762399083,103183.45762399083,103183.45762399083,129421.64836347556,124927.43528352134,4494.213079954225,0.0,103706.27565690166,64044.398954741264,44068.751891289336,26238.19073948472,70306.94263077405,20019.64687122161,1454.9322326699107,0.0,0.8868970981358034,2.861205150451013,0.0014984597031051942,1.0,1.0,-3.2060889357550195,354820.998645542,1555513.978984038,4.383940028695879,1555513.978984038,4.383940028695879,0.7629964683919653,0.09220592209294783,4.565118963995687,101325.0,128373.87809668914,1.2669516713218765,1.0,0.0,4.565118963995627,1.2845368843955949,1.2848407779251343,3.5539025927960672,0.0,16829.0839462948,0.0,0.0,22717.102549750693,2316.4997781863017,19309.53570862492,1969.0246627161082,0.85,0.8499999357900875,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.9732291121593,2034.6934298245008,7.6578844823275025,5.1071928037334295,0.6604065734792695,4.44678623025416,3.4664635065128215,3.5,0.990418144717949,0.6,0.00023656596633797686,1.0000671042466085,0.00023655009282221286,198.81692749464614,0.0,3.1642764741001997e-06,8.967559527599965,0.05050528250463674,7.978705685934753e-05,0.00015677890947862934,0.000715714372815454,0.09220592209098649,0.09220592209098649,0.09220592209098649,0.09220592210450052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.56874795764,595.7269037780702,0.0,0.09220592209098649,0.09220592209294783,0.09220592209294783,0.4272109271087704,0.4272109271087704,0.5,9.99915568643787,1.7877944640659393,1.7877944640659393,-6.536993168992922e-12,1.7819764771934956,1.7819764771934956,-6.536993168992922e-12,26238.19073948472,20019.64687122161,0.7629964683919653,0.9034894499147167,0.68314570120787,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507276903342847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.808217809805,15450.0,,,,,,,,,,,,,,,,,3.0,16829.0839462948,1454.9322326699107,0.4272109271087704,6.178477068285765,3.4664635065128215
3189.0,-29.873102242595166,5.1068460315201305,35.011546370026956,24.138927447516494,5.027979621411434,-26.382996035362588,-39.896778704691656,1.5378286882325125,-3.2076373864592256,-4.988205561089933,40.0227107164788,48029.47998928917,15491.612665599212,15491.612665599212,63521.09265488838,87691.52730693403,87691.52730693403,15491.612665599212,103183.13997253324,103183.13997253324,103183.13997253324,129421.2507346493,124927.03700056739,4494.213734081898,0.0,103706.2571385812,64044.20982117631,44068.941463783216,26238.110762116044,70307.05222589926,20019.584220226152,1454.9312078191226,0.0,0.8868964942766757,2.8612097176108744,0.0014984597031051942,1.0,1.0,-3.2076373864592256,354819.06059881626,1555512.68143048,4.383960317141061,1555512.68143048,4.383960317141061,0.7629964063240207,0.092205941552377,4.565118963995687,101325.0,128373.89903090024,1.2669518779264766,1.0,0.0,4.565118963993885,1.2845379286259775,1.2848418020113646,3.5538997037470317,0.0,16829.075289919896,0.0,0.0,22717.09849326923,2316.49936454031,19309.536865709546,1969.0247807059034,0.85,0.8500001385049548,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2022.9992859486595,2034.6934298245008,7.657744999318979,5.1068460315201305,0.6601789797114286,4.446667051808702,3.4665379229372313,3.5,0.9904394065534946,0.6,0.00023655009282221286,1.0000668782865219,0.0002365342738152764,198.81745821041525,0.0,3.1559236327362875e-06,8.943887575174639,0.05050843842826948,7.978178044238398e-05,0.00015676831237982887,0.0007156659957987566,0.09220594155148042,0.09220594155148042,0.09220594155148042,0.0922059415571742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.4233189292,595.7269495839945,0.0,0.09220594155148042,0.092205941552377,0.092205941552377,0.4272108869044754,0.4272108869044754,0.5,9.999155686439124,1.7863998651400834,1.7863998651400834,4.729372449219227e-11,1.78056817463073,1.78056817463073,4.729372449219227e-11,26238.110762116044,20019.584220226152,0.7629964063240207,0.9034810967581555,0.6831388668517719,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507315529342197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.78454585738,15450.0,,,,,,,,,,,,,,,,,3.0,16829.075289919896,1454.9312078191226,0.4272108869044754,6.178477068285765,3.4665379229372313
3190.0,-29.87374352666375,5.106499869961127,35.01153210194545,24.13871786501261,5.027821746390677,-26.383589014111635,-39.89735939595846,1.5376226445644081,-3.2091886728235295,-4.988351964570877,40.02268126244662,48029.06401514347,15491.539387082164,15491.539387082164,63520.603402225635,87691.28758826201,87691.28758826201,15491.539387082164,103182.82697534419,103182.82697534419,103182.82697534419,129420.86514475649,124926.65054166966,4494.214603086826,0.0,103706.23797531787,64044.01440233709,44069.137303311974,26238.038169412306,70307.17547272428,20019.526731256916,1454.9306652266218,0.0,0.8868958563402793,2.861213579204559,0.0014984597031051942,1.0,1.0,-3.2091886728235295,354817.0360570521,1555511.4108526574,4.383981750533935,1555511.4108526574,4.383981750533935,0.7629963262495446,0.0922059652948248,4.565118963995687,101325.0,128373.91261586701,1.2669520119996744,1.0,0.0,4.565118963998353,1.2845389248196204,1.2848427781194813,3.5538969476045557,0.0,16829.06665563527,0.0,0.0,22717.094295511517,2316.4989364881503,19309.527723610805,1969.0238484712727,0.85,0.8499998931388868,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.0252125285338,2034.6934298245008,7.657610637348232,5.106499869961127,0.6599488298832954,4.446551040077831,3.4666119679924416,3.5,0.9904605622835547,0.6,0.0002365342738152764,1.0000666783289713,0.00023651850315671512,198.81798733916673,0.0,3.1450947505186785e-06,8.913198522969935,0.050511583523019994,7.977654246526791e-05,0.00015675773135000848,0.000715617692138865,0.0922059652951498,0.0922059652951498,0.0922059652951498,0.09220596529203222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.280913315,595.7269944376253,0.0,0.0922059652951498,0.0922059652948248,0.0922059652948248,0.4272108466999629,0.4272108466999629,0.5,9.999155686439801,1.7850054702292368,1.7850054702292368,-1.1084466677857563e-11,1.779163291747352,1.779163291747352,-1.1084466677857563e-11,26238.038169412306,20019.526731256916,0.7629963262495446,0.9034725541899845,0.6831317528006282,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450735402527285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.753856805175,15450.0,,,,,,,,,,,,,,,,,3.0,16829.06665563527,1454.9306652266218,0.4272108466999629,6.178477068285765,3.4666119679924416
