time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3191.0,-29.874382912823318,5.106154302328395,35.01151783780488,24.13849424282091,5.0276477741345875,-26.384181905044375,-39.897940087225265,1.5374023117083626,-3.2107025957692485,-4.988499897579038,40.02265283993636,48028.65721509789,15491.468115928817,15491.468115928817,63520.125331026706,87691.05724614696,87691.05724614696,15491.468115928817,103182.52536207577,103182.52536207577,103182.52536207577,129420.498729985,124926.28313078718,4494.215599197816,0.0,103706.21989371718,64043.819862529395,44069.33336798642,26237.973367909228,70307.30673589565,20019.474834339053,1454.9305328361004,0.0,0.886895206889654,2.861216746123742,0.0014984597031051942,1.0,1.0,-3.2107025957692485,354814.9903741866,1555510.1847750472,4.38400357080351,1555510.1847750472,4.38400357080351,0.7629962327358786,0.09220599143795462,4.565118963995687,101325.0,128373.93121168218,1.266952195526101,1.0,0.0,4.565118963997848,1.28453998773647,1.2848438210286641,3.5538940068654714,0.0,16829.058038503008,0.0,0.0,22717.09033469454,2316.4985325972216,19309.528452474155,1969.0239227946502,0.85,0.8500000734241828,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.0510010223004,2034.6934298245008,7.657477793738553,5.106154302328395,0.659718187844657,4.446436114483738,3.466685619308009,3.5,0.9904816055165739,0.6,0.00023651850315671512,1.0000664813334315,0.00023650278013653142,198.81851490440712,0.0,3.1354905941691663e-06,8.885980343875417,0.050514719013614165,7.977130480606608e-05,0.00015674719835064905,0.0007155696077437414,0.0922059914376258,0.0922059914376258,0.0922059914376258,0.092205991439401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.14349495305,595.7270377204172,0.0,0.0922059914376258,0.09220599143795462,0.09220599143795462,0.42721080649527404,0.42721080649527404,0.5,9.999155686440242,1.7836173084904772,1.7836173084904772,-1.4097167877480388e-11,1.7777973018098123,1.7777973018098123,-1.4097167877480388e-11,26237.973367909228,20019.474834339053,0.7629962327358786,0.9034640676769984,0.6831246913711841,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507392406101722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.72663862608,15450.0,,,,,,,,,,,,,,,,,3.0,16829.058038503008,1454.9305328361004,0.42721080649527404,6.178477068285765,3.466685619308009
3192.0,-29.87502043672598,5.105809410113532,35.01150353317981,24.13827561484652,5.0274792054135595,-26.38477257229597,-39.89851662246508,1.5371870186275653,-3.2122398814337316,-4.98864160654245,40.02262314412378,48028.24016396163,15491.387065784842,15491.387065784842,63519.627229746475,87690.82493781357,87690.82493781357,15491.387065784842,103182.21200359841,103182.21200359841,103182.21200359841,129420.10905530996,124925.89272907787,4494.216326232095,0.0,103706.20151642723,64043.61674292833,44069.538637221,26237.897051711556,70307.43568893256,20019.414782821346,1454.9297178956647,0.0,0.8868945936954482,2.8612209748793753,0.0014984597031051942,1.0,1.0,-3.2122398814337316,354813.03076923196,1555508.9037693627,4.384024172948302,1555508.9037693627,4.384024172948302,0.7629961632735134,0.09220601231618276,4.565118963995687,101325.0,128373.95047561046,1.2669523856462912,1.0,0.0,4.565118963996069,1.2845410269887805,1.2848448403288737,3.553891131603039,0.0,16829.049438016056,0.0,0.0,22717.08630910614,2316.4981221014455,19309.524117398345,1969.0234807399413,0.85,0.8500000332198467,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.0766500229372,2034.6934298245008,7.657340647774865,5.105809410113532,0.6594905129336164,4.446318897179916,3.4667588728554035,3.5,0.9905025351015438,0.6,0.00023650278013653142,1.000066288041974,0.0002364871038694638,198.81904093553183,0.0,3.1260275227354286e-06,8.859161999432205,0.0505178450411369,7.976610494746094e-05,0.0001567366751890705,0.000715521568259258,0.0922060123159225,0.0922060123159225,0.0922060123159225,0.09220601231835805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.9999203834,595.7270829422301,0.0,0.0922060123159225,0.09220601231618276,0.09220601231618276,0.42721076629044324,0.42721076629044324,0.5,9.999155686440751,1.7822254121126093,1.7822254121126093,1.1254996934439987e-11,1.7764017251087125,1.7764017251087125,1.1254996934439987e-11,26237.897051711556,20019.414782821346,0.7629961632735134,0.9034553259883067,0.6831175066099302,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507430673533757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.69982028164,15450.0,,,,,,,,,,,,,,,,,3.0,16829.049438016056,1454.9297178956647,0.42721076629044324,6.178477068285765,3.4667588728554035
3193.0,-29.87565605258513,5.105465202762694,35.01148921182527,24.138043994922214,5.027295773940362,-26.38536300068069,-39.89909689463673,1.5369585349852108,-3.213746969873455,-4.988782663146312,40.02259405241295,48027.85001679202,15491.30488210558,15491.30488210558,63519.1548988976,87690.60129995827,87690.60129995827,15491.30488210558,103181.90618206386,103181.90618206386,103181.90618206386,129419.73082939979,124925.513741749,4494.217087650788,0.0,103706.18413806007,64043.43285507279,44069.72364776364,26237.824647335932,70307.54829509958,20019.35757807276,1454.9290816369155,0.0,0.8868939816294614,2.8612248670481497,0.0014984597031051942,1.0,1.0,-3.213746969873455,354811.0801933875,1555507.648824344,4.384044737206415,1555507.648824344,4.384044737206415,0.7629960885536078,0.09220603377856705,4.565118963995687,101325.0,128373.97341416094,1.266952612032183,1.0,0.0,4.5651189639968415,1.284542127830345,1.2848459212929302,3.55388808594888,0.0,16829.040853523446,0.0,0.0,22717.082502334117,2316.4977339187303,19309.519562378173,1969.0230162571495,0.85,0.8499999751462,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.1021684880616,2034.6934298245008,7.657203439054588,5.105465202762694,0.6592633659330991,4.446201836829595,3.4668317542078007,3.5,0.9905233583450859,0.6,0.0002364871038694638,1.0000660899865639,0.00023647147547282708,198.81956539473984,0.0,3.11674038383339e-06,8.832842247783827,0.05052096178152073,7.97608717012999e-05,0.00015672623216816392,0.000715473894626476,0.09220603377694796,0.09220603377694796,0.09220603377694796,0.09220603379141037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.8592665506,595.7271272440923,0.0,0.09220603377694796,0.09220603377856705,0.09220603377856705,0.4272107260854991,0.4272107260854991,0.5,9.99915568644265,1.7808384518511389,1.7808384518511389,8.01492205937393e-12,1.775035693272855,1.775035693272855,8.01492205937393e-12,26237.824647335932,20019.35757807276,0.7629960885536078,0.9034471609263165,0.6831108633628681,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507468829701058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.67350052999,15450.0,,,,,,,,,,,,,,,,,3.0,16829.040853523446,1454.9290816369155,0.4272107260854991,6.178477068285765,3.4668317542078007
3194.0,-29.876289792063627,5.105121702561879,35.01147481500426,24.137841641809814,5.0271451639167015,-26.385948450452386,-39.899668854754395,1.5367597683157828,-3.2153188625809435,-4.988922032904281,40.02256323332887,48027.43000976121,15491.220024098991,15491.220024098991,63518.6500338602,87690.36136537707,87690.36136537707,15491.220024098991,103181.58138947606,103181.58138947606,103181.58138947606,129419.32127963538,124925.10362081672,4494.217658818662,0.0,103706.16470941607,64043.233353717966,44069.923728553455,26237.739890159308,70307.66361871276,20019.291482079512,1454.92781010553,0.0,0.8868933843893778,2.861229849710026,0.0014984597031051942,1.0,1.0,-3.2153188625809435,354809.15295168053,1555506.3193657412,4.3840648033608565,1555506.3193657412,4.3840648033608565,0.7629960341815845,0.09220605168446297,4.565118963995687,101325.0,128373.98404829473,1.2669527169829236,1.0,0.0,4.565118963995549,1.2845430896066674,1.284846863220318,3.5538854250452165,0.0,16829.03228600451,0.0,0.0,22717.078246444155,2316.497299938731,19309.512099328495,1969.0222552378739,0.85,0.8499998058663624,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.1275578128461,2034.6934298245008,7.6570654006839645,5.105121702561879,0.6590372164924512,4.446084486069428,3.4669042673404875,3.5,0.9905440763829965,0.6,0.00023647147547282708,1.0000658952204653,0.00023645589415955111,198.82008830813507,0.0,3.107231027129317e-06,8.805892730884484,0.05052406901254786,7.975571372889605e-05,0.00015671576174393104,0.0007154260958942494,0.09220605168446899,0.09220605168446899,0.09220605168446899,0.09220605168747792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.71026115713,595.7271741764496,0.0,0.09220605168446899,0.09220605168446297,0.09220605168446297,0.4272106858804699,0.4272106858804699,0.5,9.999155686443078,1.7794417678347259,1.7794417678347259,-2.2168933355715126e-11,1.7736031703233266,1.7736031703233266,-2.2168933355715126e-11,26237.739890159308,20019.291482079512,0.7629960341815845,0.9034384982315693,0.6831037690317795,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507506871861566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.64655101309,15450.0,,,,,,,,,,,,,,,,,3.0,16829.03228600451,1454.92781010553,0.4272106858804699,6.178477068285765,3.4669042673404875
3195.0,-29.87692195499341,5.104778759596238,35.01146042813441,24.137635516840987,5.0269900123170945,-26.38653303778687,-39.900240710098274,1.5365571532016367,-3.2168494467165942,-4.989073314041812,40.022534726668376,48027.01706857995,15491.153155846221,15491.153155846221,63518.170224426176,87690.12494571328,87690.12494571328,15491.153155846221,103181.2781015595,103181.2781015595,103181.2781015595,129418.9547042041,124924.73596951792,4494.2187346861765,0.0,103706.14561660573,64043.03773859823,44070.11986445278,26237.6766026446,70307.79646709739,20019.24057773655,1454.9278179632315,0.0,0.8868927182031903,2.8612328475527176,0.0014984597031051942,1.0,1.0,-3.2168494467165942,354807.0610064291,1555505.089659771,4.384087185997647,1555505.089659771,4.384087185997647,0.7629959344692407,0.0922060794809293,4.565118963995687,101325.0,128374.00097382712,1.2669528840249407,1.0,0.0,4.565118963993616,1.2845440692840404,1.2848478231134433,3.553882714619611,0.0,16829.023734888535,0.0,0.0,22717.074064119333,2316.496873460288,19309.508506157752,1969.0218888364277,0.85,0.8499998041850078,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.1528207540866,2034.6934298245008,7.656936736035701,5.104778759596238,0.6588059941940427,4.445972765402195,3.466976420117846,3.5,0.9905646914622418,0.6,0.00023645589415955111,1.0000657316286865,0.00023644035255009077,198.82060992309616,0.0,3.0978780814838706e-06,8.77938648292529,0.050527166890629346,7.975055700962195e-05,0.00015670533714992916,0.0007153785063824795,0.09220607947372945,0.09220607947372945,0.09220607947372945,0.09220607953374434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.57243603055,595.7272175873452,0.0,0.09220607947372945,0.0922060794809293,0.0922060794809293,0.42721064567536676,0.42721064567536676,0.5,9.999155686431564,1.7780528658623211,1.7780528658623211,6.0822458181064576e-12,1.7722238673252377,1.7722238673252377,6.0822458181064576e-12,26237.6766026446,20019.24057773655,0.7629959344692407,0.9034299667484442,0.6830966049555488,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507544801908636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.62004476513,15450.0,,,,,,,,,,,,,,,,,3.0,16829.023734888535,1454.9278179632315,0.42721064567536676,6.178477068285765,3.466976420117846
3196.0,-29.877555162269783,5.104436381952072,35.011446029619655,24.137435398902767,5.026842158484355,-26.387117664984242,-39.900816267449386,1.536360647678762,-3.218404103521209,-4.989224234240536,40.02250561710278,48026.61674713591,15491.085317208503,15491.085317208503,63517.70206434441,87689.88267675367,87689.88267675367,15491.085317208503,103180.96799396217,103180.96799396217,103180.96799396217,129418.577025976,124924.35727653085,4494.219749445149,0.0,103706.126127665,64042.860189454135,44070.29548690096,26237.609032013836,70307.9045189148,20019.186585135863,1454.927609679762,0.0,0.8868920560301903,2.861236218979775,0.0014984597031051942,1.0,1.0,-3.218404103521209,354804.97406086844,1555503.8339469857,4.3841094338213304,1555503.8339469857,4.3841094338213304,0.7629958416069635,0.09220610614490644,4.565118963995687,101325.0,128374.02162965773,1.266953087882139,1.0,0.0,4.565118963995091,1.2845450203099569,1.2848487543993108,3.553880083466547,0.0,16829.01519423144,0.0,0.0,22717.069795021223,2316.4964381334325,19309.512253332763,1969.0222709419388,0.85,0.8500001288707016,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.1779418933463,2034.6934298245008,7.656808131622625,5.104436381952072,0.6585750924914482,4.445861289460624,3.467048168494147,3.5,0.9905851909983278,0.6,0.00023644035255009077,1.0000658405633536,0.00023642478620897604,198.8211324021927,0.0,3.0899922720920585e-06,8.757038099108893,0.050530256882901435,7.974536721863724e-05,0.00015669498533145353,0.0007153312490996445,0.09220610614344811,0.09220610614344811,0.09220610614344811,0.09220610613826125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.4316960734,595.7272619163223,0.0,0.09220610614344811,0.09220610614490644,0.09220610614490644,0.4272106054701566,0.4272106054701566,0.5,9.999155686396627,1.7766608652448213,1.7766608652448213,-4.331468517193571e-11,1.7708201307193008,1.7708201307193008,-4.331468517193571e-11,26237.609032013836,20019.186585135863,0.7629958416069635,0.9034219196115618,0.6830898613144615,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450758263778601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.597696381315,15450.0,,,,,,,,,,,,,,,,,3.0,16829.01519423144,1454.927609679762,0.4272106054701566,6.178477068285765,3.467048168494147
3197.0,-29.878183411122233,5.104094715735603,35.011431697999214,24.13716138051825,5.02660975926792,-26.38770640411522,-39.90139626022426,1.5360890877337423,-3.2198064125549877,-4.989363848972392,40.02247874923491,48026.26142560998,15490.999945961423,15490.999945961423,63517.261371571396,87689.6891308022,87689.6891308022,15490.999945961423,103180.68907676362,103180.68907676362,103180.68907676362,129418.24033585112,124924.01967387207,4494.220661979051,0.0,103706.11181125118,64042.68410535143,44070.4752287775,26237.551259087508,70308.026487865,20019.140002983942,1454.9276604505603,0.0,0.8868914432368917,2.861238845455007,0.0014984597031051942,1.0,1.0,-3.2198064125549877,354803.0434586632,1555502.674935501,4.384130022595837,1555502.674935501,4.384130022595837,0.7629957462608181,0.09220613026124902,4.565118963995687,101325.0,128374.05091528283,1.2669533769087868,1.0,0.0,4.565118963996948,1.2845463223738736,1.2848500367743767,3.5538764811215477,0.0,16829.006611580506,0.0,0.0,22717.066658977248,2316.4961183459436,19309.51056000055,1969.0220982701078,0.85,0.8500001716713671,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.2029224133983,2034.6934298245008,7.65667139679831,5.104094715735603,0.6583494150387112,4.445745300696892,3.467119515837484,3.5,0.9906055759535669,0.6,0.00023642478620897604,1.0000653253095084,0.00023640934269549376,198.8216507923289,0.0,3.0949175677895695e-06,8.77099638711564,0.05053335180046922,7.974013774934392e-05,0.0001566846484596321,0.0007152840600500642,0.09220613025886243,0.09220613025886243,0.09220613025886243,0.092206130287198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.30179423385,595.7273028316079,0.0,0.09220613025886243,0.09220613026124902,0.09220613026124902,0.42721056526476675,0.42721056526476675,0.5,9.999155686391076,1.7752906380365516,1.7752906380365516,-2.3874235921539366e-12,1.769557436417415,1.769557436417415,-2.3874235921539366e-12,26237.551259087508,20019.140002983942,0.7629957462608181,0.9034140843440446,0.683083622520669,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450762053635788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.61165466932,15450.0,,,,,,,,,,,,,,,,,3.0,16829.006611580506,1454.9276604505603,0.42721056526476675,6.178477068285765,3.467119515837484
3198.0,-29.878809615050105,5.103754008630569,35.01141715498666,24.13697593091058,5.026477306600728,-26.388283232351483,-39.901959349494405,1.5359074043041292,-3.2214495212891165,-4.989483876376009,40.02244398966331,48025.83659866731,15490.884852605363,15490.884852605363,63516.72145127267,87689.44328472593,87689.44328472593,15490.884852605363,103180.3281373313,103180.3281373313,103180.3281373313,129417.75905565622,124923.53865721387,4494.22039844235,0.0,103706.09140517803,64042.484719293476,44070.674095427275,26237.430918324928,70308.10501375221,20019.04870892994,1454.9242777617403,0.0,0.8868909586112664,2.861247109297396,0.0014984597031051942,1.0,1.0,-3.2214495212891165,354801.3837179234,1555501.1754983263,4.384146305176169,1555501.1754983263,4.384146305176169,0.7629957662870146,0.0922061318329617,4.565118963995687,101325.0,128374.0609369796,1.266953475815244,1.0,0.0,4.565118963997756,1.2845472038861323,1.2848508986561027,3.553874042296665,0.0,16828.99810715642,0.0,0.0,22717.062188979136,2316.495662532989,19309.503905808084,1969.0214197313135,0.85,0.8500000460084058,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.2277780793218,2034.6934298245008,7.656520447396718,5.103754008630569,0.6581327651823461,4.4456212434482225,3.4671905071654363,3.5,0.9906258591901247,0.6,0.00023640934269549376,1.0000651130057248,0.00023639395037484972,198.8221674974954,0.0,3.0705048445804745e-06,8.701810729541064,0.050536422305313806,7.973506099276818e-05,0.00015667428170272558,0.000715236734571515,0.09220613183281987,0.09220613183281987,0.09220613183281987,0.0922061318342261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.1337372454,595.7273557646463,0.0,0.09220613183281987,0.0922061318329617,0.0922061318329617,0.4272105250593507,0.4272105250593507,0.5,9.999155686391548,1.773882756463479,1.773882756463479,2.83648660115432e-11,1.768034355086911,1.768034355086911,2.83648660115432e-11,26237.430918324928,20019.04870892994,0.7629957662870146,0.9034053959902468,0.6830768172357012,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507658138346098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.54246901175,15450.0,,,,,,,,,,,,,,,,,3.0,16828.99810715642,1454.9242777617403,0.4272105250593507,6.178477068285765,3.4671905071654363
3199.0,-29.879436770328056,5.1034138467544,35.01140268496539,24.136744730081432,5.026293483354412,-26.388866151157547,-39.90253085559232,1.5356792804699455,-3.222916503393378,-4.989636300596616,40.02241700863169,48025.44677223013,15490.819425130036,15490.819425130036,63516.266197360164,87689.22344024821,87689.22344024821,15490.819425130036,103180.04286537824,103180.04286537824,103180.04286537824,129417.42185177191,124923.20021864252,4494.221633129387,0.0,103706.07437986508,64042.29770921138,44070.862967393,26237.37898639366,70308.24195378667,20019.00598036811,1454.9248635009637,0.0,0.8868902810770217,2.8612490988586132,0.0014984597031051942,1.0,1.0,-3.222916503393378,354799.2760007267,1555500.0116069166,4.384169069171749,1555500.0116069166,4.384169069171749,0.762995647955144,0.09220616258149547,4.565118963995687,101325.0,128374.08331876915,1.2669536967063326,1.0,0.0,4.565118963996299,1.2845483024691227,1.284851977725613,3.5538710029204377,0.0,16828.98962275736,0.0,0.0,22717.058459544463,2316.495282236489,19309.503492571435,1969.0213775929024,0.85,0.850000167361397,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.2525354694365,2034.6934298245008,7.656394421142214,5.1034138467544,0.6579020433588649,4.445511803395535,3.4672612183816436,3.5,0.9906460623947553,0.6,0.00023639395037484972,1.0000652122654015,0.0002363785355950513,198.82268499002842,0.0,3.060334553263593e-06,8.672988123949022,0.05053948263986707,7.972990865644896e-05,0.00015666404171840075,0.0007151899878248827,0.09220616257482432,0.09220616257482432,0.09220616257482432,0.09220616263059049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.00328828586,595.7273968522514,0.0,0.09220616257482432,0.09220616258149547,0.09220616258149547,0.42721048485393776,0.42721048485393776,0.5,9.999155686387684,1.7725052518195525,1.7725052518195525,-4.530420483206399e-11,1.7667197972032227,1.7667197972032227,-4.530420483206399e-11,26237.37898639366,20019.00598036811,0.762995647955144,0.9033971613044905,0.6830699422664709,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507695618126493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.51364640616,15450.0,,,,,,,,,,,,,,,,,3.0,16828.98962275736,1454.9248635009637,0.42721048485393776,6.178477068285765,3.4672612183816436
3200.0,-29.88005933768187,5.103074476518428,35.01138814921601,24.136529734265082,5.026127216121235,-26.389443034669224,-39.903093909937866,1.535467651318412,-3.224453907113684,-4.989769501671055,40.022386173058315,48025.03979509225,15490.724428308387,15490.724428308387,63515.764223400634,87688.99739298811,87688.99739298811,15490.724428308387,103179.7218212965,103179.7218212965,103179.7218212965,129417.01358273524,124922.79154002153,4494.222042713703,0.0,103706.05602105787,64042.09842285487,44071.06399800333,26237.291761438737,70308.35575944207,20018.93826584564,1454.9233535674123,0.0,0.8868897152508035,2.8612543438746227,0.0014984597031051942,1.0,1.0,-3.224453907113684,354797.43411163957,1555498.681441936,4.38418807998619,1555498.681441936,4.38418807998619,0.7629956036570709,0.09220617717557815,4.565118963995687,101325.0,128374.10130214732,1.2669538741884758,1.0,0.0,4.565118963994587,1.284549323963957,1.2848529796598593,3.553868176823531,0.0,16828.981098426124,0.0,0.0,22717.05443800475,2316.4948721535643,19309.49548577803,1969.0205611271974,0.85,0.8499999653772891,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.2771514323013,2034.6934298245008,7.6562543185654635,5.103074476518428,0.6576800771171545,4.445394399401273,3.4673315262300504,3.5,0.990666150351443,0.6,0.0002363785355950513,1.0000647355239678,0.00023636323449721943,198.82319869921636,0.0,3.0648079080514625e-06,8.685665611417845,0.05054254744777512,7.972483281675661e-05,0.00015665370277829468,0.0007151427893333369,0.09220617717974793,0.09220617717974793,0.09220617717974793,0.09220617713656341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.85420323344,595.7274438096774,0.0,0.09220617717974793,0.09220617717557815,0.09220617717557815,0.42721044464850993,0.42721044464850993,0.5,9.999155686384604,1.771115456698908,1.771115456698908,1.0800249583553523e-10,1.7653155945573644,1.7653155945573644,1.0800249583553523e-10,26237.291761438737,20018.93826584564,0.7629956036570709,0.9033885594013593,0.6830630481447821,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507733155032674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.526323893624,15450.0,,,,,,,,,,,,,,,,,3.0,16828.981098426124,1454.9233535674123,0.42721044464850993,6.178477068285765,3.4673315262300504
3201.0,-29.88068021565175,5.1027357581756005,35.01137357205041,24.136341001745336,5.025990457364295,-26.390015526768863,-39.90365630071608,1.535282626455468,-3.226019925727485,-4.9899136569973415,40.02235590715877,48024.6378849148,15490.646201118248,15490.646201118248,63515.28408603305,87688.7564004695,87688.7564004695,15490.646201118248,103179.40260158775,103179.40260158775,103179.40260158775,129416.61640419035,124922.39361956922,4494.222784621137,0.0,103706.03604635403,64041.917529594124,44071.24279639989,26237.21380260261,70308.4565990025,20018.876940310358,1454.922508926112,0.0,0.8868890916494533,2.861258677719175,0.0014984597031051942,1.0,1.0,-3.226019925727485,354795.4407531591,1555497.3758508982,4.384209031967522,1555497.3758508982,4.384209031967522,0.7629955334024292,0.09220619847347848,4.565118963995687,101325.0,128374.11683577736,1.266954027493485,1.0,0.0,4.565118963997878,1.2845502208121942,1.2848538570640515,3.5538656955811803,0.0,16828.972645101127,0.0,0.0,22717.050062499096,2316.4944259761587,19309.49668854812,1969.0206837756134,0.85,0.8500001820405324,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.301652314811,2034.6934298245008,7.656122943109237,5.1027357581756005,0.6574535250377291,4.445282233137871,3.4674015059534558,3.5,0.9906861445581302,0.6,0.00023636323449721943,1.0000645601821525,0.00023634797582884853,198.82371101674383,0.0,3.042213214544215e-06,8.621632250018305,0.05054558966098967,7.971976325721587e-05,0.00015664347124000355,0.0007150960811438532,0.09220619847702347,0.09220619847702347,0.09220619847702347,0.09220619843540113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.70787249843,595.7274898995689,0.0,0.09220619847702347,0.09220619847347848,0.09220619847347848,0.4272104044430733,0.4272104044430733,0.5,9.99915568637655,1.769723206871106,1.769723206871106,5.7411853049416095e-12,1.7638937312698317,1.7638937312698317,5.7411853049416095e-12,26237.21380260261,20018.876940310358,0.7629955334024292,0.9033804347076817,0.6830563520803578,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450777041752279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.462290532225,15450.0,,,,,,,,,,,,,,,,,3.0,16828.972645101127,1454.922508926112,0.4272104044430733,6.178477068285765,3.4674015059534558
3202.0,-29.88129935349556,5.102397682021664,35.011359073045675,24.136091500427597,5.025784789065358,-26.390593464806077,-39.904223231691844,1.5350358821169654,-3.2274455435573373,-4.99005869244986,40.02232900690609,48024.26597437452,15490.56913846364,15490.56913846364,63514.835112838155,87688.55283929451,87688.55283929451,15490.56913846364,103179.12197775816,103179.12197775816,103179.12197775816,129416.28102929729,124922.05719464512,4494.22383465216,0.0,103706.02051227633,64041.73364753999,44071.42984970704,26237.159051539133,70308.58890124617,20018.832380122676,1454.9228142330264,0.0,0.8868884513896406,2.8612609797436184,0.0014984597031051942,1.0,1.0,-3.2274455435573373,354793.4352345495,1555496.2154477367,4.384230543666676,1555496.2154477367,4.384230543666676,0.7629954272411336,0.09220622541727115,4.565118963995687,101325.0,128374.13760296014,1.2669542324496437,1.0,0.0,4.565118963999905,1.284551406202146,1.284855023132636,3.5538624160575543,0.0,16828.964204867872,0.0,0.0,22717.046659722997,2316.494078989563,19309.492529700725,1969.020259691202,0.85,0.8500001262900156,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.3260238221008,2034.6934298245008,7.6559926359280785,5.102397682021664,0.6572268034483848,4.445170878573279,3.4674711167142336,3.5,0.9907060333469239,0.6,0.00023634797582884853,1.0000643795611974,0.00023633276082940974,198.82422190072165,0.0,3.0337850706750843e-06,8.59774689029319,0.05054862344606034,7.971465307260075e-05,0.00015663332275624777,0.0007150497521082039,0.09220622541929192,0.09220622541929192,0.09220622541929192,0.0922062254035638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.57781410986,595.7275308641472,0.0,0.09220622541929192,0.09220622541727115,0.09220622541727115,0.4272103642376096,0.4272103642376096,0.5,9.999155686373413,1.76835360830961,1.76835360830961,-6.423306331271306e-12,1.7626131488925125,1.7626131488925125,-6.423306331271306e-12,26237.159051539133,20018.832380122676,0.7629954272411336,0.9033723490319174,0.6830497770596463,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507807579080247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.4384051725,15450.0,,,,,,,,,,,,,,,,,3.0,16828.964204867872,1454.9228142330264,0.4272103642376096,6.178477068285765,3.4674711167142336
3203.0,-29.881916245078898,5.102060478830939,35.01134443361671,24.135901126451813,5.025645869522053,-26.391162408916834,-39.90477751996366,1.5348491736646241,-3.2290450859650264,-4.99018557988624,40.02229595920668,48023.84548163403,15490.464382888294,15490.464382888294,63514.30986452232,87688.31425603175,87688.31425603175,15490.464382888294,103178.77863892005,103178.77863892005,103178.77863892005,129415.83274200672,124921.60884809974,4494.223893906984,0.0,103706.00075971521,64041.53198530473,44071.6319715672,26237.054103086666,70308.68607465387,20018.752018763047,1454.9203174541947,0.0,0.8868879256687268,2.861267830057349,0.0014984597031051942,1.0,1.0,-3.2290450859650264,354791.6806706018,1555494.7898595233,4.384248207058967,1555494.7898595233,4.384248207058967,0.7629954163340287,0.09220623326786631,4.565118963995687,101325.0,128374.15113225082,1.266954365973361,1.0,0.0,4.565118963992858,1.2845523107486763,1.284855908347485,3.5538599135250446,0.0,16828.955778799213,0.0,0.0,22717.042332878227,2316.493637774187,19309.486441195902,1969.0196388364939,0.85,0.8500000201720542,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.3502653127541,2034.6934298245008,7.655849137170472,5.102060478830939,0.6570084216129368,4.445052057218002,3.4675403566714222,3.5,0.990725816191835,0.6,0.00023633276082940974,1.00006414630629,0.00023631760192813472,198.82473093348875,0.0,3.0251104246374077e-06,8.573162943422414,0.05055164855648498,7.970965713916647e-05,0.0001566231036902433,0.0007150031008561925,0.09220623326793544,0.09220623326793544,0.09220623326793544,0.0922062332682205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.4180337916,595.7275811902572,0.0,0.09220623326793544,0.09220623326786631,0.09220623326786631,0.427210324032144,0.427210324032144,0.5,9.999155686373905,1.76695683623052,1.76695683623052,2.3078428057488054e-11,1.761140493921232,1.761140493921232,2.3078428057488054e-11,26237.054103086666,20018.752018763047,0.7629954163340287,0.9033636298804208,0.6830428523531535,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450784463666646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.41382122563,15450.0,,,,,,,,,,,,,,,,,3.0,16828.955778799213,1454.9203174541947,0.427210324032144,6.178477068285765,3.4675403566714222
3204.0,-29.88253168416875,5.10172390438265,35.01132985395616,24.13567058919,5.025461155896906,-26.391734938262843,-39.90533984089268,1.5346216535948103,-3.230501521916324,-4.990331554519955,40.02226840400819,48023.4700519785,15490.38893378698,15490.38893378698,63513.85898576547,87688.10153071146,87688.10153071146,15490.38893378698,103178.49046449843,103178.49046449843,103178.49046449843,129415.48608870505,124921.26117613466,4494.22491257038,0.0,103705.98400447295,64041.352525104034,44071.81275485435,26236.995624206607,70308.80837906095,20018.704730891484,1454.9204597545784,0.0,0.8868872829963192,2.8612704436998824,0.0014984597031051942,1.0,1.0,-3.230501521916324,354789.6621817,1555493.6012043569,4.384269799856049,1555493.6012043569,4.384269799856049,0.7629953146168137,0.09220625969958979,4.565118963995687,101325.0,128374.17251187064,1.2669545769738035,1.0,0.0,4.565118963998227,1.2845534060347472,1.2848569844189894,3.5538568832942707,0.0,16828.94737709271,0.0,0.0,22717.038662603172,2316.4932635102887,19309.480936146934,1969.0190774777254,0.85,0.849999915170908,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.3744015377865,2034.6934298245008,7.655720524097823,5.10172390438265,0.6567818696272019,4.4449420347554485,3.4676092965122565,3.5,0.9907455132892161,0.6,0.00023631760192813472,1.0000639955895048,0.00023630247961165055,198.82523877000742,0.0,3.013964467253997e-06,8.541575300197827,0.05055466252095223,7.970458910124086e-05,0.00015661301282689384,0.0007149570348645529,0.09220625970059984,0.09220625970059984,0.09220625970059984,0.09220625969674716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.2848088588,595.7276231521965,0.0,0.09220625970059984,0.09220625969958979,0.09220625969958979,0.4272102838266913,0.4272102838266913,0.5,9.999155686370845,1.7655842258224652,1.7655842258224652,-1.1993961379630491e-11,1.7598300326036451,1.7598300326036451,-1.1993961379630491e-11,26236.995624206607,20018.704730891484,0.7629953146168137,0.9033556456161029,0.6830363244540584,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507881559985751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.3822335824,15450.0,,,,,,,,,,,,,,,,,3.0,16828.94737709271,1454.9204597545784,0.4272102838266913,6.178477068285765,3.4676092965122565
3205.0,-29.883147467168328,5.10138815073444,35.011315200739006,24.135460098646604,5.025299347996513,-26.392305384772737,-39.90590184750033,1.534414487688564,-3.2320434149565926,-4.990462463608577,40.02223712339014,48023.09144242105,15490.290437792355,15490.290437792355,63513.381880213405,87687.87567924215,87687.87567924215,15490.290437792355,103178.1661170345,103178.1661170345,103178.1661170345,129415.07088048305,124920.84565479029,4494.225225692761,0.0,103705.96583211441,64041.18159400059,44071.98248679313,26236.904763448554,70308.88725024168,20018.634444083556,1454.9187292442161,0.0,0.8868867304221507,2.861276024298205,0.0014984597031051942,1.0,1.0,-3.2320434149565926,354787.85202224186,1555492.251845013,4.384288365508913,1555492.251845013,4.384288365508913,0.7629952780090179,0.09220627240389563,4.565118963995687,101325.0,128374.19216553158,1.2669547709403561,1.0,0.0,4.565118963994803,1.2845544060613865,1.2848579652555154,3.553854116613826,0.0,16828.938983921442,0.0,0.0,22717.034681905476,2316.492857592091,19309.48193352564,1969.019179182049,0.85,0.8500001080205238,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.3984072159685,2034.6934298245008,7.655581017831149,5.10138815073444,0.6565622699502951,4.444825880784145,3.467677864018407,3.5,0.9907651040052592,0.6,0.00023630247961165055,1.0000640316743625,0.00023628734973701619,198.82574689259383,0.0,3.0066981857193915e-06,8.520982658328755,0.05055766921913795,7.969952419384545e-05,0.0001566029554178051,0.0007149111215955932,0.09220627240260675,0.09220627240260675,0.09220627240260675,0.09220627241391076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.1335721059,595.7276707873277,0.0,0.09220627240260675,0.09220627240389563,0.09220627240389563,0.4272102436212347,0.4272102436212347,0.5,9.99915568637302,1.7641984933716799,1.7641984933716799,-1.3983481039758772e-11,1.7584190486520015,1.7584190486520015,-1.3983481039758772e-11,26236.904763448554,20018.634444083556,0.7629952780090179,0.9033478463989641,0.6830301732908733,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45079183965465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.36164094054,15450.0,,,,,,,,,,,,,,,,,3.0,16828.938983921442,1454.9187292442161,0.4272102436212347,6.178477068285765,3.467677864018407
3206.0,-29.883758759436,5.101053088378804,35.01130052539797,24.13526225080716,5.025151156559732,-26.392870264728046,-39.906451700348384,1.5342201986800739,-3.233576524678085,-4.990603455587337,40.02220717892636,48022.67771861326,15490.207482677812,15490.207482677812,63512.88520129107,87687.64540776047,87687.64540776047,15490.207482677812,103177.85289043828,103177.85289043828,103177.85289043828,129414.68081059988,124920.45489774444,4494.225912855451,0.0,103705.9466330403,64040.97894389931,44072.186321267756,26236.8279201616,70309.01424142935,20018.574008921947,1454.9178790055332,0.0,0.8868861217306765,2.861280284111709,0.0014984597031051942,1.0,1.0,-3.233576524678085,354785.9024488561,1555490.9601247578,4.384308816636221,1555490.9601247578,4.384308816636221,0.7629952092470274,0.0922062925139992,4.565118963995687,101325.0,128374.20914674003,1.2669549385318533,1.0,0.0,4.565118963996103,1.2845553458865782,1.2848588858666286,3.553851516491039,0.0,16828.93056334588,0.0,0.0,22717.030476303327,2316.4924287400213,19309.478974232534,1969.0188774181331,0.85,0.8500001351133771,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.422303001073,2034.6934298245008,7.655449611138146,5.101053088378804,0.6563384960892096,4.4447145922895945,3.4677461181751683,3.5,0.9907846051929052,0.6,0.00023628734973701619,1.0000635650138723,0.00023627233108301324,198.82625131184795,0.0,3.0082086245695668e-06,8.525263242030153,0.05056067742776252,7.969456910633656e-05,0.0001565927806306796,0.000714864672481932,0.09220629251333437,0.09220629251333437,0.09220629251333437,0.09220629252102129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.9887954588,595.7277163877096,0.0,0.09220629251333437,0.0922062925139992,0.0922062925139992,0.427210203415796,0.427210203415796,0.5,9.99915568637362,1.7628151276827566,1.7628151276827566,-7.958078640513122e-13,1.7570269309092623,1.7570269309092623,-7.958078640513122e-13,26236.8279201616,20018.574008921947,0.7629952092470274,0.903339150556122,0.683023055247389,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507955253870342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.36592152424,15450.0,,,,,,,,,,,,,,,,,3.0,16828.93056334588,1454.9178790055332,0.427210203415796,6.178477068285765,3.4677461181751683
3207.0,-29.884369483595965,5.100718712945547,35.01128588148026,24.135036602988862,5.02497150558074,-26.393437997150606,-39.90700574414802,1.5339975979958091,-3.235046757584996,-4.990744828784978,40.0221787344607,48022.28633028821,15490.125051983956,15490.125051983956,63512.41138227217,87687.43186268758,87687.43186268758,15490.125051983956,103177.55691467153,103177.55691467153,103177.55691467153,129414.31832324022,124920.0915868231,4494.226736417129,0.0,103705.92971952712,64040.78418754273,44072.3839244271,26236.761408568695,70309.1453329958,20018.52103770926,1454.917540493964,0.0,0.8868855056689287,2.861283635586763,0.0014984597031051942,1.0,1.0,-3.235046757584996,354783.9476122018,1555489.7331109785,4.384329515413176,1555489.7331109785,4.384329515413176,0.762995124511495,0.09220631512142538,4.565118963995687,101325.0,128374.22250900241,1.2669550704071297,1.0,0.0,4.565118963994027,1.2845564178826732,1.284859938822723,3.553848550708536,0.0,16828.92221220854,0.0,0.0,22717.026771358658,2316.4920509408066,19309.47302285385,1969.0182705463997,0.85,0.8500000117620582,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.446075697045,2034.6934298245008,7.655318932404886,5.100718712945547,0.6561148043662977,4.444603908579249,3.467814021282442,3.5,0.9908040060806977,0.6,0.00023627233108301324,1.0000635062552095,0.00023625732726489286,198.82675526456848,0.0,2.986102675156097e-06,8.46261498139238,0.050563663530437675,7.968957653945381e-05,0.00015658275454355941,0.0007148189022014848,0.09220631513388394,0.09220631513388394,0.09220631513388394,0.09220631502096738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.8512710833,595.7277597038375,0.0,0.09220631513388394,0.09220631512142538,0.09220631512142538,0.42721016321036526,0.42721016321036526,0.5,9.999155686370917,1.761442800249597,1.761442800249597,-1.574562702444382e-11,1.7556980711999586,1.7556980711999586,-1.574562702444382e-11,26236.761408568695,20018.52103770926,0.762995124511495,0.903330727197249,0.6830162150719751,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507991842580896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.3032732636,15450.0,,,,,,,,,,,,,,,,,3.0,16828.92221220854,1454.917540493964,0.42721016321036526,6.178477068285765,3.467814021282442
3208.0,-29.88497726768537,5.100385131128475,35.01127116773084,24.134841409418755,5.024825871772678,-26.393999547955943,-39.907558844983555,1.5338059375073263,-3.236598073914422,-4.9908777941999904,40.022147432750614,48021.90509637126,15490.029818049794,15490.029818049794,63511.93491442105,87687.20195892807,87687.20195892807,15490.029818049794,103177.23177697786,103177.23177697786,103177.23177697786,129413.90341254458,124919.67631114645,4494.227101398129,0.0,103705.91056660078,64040.61370411123,44072.55206943284,26236.67163556672,70309.22370499956,20018.451475420978,1454.9159036782667,0.0,0.8868849427048301,2.8612891013964155,0.0014984597031051942,1.0,1.0,-3.236598073914422,354782.10904260236,1555488.3828452511,4.384348430203586,1555488.3828452511,4.384348430203586,0.7629950838841824,0.09220632889394012,4.565118963995687,101325.0,128374.24411132664,1.2669552836054936,1.0,0.0,4.565118963993544,1.284557345158201,1.2848608470430838,3.5538459853136914,0.0,16828.91385207589,0.0,0.0,22717.02257586529,2316.4916231195452,19309.467426056028,1969.0176998318518,0.85,0.8499999223740936,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.4697252485955,2034.6934298245008,7.655182395252663,5.100385131128475,0.6558951253820053,4.44449000574647,3.467881573174041,3.5,0.9908233066211546,0.6,0.00023625732726489286,1.0000632008370696,0.00023624239654767974,198.8272567934578,0.0,2.9831604734534288e-06,8.454276781767017,0.05056664669091113,7.968459275815549e-05,0.0001565727345067374,0.0007147731595413688,0.0922063288944098,0.0922063288944098,0.0922063288944098,0.09220632889561924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.699932388,595.7278073710668,0.0,0.0922063288944098,0.09220632889394012,0.09220632889394012,0.42721012300492767,0.42721012300492767,0.5,9.999155686371392,1.7600582277010517,1.7600582277010517,2.8705926524708048e-11,1.7542797202855809,1.7542797202855809,2.8705926524708048e-11,26236.67163556672,20018.451475420978,0.7629950838841824,0.9033229435287427,0.6830100314840556,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508028397463433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.294935063976,15450.0,,,,,,,,,,,,,,,,,3.0,16828.91385207589,1454.9159036782667,0.42721012300492767,6.178477068285765,3.467881573174041
3209.0,-29.88558365928803,5.100052239027516,35.01125649177916,24.134616215620213,5.024646292932755,-26.394563303354605,-39.90811222521586,1.5335838215477289,-3.2380611409893163,-4.991018850799805,40.02211909529971,48021.532086693915,15489.947052107926,15489.947052107926,63511.47913880184,87686.99038141509,87686.99038141509,15489.947052107926,103176.93743352301,103176.93743352301,103176.93743352301,129413.54328885046,124919.31536254095,4494.227926309516,0.0,103705.89373006353,64040.435435047584,44072.73143890661,26236.605855327456,70309.33729423406,20018.399039907235,1454.9155951863384,0.0,0.8868843278600466,2.8612923925981515,0.0014984597031051942,1.0,1.0,-3.2380611409893163,354780.158600269,1555487.1604487451,4.384369088129625,1555487.1604487451,4.384369088129625,0.7629949982970992,0.09220635150757123,4.565118963995687,101325.0,128374.26560229868,1.266955495704897,1.0,0.0,4.565118963996161,1.284558414709165,1.2848618976663733,3.553843026305089,0.0,16828.905530485175,0.0,0.0,22717.018887782375,2316.491247039751,19309.465483897693,1969.0175017868175,0.85,0.849999974877103,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.4932633274134,2034.6934298245008,7.6550524446206465,5.100052239027516,0.6556721469687306,4.444380092058785,3.4679488071808002,3.5,0.9908425163373715,0.6,0.00023624239654767974,1.0000630563472646,0.0002362275009043493,198.8277571755213,0.0,2.9686335454450784e-06,8.413107467791352,0.05056961532445657,7.967960674767826e-05,0.00015656278980000148,0.0007147277607720572,0.09220635151088578,0.09220635151088578,0.09220635151088578,0.09220635148183469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.5629254268,595.7278505242168,0.0,0.09220635151088578,0.09220635150757123,0.09220635150757123,0.42721008279949735,0.42721008279949735,0.5,9.999155686368491,1.7586890915795266,1.7586890915795266,2.9388047551037744e-11,1.7529577098105165,1.7529577098105165,2.9388047551037744e-11,26236.605855327456,20018.399039907235,0.7629949982970992,0.9033150017189865,0.6830036227724773,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450806477654265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.25376575,15450.0,,,,,,,,,,,,,,,,,3.0,16828.905530485175,1454.9155951863384,0.42721008279949735,6.178477068285765,3.4679488071808002
3210.0,-29.88618787401028,5.099720151346685,35.011241744591445,24.134422628581547,5.024502100873706,-26.395121494115298,-39.90865725846959,1.5333937592134137,-3.2396111007419677,-4.991150855899372,40.0220876890228,48021.13031131907,15489.850521700972,15489.850521700972,63510.98083302005,87686.76125547016,87686.76125547016,15489.850521700972,103176.61177717113,103176.61177717113,103176.61177717113,129413.12681257159,124918.89855543211,4494.22825713947,0.0,103705.87464046301,64040.24369632297,44072.92327126671,26236.515035400455,70309.43830666716,20018.32874566715,1454.9138889867263,0.0,0.8868837701528837,2.86129795456102,0.0014984597031051942,1.0,1.0,-3.2396111007419677,354778.33332459186,1555485.805673365,4.384387826328245,1555485.805673365,4.384387826328245,0.7629949602169641,0.09220636460041257,4.565118963995687,101325.0,128374.27567967157,1.2669555951608347,1.0,0.0,4.565118963995302,1.2845593342903656,1.2848627983294953,3.553840482205218,0.0,16828.89721653115,0.0,0.0,22717.014706160677,2316.490820633007,19309.45828460992,1969.016767663771,0.85,0.8499998144286689,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.5166794262834,2034.6934298245008,7.65491615621015,5.099720151346685,0.6554534721004615,4.4442666792462235,3.4680156932822253,3.5,0.9908616266520643,0.6,0.0002362275009043493,1.0000628302860517,0.0002362126595953779,198.82825576347352,0.0,2.9616673550791343e-06,8.393365284294266,0.05057257699181165,7.967469622622469e-05,0.0001565528046781246,0.0007146821775028193,0.09220636460011988,0.09220636460011988,0.09220636460011988,0.09220636460359244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.4110811844,595.72789835067,0.0,0.09220636460011988,0.09220636460041257,0.09220636460041257,0.42721004259405926,0.42721004259405926,0.5,9.999155686368962,1.757306918761401,1.757306918761401,7.014477887423709e-11,1.7515397551574097,1.7515397551574097,7.014477887423709e-11,26236.515035400455,20018.32874566715,0.7629949602169641,0.9033066166167559,0.6829969271247247,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508101072447737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.2340235665,15450.0,,,,,,,,,,,,,,,,,3.0,16828.89721653115,1454.9138889867263,0.42721004259405926,6.178477068285765,3.4680156932822253
