time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3211.0,-29.886790620990794,5.099388700858673,35.011227017256466,24.13422519983726,5.024353477882467,-26.39567880903057,-39.909202117100335,1.5331998081049425,-3.2411182366954563,-4.9912959430594315,40.022058767180106,48020.7350438631,15489.774058535344,15489.774058535344,63510.50910239844,87686.53498209764,87686.53498209764,15489.774058535344,103176.30904063299,103176.30904063299,103176.30904063299,129412.75639389304,124918.5272571338,4494.229136759243,0.0,103705.85591731688,64040.05597725314,44073.11104451526,26236.44735326005,70309.55839777531,20018.274817114117,1454.9135662156696,0.0,0.8868831369172911,2.861301371280067,0.0014984597031051942,1.0,1.0,-3.2411182366954563,354776.32716574694,1555484.5580699896,4.384409102198319,1555484.5580699896,4.384409102198319,0.7629948730321034,0.09220638845386675,4.565118963995687,101325.0,128374.29210411911,1.266955757257529,1.0,0.0,4.565118963994573,1.2845602719465736,1.2848637171416666,3.553837888103047,0.0,16828.888925974235,0.0,0.0,22717.01060481167,2316.490402411799,19309.45499599481,1969.0164323183565,0.85,0.8499998231239497,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.5399860642392,2034.6934298245008,7.654790201928635,5.099388700858673,0.6552292725661424,4.44415942829253,3.46808226723022,3.5,0.9908806477800629,0.6,0.0002362126595953779,1.000062677965352,0.0002361978551943938,198.8287531424642,0.0,2.9508715760273933e-06,8.362770046461632,0.050575527863387676,7.966978755768508e-05,0.00015654287203769284,0.0007146368338176217,0.09220638845691265,0.09220638845691265,0.09220638845691265,0.09220638841722885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.27124883555,595.727942393727,0.0,0.09220638845691265,0.09220638845386675,0.09220638845386675,0.4272100023886285,0.4272100023886285,0.5,9.999155686359186,1.7559334983230315,1.7559334983230315,-2.580691216280684e-11,1.7501777063639565,1.7501777063639565,-2.580691216280684e-11,26236.44735326005,20018.274817114117,0.7629948730321034,0.9032983644000244,0.682990138726039,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508137238226835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.20342832867,15450.0,,,,,,,,,,,,,,,,,3.0,16828.888925974235,1454.9135662156696,0.4272100023886285,6.178477068285765,3.46808226723022
3212.0,-29.887391637902915,5.099058010300078,35.011212329608234,24.133986560069047,5.0241579140192325,-26.396239417238114,-39.90975123653186,1.5329639583426182,-3.2425519330635098,-4.991431422662655,40.022030457034575,48020.36825421837,15489.68286702135,15489.68286702135,63510.05112123972,87686.3348593551,87686.3348593551,15489.68286702135,103176.01772637645,103176.01772637645,103176.01772637645,129412.3969099589,124918.16709015239,4494.229819806511,0.0,103705.8402094313,64039.873603652755,44073.29622864283,26236.379183582456,70309.67541222529,20018.220810328465,1454.9130331799938,0.0,0.8868825503288408,2.86130492385894,0.0014984597031051942,1.0,1.0,-3.2425519330635098,354774.45386277983,1555483.3368536325,4.384428810805145,1555483.3368536325,4.384428810805145,0.7629947970432965,0.09220640815145051,4.565118963995687,101325.0,128374.31348373895,1.2669559682579714,1.0,0.0,4.565118963995852,1.2845614054679264,1.2848648319126332,3.553834752129077,0.0,16828.880644680594,0.0,0.0,22717.00716396255,2316.4900515428358,19309.45787605382,1969.0167260026433,0.85,0.8500000786496936,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.5631660525828,2034.6934298245008,7.654657451211409,5.099058010300078,0.6550095915477536,4.444048418752325,3.4681484799185807,3.5,0.990899565691023,0.6,0.0002361978551943938,1.0000624983627804,0.0002361830941376938,198.8292490960073,0.0,2.9435405886921895e-06,8.341994028353666,0.050578471403976366,7.966484078616174e-05,0.00015653301440823205,0.0007145918325664303,0.09220640815354761,0.09220640815354761,0.09220640815354761,0.0922064081328634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.13437391893,595.7279855052773,0.0,0.09220640815354761,0.09220640815145051,0.09220640815145051,0.4272099621831625,0.4272099621831625,0.5,9.999155686355257,1.7545716454640683,1.7545716454640683,1.7053025658242404e-13,1.748879489599119,1.748879489599119,1.7053025658242404e-13,26236.379183582456,20018.220810328465,0.7629947970432965,0.903290347294033,0.6829837852710197,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508173316324489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.18265231056,15450.0,,,,,,,,,,,,,,,,,3.0,16828.880644680594,1454.9130331799938,0.4272099621831625,6.178477068285765,3.4681484799185807
3213.0,-29.887990526836695,5.098728235858026,35.01119753252632,24.13378955041992,5.024009254844317,-26.39679323294938,-39.91029553636906,1.5327703762907399,-3.2441046904600626,-4.991554445818859,40.02199792578354,48019.98937924979,15489.572933049976,15489.572933049976,63509.562312299764,87686.11050587674,87686.11050587674,15489.572933049976,103175.68343892672,103175.68343892672,103175.68343892672,129411.96004134817,124917.73021862388,4494.229822724284,0.0,103705.82154907251,64039.70042267969,44073.46791821424,26236.276602421454,70309.7445206357,20018.142260823362,1454.910579050802,0.0,0.8868820423660679,2.861311594281259,0.0014984597031051942,1.0,1.0,-3.2441046904600626,354772.7528038958,1555481.933553478,4.384445877706077,1555481.933553478,4.384445877706077,0.7629947863476865,0.09220641474247908,4.565118963995687,101325.0,128374.32929574946,1.266956124310382,1.0,0.0,4.565118963995389,1.2845623412354732,1.2848657489387332,3.553832163260385,0.0,16828.87237795442,0.0,0.0,22717.003076367255,2316.4896347241165,19309.449726066636,1969.0158949352365,0.85,0.8499998728333346,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.5862327278905,2034.6934298245008,7.654515870158545,5.098728235858026,0.654795785495736,4.44393245036229,3.468214369434836,3.5,0.990918391267096,0.6,0.0002361830941376938,1.0000622773782353,0.00023616838618977981,198.8297432957302,0.0,2.934929819525496e-06,8.317591108535256,0.05058140633379589,7.965993771242998e-05,0.0001565231564252638,0.0007145468297014351,0.09220641474263265,0.09220641474263265,0.09220641474263265,0.09220641474489985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.977090631,595.7280350448584,0.0,0.09220641474263265,0.09220641474247908,0.09220641474247908,0.42720992197769164,0.42720992197769164,0.5,9.999155686356692,1.7531917127801648,1.7531917127801648,-3.0127011996228248e-12,1.7474497553587867,1.7474497553587867,-3.0127011996228248e-12,26236.276602421454,20018.142260823362,0.7629947863476865,0.9032825072157659,0.6829777253017335,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508209291037482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.15824939074,15450.0,,,,,,,,,,,,,,,,,3.0,16828.87237795442,1454.910579050802,0.42720992197769164,6.178477068285765,3.468214369434836
3214.0,-29.888587706199544,5.098399137358874,35.01118274244612,24.13359599830585,5.023864252297265,-26.397345241340833,-39.910835784953065,1.532580323830338,-3.245613548015683,-4.99169613734262,40.021968533542044,48019.59977887161,15489.49181989896,15489.49181989896,63509.091598770574,87685.88540342236,87685.88540342236,15489.49181989896,103175.37722332132,103175.37722332132,103175.37722332132,129411.58157474487,124917.35100001251,4494.230574732355,0.0,103705.80272421271,64039.51709980092,44073.65069379088,26236.20435142355,70309.85504521443,20018.085119926884,1454.9099680737709,0.0,0.8868814280943036,2.8613154395567126,0.0014984597031051942,1.0,1.0,-3.245613548015683,354770.79362278414,1555480.6656610125,4.384466516471203,1555480.6656610125,4.384466516471203,0.762994709592614,0.09220643607211666,4.565118963995687,101325.0,128374.34828129728,1.2669563116831708,1.0,0.0,4.565118963992893,1.2845632603884254,1.284866649414512,3.553829620360845,0.0,16828.864133824853,0.0,0.0,22716.99895273763,2316.489214230918,19309.447016851303,1969.0156186721565,0.85,0.8499999078674217,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.6092030305276,2034.6934298245008,7.654388899152129,5.098399137358874,0.6545740304117338,4.44382510694714,3.468279984161984,3.5,0.9909371383319954,0.6,0.00023616838618977981,1.0000620999015977,0.00023615372106693962,198.83023608687967,0.0,2.9243775081421123e-06,8.287685858074747,0.05058433071130403,7.965507140840598e-05,0.00015651331478137382,0.000714501901426276,0.09220643607200636,0.09220643607200636,0.09220643607200636,0.09220643607442335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.8349839557,595.7280798042519,0.0,0.09220643607200636,0.09220643607211666,0.09220643607211666,0.42720988177223834,0.42720988177223834,0.5,9.999155686356984,1.751821079838237,1.751821079838237,-3.353761712787673e-12,1.7460825893269316,1.7460825893269316,-3.353761712787673e-12,26236.20435142355,20018.085119926884,0.762994709592614,0.9032743924436986,0.6829711104935641,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508245138546707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.12834414028,15450.0,,,,,,,,,,,,,,,,,3.0,16828.864133824853,1454.9099680737709,0.42720988177223834,6.178477068285765,3.468279984161984
3215.0,-29.889183358901064,5.0980707128572895,35.011167970191586,24.13339657885956,5.023712631206989,-26.39789636912146,-39.911372121982254,1.532384285855603,-3.2471096502932824,-4.991838021787129,40.021939467455866,48019.19921234534,15489.410940170212,15489.410940170212,63508.61015251555,87685.66368417258,87685.66368417258,15489.410940170212,103175.0746243428,103175.0746243428,103175.0746243428,129411.20898638814,124916.97762684617,4494.231359541976,0.0,103705.7843791342,64039.31990596277,44073.84941463492,26236.134362045334,70309.98377668025,20018.029610193327,1454.9094711390662,0.0,0.8868808116577396,2.861319086945072,0.0014984597031051942,1.0,1.0,-3.2471096502932824,354768.8317822894,1555479.4118385357,4.384487227990437,1555479.4118385357,4.384487227990437,0.7629946292374739,0.09220645800931966,4.565118963995687,101325.0,128374.35919381156,1.2669564193813132,1.0,0.0,4.565118963994823,1.2845642074457533,1.2848675778562437,3.553827000265746,0.0,16828.85590398072,0.0,0.0,22716.99493420522,2316.488804454653,19309.441338818775,1969.015039673974,0.85,0.8499998082820516,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.6320521334662,2034.6934298245008,7.65426250480669,5.0980707128572895,0.6543524353609484,4.443718277496341,3.4683452531745034,3.5,0.9909557866212867,0.6,0.00023615372106693962,1.0000619414436338,0.00023613909427054215,198.8307276203748,0.0,2.915869836558096e-06,8.263575116805645,0.05058724658114059,7.965024060966212e-05,0.0001565034804572775,0.000714457006566846,0.09220645800528274,0.09220645800528274,0.09220645800528274,0.09220645802927001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.69445423357,595.7281240669475,0.0,0.09220645800528274,0.09220645800931966,0.09220645800931966,0.4272098415667946,0.4272098415667946,0.5,9.999155686349068,1.7504537986967534,1.7504537986967534,-3.007016857736744e-11,1.7447283714938635,1.7447283714938635,-3.007016857736744e-11,26236.134362045334,20018.029610193327,0.7629946292374739,0.9032658911461658,0.6829641628828236,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450828088389503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.10423339901,15450.0,,,,,,,,,,,,,,,,,3.0,16828.85590398072,1454.9094711390662,0.4272098415667946,6.178477068285765,3.4683452531745034
3216.0,-29.889777258165218,5.097743087750991,35.011153227733224,24.133161012455844,5.023519645180872,-26.398450374154763,-39.91192019367588,1.5321515297577097,-3.248540595112331,-4.9919700184658105,40.021910782237455,48018.86251063037,15489.315012745315,15489.315012745315,63508.17752337569,87685.46593816623,87685.46593816623,15489.315012745315,103174.78095091155,103174.78095091155,103174.78095091155,129410.8431411424,124916.61122076435,4494.231920378043,0.0,103705.76868631088,64039.16525777196,44074.003809487695,26236.06219023084,70310.06599971853,20017.972803998742,1454.9086757690566,0.0,0.8868802441295617,2.861323017223983,0.0014984597031051942,1.0,1.0,-3.248540595112331,354767.0066689172,1555478.1744468294,4.384506296264647,1555478.1744468294,4.384506296264647,0.7629945629360704,0.0922064752748422,4.565118963995687,101325.0,128374.3844707579,1.2669566688453777,1.0,0.0,4.56511896399719,1.2845653261394894,1.2848686780241236,3.553823905332446,0.0,16828.847684814726,0.0,0.0,22716.991496655522,2316.488453922137,19309.44560897263,1969.0154751084856,0.85,0.85000012487637,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.654780228388,2034.6934298245008,7.654129135107325,5.097743087750991,0.6541355103732363,4.443607577377755,3.468410177012123,3.5,0.9909743362891781,0.6,0.00023613909427054215,1.0000617594002226,0.00023612451136234254,198.831217709062,0.0,2.9082565704652663e-06,8.241999120698564,0.05059015483771105,7.964530439634625e-05,0.0001564937898741959,0.0007144127679022479,0.09220647527468413,0.09220647527468413,0.09220647527468413,0.09220647527129652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.555765934,595.7281677496474,0.0,0.09220647527468413,0.0922064752748422,0.0922064752748422,0.4272098013613255,0.4272098013613255,0.5,9.999155686344983,1.7490966099753678,1.7490966099753678,2.086153472191654e-11,1.7434294233534615,1.7434294233534615,2.086153472191654e-11,26236.06219023084,20017.972803998742,0.7629945629360704,0.9032586816748249,0.6829585753883748,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45083165380295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.082657402905,15450.0,,,,,,,,,,,,,,,,,3.0,16828.847684814726,1454.9086757690566,0.4272098013613255,6.178477068285765,3.468410177012123
3217.0,-29.890369343787842,5.09741633980363,35.01113836254458,24.132991243992024,5.023400695802963,-26.39899534055977,-39.91245181588454,1.5319855895405206,-3.2501260173555124,-4.992095693416667,40.02187775790645,48018.45729132618,15489.209753666877,15489.209753666877,63507.66704499305,87685.23036177852,87685.23036177852,15489.209753666877,103174.4401154454,103174.4401154454,103174.4401154454,129410.39786506891,124916.16591506333,4494.231950005579,0.0,103705.74829721937,64038.97522638439,44074.19230092775,26235.957749623514,70310.15005055127,20017.89283016888,1454.9061829158297,0.0,0.886879724453712,2.861329821287517,0.0014984597031051942,1.0,1.0,-3.2501260173555124,354765.26897058525,1555476.7498790985,4.384523756771884,1555476.7498790985,4.384523756771884,0.7629945520268318,0.09220648251292526,4.565118963995687,101325.0,128374.39605138534,1.2669567831372843,1.0,0.0,4.565118963993829,1.284566132276118,1.2848694656174373,3.5538216751104668,0.0,16828.839480920837,0.0,0.0,22716.987030377277,2316.487998488503,19309.43664140094,1969.0145606706612,0.85,0.8499998972390245,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.6774009537844,2034.6934298245008,7.653991563263304,5.09741633980363,0.6539217431293389,4.443494596674291,3.4684747946264856,3.5,0.9909927984647101,0.6,0.00023612451136234254,1.0000615710933392,0.0002361099738131066,198.83170630324136,0.0,2.899537395066777e-06,8.217288977619246,0.05059305437510612,7.964051660568724e-05,0.00015648399475665532,0.0007143680520254088,0.09220648251208176,0.09220648251208176,0.09220648251208176,0.09220648251600909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.39609875827,595.7282180400649,0.0,0.09220648251208176,0.09220648251292526,0.09220648251292526,0.4272097611558515,0.4272097611558515,0.5,9.999155686338696,1.747716623254803,1.747716623254803,-8.384404281969182e-11,1.74196967606116,1.74196967606116,-8.384404281969182e-11,26235.957749623514,20017.89283016888,0.7629945520268318,0.9032503415130334,0.6829519956478843,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508352087374548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.057947259826,15450.0,,,,,,,,,,,,,,,,,3.0,16828.839480920837,1454.9061829158297,0.4272097611558515,6.178477068285765,3.4684747946264856
3218.0,-29.890959415949077,5.097090207512128,35.01112359929327,24.132767342403554,5.0232207582124575,-26.399544294977588,-39.91299154059959,1.5317646764027004,-3.251543795748546,-4.992241776534551,40.02185096729616,48018.100183217175,15489.13587498109,15489.13587498109,63507.236058198265,87685.02635971503,87685.02635971503,15489.13587498109,103174.16223469612,103174.16223469612,103174.16223469612,129410.06755541891,124915.83451937704,4494.233036041866,0.0,103705.7318823434,64038.8057059403,44074.36241822567,26235.90532072278,70310.26773894845,20017.8499029906,1454.9066250953363,0.0,0.8868790784192015,2.861331894024807,0.0014984597031051942,1.0,1.0,-3.251543795748546,354763.24910121167,1555475.594216075,4.384545462803302,1555475.594216075,4.384545462803302,0.7629944405684081,0.09220651017336594,4.565118963995687,101325.0,128374.41559369411,1.2669569760048764,1.0,0.0,4.565118963997733,1.284567195404472,1.284870510321404,3.553818733910815,0.0,16828.83129356359,0.0,0.0,22716.983434660255,2316.4876318274087,19309.43350429814,1969.0142407752028,0.85,0.8499998936846926,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.6999229905687,2034.6934298245008,7.65386987419146,5.097090207512128,0.6536992246632121,4.443390982848916,3.468539130808616,3.5,0.9910111802310332,0.6,0.0002361099738131066,1.0000613620036602,0.00023609548652099853,198.83219323799935,0.0,2.89052572005109e-06,8.191749890624788,0.05059594490082617,7.963565611602538e-05,0.00015647431769708121,0.0007143238750972313,0.09220651017425086,0.09220651017425086,0.09220651017425086,0.0922065101672292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.26657057134,595.7282588375941,0.0,0.09220651017425086,0.09220651017336594,0.09220651017336594,0.42720972095036464,0.42720972095036464,0.5,9.999155686339066,1.7463656700363686,1.7463656700363686,-2.8990143619012088e-12,1.740697980786024,1.740697980786024,-2.8990143619012088e-12,26235.90532072278,20017.8499029906,0.7629944405684081,0.9032426998285823,0.6829457734608725,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508387528324995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.03240817283,15450.0,,,,,,,,,,,,,,,,,3.0,16828.83129356359,1454.9066250953363,0.42720972095036464,6.178477068285765,3.468539130808616
3219.0,-29.891547788227,5.096764994034965,35.01110877799068,24.132552137039625,5.023050318109202,-26.40009086098586,-39.91352714421225,1.5315525503554412,-3.2530334677441033,-4.992363985909184,40.02181976665447,48017.731907142865,15489.025617264104,15489.025617264104,63506.75752440697,87684.81855009646,87684.81855009646,15489.025617264104,103173.84416736057,103173.84416736057,103173.84416736057,129409.6557549607,124915.42262441144,4494.233130549255,0.0,103705.71492107978,64038.628278326854,44074.54071416992,26235.811587600117,70310.35230177004,20017.777774355676,1454.904587760208,0.0,0.8868785697650926,2.861337796526571,0.0014984597031051942,1.0,1.0,-3.2530334677441033,354761.5593364325,1555474.248318638,4.384562553023194,1555474.248318638,4.384562553023194,0.7629944172878844,0.09220651837634637,4.565118963995687,101325.0,128374.43441221361,1.266957161729224,1.0,0.0,4.565118963995942,1.2845682173373074,1.2848715138846567,3.5538159066852875,0.0,16828.823126806503,0.0,0.0,22716.979719255738,2316.4872529615864,19309.430523385687,1969.0139368067269,0.85,0.8499999014841886,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.722319237286,2034.6934298245008,7.653730687272212,5.096764994034965,0.6534875973843457,4.443277396650619,3.4686031081336863,3.5,0.9910294594667676,0.6,0.00023609548652099853,1.0000611855214068,0.00023608104177936303,198.83267877208462,0.0,2.8805400639256143e-06,8.16345054116519,0.050598825440890095,7.963083301003922e-05,0.0001564646535109593,0.0007142797569378947,0.09220651837689951,0.09220651837689951,0.09220651837689951,0.0922065183731501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.1157206091,595.7283063508457,0.0,0.09220651837689951,0.09220651837634637,0.09220651837634637,0.4272096807448941,0.4272096807448941,0.5,9.99915568634088,1.7450027860217006,1.7450027860217006,-8.412825991399586e-12,1.7393305181651044,1.7393305181651044,-8.412825991399586e-12,26235.811587600117,20017.777774355676,0.7629944172878844,0.903234807469571,0.682939714212384,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508422848918474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.00410882337,15450.0,,,,,,,,,,,,,,,,,3.0,16828.823126806503,1454.904587760208,0.4272096807448941,6.178477068285765,3.4686031081336863
3220.0,-29.892134377694536,5.096440599996659,35.011093903978704,24.13236399823802,5.02291016245485,-26.40063286482964,-39.91405447069553,1.5313679350386655,-3.2545573154433782,-4.99249369569207,40.0217886039653,48017.33360732533,15488.927284597827,15488.927284597827,63506.26089192316,87684.59610882023,87684.59610882023,15488.927284597827,103173.52339341806,103173.52339341806,103173.52339341806,129409.24526367246,124915.01184129641,4494.233422376055,0.0,103705.696056743,64038.433555095544,44074.736112941624,26235.72187025441,70310.45798319603,20017.708334516283,1454.9028924489905,0.0,0.8868780228235915,2.861343275464006,0.0014984597031051942,1.0,1.0,-3.2545573154433782,354759.76587249234,1555472.9040595435,4.38458092967231,1555472.9040595435,4.38458092967231,0.7629943797053285,0.0922065306200487,4.565118963995687,101325.0,128374.44927773054,1.2669573084404693,1.0,0.0,4.56511896399523,1.2845691105277557,1.2848723887297593,3.553813435635348,0.0,16828.81497443467,0.0,0.0,22716.975586978588,2316.4868315865856,19309.43134510811,1969.0140205990947,0.85,0.8500000922735644,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.7446220700247,2034.6934298245008,7.653597749282559,5.096440599996659,0.6532730233083539,4.443167576688305,3.468666819080595,3.5,0.9910476625944558,0.6,0.00023608104177936303,1.0000610004126376,0.00023606664161681442,198.83316283704593,0.0,2.8720866735579337e-06,8.139493632863184,0.050601697527563654,7.962608470334961e-05,0.00015645495707601343,0.0007142354915588401,0.09220653061967342,0.09220653061967342,0.09220653061967342,0.09220653062475265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.96505416004,595.728353806292,0.0,0.09220653061967342,0.0922065306200487,0.0922065306200487,0.42720964053944255,0.42720964053944255,0.5,9.999155686341293,1.743636360705807,1.743636360705807,2.83648660115432e-11,1.7379363802486978,1.7379363802486978,2.83648660115432e-11,26235.72187025441,20017.708334516283,0.7629943797053285,0.903226386423211,0.6829330228342605,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508458067923617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.98015191507,15450.0,,,,,,,,,,,,,,,,,3.0,16828.81497443467,1454.9028924489905,0.42720964053944255,6.178477068285765,3.468666819080595
3221.0,-29.892134377694536,5.096440599996659,35.011093903978704,24.13235764196145,5.02291016245485,-26.40063286482964,-39.91407553022725,1.5313679350386655,-3.2538562832319258,-4.99249369569207,40.0217886039653,48017.43135885485,15489.126905630108,15489.126905630108,63506.55826448496,87684.56459684913,87684.56459684913,15489.126905630108,103173.69150247924,103173.69150247924,103173.69150247924,129409.40324526583,124915.16982288977,4494.233422376055,0.0,103705.66411784872,64038.34405929303,44074.80006506188,26235.711742786592,70310.51180784847,20017.701140696172,1454.902377370029,0.0,0.8868780228235915,2.8613336501383797,0.0014984597031051942,1.0,1.0,-3.2538562832319258,354759.76587249234,1555472.9040595435,4.38458092967231,1555472.9040595435,4.38458092967231,0.7629944000356674,0.0922065306200487,4.565118963995687,101325.0,128374.44443391044,1.2669572606356816,1.0,0.0,4.565118963994232,1.2845691402586572,1.2848723999687126,3.5538133533835845,0.0,16828.806838166063,0.0,0.0,22716.968590688997,2316.486118163593,19309.421843982276,1969.0130517538892,0.85,0.8499999358143511,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.7668215327483,2034.6934298245008,7.653612432433813,5.096440599996659,0.653296991895683,4.443143608100976,3.468730235202431,3.5,0.9910657814864089,0.6,0.00023606664161681442,1.0,0.00023606664161681442,198.83316283704593,0.0,2.863229864907425e-06,8.114393437147642,0.050604560757428564,7.962589507841657e-05,0.00015644074653839785,0.0007141706187640826,0.09220652194195648,0.09220652194195648,0.09220652194195648,0.09220618780574831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.96505416004,595.728353806292,0.0,0.09220652194195648,0.0922065306200487,0.0922065306200487,0.42720960033400046,0.42720960033400046,0.5,9.999155686341293,1.742636561507311,1.742636561507311,2.83648660115432e-11,1.7386374124601502,1.7386374124601502,2.83648660115432e-11,26235.711742786592,20017.701140696172,0.7629944000356674,0.9032299243965394,0.6829338903133239,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508493180375097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.95505171936,15450.0,,,,,,,,,,,,,,,,,2.0,16828.806838166063,1454.902377370029,0.42720960033400046,6.178477068285765,3.468730235202431
3222.0,-29.892134377694536,5.096440599996659,35.011093903978704,24.132360785175138,5.02291016245485,-26.40063286482964,-39.91407553022725,1.5313679350386655,-3.2516866987849085,-4.99249369569207,40.0217886039653,48017.43135885485,15489.632858871866,15489.632858871866,63507.064217726715,87684.57891114676,87684.57891114676,15489.632858871866,103174.21177001862,103174.21177001862,103174.21177001862,129410.0217951883,124915.78837281224,4494.233422376055,0.0,103705.67843214635,64038.34405929303,44074.81596983702,26235.810025169678,70310.6259950067,20017.77085753678,1454.907468517241,0.0,0.8868780228235915,2.86130386185763,0.0014984597031051942,1.0,1.0,-3.2516866987849085,354759.76587249234,1555472.9040595435,4.38458092967231,1555472.9040595435,4.38458092967231,0.7629941990863809,0.0922065306200487,4.565118963995687,101325.0,128374.44443391044,1.2669572606356816,1.0,0.0,4.565118963994524,1.2845691402586572,1.2848723999687126,3.5538133533835845,0.0,16828.810433686805,0.0,0.0,22716.971726269418,2316.486437903812,19309.421843982276,1969.0130517538892,0.85,0.8499998184904758,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.8230875045986,2034.6934298245008,7.653649646803266,5.096440599996659,0.6533577403210806,4.443082859675578,3.468890969535759,3.5,0.9911117055816454,0.6,0.00023606664161681442,1.0,0.00023606664161681442,198.83316283704593,0.0,0.0,0.0,0.050604560757428564,7.962589507841657e-05,0.00015644074653839785,0.0007141706187640826,0.09220651326424086,0.09220651326424086,0.09220651326424086,0.0922055505356286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.96505416004,595.728353806292,0.0,0.09220651326424086,0.0922065306200487,0.0922065306200487,0.4272095601285643,0.4272095601285643,0.5,9.999155686341293,1.7422706473080893,1.7422706473080893,2.83648660115432e-11,1.7408069969071676,1.7408069969071676,2.83648660115432e-11,26235.810025169678,20017.77085753678,0.7629941990863809,0.9032356534876654,0.6829327812024449,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508493180375097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16828.810433686805,1454.907468517241,0.4272095601285643,6.178477068285765,3.468890969535759
3223.0,-29.892759255003114,5.096110681912868,35.011080864968584,24.132294149044924,5.022902426520831,-26.401197277235962,-39.91460397429762,1.5312970792399048,-3.252910636077729,-4.992466281194156,40.0218117755087,48016.85168188105,15489.590170055153,15489.590170055153,63506.44185193621,87684.30863826798,87684.30863826798,15489.590170055153,103173.89880832312,103173.89880832312,103173.89880832312,129409.82601986335,124915.59261149623,4494.2334083671185,0.0,103705.69778762326,64038.24083126908,44074.95217372686,26235.92721154023,70310.8793852671,20017.85681759678,1454.9125596644533,0.0,0.8868780783992789,2.861323930398162,0.0014984597031051942,1.0,1.0,-3.252910636077729,354760.14492469886,1555473.9036065626,4.384579062387988,1555473.9036065626,4.384579062387988,0.7629940674935115,0.0922065256805759,4.565118963995687,101325.0,128374.45573615734,1.266957372180186,1.0,0.0,4.565118963997389,1.284569471621489,1.2848727314097723,3.55381243665492,0.0,16828.81402920755,0.0,0.0,22716.975966131962,2316.48687024947,19309.430157346946,1969.013899481163,0.85,0.8500000258016198,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.8793524336036,2034.6934298245008,7.6534157786776005,5.096110681912868,0.6532459315249284,4.4428647503879395,3.469051703869087,3.5,0.9911576296768819,0.6,0.00023606664161681442,1.0000649824804522,0.00023605130241766936,198.83367850015722,0.0,0.0,0.0,0.050604560757428564,7.962113698148104e-05,0.00015644550463533337,0.0007141923400426355,0.0922065256805911,0.0922065256805911,0.0922065256805911,0.09220652567913097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.077084738,595.7283185199952,0.0,0.0922065256805911,0.0922065256805759,0.0922065256805759,0.42720951992313294,0.42720951992313294,0.5,9.999155686341387,1.7417177373020536,1.7417177373020536,-1.0970779840135947e-11,1.7395556451164111,1.7395556451164111,-1.0970779840135947e-11,26235.92721154023,20017.85681759678,0.7629940674935115,0.9032235467281514,0.6829220755265148,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508493180375097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16828.81402920755,1454.9125596644533,0.42720951992313294,6.178477068285765,3.469051703869087
3224.0,-29.893339180845985,5.095780977417946,35.01106811212841,24.13205006103965,5.022697277491623,-26.401738428318374,-39.915139123890526,1.5310562776022243,-3.2542045722709076,-4.9926538122539394,40.02179395033831,48016.52272598535,15489.564539392362,15489.564539392362,63506.08726537771,87684.12759170108,87684.12759170108,15489.564539392362,103173.69213109344,103173.69213109344,103173.69213109344,129409.6397476622,124915.40342070331,4494.236326958875,0.0,103705.679879888,64038.07501412353,44075.11651751608,26235.947616568752,70311.06413408482,20017.86550883946,1454.9173396552083,0.0,0.8868771890992845,2.861319368128664,0.0014984597031051942,1.0,1.0,-3.2542045722709076,354757.5519913906,1555473.1346844796,4.384608941946438,1555473.1346844796,4.384608941946438,0.762993805346585,0.09220658913892785,4.565118963995687,101325.0,128374.48045634286,1.2669576161494485,1.0,0.0,4.565118963997225,1.284570629420655,1.2848738697769595,3.5538092335604534,0.0,16828.805106352876,0.0,0.0,22716.972043400616,2316.4864702421946,19309.42900900588,1969.0137823829625,0.85,0.8500001220283826,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.900778338181,2034.6934298245008,7.653322092257311,5.095780977417946,0.653001968446242,4.442779008971704,3.469112912913804,3.5,0.9911751179753726,0.6,0.00023605130241766936,1.0000603080269148,0.0002360370674878504,198.8341570703942,0.0,3.0499493912578177e-06,8.643556574824656,0.05060761070681982,7.961631877606212e-05,0.00015643498364160724,0.0007141443104546562,0.09220658913929755,0.09220658913929755,0.09220658913929755,0.09220658913710583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.9909029843,595.7283456646818,0.0,0.09220658913929755,0.09220658913892785,0.09220658913892785,0.42720947971770573,0.42720947971770573,0.5,9.999155686342016,1.741131801080428,1.741131801080428,5.695710569852963e-11,1.7384492399830265,1.7384492399830265,5.695710569852963e-11,26235.947616568752,20017.86550883946,0.762993805346585,0.9032161303130064,0.6829156025062675,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508530584863353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.48421485703,15450.0,,,,,,,,,,,,,,,,,3.0,16828.805106352876,1454.9173396552083,0.42720947971770573,6.178477068285765,3.469112912913804
3225.0,-29.893920346716857,5.0954523936420255,35.011055110588785,24.131847673002653,5.022540509102766,-26.402277270940015,-39.91566592650486,1.5308571021869224,-3.255785834512153,-4.992770324638457,40.02176127241893,48016.14850097082,15489.430053113929,15489.430053113929,63505.57855408475,87683.91602355336,87683.91602355336,15489.430053113929,103173.3460766673,103173.3460766673,103173.3460766673,129409.17962395179,124914.94347525502,4494.236148696766,0.0,103705.6624762532,64037.894953813004,44075.29724715577,26235.8335472845,70311.13079444028,20017.77893593549,1454.9141775334826,0.0,0.8868767147592329,2.8613272067815156,0.0014984597031051942,1.0,1.0,-3.255785834512153,354755.94101742766,1555471.7250635682,4.384624879297383,1555471.7250635682,4.384624879297383,0.7629938229276272,0.09220659204219031,4.565118963995687,101325.0,128374.50072244082,1.2669578161602844,1.0,0.0,4.565118963996867,1.2845715902728638,1.2848748125692522,3.5538065753314547,0.0,16828.79706319666,0.0,0.0,22716.968231093655,2316.486081495073,19309.426499886933,1969.0135265240356,0.85,0.8500001542220463,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.922034170825,2034.6934298245008,7.653175266437449,5.0954523936420255,0.652789723266161,4.4426626703758645,3.469173636527691,3.5,0.9911924675793403,0.6,0.0002360370674878504,1.000060437271894,0.00023602280291353753,198.83463666597112,0.0,2.8303902715083574e-06,8.021326029454684,0.05061044109709133,7.961157598571905e-05,0.00015642549150213136,0.000714100977708726,0.09220659204396962,0.09220659204396962,0.09220659204396962,0.0922065920205588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.83291065047,595.7283954275603,0.0,0.09220659204396962,0.09220659204219031,0.09220659204219031,0.4272094395122841,0.4272094395122841,0.5,9.999155686343283,1.7403444355397824,1.7403444355397824,1.5518253349000588e-11,1.7369844901263036,1.7369844901263036,1.5518253349000588e-11,26235.8335472845,20017.77893593549,0.7629938229276272,0.9032080388487556,0.6829096326348317,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508565298769582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.86198431166,15450.0,,,,,,,,,,,,,,,,,3.0,16828.79706319666,1454.9141775334826,0.4272094395122841,6.178477068285765,3.469173636527691
3226.0,-29.894499864795037,5.095124714505852,35.011041999602575,24.131633340753638,5.022369899505586,-26.402815967990698,-39.916196500975616,1.5306457880954365,-3.2572919268897067,-4.992903259363538,40.02173211301195,48015.80010495689,15489.321496338105,15489.321496338105,63505.121601294995,87683.71295564728,87683.71295564728,15489.321496338105,103173.03445198538,103173.03445198538,103173.03445198538,129408.78629316544,124914.54959940343,4494.236693762017,0.0,103705.64575982552,64037.732909040744,44075.4587230942,26235.75184118005,70311.21056427425,20017.715298893785,1454.912915799951,0.0,0.8868761441561657,2.861332058255277,0.0014984597031051942,1.0,1.0,-3.2572919268897067,354754.10298470274,1555470.4672213693,4.3846440510046545,1555470.4672213693,4.3846440510046545,0.7629937735374392,0.09220660907931036,4.565118963995687,101325.0,128374.5182047341,1.2669579886971043,1.0,0.0,4.565118963994589,1.2845726079554518,1.2848758121672281,3.553803759883694,0.0,16828.788975867683,0.0,0.0,22716.964569321026,2316.485708098181,19309.422710810788,1969.013140145798,0.85,0.850000124439509,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.9432158481086,2034.6934298245008,7.6530415354797885,5.095124714505852,0.6525706709691246,4.4425540435367274,3.4692341487176512,3.5,0.9912097567764718,0.6,0.00023602280291353753,1.0000602661939306,0.0002360085795747116,198.83511490376918,0.0,2.8362914506950684e-06,8.038049971269825,0.05061327738854202,7.960679950145106e-05,0.00015641600341208646,0.00071405766344893,0.0922066090800124,0.0922066090800124,0.0922066090800124,0.09220660907175443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.6919297583,595.7284398323377,0.0,0.0922066090800124,0.09220660907931036,0.09220660907931036,0.42720939930686935,0.42720939930686935,0.5,9.999155686342261,1.7394458434658873,1.7394458434658873,-3.9051428757375106e-11,1.735611332473809,1.735611332473809,-3.9051428757375106e-11,26235.75184118005,20017.715298893785,0.7629937735374392,0.9032005151332512,0.6829039028003046,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508600087061978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.878708253476,15450.0,,,,,,,,,,,,,,,,,3.0,16828.788975867683,1454.912915799951,0.42720939930686935,6.178477068285765,3.4692341487176512
3227.0,-29.89507759720266,5.094797906839587,35.01102871170985,24.13146870620551,5.022255393592191,-26.403347273452123,-39.916710870433576,1.5304849812215626,-3.2588986803609714,-4.9930384836537245,40.021700789236505,48015.38419265219,15489.216919936342,15489.216919936342,63504.601112588534,87683.48066469273,87683.48066469273,15489.216919936342,103172.69758462907,103172.69758462907,103172.69758462907,129408.3546625874,124914.11754807485,4494.237114512547,0.0,103705.62550119816,64037.52902838898,44075.66274756575,26235.65707795833,70311.31982552409,20017.642142714627,1454.911062504843,0.0,0.886875569738546,2.8613380194949873,0.0014984597031051942,1.0,1.0,-3.2588986803609714,354752.23330406606,1555469.1160161726,4.384663350894102,1555469.1160161726,4.384663350894102,0.7629937410461232,0.0922066240004918,4.565118963995687,101325.0,128374.52616641542,1.2669580672727898,1.0,0.0,4.565118963996801,1.2845733893518896,1.2848765754762292,3.553801598131301,0.0,16828.780902177296,0.0,0.0,22716.960131621254,2316.4852555787406,19309.417582980393,1969.0126172526188,0.85,0.8500000647578866,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.9643012086779,2034.6934298245008,7.652910138131605,5.094797906839587,0.6523509929398461,4.442446913899741,3.4692943861676424,3.5,0.9912269674764692,0.6,0.0002360085795747116,1.0000600807746172,0.0002359944008483033,198.83559166998907,0.0,2.828099209768093e-06,8.014833160482775,0.05061610548775179,7.960216915534782e-05,0.0001564064104193638,0.0007140138702959303,0.09220662400147583,0.09220662400147583,0.09220662400147583,0.0922066239973343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.54048453935,595.7284875330623,0.0,0.09220662400147583,0.0922066240004918,0.0922066240004918,0.427209359101451,0.427209359101451,0.5,9.999155686336103,1.738433488534099,1.738433488534099,-1.4779288903810084e-12,1.7341398032927486,1.7341398032927486,-1.4779288903810084e-12,26235.65707795833,20017.642142714627,0.7629937410461232,0.9031917089619955,0.6828969262958121,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508634776876896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.855491442686,15450.0,,,,,,,,,,,,,,,,,3.0,16828.780902177296,1454.911062504843,0.427209359101451,6.178477068285765,3.4692943861676424
3228.0,-29.895653440941526,5.094471827858514,35.011015440563284,24.131241172459,5.022069440651416,-26.40388419525304,-39.917241130582966,1.5302602397651963,-3.2603321610033618,-4.9931847242875635,40.021674696393106,48015.05246164593,15489.129477730508,15489.129477730508,63504.18193937644,87683.28745520784,87683.28745520784,15489.129477730508,103172.41693293836,103172.41693293836,103172.41693293836,129408.02029808493,124913.7820343139,4494.238263771019,0.0,103705.60985416274,64037.37486058488,44075.81665953096,26235.603365146566,70311.42002467753,20017.59836624055,1454.9114279113276,0.0,0.8868749203548333,2.8613402901197453,0.0014984597031051942,1.0,1.0,-3.2603321610033618,354750.21131359617,1555467.9904570377,4.384685169593929,1555467.9904570377,4.384685169593929,0.7629936345521025,0.09220665281794499,4.565118963995687,101325.0,128374.5472119787,1.2669582749763504,1.0,0.0,4.565118963994426,1.2845744696546433,1.2848776378193787,3.5537986094515914,0.0,16828.772844942567,0.0,0.0,22716.956704101507,2316.484906068995,19309.40932008798,1969.0117746720828,0.85,0.8499998292729809,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2023.9852872797776,2034.6934298245008,7.652787584512431,5.094471827858514,0.6521267630457368,4.442345064812777,3.4693543403791622,3.5,0.9912440972511892,0.6,0.0002359944008483033,1.0000598846410973,0.00023598026925457298,198.83606687961364,0.0,2.8192354545206137e-06,7.989713278111419,0.05061892472320631,7.959739602211742e-05,0.0001563970048261859,0.0007139709326441462,0.09220665281862873,0.09220665281862873,0.09220665281862873,0.09220665281113129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.4143299795,595.7285272679812,0.0,0.09220665281862873,0.09220665281794499,0.09220665281794499,0.4272093188960092,0.4272093188960092,0.5,9.999155686336756,1.7373701354565583,1.7373701354565583,-2.609112925711088e-11,1.7328525632842116,1.7328525632842116,-2.609112925711088e-11,26235.603365146566,20017.59836624055,0.7629936345521025,0.903184460178561,0.6828912350908837,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508669359959603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.83037156032,15450.0,,,,,,,,,,,,,,,,,3.0,16828.772844942567,1454.9114279113276,0.4272093188960092,6.178477068285765,3.4693543403791622
3229.0,-29.89622787306613,5.094146824262985,35.01100200220998,24.131025687698298,5.0218969186728515,-26.404418559847688,-39.91776342792434,1.530047750332587,-3.26185379224097,-4.993303465203368,40.021643332028695,48014.690256622,15489.000431460705,15489.000431460705,63503.69068808271,87683.08803393188,87683.08803393188,15489.000431460705,103172.08846539259,103172.08846539259,103172.08846539259,129407.58963569046,124913.35138106286,4494.23825462759,0.0,103705.59340633609,64037.19562872235,44075.99753068193,26235.501170297863,70311.49870097979,20017.520293561833,1454.9088941138414,0.0,0.8868744299171423,2.861347045612091,0.0014984597031051942,1.0,1.0,-3.26185379224097,354748.5695541344,1555466.6375024547,4.384701647866946,1555466.6375024547,4.384701647866946,0.7629936307915617,0.09220665892724708,4.565118963995687,101325.0,128374.5666429353,1.266958466744982,1.0,0.0,4.56511896399498,1.2845754925637347,1.2848786428158394,3.5537957795572583,0.0,16828.764806286425,0.0,0.0,22716.95310116656,2316.484538671877,19309.406717136502,1969.0115092449005,0.85,0.8499998495020411,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.0061594948334,2034.6934298245008,7.652644908613601,5.094146824262985,0.6519151210755583,4.442231703187427,3.469413969731271,3.5,0.9912611342089346,0.6,0.00023598026925457298,1.0000597381177714,0.0002359661730795355,198.83654092631045,0.0,2.809870516079037e-06,7.96317304256799,0.05062173459372239,7.959269482471006e-05,0.0001563875744298629,0.0007139278817630541,0.09220665892631623,0.09220665892631623,0.09220665892631623,0.09220665893424933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.26268851024,595.7285750305114,0.0,0.09220665892631623,0.09220665892724708,0.09220665892724708,0.4272092786905759,0.4272092786905759,0.5,9.99915568633564,1.7362289357982377,1.7362289357982377,-5.4569682106375694e-12,1.7314496729624125,1.7314496729624125,-5.4569682106375694e-12,26235.501170297863,20017.520293561833,0.7629936307915617,0.9031764627596792,0.6828853195238878,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450870383014312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.803831324774,15450.0,,,,,,,,,,,,,,,,,3.0,16828.764806286425,1454.9088941138414,0.4272092786905759,6.178477068285765,3.469413969731271
3230.0,-29.896800608272542,5.093822712096468,35.01098839499996,24.130864126514666,5.021785289708529,-26.404945097536416,-39.91827702904118,1.5298900436036131,-3.2634565402789804,-4.993436145746112,40.02161158566763,48014.295372198365,15488.893459965793,15488.893459965793,63503.18883216416,87682.8567098883,87682.8567098883,15488.893459965793,103171.7501698541,103171.7501698541,103171.7501698541,129407.15379251831,124912.91521870368,4494.238573814633,0.0,103705.57309421421,64037.011755474145,44076.17926526674,26235.403622664202,70311.58288793094,20017.445177099482,1454.906859216626,0.0,0.8868738699587755,2.8613532554294,0.0014984597031051942,1.0,1.0,-3.2634565402789804,354746.7350664777,1555465.268069554,4.384720461988375,1555465.268069554,4.384720461988375,0.7629936045583396,0.0922066718495229,4.565118963995687,101325.0,128374.57850194315,1.2669585837842896,1.0,0.0,4.565118963995043,1.2845762592027885,1.2848793915272598,3.553793658641031,0.0,16828.756776714832,0.0,0.0,22716.948651748695,2316.4840849575235,19309.407464372678,1969.0115854417847,0.85,0.8500000488792004,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.0269548901038,2034.6934298245008,7.652513432464036,5.093822712096468,0.6516977552518721,4.442124956844596,3.4694733800263844,3.5,0.9912781085789669,0.6,0.0002359661730795355,1.0000595619210817,0.00023595211931802564,198.83701357461788,0.0,2.8028346847431775e-06,7.943233496562165,0.05062453742840713,7.958807215231883e-05,0.00015637810092721668,0.0007138846340964684,0.09220667184638878,0.09220667184638878,0.09220667184638878,0.09220667186279267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.10920018586,595.7286233747417,0.0,0.09220667184638878,0.0922066718495229,0.0922066718495229,0.42720923848514225,0.42720923848514225,0.5,9.999155686329507,1.7350269972160959,1.7350269972160959,-9.379164112033322e-12,1.729979605467122,1.729979605467122,-9.379164112033322e-12,26235.403622664202,20017.445177099482,0.7629936045583396,0.9031682437498438,0.6828788856699182,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508738215982733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.78389177877,15450.0,,,,,,,,,,,,,,,,,3.0,16828.756776714832,1454.906859216626,0.42720923848514225,6.178477068285765,3.4694733800263844
