time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3231.0,-29.897371382915598,5.093499353813564,35.0109748346143,24.130625975690805,5.021586734883359,-26.405478757330563,-39.91880299346519,1.5296545124254415,-3.2648561861931853,-4.993579385948382,40.021585721613675,48013.96828120732,15488.802993953179,15488.802993953179,63502.7712751605,87682.67274034064,87682.67274034064,15488.802993953179,103171.47573429382,103171.47573429382,103171.47573429382,129406.82698237369,124912.58731787196,4494.239664501731,0.0,103705.5583756041,64036.85391684369,44076.338287511564,26235.35124807987,70311.68953559143,20017.402436988614,1454.9072352335438,0.0,0.8868732349991505,2.8613554192999553,0.0014984597031051942,1.0,1.0,-3.2648561861931853,354744.7545856127,1555464.152381386,4.384741796107366,1555464.152381386,4.384741796107366,0.7629934986463602,0.09220669941934631,4.565118963995687,101325.0,128374.59932480204,1.2669587892899288,1.0,0.0,4.5651189639976355,1.2845773897118509,1.284880504249014,3.5537905310786364,0.0,16828.748761990428,0.0,0.0,22716.94542760268,2316.483756186127,19309.405557746843,1969.011391020057,0.85,0.8500000855874118,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.0476546703046,2034.6934298245008,7.652390475201603,5.093499353813564,0.6514760568495399,4.442023296964024,3.4695325175632568,3.5,0.9912950050180733,0.6,0.00023595211931802564,1.0000593583030286,0.00023593811443193318,198.83748460694463,0.0,2.7944079681122285e-06,7.919352181630056,0.050627331836375244,7.958333846108103e-05,0.0001563687808569446,0.0007138420868669235,0.09220669942172813,0.09220669942172813,0.09220669942172813,0.09220669940811455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.9841518017,595.7286627612378,0.0,0.09220669942172813,0.09220669941934631,0.09220669941934631,0.42720919827968823,0.42720919827968823,0.5,9.999155686331221,1.733817979646858,1.733817979646858,-1.5234036254696548e-11,1.7287231997552226,1.7287231997552226,-1.5234036254696548e-11,26235.35124807987,20017.402436988614,0.7629934986463602,0.9031609351815634,0.6828731978756234,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450877250039872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.76001046383,15450.0,,,,,,,,,,,,,,,,,3.0,16828.748761990428,1454.9072352335438,0.42720919827968823,6.178477068285765,3.4695325175632568
3232.0,-29.89794066941655,5.093177079993225,35.01096106435633,24.130442167539172,5.021449592647998,-26.406004746296176,-39.919316524732835,1.5294741778935226,-3.2664379219743864,-4.993696353264795,40.02155254834026,48013.58978820812,15488.672858434607,15488.672858434607,63502.262646642725,87682.45639730865,87682.45639730865,15488.672858434607,103171.12925574326,103171.12925574326,103171.12925574326,129406.36642062054,124912.12696437995,4494.239456240594,0.0,103705.53980708175,64036.673197649696,44076.5184549245,26235.237164877282,70311.75561980178,20017.315796723196,1454.9040900927334,0.0,0.8868727601222627,2.8613632119855703,0.0014984597031051942,1.0,1.0,-3.2664379219743864,354743.13736819144,1555462.7213993024,4.384757751592167,1555462.7213993024,4.384757751592167,0.7629935140636579,0.09220670180658924,4.565118963995687,101325.0,128374.61608330614,1.266958954683505,1.0,0.0,4.565118963994336,1.2845782619867978,1.2848813587384778,3.553788117926757,0.0,16828.74076745147,0.0,0.0,22716.94136012437,2316.4833414187688,19309.397599148106,1969.0105794688407,0.85,0.8499998874426989,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.0682448339226,2034.6934298245008,7.6522483359771645,5.093177079993225,0.6512664156262407,4.441910664366985,3.4695913423347413,3.5,0.9913118120956403,0.6,0.00023593811443193318,1.0000592038138836,0.00023592414682265404,198.83795441313893,0.0,2.78469632283084e-06,7.8918293789026,0.050630116532698076,7.95787169196465e-05,0.0001563593975122867,0.00071379925078228,0.09220670180427563,0.09220670180427563,0.09220670180427563,0.09220670182587086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.8237645916,595.7287132784054,0.0,0.09220670180427563,0.09220670180658924,0.09220670180658924,0.4272091580742493,0.4272091580742493,0.5,9.999155686328967,1.7325483166916342,1.7325483166916342,9.947598300641403e-12,1.7272584312904087,1.7272584312904087,9.947598300641403e-12,26235.237164877282,20017.315796723196,0.7629935140636579,0.9031528524194422,0.6828671729921381,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508806667607579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.73248766111,15450.0,,,,,,,,,,,,,,,,,3.0,16828.74076745147,1454.9040900927334,0.4272091580742493,6.178477068285765,3.4695913423347413
3233.0,-29.898498567381747,5.092855770713395,35.01094731033595,24.130188929289602,5.021231509677464,-26.406529029198815,-39.919833513535536,1.529223297064464,-3.2677981672559895,-4.993822316977865,40.021525475927994,48013.28372189704,15488.557343323284,15488.557343323284,63501.841065220324,87682.29280816206,87682.29280816206,15488.557343323284,103170.85015148534,103170.85015148534,103170.85015148534,129406.0193260658,124911.77932987847,4494.239996187328,0.0,103705.52629820298,64036.517326739006,44076.67663495997,26235.169174580456,70311.84580954042,20017.262240328815,1454.903370979463,0.0,0.8868722174044756,2.861366892269604,0.0014984597031051942,1.0,1.0,-3.2677981672559895,354741.3957703188,1555461.553588103,4.384775986491308,1555461.553588103,4.384775986491308,0.762993450018373,0.09220671831096773,4.565118963995687,101325.0,128374.63467912134,1.266959138209932,1.0,0.0,4.5651189639942,1.2845794641064083,1.2848825431982909,3.553784792263762,0.0,16828.73278369914,0.0,0.0,22716.938400972842,2316.48303966929,19309.393150867298,1969.0101258704346,0.85,0.8499998023519042,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.0887607287873,2034.6934298245008,7.652113703623608,5.092855770713395,0.651053271166238,4.441802499547157,3.469649955321962,3.5,0.9913285586634177,0.6,0.00023592414682265404,1.0000580196791984,0.00023591045937348162,198.83841482279135,0.0,2.7772908571076162e-06,7.870842289042985,0.05063289382355518,7.957406451263085e-05,0.0001563500823100232,0.0007137567257757734,0.09220671834852705,0.09220671834852705,0.09220671834852705,0.0922067184216404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.6928694142,595.7287545065068,0.0,0.09220671834852705,0.09220671831096773,0.09220671831096773,0.42720911786880655,0.42720911786880655,0.5,9.999155687284567,1.7312889799406435,1.7312889799406435,-8.697043085703626e-12,1.7260241497218658,1.7260241497218658,-8.697043085703626e-12,26235.169174580456,20017.262240328815,0.762993450018373,0.9031456980553899,0.6828619440876952,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508840745887586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.71150057125,15450.0,,,,,,,,,,,,,,,,,3.0,16828.73278369914,1454.903370979463,0.42720911786880655,6.178477068285765,3.469649955321962
3234.0,-29.899064915662077,5.0925355025597145,35.01093325536961,24.130068928375863,5.0211667305815775,-26.407045038083375,-39.92033785963429,1.5291075695043315,-3.2695138932347163,-4.993941465161468,40.02148928908667,48012.876644302494,15488.432178442252,15488.432178442252,63501.308822744744,87682.03713251541,87682.03713251541,15488.432178442252,103170.46931095766,103170.46931095766,103170.46931095766,129405.50586957464,124911.26627908107,4494.239590493567,0.0,103705.50399597501,64036.34350779386,44076.844986867945,26235.03655861698,70311.88154548492,20017.162117845386,1454.8993657739034,0.0,0.88687174233713,2.8613762657120883,0.0014984597031051942,1.0,1.0,-3.2695138932347163,354739.74841147626,1555459.9926121677,4.384791948400239,1555459.9926121677,4.384791948400239,0.7629934905225313,0.09220671725254506,4.565118963995687,101325.0,128374.64620407268,1.266959251952358,1.0,0.0,4.56511896399519,1.284580033583963,1.2848830952266668,3.5537832168067096,0.0,16828.725009120917,0.0,0.0,22716.933515617577,2316.482541501693,19309.392157715218,1969.0100245971068,0.85,0.8499999414287267,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.1091903265674,2034.6934298245008,7.651974632822733,5.0925355025597145,0.6508436163792402,4.441691886180474,3.4697083221558684,3.5,0.9913452349016767,0.6,0.00023591045937348162,1.000058898783056,0.00023589656535285525,198.8388822080535,0.0,2.721590696411096e-06,7.712988033629046,0.05063561541425159,7.956952612021472e-05,0.0001563409332532669,0.0007137149592432727,0.09220671725307202,0.09220671725307202,0.09220671725307202,0.09220671724923338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.5179121165,595.7288096128045,0.0,0.09220671725307202,0.09220671725254506,0.09220671725254506,0.4272090776672013,0.4272090776672013,0.5,9.9991556872848,1.7299597298734852,1.7299597298734852,-2.177102942368947e-11,1.7244275719267534,1.7244275719267534,-2.177102942368947e-11,26235.03655861698,20017.162117845386,0.7629934905225313,0.9031376692951332,0.6828558074248496,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508874142582284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.553646315835,15450.0,,,,,,,,,,,,,,,,,3.0,16828.725009120917,1454.8993657739034,0.4272090776672013,6.178477068285765,3.4697083221558684
3235.0,-29.89963153182549,5.0922157427400006,35.01091937346135,24.129838530812435,5.02097662464899,-26.40757409281268,-39.92085551200432,1.5288798852166114,-3.2708716051606643,-4.994102349570113,40.02146616997121,48012.53096272145,15488.371178359046,15488.371178359046,63500.9021410805,87681.85003473486,87681.85003473486,15488.371178359046,103170.2212130939,103170.2212130939,103170.2212130939,129405.23387234128,124910.99250255383,4494.241369787463,0.0,103705.48891614488,64036.16984200648,44077.02119348711,26235.01265924739,70312.0338527345,20017.139454582648,1454.9014783279747,0.0,0.8868710076861289,2.861375753628,0.0014984597031051942,1.0,1.0,-3.2708716051606643,354737.52401177504,1555458.9953343626,4.384816632149497,1555458.9953343626,4.384816632149497,0.7629933217328543,0.09220675839921898,4.565118963995687,101325.0,128374.66312960502,1.2669594189943747,1.0,0.0,4.565118963997258,1.2845811270724001,1.2848841711241568,3.5537801916798615,0.0,16828.717046658123,0.0,0.0,22716.930212345473,2316.482204661681,19309.386862929758,1969.0094846792492,0.85,0.8499998319507144,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.1295422782448,2034.6934298245008,7.6518675583017375,5.0922157427400006,0.6506157822025953,4.441599960537405,3.469766467547364,3.5,0.9913618478706754,0.6,0.00023589656535285525,1.0000589269163649,0.00023588266551475252,198.83934981632623,0.0,2.762671530723168e-06,7.8294111180694586,0.050638378085782317,7.95648682392602e-05,0.00015633169711359504,0.0007136727951669025,0.09220675841768228,0.09220675841768228,0.09220675841768228,0.09220675825354949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.40613509703,595.7288448192089,0.0,0.09220675841768228,0.09220675839921898,0.09220675839921898,0.4272090374648445,0.4272090374648445,0.5,9.999155687282139,1.7286720436547967,1.7286720436547967,-1.8701484805205837e-11,1.7232307444094204,1.7232307444094204,-1.8701484805205837e-11,26235.01265924739,20017.139454582648,0.7629933217328543,0.9031299289973659,0.6828494118557517,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508908045276916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.67006940028,15450.0,,,,,,,,,,,,,,,,,3.0,16828.717046658123,1454.9014783279747,0.4272090374648445,6.178477068285765,3.469766467547364
3236.0,-29.90019380886778,5.09189704004693,35.01090531512412,24.129658878687792,5.020843132344521,-26.40809342214107,-39.92136422367764,1.5287037487318134,-3.2724343774832505,-4.994220075261944,40.021433318124565,48012.164335808244,15488.244323169636,15488.244323169636,63500.40865897788,87681.63592685916,87681.63592685916,15488.244323169636,103169.8802500288,103169.8802500288,103169.8802500288,129404.78259880356,124910.54138974017,4494.241209063392,0.0,103705.4700707984,64035.99847978008,44077.190656687024,26234.90234877476,70312.0930054618,20017.055504563858,1454.8985355628156,0.0,0.8868705277794928,2.861383196552196,0.0014984597031051942,1.0,1.0,-3.2724343774832505,354735.8963347502,1555457.5782206038,4.384832756684934,1555457.5782206038,4.384832756684934,0.7629933299713123,0.09220676169719261,4.565118963995687,101325.0,128374.67777241756,1.2669595635076987,1.0,0.0,4.565118963994327,1.2845819795024929,1.284885005898934,3.553777833442531,0.0,16828.709059950463,0.0,0.0,22716.92608422819,2316.481783710869,19309.383675071076,1969.0091596081309,0.85,0.8499998460829219,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.1497609363767,2034.6934298245008,7.651728455114277,5.09189704004693,0.6504074000564701,4.4414896399904595,3.4698242325060162,3.5,0.991378352144576,0.6,0.00023588266551475252,1.0000584759137405,0.00023586887286688868,198.83981384559112,0.0,2.763834770898418e-06,7.832707740726117,0.05064114192055322,7.956029105304704e-05,0.00015632237446170548,0.0007136302361519667,0.09220676169696962,0.09220676169696962,0.09220676169696962,0.0922067617006879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.2473019536,595.7288948468741,0.0,0.09220676169696962,0.09220676169719261,0.09220676169719261,0.42720899726187495,0.42720899726187495,0.5,9.999155687282581,1.727337290312562,1.727337290312562,-6.252776074688882e-12,1.721785697778671,1.721785697778671,-6.252776074688882e-12,26234.90234877476,20017.055504563858,0.7629933299713123,0.9031221507521503,0.6828436231030514,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508941964158883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.67336602293,15450.0,,,,,,,,,,,,,,,,,3.0,16828.709059950463,1454.8985355628156,0.42720899726187495,6.178477068285765,3.4698242325060162
3237.0,-29.900757034007817,5.091579159221399,35.010891244532246,24.129451671056472,5.02067886216702,-26.408616827706716,-39.92187723107634,1.528499594877624,-3.2738948901326808,-4.99435580721969,40.02140484803887,48011.813452209404,15488.145699056515,15488.145699056515,63499.95915126592,87681.43674209931,87681.43674209931,15488.145699056515,103169.58244115583,103169.58244115583,103169.58244115583,129404.41308474564,124910.17119995381,4494.241884791837,0.0,103705.45348504483,64035.83019312337,44077.359213246054,26234.830643589816,70312.18985683587,20016.998966092997,1454.8978276778246,0.0,0.8868699404243887,2.861387091426324,0.0014984597031051942,1.0,1.0,-3.2738948901326808,354734.0197101895,1555456.3501218066,4.384852491431701,1555456.3501218066,4.384852491431701,0.762993260297029,0.09220678127669456,4.565118963995687,101325.0,128374.69725905023,1.2669597558258103,1.0,0.0,4.565118963995558,1.2845829627405785,1.2848859716502379,3.5537751133303894,0.0,16828.701141282658,0.0,0.0,22716.92245108003,2316.4814132328606,19309.38618574178,1969.009415625293,0.85,0.850000092544391,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.1699045455928,2034.6934298245008,7.6516035853884805,5.091579159221399,0.650191466590333,4.441387692631066,3.4698817834315068,3.5,0.9913947952661448,0.6,0.00023586887286688868,1.0000585747871766,0.00023585505770707895,198.84027865920353,0.0,2.742527533683162e-06,7.772323030458081,0.0506438844480869,7.95556754621165e-05,0.00015631319740477218,0.0007135883417953269,0.09220678127593014,0.09220678127593014,0.09220678127593014,0.09220678128110903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.1096539098,595.7289382018671,0.0,0.09220678127593014,0.09220678127669456,0.09220678127669456,0.42720895705842754,0.42720895705842754,0.5,9.999155687279627,1.7260110362061027,1.7260110362061027,1.3017142919125035e-11,1.7204609170869958,1.7204609170869958,1.3017142919125035e-11,26234.830643589816,20016.998966092997,0.762993260297029,0.9031145137217248,0.6828376921550483,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508975623441218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.61298131266,15450.0,,,,,,,,,,,,,,,,,3.0,16828.701141282658,1454.8978276778246,0.42720895705842754,6.178477068285765,3.4698817834315068
3238.0,-29.901315947894098,5.091262231090033,35.01087707579644,24.129263881500833,5.020535719336933,-26.409134149556788,-39.922381821647264,1.5283151615261654,-3.2754089018746413,-4.994480948523999,40.02137387648487,48011.44402376423,15488.031375765162,15488.031375765162,63499.47539952939,87681.22954840868,87681.22954840868,15488.031375765162,103169.26092417384,103169.26092417384,103169.26092417384,129403.99809159456,124909.7560172321,4494.242074362468,0.0,103705.43534505171,64035.64982040317,44077.53947183171,26234.73716742072,70312.27663925244,20016.92697571783,1454.895852173428,0.0,0.8868694159887061,2.86139298222247,0.0014984597031051942,1.0,1.0,-3.2754089018746413,354732.28951813414,1555455.0141198144,4.384870112142127,1555455.0141198144,4.384870112142127,0.7629932348083746,0.09220679138404157,4.565118963995687,101325.0,128374.71179051057,1.2669598992401734,1.0,0.0,4.565118963996431,1.2845838538000274,1.2848868451722157,3.5537726482325414,0.0,16828.69318487872,0.0,0.0,22716.918477472056,2316.481008037613,19309.377860488734,1969.0085666857424,0.85,0.8499998747469858,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.1899488839,2034.6934298245008,7.651471337610864,5.091262231090033,0.6499806217364856,4.441281609353547,3.4699390511158827,3.5,0.9914111574616807,0.6,0.00023585505770707895,1.0000581266756068,0.000235841349033489,198.8407399167539,0.0,2.7470102262882798e-06,7.785026981300985,0.05064663145831319,7.955113583990715e-05,0.0001563039218671718,0.000713545997862726,0.09220679138402875,0.09220679138402875,0.09220679138402875,0.09220679138270048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.95991168433,595.7289853661613,0.0,0.09220679138402875,0.09220679138404157,0.09220679138404157,0.4272089168545843,0.4272089168545843,0.5,9.999155687280092,1.7246684313075775,1.7246684313075775,5.8548721426632255e-12,1.7190720466493303,1.7190720466493303,5.8548721426632255e-12,26234.73716742072,20016.92697571783,0.7629932348083746,0.903106519012645,0.682831595257455,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509009339628447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.625685263505,15450.0,,,,,,,,,,,,,,,,,3.0,16828.69318487872,1454.895852173428,0.4272089168545843,6.178477068285765,3.4699390511158827
3239.0,-29.90187335425129,5.090946194815433,35.01086288005465,24.129054927639686,5.020368697744924,-26.409652526973474,-39.92289028884841,1.5281092175938127,-3.276862752594525,-4.994610453750797,40.021344760188676,48011.10030986107,15487.924352955737,15487.924352955737,63499.0246628168,87681.03501300835,87681.03501300835,15487.924352955737,103168.9593659641,103168.9593659641,103168.9593659641,129403.61796728983,124909.37543316607,4494.2425341237595,0.0,103705.41899999564,64035.4842968074,44077.705225764716,26234.658601325733,70312.36382709045,20016.865644190137,1454.8946899534108,0.0,0.8868688626389638,2.861397527433934,0.0014984597031051942,1.0,1.0,-3.276862752594525,354730.49899754,1555453.758147082,4.384888704362206,1555453.758147082,4.384888704362206,0.7629931819725915,0.09220680666231158,4.565118963995687,101325.0,128374.72943983217,1.2669600734254347,1.0,0.0,4.565118963995896,1.2845848452391662,1.2848878192343314,3.5537699054403413,0.0,16828.685296069398,0.0,0.0,22716.914897049246,2316.4806429360942,19309.373186850484,1969.0080901072727,0.85,0.8499998029819896,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.2099082461202,2034.6934298245008,7.651343020238088,5.090946194815433,0.649768261567834,4.441177933247599,3.4699960763949567,3.5,0.9914274503985591,0.6,0.000235841349033489,1.000057970153964,0.0002358276780666825,198.84119993205624,0.0,2.7258427999047664e-06,7.725038494930108,0.05064935730111309,7.954656158327341e-05,0.00015629478745021557,0.0007135042981626542,0.0922068066626408,0.0922068066626408,0.0922068066626408,0.09220680666040101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.8191393158,595.7290297052149,0.0,0.0922068066626408,0.09220680666231158,0.09220680666231158,0.42720887665043805,0.42720887665043805,0.5,9.999155687281462,1.7233310540618731,1.7233310540618731,-2.461320036672987e-11,1.71774770115627,1.71774770115627,-2.461320036672987e-11,26234.658601325733,20016.865644190137,0.7629931819725915,0.903098988663946,0.6828258601563756,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509042797880167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.565696777136,15450.0,,,,,,,,,,,,,,,,,3.0,16828.685296069398,1454.8946899534108,0.42720887665043805,6.178477068285765,3.4699960763949567
3240.0,-29.90242908349803,5.0906311142430996,35.01084857800134,24.128876043856167,5.020235318456387,-26.410166073406298,-39.92339428570119,1.527933773858621,-3.2783887182869194,-4.994734550249065,40.02131330279024,48010.743657202096,15487.809668680926,15487.809668680926,63498.553325883026,87680.82393216898,87680.82393216898,15487.809668680926,103168.6336008499,103168.6336008499,103168.6336008499,129403.19544538051,124908.95278990039,4494.242655480128,0.0,103705.40052830002,64035.32025337208,44077.86697214215,26234.561844530603,70312.42881667275,20016.7913028625,1454.892535467007,0.0,0.8868683452715797,2.8614037072470855,0.0014984597031051942,1.0,1.0,-3.2783887182869194,354728.7832648522,1555452.4011888402,4.38490608761085,1555452.4011888402,4.38490608761085,0.7629931622828157,0.09220681546766737,4.565118963995687,101325.0,128374.74770159078,1.2669602536549793,1.0,0.0,4.565118963995183,1.2845856939617195,1.2848886505946164,3.5537675574734577,0.0,16828.677418830448,0.0,0.0,22716.910850781063,2316.4802303315673,19309.378297438845,1969.0086112422537,0.85,0.850000179349867,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.2297767661587,2034.6934298245008,7.651211263883161,5.0906311142430996,0.6495587188975023,4.441072395345597,3.4700528425039354,3.5,0.9914436692868387,0.6,0.0002358276780666825,1.0000577959931414,0.0002358140489595262,198.84165856514255,0.0,2.718351444033789e-06,7.703807992391758,0.050652075652557124,7.9542027782606e-05,0.00015628565028407652,0.0007134625859122356,0.09220681546803716,0.09220681546803716,0.09220681546803716,0.09220681546587697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.6670481301,595.7290776093515,0.0,0.09220681546803716,0.09220681546766737,0.09220681546766737,0.427208836446053,0.427208836446053,0.5,9.999155687281839,1.7219788231828375,1.7219788231828375,1.4210854715202004e-11,1.716345831962144,1.716345831962144,1.4210854715202004e-11,26234.561844530603,20016.7913028625,0.7629931622828157,0.9030914504666635,0.6828201566238259,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509076166033401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.5444662746,15450.0,,,,,,,,,,,,,,,,,3.0,16828.677418830448,1454.892535467007,0.427208836446053,6.178477068285765,3.4700528425039354
3241.0,-29.90298319363128,5.090316887341244,35.0108342797086,24.128665623161965,5.020066308285792,-26.410681631536054,-39.92390229888258,1.5277263259873286,-3.279823300667772,-4.994866259454482,40.021284807134606,48010.41404398973,15487.707228226136,15487.707228226136,63498.12127221587,87680.6318256932,87680.6318256932,15487.707228226136,103168.33905391934,103168.33905391934,103168.33905391934,129402.82806141226,124908.58483639758,4494.243225014682,0.0,103705.38439071951,64035.1666090219,44078.01975744179,26234.489007492928,70312.50876493473,20016.73404646652,1454.8916970329003,0.0,0.8868677784601371,2.8614077258224255,0.0014984597031051942,1.0,1.0,-3.279823300667772,354726.96228673676,1555451.1719885254,4.384925132167445,1555451.1719885254,4.384925132167445,0.7629930981598105,0.09220683287351765,4.565118963995687,101325.0,128374.76780066045,1.2669604520173743,1.0,0.0,4.5651189639947605,1.2845866922728189,1.2848896316324763,3.553764795678074,0.0,16828.66955660939,0.0,0.0,22716.90731580626,2316.4798698644554,19309.370645013456,1969.0078309120297,0.85,0.8499999747579255,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.2495617071388,2034.6934298245008,7.651085874591799,5.090316887341244,0.6493462105025305,4.440970676838713,3.470109370189307,3.5,0.9914598200540877,0.6,0.0002358140489595262,1.0000576278618976,0.0002358004602831656,198.84211586386016,0.0,2.710034271721506e-06,7.680237126058747,0.050654785686828845,7.953745809403334e-05,0.00015627659086549288,0.0007134212285886567,0.09220683287081805,0.09220683287081805,0.09220683287081805,0.09220683289333867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.5292764726,595.7291210032641,0.0,0.09220683287081805,0.09220683287351765,0.09220683287351765,0.42720879624147295,0.42720879624147295,0.5,9.999155687283078,1.720639213368429,1.720639213368429,-3.751665644813329e-12,1.7150429587866824,1.7150429587866824,-3.751665644813329e-12,26234.489007492928,20016.73404646652,0.7629930981598105,0.9030842788514292,0.6828146923969923,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45091094339352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.52089540826,15450.0,,,,,,,,,,,,,,,,,3.0,16828.66955660939,1454.8916970329003,0.42720879624147295,6.178477068285765,3.470109370189307
3242.0,-29.903535705951604,5.090003653426022,35.01081988122754,24.12847881149503,5.0199235655659376,-26.411193256159773,-39.924402174632974,1.5275428084666458,-3.2813289914756183,-4.994986642603319,40.02125332122146,48010.05393510492,15487.58806982887,15487.58806982887,63497.64200493379,87680.42734419774,87680.42734419774,15487.58806982887,103168.01541402661,103168.01541402661,103168.01541402661,129402.406110495,124908.1628627596,4494.243247735407,0.0,103705.36660319373,64034.993194476156,44078.19267635286,26234.39069646838,70312.58337282125,20016.65868073596,1454.8893958056956,0.0,0.8868672800792431,2.8614140697866626,0.0014984597031051942,1.0,1.0,-3.2813289914756183,354725.2979064149,1555449.813801496,4.384941877508441,1555449.813801496,4.384941877508441,0.7629930846242433,0.09220683966090942,4.565118963995687,101325.0,128374.78088454239,1.2669605811452493,1.0,0.0,4.565118963996328,1.2845875785865999,1.2848905006985198,3.5537623437232475,0.0,16828.66170830028,0.0,0.0,22716.90341940708,2316.479472542314,19309.37039389648,1969.0078053052246,0.85,0.8500001094955776,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.269252855301,2034.6934298245008,7.650952583498018,5.090003653426022,0.6491391429643869,4.440864510461635,3.470165630264319,3.5,0.9914758943612341,0.6,0.0002358004602831656,1.0000574619437284,0.0002357869115089246,198.842571845772,0.0,2.7020011593314065e-06,7.657471285545206,0.050657487687988174,7.953296184031225e-05,0.00015626749844285334,0.0007133797205976362,0.09220683966056498,0.09220683966056498,0.09220683966056498,0.09220683966138805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.3770474356,595.7291689508132,0.0,0.09220683966056498,0.09220683966090942,0.09220683966090942,0.4272087560367404,0.4272087560367404,0.5,9.999155687283901,1.7192863712156736,1.7192863712156736,-6.821210263296962e-12,1.7136576511276758,1.7136576511276758,-6.821210263296962e-12,26234.39069646838,20016.65868073596,0.7629930846242433,0.9030765043612135,0.6828088463275382,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509142605056167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.49812956775,15450.0,,,,,,,,,,,,,,,,,3.0,16828.66170830028,1454.8893958056956,0.4272087560367404,6.178477068285765,3.470165630264319
3243.0,-29.904086564091823,5.0896912758772075,35.01080544898368,24.128294514399045,5.019783519470817,-26.411703071548217,-39.92489803405476,1.5273618362290633,-3.2828099985093218,-4.99511730902257,40.02122355057503,48009.68285058618,15487.485305858714,15487.485305858714,63497.168156444895,87680.22203723478,87680.22203723478,15487.485305858714,103167.7073430935,103167.7073430935,103167.7073430935,129402.01650071114,124907.77281866901,4494.243682042129,0.0,103705.34868581186,64034.80949909754,44078.37687412702,26234.309157617634,70312.68603174466,20016.59515227742,1454.888113555916,0.0,0.8868667231812709,2.861418850511328,0.0014984597031051942,1.0,1.0,-3.2828099985093218,354723.4913594417,1555448.529606549,4.384960589008218,1555448.529606549,4.384960589008218,0.7629930345036442,0.0922068545483133,4.565118963995687,101325.0,128374.79446950916,1.2669607152184472,1.0,0.0,4.565118963996525,1.2845884529156117,1.2848913578282044,3.5537599249271645,0.0,16828.653873530337,0.0,0.0,22716.899494562622,2316.479072319561,19309.36309257616,1969.007060777754,0.85,0.8499999349470174,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.288865419855,2034.6934298245008,7.650827690862427,5.0896912758772075,0.6489279406845636,4.440763335192644,3.470221666178796,3.5,0.9914919046225131,0.6,0.0002357869115089246,1.0000572901608873,0.0002357734040126758,198.84302646434256,0.0,2.6940731154360815e-06,7.635003209145855,0.05066018176110361,7.952850194458446e-05,0.00015625840956434015,0.0007133382287859742,0.09220685454783559,0.09220685454783559,0.09220685454783559,0.09220685455070356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.23311143526,595.729214286302,0.0,0.09220685454783559,0.0922068545483133,0.0922068545483133,0.4272087158318842,0.4272087158318842,0.5,9.999155687284256,1.717937743308653,1.717937743308653,-2.8819613362429664e-11,1.7123073105132676,1.7123073105132676,-2.8819613362429664e-11,26234.309157617634,20016.59515227742,0.7629930345036442,0.9030684466779907,0.6828025717707733,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450917568067018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.47566149135,15450.0,,,,,,,,,,,,,,,,,3.0,16828.653873530337,1454.888113555916,0.4272087158318842,6.178477068285765,3.470221666178796
3244.0,-29.90463580797326,5.089379755587711,35.01079099443529,24.12810494368898,5.019637462669616,-26.412211953159275,-39.9253974557854,1.5271755311333652,-3.2842769064652657,-4.995247593421941,40.02119404284746,48009.3367552244,15487.382434740268,15487.382434740268,63496.71918996467,87680.02027474214,87680.02027474214,15487.382434740268,103167.40270948241,103167.40270948241,103167.40270948241,129401.63204512563,124907.38791639454,4494.244128731092,0.0,103705.33120378073,64034.64768445523,44078.537243695006,26234.22933564322,70312.76657933823,20016.53287508959,1454.8869080497714,0.0,0.8868661672727698,2.861423483307311,0.0014984597031051942,1.0,1.0,-3.2842769064652657,354721.69010249147,1555447.2567532992,4.384979267278176,1555447.2567532992,4.384979267278176,0.7629929821454318,0.09220686963697108,4.565118963995687,101325.0,128374.81206315466,1.266960888854228,1.0,0.0,4.565118963996917,1.2845893521008576,1.2848922398729883,3.5537574373707432,0.0,16828.64605348206,0.0,0.0,22716.895665082764,2316.478681821291,19309.36115295239,1969.0068629911736,0.85,0.8499999928525463,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.3083855568862,2034.6934298245008,7.6507030970381,5.089379755587711,0.6487172856565344,4.440662469931176,3.470277438373947,3.5,0.9915078395354134,0.6,0.0002357734040126758,1.0000571225277675,0.00023575993680913893,198.84347975250245,0.0,2.685871434070322e-06,7.611759644155292,0.05066286763253768,7.952401024217264e-05,0.00015624939377050314,0.0007132970706145535,0.09220686963645332,0.09220686963645332,0.09220686963645332,0.09220686963946632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.09044660977,595.7292592214064,0.0,0.09220686963645332,0.09220686963697108,0.09220686963697108,0.4272086756269271,0.4272086756269271,0.5,9.999155687284537,1.7165913774348383,1.7165913774348383,3.359446054673754e-11,1.7109706869566708,1.7109706869566708,3.359446054673754e-11,26234.22933564322,20016.53287508959,0.7629929821454318,0.9030610268807643,0.682796867351998,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509208657401598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.45241792636,15450.0,,,,,,,,,,,,,,,,,3.0,16828.64605348206,1454.8869080497714,0.4272086756269271,6.178477068285765,3.470277438373947
3245.0,-29.905183384838963,5.089069147319945,35.01077651066933,24.127907410170906,5.019482064005232,-26.41272035811673,-39.925896807666845,1.526981078109305,-3.2857303657229977,-4.995373228293997,40.02116429114621,48008.99844386971,15487.27299213347,15487.27299213347,63496.271436003175,87679.82462218858,87679.82462218858,15487.27299213347,103167.09761432205,103167.09761432205,103167.09761432205,129401.24337858925,124906.9989441894,4494.244434399849,0.0,103705.31435445338,64034.488176278704,44078.69575352742,26234.145764267207,70312.84151779463,20016.468016197057,1454.8854296583168,0.0,0.8868656358947251,2.8614284852300753,0.0014984597031051942,1.0,1.0,-3.2857303657229977,354719.95313347055,1555445.9733760133,4.384997121350953,1555445.9733760133,4.384997121350953,0.7629929404242667,0.09220688188134056,4.565118963995687,101325.0,128374.82464595177,1.2669610130367803,1.0,0.0,4.565118963995146,1.2845902893097998,1.2848931600021714,3.553754844627145,0.0,16828.638247410832,0.0,0.0,22716.891974198148,2316.478305455803,19309.358417932348,1969.0065840967454,0.85,0.8500000105588353,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.3278138619903,2034.6934298245008,7.650575606421681,5.089069147319945,0.6485090883277325,4.4405600589922125,3.470332948546411,3.5,0.9915236995846889,0.6,0.00023575993680913893,1.0000569494053986,0.00023574651118550213,198.84393166669523,0.0,2.6778656138043157e-06,7.5890711495214305,0.050665545498151485,7.951951940244759e-05,0.00015624041740669133,0.0007132560924458884,0.09220688188129522,0.09220688188129522,0.09220688188129522,0.09220688187831164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.94660221983,595.7293045280334,0.0,0.09220688188129522,0.09220688188134056,0.09220688188134056,0.4272086354218891,0.4272086354218891,0.5,9.999155687285137,1.7152470394188981,1.7152470394188981,2.2737367544323206e-12,1.7096428625710018,1.7096428625710018,2.2737367544323206e-12,26234.145764267207,20016.468016197057,0.7629929404242667,0.9030536963853704,0.6827913281206206,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450924153763902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.42972943173,15450.0,,,,,,,,,,,,,,,,,3.0,16828.638247410832,1454.8854296583168,0.4272086354218891,6.178477068285765,3.470332948546411
3246.0,-29.905729329695067,5.088759485017903,35.01076196983052,24.12771867765116,5.019336444818051,-26.413226348091232,-39.9263920384459,1.5267956191289265,-3.287204320794558,-4.9954957696916615,40.021133677692205,48008.648627876755,15487.159476246083,15487.159476246083,63495.808104122836,87679.62478186376,87679.62478186376,15487.159476246083,103166.78425810985,103166.78425810985,103166.78425810985,129400.83930868073,124906.59472171609,4494.244586964643,0.0,103705.29692257439,64034.32076861263,44078.86239329084,26234.055050570885,70312.91744386172,20016.39807580301,1454.883543059298,0.0,0.8868651233684866,2.8614341372035494,0.0014984597031051942,1.0,1.0,-3.287204320794558,354718.25893942727,1555444.6528275134,4.385014342024964,1555444.6528275134,4.385014342024964,0.7629929127318587,0.09220689115753473,4.565118963995687,101325.0,128374.84084769493,1.2669611729355532,1.0,0.0,4.565118963995393,1.2845911843714422,1.284894038027509,3.5537523684855628,0.0,16828.63045642736,0.0,0.0,22716.88815570423,2316.477916077787,19309.355630777503,1969.0062998860471,0.85,0.8500000307449199,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.3471566188541,2034.6934298245008,7.650446429412512,5.088759485017903,0.648302689274451,4.440456795743452,3.470388214644948,3.5,0.9915394898985566,0.6,0.00023574651118550213,1.0000567799215758,0.00023573312627707928,198.84438223579508,0.0,2.6696037890186783e-06,7.565657138078934,0.0506682151019405,7.951506585673969e-05,0.00015623144532876245,0.0007132151338427889,0.09220689115803803,0.09220689115803803,0.09220689115803803,0.09220689115283169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.7985914113,595.7293511469522,0.0,0.09220689115803803,0.09220689115753473,0.09220689115753473,0.4272085952167876,0.4272085952167876,0.5,9.999155687285523,1.7139001678758063,1.7139001678758063,-5.638867150992155e-11,1.7082914488971142,1.7082914488971142,-5.638867150992155e-11,26234.055050570885,20016.39807580301,0.7629929127318587,0.9030461316701628,0.682785615690135,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450927431822289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.40631542029,15450.0,,,,,,,,,,,,,,,,,3.0,16828.63045642736,1454.883543059298,0.4272085952167876,6.178477068285765,3.470388214644948
3247.0,-29.906273930385215,5.088450694540309,35.01074738838006,24.127543216478102,5.019205557083086,-26.41372970529059,-39.92688307827336,1.5266235828358323,-3.2886882376728295,-4.995623712992009,40.02110342481689,48008.285746585425,15487.054857294075,15487.054857294075,63495.3406038795,87679.41803485177,87679.41803485177,15487.054857294075,103166.47289214584,103166.47289214584,103166.47289214584,129400.44242246434,124906.19751250559,4494.24490995875,0.0,103705.2785905294,64034.146301313645,44079.0358769064,26233.9695303185,70313.0054072249,20016.331736038977,1454.8820152795479,0.0,0.8868645820579821,2.8614392829915025,0.0014984597031051942,1.0,1.0,-3.2886882376728295,354716.4900700478,1555443.3478325577,4.385032529853337,1555443.3478325577,4.385032529853337,0.7629928712429958,0.0922069038580402,4.565118963995687,101325.0,128374.8534861681,1.2669612976675855,1.0,0.0,4.565118963996063,1.284592016575767,1.2848948532329914,3.553750066238583,0.0,16828.622679885917,0.0,0.0,22716.884140026847,2316.4775065926538,19309.34834009005,1969.0055564428274,0.85,0.8499998600629933,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.3664179449258,2034.6934298245008,7.650321957531803,5.088450694540309,0.6480943106396042,4.4403563839007045,3.4704432484293655,3.5,0.9915552138369615,0.6,0.00023573312627707928,1.0000566403731614,0.00023571977502106058,198.84483169734517,0.0,2.6615138466258797e-06,7.542730241337743,0.050670876615787126,7.951065022737683e-05,0.00015622247604970245,0.0007131741880168586,0.09220690385672299,0.09220690385672299,0.09220690385672299,0.09220690386392016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.65232398093,595.7293972167556,0.0,0.09220690385672299,0.0922069038580402,0.0922069038580402,0.4272085550116345,0.4272085550116345,0.5,9.999155687279078,1.71255342631855,1.71255342631855,1.3244516594568267e-11,1.7069354753191988,1.7069354753191988,1.3244516594568267e-11,26233.9695303185,20016.331736038977,0.7629928712429958,0.9030383530918611,0.6827796005666458,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509307001247571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.38338852354,15450.0,,,,,,,,,,,,,,,,,3.0,16828.622679885917,1454.8820152795479,0.4272085550116345,6.178477068285765,3.4704432484293655
3248.0,-29.906817037383927,5.088142796292006,35.01073283628462,24.1273226676509,5.0190239278679245,-26.41423649390992,-39.927382150758035,1.5264057409762088,-3.290078553097487,-4.995749692830057,40.021075108484126,48007.96806137383,15486.947789789132,15486.947789789132,63494.915851162965,87679.23722680444,87679.23722680444,15486.947789789132,103166.18501659358,103166.18501659358,103166.18501659358,129400.08127696601,124905.83593075766,4494.245346208355,0.0,103705.26354978945,64033.994384514655,44079.18796141644,26233.89626037244,70313.08422178889,20016.274314089645,1454.8810476717235,0.0,0.8868640437229673,2.8614433771987184,0.0014984597031051942,1.0,1.0,-3.290078553097487,354714.74835184834,1555442.1263751432,4.385050617721343,1555442.1263751432,4.385050617721343,0.7629928133978783,0.09220691849334753,4.565118963995687,101325.0,128374.87698147948,1.2669615295482801,1.0,0.0,4.565118963994195,1.2845930629328328,1.2848958826849075,3.553747171554189,0.0,16828.61491207443,0.0,0.0,22716.880845317537,2316.477170625804,19309.351144914002,1969.005842455273,0.85,0.8500001068101785,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.385590565743,2034.6934298245008,7.650196613709885,5.088142796292006,0.6478871992450168,4.440255597046989,3.4704980291103205,3.5,0.9915708654600915,0.6,0.00023571977502106058,1.0000564852711846,0.00023570646107768663,198.84527992792727,0.0,2.6548282559862103e-06,7.52378327746492,0.050673531444043116,7.950616259738153e-05,0.00015621361242367903,0.0007131337245096093,0.09220691849218933,0.09220691849218933,0.09220691849218933,0.0922069185002689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.5154193915,595.7294403375464,0.0,0.09220691849218933,0.09220691849334753,0.09220691849334753,0.4272085148064127,0.4272085148064127,0.5,9.999155687276227,1.7112224562098959,1.7112224562098959,-9.890754881780595e-12,1.7056711397325444,1.7056711397325444,-9.890754881780595e-12,26233.89626037244,20016.274314089645,0.7629928133978783,0.9030312999907764,0.6827743170807595,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45093396039437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.36444155967,15450.0,,,,,,,,,,,,,,,,,3.0,16828.61491207443,1454.8810476717235,0.4272085148064127,6.178477068285765,3.4704980291103205
3249.0,-29.907360503131592,5.08783595411675,35.01071815320015,24.12714905748146,5.0188950721003724,-26.414738662640374,-39.92787298103792,1.5262355648469321,-3.2915978676221016,-4.995862322329083,40.02104222670527,48007.60981362805,15486.821061023204,15486.821061023204,63494.430874651254,87679.02963364522,87679.02963364522,15486.821061023204,103165.85069466842,103165.85069466842,103165.85069466842,129399.63657773266,124905.39152758988,4494.245050142782,0.0,103705.24516201181,64033.82534014443,44079.35535763042,26233.78588306424,70313.14124069466,20016.19042414879,1454.8780100426434,0.0,0.8868635898188838,2.8614508330781683,0.0014984597031051942,1.0,1.0,-3.2915978676221016,354713.19121250714,1555440.707981788,4.385065868751214,1555440.707981788,4.385065868751214,0.7629928258685169,0.0922069190205639,4.565118963995687,101325.0,128374.88661344364,1.2669616246083755,1.0,0.0,4.56511896399472,1.2845938862934656,1.284896689135732,3.5537448937794376,0.0,16828.607156033213,0.0,0.0,22716.87681743178,2316.476759895763,19309.346480339867,1969.0053668010858,0.85,0.8500000521868769,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.4046771458516,2034.6934298245008,7.650061885283537,5.08783595411675,0.6476864636428763,4.440149490473874,3.470552564296317,3.5,0.9915864469418049,0.6,0.00023570646107768663,1.000056522834994,0.00023569313903327982,198.84572845636998,0.0,2.647414797136402e-06,7.502773535084564,0.05067617885884025,7.950174930918387e-05,0.00015620471176850276,0.0007130930919598722,0.09220691901693792,0.09220691901693792,0.09220691901693792,0.09220691904741592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.356441663,595.7294904107005,0.0,0.09220691901693792,0.0922069190205639,0.0922069190205639,0.4272084746011503,0.4272084746011503,0.5,9.999155687273513,1.709871519608953,1.709871519608953,-4.7919002099661157e-11,1.7042644547069585,1.7042644547069585,-4.7919002099661157e-11,26233.78588306424,20016.19042414879,0.7629928258685169,0.903023670316453,0.6827686683672584,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509372117358783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.34343181729,15450.0,,,,,,,,,,,,,,,,,3.0,16828.607156033213,1454.8780100426434,0.4272084746011503,6.178477068285765,3.470552564296317
3250.0,-29.907360503131592,5.08783595411675,35.01071815320015,24.127142910752468,5.0188950721003724,-26.414738662640374,-39.92788981469346,1.5262355648469321,-3.291011097052831,-4.995862322329083,40.02104222670527,48007.68778942315,15486.991993113834,15486.991993113834,63494.67978253699,87678.99943121563,87678.99943121563,15486.991993113834,103165.99142432946,103165.99142432946,103165.99142432946,129399.75866891441,124905.51361877163,4494.245050142782,0.0,103705.21456449573,64033.730087179836,44079.42719701766,26233.767244584953,70313.19444160262,20016.177192316933,1454.8770547168524,0.0,0.8868635898188838,2.8614427739068953,0.0014984597031051942,1.0,1.0,-3.291011097052831,354713.19121250714,1555440.707981788,4.385065868751214,1555440.707981788,4.385065868751214,0.7629928635754202,0.0922069190205639,4.565118963995687,101325.0,128374.88176962353,1.2669615768035878,1.0,0.0,4.565118963996875,1.284593913799007,1.284896699533449,3.5537448176871593,0.0,16828.599374701487,0.0,0.0,22716.87011497423,2316.4760764352995,19309.34151103074,1969.0048600725775,0.85,0.8500000842238669,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.4236955056565,2034.6934298245008,7.650074452050674,5.08783595411675,0.6477069784191549,4.440128975697595,3.470606904900601,3.5,0.9916019728287432,0.6,0.00023569313903327982,1.0,0.00023569313903327982,198.84572845636998,0.0,2.6490316246000516e-06,7.5073556241165464,0.05067882789046485,7.950159795380813e-05,0.0001561915410794717,0.0007130329661976075,0.09220691033919265,0.09220691033919265,0.09220691033919265,0.0922065988037673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.356441663,595.7294904107005,0.0,0.09220691033919265,0.0922069190205639,0.0922069190205639,0.42720843439585593,0.42720843439585593,0.5,9.999155687273513,1.7088674511018098,1.7088674511018098,-4.7919002099661157e-11,1.7048512252762293,1.7048512252762293,-4.7919002099661157e-11,26233.767244584953,20016.177192316933,0.7629928635754202,0.9030265270520651,0.6827692607437298,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450940465238981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.348013906325,15450.0,,,,,,,,,,,,,,,,,2.0,16828.599374701487,1454.8770547168524,0.42720843439585593,6.178477068285765,3.470606904900601
