time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3251.0,-29.907937270491136,5.087527095439468,35.01070425622857,24.127029615361266,5.018829398796562,-26.415265584485198,-39.928386302757986,1.5261177404031852,-3.2916770437217338,-4.995917623009077,40.02103553122183,48007.19413054043,15487.063041264675,15487.063041264675,63494.257171805104,87678.78082523978,87678.78082523978,15487.063041264675,103165.84386650445,103165.84386650445,103165.84386650445,129399.67073033945,124905.42566290383,4494.245067435624,0.0,103705.23525622043,64033.648561003516,44079.54077246324,26233.826863834995,70313.36763629824,20016.21765630927,1454.8812536217636,0.0,0.8868633327528999,2.861445335538851,0.0014984597031051942,1.0,1.0,-3.2916770437217338,354712.426665625,1555440.4191645873,4.385074506089539,1555440.4191645873,4.385074506089539,0.7629926720261657,0.09220692071959531,4.565118963995687,101325.0,128374.90153463665,1.2669617718691009,1.0,0.0,4.5651189639956975,1.2845944648354954,1.2848972506998195,3.5537432932815056,0.0,16828.602462684717,0.0,0.0,22716.87464754498,2316.4765386288877,19309.34760788815,1969.0054817790124,0.85,0.8500001830126275,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.474930258435,2034.6934298245008,7.649915941062146,5.087527095439468,0.6475650317100863,4.439962063729381,3.470753298157462,3.5,0.9916437994735606,0.6,0.00023569313903327982,1.0000599867285314,0.00023567900142100104,198.8462044709605,0.0,0.0,0.0,0.05067882789046485,7.949713403204103e-05,0.00015619600500123878,0.0007130533445315203,0.09220692071675535,0.09220692071675535,0.09220692071675535,0.09220692073894762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.3240701705,595.7295006067369,0.0,0.09220692071675535,0.09220692071959531,0.09220692071959531,0.42720839419054685,0.42720839419054685,0.5,9.999155687270028,1.7079620427024906,1.7079620427024906,4.661160346586257e-12,1.7042405792873296,1.7042405792873296,4.661160346586257e-12,26233.826863834995,20016.21765630927,0.7629926720261657,0.9030182923428508,0.6827605581183602,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450940465238981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16828.602462684717,1454.8812536217636,0.42720839419054685,6.178477068285765,3.470753298157462
3252.0,-29.908472345503608,5.087218859413738,35.01069051199317,24.126810707990103,5.018647637608742,-26.41576395041191,-39.92887692349029,1.5259021616191644,-3.292999394537503,-4.99606821889248,40.021012142032895,48006.87597240364,15486.988323088917,15486.988323088917,63493.86429549256,87678.60810481098,87678.60810481098,15486.988323088917,103165.5964278999,103165.5964278999,103165.5964278999,129399.39213505277,124905.14557694354,4494.246558109224,0.0,103705.2172899712,64033.48515737388,44079.70236955258,26233.795707152858,70313.49807670544,20016.190041404407,1454.8828110004547,0.0,0.8868626513635203,2.8614455654312474,0.0014984597031051942,1.0,1.0,-3.292999394537503,354710.3446412885,1555439.4102455121,4.385097400580457,1555439.4102455121,4.385097400580457,0.7629925255515666,0.09220695599894566,4.565118963995687,101325.0,128374.92129964975,1.266961966934614,1.0,0.0,4.565118963996608,1.284595502236117,1.2848982701829035,3.5537404233854994,0.0,16828.593996095176,0.0,0.0,22716.870711996013,2316.476137314579,19309.34361664148,1969.0050747851183,0.85,0.8500001545743211,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.4935563058016,2034.6934298245008,7.649808652070413,5.087218859413738,0.6473462979861839,4.4398725614275545,3.4708065190466764,3.5,0.9916590054419075,0.6,0.00023567900142100104,1.0000556506458005,0.00023566588646222627,198.84664607803873,0.0,2.811210541917575e-06,7.966970675794408,0.050681639101006766,7.949272309105027e-05,0.00015618627832995077,0.0007130089411199669,0.09220695599865678,0.09220695599865678,0.09220695599865678,0.092206956006014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.2109874734,595.729536224348,0.0,0.09220695599865678,0.09220695599894566,0.09220695599894566,0.427208353985212,0.427208353985212,0.5,9.99915568727062,1.7070377831031465,1.7070377831031465,3.467448550509289e-12,1.7030688243550003,1.7030688243550003,3.467448550509289e-12,26233.795707152858,20016.190041404407,0.7629925255515666,0.9030110296351165,0.6827547666599184,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509439181201995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.807628958,15450.0,,,,,,,,,,,,,,,,,3.0,16828.593996095176,1454.8828110004547,0.427208353985212,6.178477068285765,3.4708065190466764
3253.0,-29.90901135069223,5.086911666363447,35.01067656697949,24.126662662625336,5.018547392562613,-26.416259195793618,-39.929359092470236,1.5257578854077587,-3.294582269031025,-4.996185605803236,40.02097886332395,48006.498938328456,15486.863165985289,15486.863165985289,63493.36210431375,87678.38663473025,87678.38663473025,15486.863165985289,103165.24980071554,103165.24980071554,103165.24980071554,129398.93159969525,124904.68524833366,4494.246351361599,0.0,103705.1974697805,64033.30976898828,44079.87522310246,26233.68179897971,70313.55702208217,20016.103504399176,1454.8796844724104,0.0,0.8868621746909627,2.861453328227945,0.0014984597031051942,1.0,1.0,-3.294582269031025,354708.721745748,1555437.9747329317,4.385113416658121,1555437.9747329317,4.385113416658121,0.762992539811078,0.09220695843849412,4.565118963995687,101325.0,128374.92953971158,1.2669620482577013,1.0,0.0,4.565118963996047,1.2845962040608858,1.284898955324783,3.553738481839165,0.0,16828.586345516742,0.0,0.0,22716.86637033682,2316.4756945885515,19309.335392796784,1969.0042361863414,0.85,0.8499999550118623,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.5120678218043,2034.6934298245008,7.64967688369859,5.086911666363447,0.6471426461115408,4.439769020251906,3.4708594130046477,3.5,0.9916741180013279,0.6,0.00023566588646222627,1.000056059662979,0.00023565267585263784,198.84709093050964,0.0,2.6078655658154746e-06,7.390691013521055,0.05068424696657258,7.94883883562471e-05,0.00015617749810597917,0.000712968858353006,0.09220695843762997,0.09220695843762997,0.09220695843762997,0.0922069584417344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.05009075376,595.7295869019185,0.0,0.09220695843762997,0.09220695843849412,0.09220695843849412,0.4272083137798729,0.4272083137798729,0.5,9.999155687251644,1.7059932805614721,1.7059932805614721,9.208633855450898e-12,1.701603336772223,1.701603336772223,9.208633855450898e-12,26233.68179897971,20016.103504399176,0.762992539811078,0.903003130454252,0.6827488321100279,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509471214196243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.231349295726,15450.0,,,,,,,,,,,,,,,,,3.0,16828.586345516742,1454.8796844724104,0.4272083137798729,6.178477068285765,3.4708594130046477
3254.0,-29.909545491124174,5.086605281172694,35.01066269254158,24.1264363861643,5.018357997633039,-26.416758739226562,-39.929849503654964,1.52553423352895,-3.295932376778751,-4.996320966431028,40.020953008628,48006.184475593065,15486.766222903769,15486.766222903769,63492.95069849683,87678.2152809476,87678.2152809476,15486.766222903769,103164.98150385136,103164.98150385136,103164.98150385136,129398.60856735875,124904.36132852029,4494.2472388384585,0.0,103705.18291364292,64033.15210865947,44080.03422775938,26233.627063507385,70313.66129126676,20016.059260000715,1454.879796313357,0.0,0.8868615797173618,2.8614557538763763,0.0014984597031051942,1.0,1.0,-3.295932376778751,354706.85036713025,1555436.859462746,4.385133407637408,1555436.859462746,4.385133407637408,0.7629924452133539,0.0922069818371965,4.565118963995687,101325.0,128374.94885931598,1.266962238927372,1.0,0.0,4.565118963995853,1.284597277306374,1.284900011852015,3.5537355127889736,0.0,16828.57859836795,0.0,0.0,22716.8631817808,2316.4753694463247,19309.335055905685,1969.0042018330098,0.85,0.8500000594884952,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.5305095472304,2034.6934298245008,7.649559317516664,5.086605281172694,0.6469314560118811,4.4396738251608125,3.470912107866832,3.5,0.9916891736762378,0.6,0.00023565267585263784,1.000055553930135,0.0002356395851475875,198.8475317697232,0.0,2.626891286078416e-06,7.444609904746231,0.05068687385785866,7.948397974756716e-05,0.00015616869610507068,0.0007129286761717376,0.09220698183856642,0.09220698183856642,0.09220698183856642,0.09220698183423022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.92508774553,595.7296262740596,0.0,0.09220698183856642,0.0922069818371965,0.0922069818371965,0.42720827357445196,0.42720827357445196,0.5,9.999155687256794,1.704921219418111,1.704921219418111,-1.0970779840135947e-11,1.7003885896522775,1.7003885896522775,-1.0970779840135947e-11,26233.627063507385,20016.059260000715,0.7629924452133539,0.9029959403690291,0.68274334736649,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509503482612338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.285268186955,15450.0,,,,,,,,,,,,,,,,,3.0,16828.57859836795,1454.879796313357,0.42720827357445196,6.178477068285765,3.470912107866832
3255.0,-29.91007954042707,5.086300085490502,35.01064864043347,24.12624660590666,5.01820967965345,-26.41725443356748,-39.93033551434053,1.5253475688334357,-3.2974319611619762,-4.996425873906596,40.020920135926694,48005.8498155803,15486.623481859573,15486.623481859573,63492.47329743988,87678.02283770812,87678.02283770812,15486.623481859573,103164.64631956769,103164.64631956769,103164.64631956769,129398.1568283905,124903.91008449873,4494.246743891781,0.0,103705.16603766214,64032.993016089924,44080.19224619136,26233.51050882282,70313.70275501418,20015.971156642958,1454.8763000712038,0.0,0.8868611650517001,2.8614638591388686,0.0014984597031051942,1.0,1.0,-3.2974319611619762,354705.40001323575,1555435.4414656206,4.385147340321235,1555435.4414656206,4.385147340321235,0.7629924767373857,0.09220697828218218,4.565118963995687,101325.0,128374.96700972237,1.2669624180579557,1.0,0.0,4.565118963994574,1.2845981773248354,1.284900895265408,3.5537330229617075,0.0,16828.570930709604,0.0,0.0,22716.85948505769,2316.4749924854755,19309.328999335736,1969.0035842347527,0.85,0.849999931198091,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.5488572695922,2034.6934298245008,7.649419487334876,5.086300085490502,0.6467342383261201,4.439565847164382,3.470964534444894,3.5,0.9917041526985412,0.6,0.0002356395851475875,1.0000555446947932,0.00023562649734570727,198.84797253544747,0.0,2.6030543883851377e-06,7.37705613668348,0.050689476912247046,7.947961092069893e-05,0.00015615997422688857,0.0007128888597602467,0.0922069782772552,0.0922069782772552,0.0922069782772552,0.09220697831927332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.7661539344,595.7296763333662,0.0,0.0922069782772552,0.09220697828218218,0.09220697828218218,0.42720823336906205,0.42720823336906205,0.5,9.999155687255431,1.7037736341539471,1.7037736341539471,1.1425527191022411e-11,1.6989939127446405,1.6989939127446405,1.1425527191022411e-11,26233.51050882282,20015.971156642958,0.7629924767373857,0.9029886182876656,0.6827381852274439,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450953545992707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.21771441889,15450.0,,,,,,,,,,,,,,,,,3.0,16828.570930709604,1454.8763000712038,0.42720823336906205,6.178477068285765,3.470964534444894
3256.0,-29.910610739446096,5.085995865838329,35.01063451771216,24.126060283184074,5.018064953459244,-26.417747044324404,-39.930817334074504,1.5251644536622466,-3.298889784864002,-4.996546799349554,40.020889995298184,48005.50923925407,15486.506358263854,15486.506358263854,63492.01559751792,87677.82988271602,87677.82988271602,15486.506358263854,103164.33624097987,103164.33624097987,103164.33624097987,129397.75678523003,124903.50989086069,4494.246894369342,0.0,103705.14884392256,64032.828200622556,44080.356270333345,26233.420544250155,70313.7768145835,20015.90182707091,1454.8744139474986,0.0,0.8868606590151473,2.861469483623374,0.0014984597031051942,1.0,1.0,-3.298889784864002,354703.72821490146,1555434.1413187284,4.385164343060838,1555434.1413187284,4.385164343060838,0.762992450538746,0.09220698742060468,4.565118963995687,101325.0,128374.9794254912,1.266962540592067,1.0,0.0,4.565118963996743,1.284599060738134,1.284901762073431,3.553730579074655,0.0,16828.563247072198,0.0,0.0,22716.855718728766,2316.474608426809,19309.323868418316,1969.0030610267845,0.85,0.8499998462594833,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.5671517537428,2034.6934298245008,7.6492925141302255,5.085995865838329,0.6465304555773486,4.43946541026098,3.4710168092160543,3.5,0.991719088347444,0.6,0.00023562649734570727,1.0000552484790026,0.00023561348005930147,198.84841095046113,0.0,2.6024828688291645e-06,7.375436450261852,0.05069207939511588,7.94752799860884e-05,0.00015615121735961887,0.0007128488836194086,0.09220698742159386,0.09220698742159386,0.09220698742159386,0.09220698740959543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.62042922084,595.7297222322052,0.0,0.09220698742159386,0.09220698742060468,0.09220698742060468,0.4272081931636709,0.4272081931636709,0.5,9.999155687256556,1.702593969878933,1.702593969878933,-4.718003765447065e-12,1.6976570144855714,1.6976570144855714,-4.718003765447065e-12,26233.420544250155,20015.90182707091,0.762992450538746,0.9029811578027664,0.6827326224538324,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45095674319207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.21609473247,15450.0,,,,,,,,,,,,,,,,,3.0,16828.563247072198,1454.8744139474986,0.4272081931636709,6.178477068285765,3.4710168092160543
3257.0,-29.91114054776009,5.0856925808098,35.01062032723042,24.125884542614244,5.017932213477716,-26.41823708875309,-39.93129866486413,1.524992047974444,-3.3003618735849614,-4.996670468144902,40.020859795714564,48005.17359630297,15486.3942034241,15486.3942034241,63491.56779972707,87677.63045846672,87677.63045846672,15486.3942034241,103164.02466189083,103164.02466189083,103164.02466189083,129397.35642002846,124903.10930887054,4494.247111157916,0.0,103705.1310413338,64032.67417914464,44080.50762465463,26233.33175813764,70313.83938279227,20015.833267913913,1454.8726393338325,0.0,0.8868601392347903,2.8614749775859356,0.0014984597031051942,1.0,1.0,-3.3003618735849614,354702.0184963054,1555432.8386302677,4.3851818076035824,1555432.8386302677,4.3851818076035824,0.762992419432387,0.09220699793134458,4.565118963995687,101325.0,128374.99267640145,1.2669626713683835,1.0,0.0,4.565118963992436,1.2845998939209107,1.2849025787296626,3.553728274149109,0.0,16828.55560273384,0.0,0.0,22716.85181903001,2316.474210768204,19309.321455443496,1969.00281497183,0.85,0.8499998859554998,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.5853711569578,2034.6934298245008,7.64916828109567,5.0856925808098,0.6463259060875854,4.439366674722215,3.471068869763466,3.5,0.9917339627895617,0.6,0.00023561348005930147,1.0000551040711612,0.00023560049751272094,198.8488482193794,0.0,2.5884667166806814e-06,7.335714675073051,0.05069466786183256,7.947095366429263e-05,0.00015614252639500884,0.0007128092083320519,0.09220699793128465,0.09220699793128465,0.09220699793128465,0.09220699793183562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.4744194797,595.7297682208167,0.0,0.09220699793128465,0.09220699793134458,0.09220699793134458,0.42720815295828873,0.42720815295828873,0.5,9.999155687256838,1.7013815437060202,1.7013815437060202,-1.4779288903810084e-12,1.6963085945599232,1.6963085945599232,-1.4779288903810084e-12,26233.33175813764,20015.833267913913,0.762992419432387,0.9029739857338127,0.68272724143195,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509599233409467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.17637295728,15450.0,,,,,,,,,,,,,,,,,3.0,16828.55560273384,1454.8726393338325,0.42720815295828873,6.178477068285765,3.471068869763466
3258.0,-29.91166873080004,5.0853902250045815,35.01060612000281,24.125685297790938,5.017772650444564,-26.418728426883046,-39.93178024012593,1.524795754540951,-3.3017748318484905,-4.996794094835491,40.02083093181752,48004.84676049556,15486.282696628743,15486.282696628743,63491.129457124305,87677.4462394898,87677.4462394898,15486.282696628743,103163.72893611854,103163.72893611854,103163.72893611854,129396.98112996496,124902.73368989315,4494.2474400718065,0.0,103705.11497626657,64032.515497495835,44080.666087523045,26233.252193846412,70313.91828136946,20015.771378936955,1454.8713146709,0.0,0.8868596148319332,2.8614796645524527,0.0014984597031051942,1.0,1.0,-3.3017748318484905,354700.3093662688,1555431.5935584318,4.3851994274757455,1555431.5935584318,4.3851994274757455,0.7629923743740814,0.09220701047436496,4.565118963995687,101325.0,128375.01299817552,1.2669628719286998,1.0,0.0,4.565118963997825,1.2846008387513594,1.2849035071044794,3.553725660363894,0.0,16828.547968549297,0.0,0.0,22716.848299939407,2316.47385192083,19309.32508087922,1969.003184663389,0.85,0.8500001772222393,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.6035116785247,2034.6934298245008,7.649044668400104,5.0853902250045815,0.6461218092239118,4.43926841578067,3.471120705222924,3.5,0.9917487729208354,0.6,0.00023560049751272094,1.0000549352636863,0.00023558755544824121,198.8492841485901,0.0,2.581564434492294e-06,7.316153607351162,0.050697249426267056,7.946662536300623e-05,0.00015613387214971473,0.0007127697006727408,0.09220701047321869,0.09220701047321869,0.09220701047321869,0.09220701048573493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.33486755844,595.7298121754076,0.0,0.09220701047321869,0.09220701047436496,0.09220701047436496,0.4272081127529104,0.4272081127529104,0.5,9.999155687257854,1.7001537200787311,1.7001537200787311,1.9326762412674725e-12,1.695019262986989,1.695019262986989,1.9326762412674725e-12,26233.252193846412,20015.771378936955,0.7629923743740814,0.9029667384351564,0.6827218271124997,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509630951772918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.15681188956,15450.0,,,,,,,,,,,,,,,,,3.0,16828.547968549297,1454.8713146709,0.4272081127529104,6.178477068285765,3.471120705222924
3259.0,-29.912195330580634,5.085088896235928,35.01059181650683,24.125506448932015,5.017635912581232,-26.41921608466978,-39.93225748473776,1.5246201862109487,-3.303245615295566,-4.996909518237965,40.02079974108165,48004.50731136782,15486.159452240696,15486.159452240696,63490.66676360852,87677.25096532454,87677.25096532454,15486.159452240696,103163.41041756523,103163.41041756523,103163.41041756523,129396.56359091941,124902.31623154249,4494.247359376919,0.0,103705.09749344455,64032.35383970848,44080.826281928974,26233.153173354178,70313.97945528314,20015.695644909963,1454.8688816274503,0.0,0.8868591405779256,2.861486122864283,0.0014984597031051942,1.0,1.0,-3.303245615295566,354698.7136518947,1555430.2481173438,4.385215362364861,1555430.2481173438,4.385215362364861,0.7629923674307106,0.0922070150807042,4.565118963995687,101325.0,128375.02669449446,1.2669630071008582,1.0,0.0,4.5651189639958885,1.2846016865721481,1.2849043384987622,3.553723314950118,0.0,16828.540349264138,0.0,0.0,22716.8444702863,2316.473461404894,19309.32135617668,1969.0028048494319,0.85,0.8500001565549004,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.6215732948713,2034.6934298245008,7.648915558594242,5.085088896235928,0.6459218131391804,4.439167083096748,3.4711723155230323,3.5,0.9917635187208663,0.6,0.00023558755544824121,1.0000547708240584,0.00023557465283037844,198.84971877275407,0.0,2.5735202571989224e-06,7.293356408901746,0.05069982294652425,7.946233619972716e-05,0.00015612521924851405,0.000712730199149376,0.09220701508084388,0.09220701508084388,0.09220701508084388,0.09220701508501386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.18406578054,595.7298596733568,0.0,0.09220701508084388,0.0922070150807042,0.0922070150807042,0.427208072547538,0.427208072547538,0.5,9.999155687258742,1.6988974251473223,1.6988974251473223,2.2168933355715126e-12,1.693663902942376,1.693663902942376,2.2168933355715126e-12,26233.153173354178,20015.695644909963,0.7629923674307106,0.9029593724528993,0.6827164055178637,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509662572966846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.13401469111,15450.0,,,,,,,,,,,,,,,,,3.0,16828.540349264138,1454.8688816274503,0.427208072547538,6.178477068285765,3.4711723155230323
3260.0,-29.912720631747497,5.084788443098048,35.01057746377138,24.12534380508589,5.0175174470497375,-26.419700643632172,-39.932730433624215,1.5244610699294665,-3.3047206664634245,-4.997036296130178,40.02076971407424,48004.15425447683,15486.054376529532,15486.054376529532,63490.20863100636,87677.04622068045,87677.04622068045,15486.054376529532,103163.10059720998,103163.10059720998,103163.10059720998,129396.16830251036,124901.9206313304,4494.247671179954,0.0,103705.07889374971,64032.18692621082,44080.99107504321,26233.067705300375,70314.05878034359,20015.629387938156,1454.8673312046017,0.0,0.8868586043505015,2.8614912879147756,0.0014984597031051942,1.0,1.0,-3.3047206664634245,354696.96096958674,1555428.9528754335,4.3852333795687715,1555428.9528754335,4.3852333795687715,0.7629923275764661,0.09220702750623355,4.565118963995687,101325.0,128375.03610375423,1.2669630999630321,1.0,0.0,4.565118963995969,1.2846024573693362,1.2849050929019523,3.553721182617331,0.0,16828.53274409084,0.0,0.0,22716.84039597959,2316.473045941233,19309.310082993696,1969.0016553046858,0.85,0.8499998127561368,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.6395668756095,2034.6934298245008,7.648795681903696,5.084788443098048,0.6457172334047554,4.439071209693292,3.4712237317194967,3.5,0.9917782090627133,0.6,0.00023557465283037844,1.000054635988872,0.00023556178267944127,198.8501523267873,0.0,2.5656819334452974e-06,7.271142599383973,0.0507023886284577,7.945808585476436e-05,0.00015611656697561406,0.0007126907004942786,0.09220702750574356,0.09220702750574356,0.09220702750574356,0.09220702750586494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.03889047256,595.7299053991354,0.0,0.09220702750574356,0.09220702750623355,0.09220702750623355,0.42720803234217,0.42720803234217,0.5,9.999155687252639,1.697626833856532,1.697626833856532,3.637978807091713e-12,1.6923156296667798,1.6923156296667798,3.637978807091713e-12,26233.067705300375,20015.629387938156,0.7629923275764661,0.9029518382567776,0.682710614166629,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509694099505368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.11180088159,15450.0,,,,,,,,,,,,,,,,,3.0,16828.53274409084,1454.8673312046017,0.42720803234217,6.178477068285765,3.4712237317194967
3261.0,-29.913244391088956,5.084488832990125,35.010563128736464,24.125156155228638,5.017370358539825,-26.420186829614714,-39.93320739883927,1.5242765165234862,-3.3061271902332123,-4.997165269405773,40.02074151906895,48003.82760881448,15485.953212927996,15485.953212927996,63489.780821742475,87676.85793463225,87676.85793463225,15485.953212927996,103162.81114756025,103162.81114756025,103162.81114756025,129395.8069384969,124901.55874312115,4494.248195375749,0.0,103705.0621351838,64032.03180727995,44081.14480878206,26232.995790936646,70314.14059971871,20015.572872622393,1454.866485349353,0.0,0.8868580503219303,2.86149525040856,0.0014984597031051942,1.0,1.0,-3.3061271902332123,354695.17794351827,1555427.7366601832,4.3852519949055235,1555427.7366601832,4.3852519949055235,0.7629922648612502,0.09220704392157777,4.565118963995687,101325.0,128375.05559038685,1.2669632922811433,1.0,0.0,4.56511896399779,1.2846033470653369,1.284905966273654,3.5537187213661356,0.0,16828.52514737978,0.0,0.0,22716.83672497648,2316.472671603094,19309.31539203646,1969.002196676384,0.85,0.8500001838198911,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.6574770370466,2034.6934298245008,7.648678054715047,5.084488832990125,0.6455120680394897,4.4389767649506355,3.4712749098499627,3.5,0.9917928313857036,0.6,0.00023556178267944127,1.0000544758549454,0.00023554895094895682,198.85058460994307,0.0,2.559231474325127e-06,7.252861998237409,0.05070494785993202,7.945379962831108e-05,0.0001561079830511302,0.0007126515138578317,0.09220704391413222,0.09220704391413222,0.09220704391413222,0.0922070439793996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.9025725957,595.7299483350931,0.0,0.09220704391413222,0.09220704392157777,0.09220704392157777,0.42720799213677735,0.42720799213677735,0.5,9.99915568724393,1.6963556426614446,1.6963556426614446,8.29913915367797e-12,1.6910380791725856,1.6910380791725856,8.29913915367797e-12,26232.995790936646,20015.572872622393,0.7629922648612502,0.9029447033019197,0.6827051742278781,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509725548428627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.09352028045,15450.0,,,,,,,,,,,,,,,,,3.0,16828.52514737978,1454.866485349353,0.42720799213677735,6.178477068285765,3.4712749098499627
3262.0,-29.913766399211614,5.084190235366181,35.0105487478118,24.124959285277896,5.0172127455746836,-26.420672403439855,-39.933684294205136,1.5240825928293384,-3.3075422274990274,-4.99728050081351,40.020711525585405,48003.50906938811,15485.83171487432,15485.83171487432,63489.34078426243,87676.67566085485,87676.67566085485,15485.83171487432,103162.50737572917,103162.50737572917,103162.50737572917,129395.41258740448,124901.16437649117,4494.24821091331,0.0,103705.0460940773,64031.87950261171,44081.29621273955,26232.905211675312,70314.20142441486,20015.503244952954,1454.864461888632,0.0,0.8868575727049361,2.8615009664445554,0.0014984597031051942,1.0,1.0,-3.3075422274990274,354693.5849016497,1555426.4428657237,4.385268042829183,1555426.4428657237,4.385268042829183,0.7629922451762903,0.09220705026192558,4.565118963995687,101325.0,128375.0720148344,1.2669634543778376,1.0,0.0,4.565118963996194,1.2846042805064617,1.2849068834501194,3.5537161391022813,0.0,16828.51756404658,0.0,0.0,22716.833211134537,2316.472313290934,19309.31214767928,1969.0018658440224,0.85,0.8500001724806837,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.6753008497237,2034.6934298245008,7.648550712489634,5.084190235366181,0.6453134259330824,4.438876809433099,3.471325841539236,3.5,0.9918073832969245,0.6,0.00023554895094895682,1.000054293939375,0.00023553616276281514,198.85101544938354,0.0,2.5515971083904745e-06,7.231226205178605,0.050707499457040416,7.944951424325737e-05,0.00015609943670569945,0.0007126124987742329,0.09220705026105354,0.09220705026105354,0.09220705026105354,0.0922070502674315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.75755935296,595.7299940098193,0.0,0.09220705026105354,0.09220705026192558,0.09220705026192558,0.4272079519313545,0.4272079519313545,0.5,9.99915568724437,1.6950737649818848,1.6950737649818848,1.7621459846850485e-11,1.6897382733145037,1.6897382733145037,1.7621459846850485e-11,26232.905211675312,20015.503244952954,0.7629922451762903,0.9029376640579656,0.6827000534307438,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509756905174873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.071884487385,15450.0,,,,,,,,,,,,,,,,,3.0,16828.51756404658,1454.864461888632,0.4272079519313545,6.178477068285765,3.471325841539236
3263.0,-29.913991725353554,5.0838931830457605,35.01053447217287,24.124879761971556,5.017143214944252,-26.42087384931147,-39.933889092039294,1.5240078848439975,-3.308565413838437,-4.99735301503526,40.020685801999996,48003.36593977694,15485.646356897814,15485.646356897814,63489.01229667475,87676.62782824258,87676.62782824258,15485.646356897814,103162.27418514038,103162.27418514038,103162.27418514038,129395.09650031623,124900.84894274229,4494.247557573932,0.0,103705.02163866391,64031.75127348397,44081.411516866596,26232.822315175843,70314.23383204243,20015.440407400223,1454.8619824245984,0.0,0.8868572969328916,2.8615063866991806,0.0014984597031051942,1.0,1.0,-3.308565413838437,354692.58241595473,1555425.3332580694,4.385277308770987,1555425.3332580694,4.385277308770987,0.7629922608754596,0.09220704242684657,4.565118963995687,101325.0,128375.07106834084,1.2669634450366725,1.0,0.0,4.56511896399683,1.284604656306714,1.2849072429102768,3.5537150994926123,0.0,16828.509998337486,0.0,0.0,22716.82785411896,2316.4717670273703,19309.30140961943,1969.0007708666499,0.85,0.8499999002333556,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.6930566959388,2034.6934298245008,7.648392088709273,5.0838931830457605,0.6451343828538345,4.438758800191926,3.4713765793109963,3.5,0.9918218798031418,0.6,0.00023553616276281514,1.0000234358279958,0.0002355306429071802,198.8512014228387,0.0,2.542943800028477e-06,7.206702729280704,0.05071004240084044,7.944767399408804e-05,0.0001560884887687271,0.0007125625201395439,0.09220704049635631,0.09220704049635631,0.09220704049635631,0.09220703910896162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.63340438256,595.7300331126601,0.0,0.09220704049635631,0.09220704242684657,0.09220704242684657,0.4272079117259442,0.4272079117259442,0.5,9.999155642836262,1.6938427033067,1.6938427033067,3.7061909097246826e-11,1.6887876011968501,1.6887876011968501,3.7061909097246826e-11,26232.822315175843,20015.440407400223,0.7629922608754596,0.9029325761883307,0.6826977032053166,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509788157206802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.047361011486,15450.0,,,,,,,,,,,,,,,,,2.0,16828.509998337486,1454.8619824245984,0.4272079117259442,6.178477068285765,3.4713765793109963
3264.0,-29.91453230584936,5.083596629005912,35.01052029163223,24.124671052582585,5.016981246434079,-26.421385567632786,-39.93438187809659,1.5237970672507937,-3.3099910587025647,-4.997506791772874,40.020659991327626,48003.031880958515,15485.586484751197,15485.586484751197,63488.61836570971,87676.4124794901,87676.4124794901,15485.586484751197,103161.9989642413,103161.9989642413,103161.9989642413,129394.77786927272,124900.52904019895,4494.248829073768,0.0,103705.0302721949,64031.64967235366,44081.533999823594,26232.778905031424,70314.31290485502,20015.4037984235,1454.8630108027023,0.0,0.8868566080922983,2.861507658698273,0.0014984597031051942,1.0,1.0,-3.3099910587025647,354690.45650770265,1555424.2198940984,4.385300453834793,1555424.2198940984,4.385300453834793,0.7629921279359604,0.09220707369572446,4.565118963995687,101325.0,128375.0967906959,1.2669636988965793,1.0,0.0,4.565118963994969,1.284605653663048,1.2849082334103297,3.55371234042001,0.0,16828.50835875714,0.0,0.0,22716.829745314142,2316.471959875609,19309.30642053736,1969.0012818380753,0.85,0.8500000500518933,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.7108014162661,2034.6934298245008,7.648295486900734,5.083596629005912,0.6449198259808409,4.438676803025071,3.4714272855866133,3.5,0.991836367310461,0.6,0.0002355306429071802,1.0000562260501038,0.00023551740069400847,198.85164759345776,0.0,1.0976299246877797e-06,3.110683206565168,0.05071114003076513,7.944324613446203e-05,0.00015608739677271815,0.0007125575350478548,0.09220707369974371,0.09220707369974371,0.09220707369974371,0.09220707365483088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.5086143701,595.7300724176823,0.0,0.09220707369974371,0.09220707369572446,0.09220707369572446,0.42720787134248667,0.42720787134248667,0.5,9.999155642824437,1.6926328244562114,1.6926328244562114,-5.729816621169448e-11,1.6875157330703132,1.6875157330703132,-5.729816621169448e-11,26232.778905031424,20015.4037984235,0.7629921279359604,0.9029259583552866,0.6826921845330872,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509801647266058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.95134148877,15450.0,,,,,,,,,,,,,,,,,3.0,16828.50835875714,1454.8630108027023,0.42720787134248667,6.178477068285765,3.4714272855866133
3265.0,-29.915050040224592,5.083301186329642,35.010506029065255,24.12446936303752,5.016817292966597,-26.421867172213872,-39.93485454758627,1.5235985684880935,-3.3113932863514606,-4.9976123239796,40.02062926469078,48002.71457296076,15485.453121148146,15485.453121148146,63488.1676941089,87676.23714101569,87676.23714101569,15485.453121148146,103161.69026216384,103161.69026216384,103161.69026216384,129394.36850767038,124900.11997731276,4494.248530357631,0.0,103705.01305343205,64031.49048570894,44081.69174191456,26232.678245506533,70314.36998742109,20015.32716146888,1454.860305672614,0.0,0.8868561824634867,2.8615143543164487,0.0014984597031051942,1.0,1.0,-3.3113932863514606,354688.9975703275,1555422.8944768296,4.38531475498735,1555422.8944768296,4.38531475498735,0.7629921342437598,0.09220707373582962,4.565118963995687,101325.0,128375.11171188891,1.2669638461573047,1.0,0.0,4.565118963996233,1.2846066093518496,1.2849091723123167,3.5537096966199058,0.0,16828.500396070358,0.0,0.0,22716.825973503815,2316.471575257995,19309.298773486873,1969.000502055939,0.85,0.849999854557526,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.728425380411,2034.6934298245008,7.648163045984153,5.083301186329642,0.6447270020088025,4.4385741843208395,3.471477647089668,3.5,0.9918507563113338,0.6,0.00023551740069400847,1.000053849982923,0.00023550471876892447,198.85207490957913,0.0,2.63323590698328e-06,7.462590560390615,0.05071377326667211,7.943899924377652e-05,0.00015607840145023195,0.0007125164703305857,0.09220707373892627,0.09220707373892627,0.09220707373892627,0.09220707370890951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.3600564933,595.7301192088496,0.0,0.09220707373892627,0.09220707373582962,0.09220707373582962,0.4272078309941764,0.4272078309941764,0.5,9.999155642822693,1.691388159594112,1.691388159594112,4.433786671143025e-12,1.6862190376281205,1.6862190376281205,4.433786671143025e-12,26232.678245506533,20015.32716146888,0.7629921342437598,0.9029188159613268,0.6826871176055225,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509834011397706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.303248842596,15450.0,,,,,,,,,,,,,,,,,3.0,16828.500396070358,1454.860305672614,0.4272078309941764,6.178477068285765,3.471477647089668
3266.0,-29.91556682587161,5.08300678074313,35.010491653364475,24.124305636528902,5.016696327729632,-26.422344557518105,-39.93532260702921,1.5234382703173661,-3.3128639118148158,-4.997722951083641,40.02059747689463,48002.38020596201,15485.328670382396,15485.328670382396,63487.708876344404,87676.0388343386,87676.0388343386,15485.328670382396,103161.367504721,103161.367504721,103161.367504721,129393.94067395103,124899.6924000472,4494.2482739038205,0.0,103704.99485135083,64031.33622299335,44081.8429203972,26232.57316923003,70314.41608962722,20015.247178756403,1454.8574847101295,0.0,0.8868557347555608,2.8615213830226462,0.0014984597031051942,1.0,1.0,-3.3128639118148158,354687.4682017211,1555421.5232855496,4.3853297980094865,1555421.5232855496,4.3853297980094865,0.7629921414737022,0.0922070748560412,4.565118963995687,101325.0,128375.1278022799,1.2669640049571171,1.0,0.0,4.565118963996268,1.2846073852266233,1.2849099320776893,3.5537075502569477,0.0,16828.49287304818,0.0,0.0,22716.821986295297,2316.471168675878,19309.302175995523,1969.0008490152625,0.85,0.8500001535269556,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.7459936024734,2034.6934298245008,7.64803521987988,5.08300678074313,0.6445324542305109,4.438474326512619,3.4715278495973365,3.5,0.9918650998849533,0.6,0.00023550471876892447,1.0000537515299408,0.00023549206071037237,198.85250144427408,0.0,2.521827116801179e-06,7.146858049014542,0.050716295093788916,7.943479398074786e-05,0.0001560699247881766,0.0007124777733598855,0.092207074855985,0.092207074855985,0.092207074855985,0.09220707485837402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.206368097,595.7301676159697,0.0,0.092207074855985,0.0922070748560412,0.0922070748560412,0.4272077906740243,0.4272077906740243,0.5,9.999155642823053,1.6901222664623674,1.6901222664623674,-4.0472514228895307e-11,1.6848590392688152,1.6848590392688152,-4.0472514228895307e-11,26232.57316923003,20015.247178756403,0.7629921414737022,0.9029116987250372,0.6826819146841114,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450986500787918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.98751633122,15450.0,,,,,,,,,,,,,,,,,3.0,16828.49287304818,1454.8574847101295,0.4272077906740243,6.178477068285765,3.4715278495973365
3267.0,-29.91608205165707,5.082713259320119,35.01047729764886,24.124110233411216,5.016539643302427,-26.422823896522683,-39.93579091094432,1.5232458089042935,-3.3142342412257335,-4.997845012015628,40.02056930184462,48002.05479901295,15485.222570764705,15485.222570764705,63487.27736977766,87675.85913675957,87675.85913675957,15485.222570764705,103161.08170752427,103161.08170752427,103161.08170752427,129393.57991642978,124899.33129680413,4494.248619625651,0.0,103704.97894245687,64031.174604765,44082.00481965763,26232.498208905512,70314.50302856314,20015.188654996968,1454.8563563957018,0.0,0.8868552158051314,2.8615256725365077,0.0014984597031051942,1.0,1.0,-3.3142342412257335,354685.78077313735,1555420.3079357739,4.385347234798356,1555420.3079357739,4.385347234798356,0.762992090787683,0.09220708760558126,4.565118963995687,101325.0,128375.1418326554,1.2669641434261574,1.0,0.0,4.5651189639966026,1.2846083114759905,1.28491084228371,3.553704987904408,0.0,16828.485351774376,0.0,0.0,22716.81850141482,2316.4708133169656,19309.2974680612,1969.0003689395664,0.85,0.8500000766770489,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.7634988907873,2034.6934298245008,7.6479166970601105,5.082713259320119,0.644333298363593,4.438379960956526,3.4715778725559554,3.5,0.9918793921588444,0.6,0.00023549206071037237,1.00005358950884,0.0002354794414827614,198.8529266931251,0.0,2.5170866065118865e-06,7.133423442854686,0.05071881218039543,7.943058672722893e-05,0.00015606147398314346,0.0007124391944295678,0.09220708760473843,0.09220708760473843,0.09220708760473843,0.09220708761278498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.0701466955,595.7302105215213,0.0,0.09220708760473843,0.09220708760558126,0.09220708760558126,0.4272077503764072,0.4272077503764072,0.5,9.999155642824324,1.6888640263038042,1.6888640263038042,1.1084466677857563e-11,1.683610770789869,1.683610770789869,1.1084466677857563e-11,26232.498208905512,20015.188654996968,0.762992090787683,0.9029044455307872,0.6826764427178497,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450989594768687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.974081725064,15450.0,,,,,,,,,,,,,,,,,3.0,16828.485351774376,1454.8563563957018,0.4272077503764072,6.178477068285765,3.4715778725559554
3268.0,-29.916587175922864,5.082420868444951,35.01046289507321,24.123896250408166,5.016360714928423,-26.42329588808205,-39.93625816712154,1.5230344712235475,-3.3155866433817778,-4.9979472821616096,40.02053923884285,48001.77383026612,15485.087095687151,15485.087095687151,63486.86092595327,87675.69628710758,87675.69628710758,15485.087095687151,103160.78338279473,103160.78338279473,103160.78338279473,129393.1845106084,124898.9362196098,4494.2482909986,0.0,103704.96442990245,64031.04207481626,44082.13595009577,26232.40112781366,70314.53707790942,20015.11469097753,1454.853764494903,0.0,0.8868548043633183,2.861532072724929,0.0014984597031051942,1.0,1.0,-3.3155866433817778,354684.3669460457,1555419.0111463468,4.385361059296295,1555419.0111463468,4.385361059296295,0.7629920949080001,0.09220708689110788,4.565118963995687,101325.0,128375.15937062482,1.2669643165124582,1.0,0.0,4.565118963996878,1.2846093259282756,1.2849118407632818,3.5537021815538137,0.0,16828.47784452361,0.0,0.0,22716.815322405786,2316.47048914826,19309.293761493027,1968.9999909748005,0.85,0.8500000324626537,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.7809257075196,2034.6934298245008,7.647783964715193,5.082420868444951,0.644143403496936,4.438277464948015,3.4716276715612517,3.5,0.9918936204460719,0.6,0.0002354794414827614,1.000052539024516,0.00023546707027258362,198.8533436061006,0.0,2.509370343048587e-06,7.111555552199695,0.050721321550738475,7.942638909192703e-05,0.00015605305239083437,0.0007124007488588104,0.09220708694777642,0.09220708694777642,0.09220708694777642,0.09220708679641296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.9247933507,595.7302563033894,0.0,0.09220708694777642,0.09220708689110788,0.09220708689110788,0.4272077100968216,0.4272077100968216,0.5,9.999155643663116,1.687600260811223,1.687600260811223,8.810729923425242e-12,1.6823606387798122,1.6823606387798122,8.810729923425242e-12,26232.40112781366,20015.11469097753,0.7629920949080001,0.9028980857202971,0.6826721162521417,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509926794231474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.952213834404,15450.0,,,,,,,,,,,,,,,,,4.0,16828.47784452361,1454.853764494903,0.4272077100968216,6.178477068285765,3.4716276715612517
3269.0,-29.91709993508663,5.0821295047788135,35.01044831773654,24.12377509698274,5.016287375888827,-26.42376532390895,-39.936713583860524,1.5229172597039566,-3.317135052647245,-4.9980566568565346,40.02050539393952,48001.39985129281,15484.96363993753,15484.96363993753,63486.36349123034,87675.47486376765,87675.47486376765,15484.96363993753,103160.43850370518,103160.43850370518,103160.43850370518,129392.72066851088,124898.47283756899,4494.247830941895,0.0,103704.94395024127,64030.86893773361,44082.305569452954,26232.282164805707,70314.58773425866,20015.024688063753,1454.8502430743715,0.0,0.8868543704671851,2.861540319813527,0.0014984597031051942,1.0,1.0,-3.317135052647245,354682.8549074208,1555417.5512236678,4.385375638271724,1555417.5512236678,4.385375638271724,0.7629921240675248,0.09220708424703174,4.565118963995687,101325.0,128375.16855718018,1.2669644071767103,1.0,0.0,4.5651189639950935,1.284609899653945,1.2849123987310522,3.5537005944181677,0.0,16828.470522465766,0.0,0.0,22716.810836288045,2316.470031691561,19309.285320381474,1968.9991302209698,0.85,0.8499998287407774,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.79830057932,2034.6934298245008,7.647657366912592,5.0821295047788135,0.6439508986144578,4.438178606164356,3.4716773224127766,3.5,0.9919078064036505,0.6,0.00023546707027258362,1.0000533333895656,0.0002354545126853336,198.85376682224555,0.0,2.460056508304529e-06,6.971800144535035,0.05072378160724678,7.942229801456531e-05,0.00015604477225801832,0.0007123629490674674,0.09220708424750844,0.09220708424750844,0.09220708424750844,0.09220708424504544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.7611592281,595.730307843094,0.0,0.09220708424750844,0.09220708424703174,0.09220708424703174,0.42720766983501945,0.42720766983501945,0.5,9.999155643663519,1.6863040052091947,1.6863040052091947,3.353761712787673e-12,1.6809216042092885,1.6809216042092885,3.353761712787673e-12,26232.282164805707,20015.024688063753,0.7629921240675248,0.9028903608333114,0.6826663057843056,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509957036120091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.81245842674,15450.0,,,,,,,,,,,,,,,,,3.0,16828.470522465766,1454.8502430743715,0.42720766983501945,6.178477068285765,3.4716773224127766
3270.0,-29.91761054882903,5.081838776430254,35.0104338821712,24.12358639938759,5.016137622716682,-26.424239853396273,-39.93717738250268,1.5227315726095216,-3.318455789009704,-4.998196500348262,40.02048032780487,48001.075814928285,15484.887401828451,15484.887401828451,63485.96321675673,87675.29407138962,87675.29407138962,15484.887401828451,103160.18147321808,103160.18147321808,103160.18147321808,129392.4187404404,124898.16983972858,4494.248900711816,0.0,103704.92766961372,64030.70941333154,44082.464729202424,26232.237267222306,70314.70199642473,20014.987398594658,1454.850928929652,0.0,0.8868537497951946,2.8615418109115254,0.0014984597031051942,1.0,1.0,-3.318455789009704,354680.92166293797,1555416.4699808026,4.3853964929609415,1555416.4699808026,4.3853964929609415,0.762992008447704,0.09220711122748783,4.565118963995687,101325.0,128375.18520433211,1.266964571471326,1.0,0.0,4.5651189639966,1.2846107940167308,1.2849132771719902,3.5536981202854743,0.0,16828.463030617986,0.0,0.0,22716.807269978453,2316.46966802919,19309.287286813633,1968.9993307412453,0.85,0.8500000487450519,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.8156132575245,2034.6934298245008,7.6475543256585,5.081838776430254,0.6437452664309724,4.438093509999281,3.4717267958208997,3.5,0.9919219416631142,0.6,0.0002354545126853336,1.0000531104554082,0.00023544200825305307,198.85418826920102,0.0,2.4971235268665903e-06,7.0768480751399165,0.05072627873077365,7.941813184151811e-05,0.0001560363808438155,0.0007123246412633554,0.09220711122749045,0.09220711122749045,0.09220711122749045,0.09220711122951512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.63996890787,595.7303460143098,0.0,0.09220711122749045,0.09220711122748783,0.09220711122748783,0.42720762958409036,0.42720762958409036,0.5,9.999155643664011,1.685041823373922,1.685041823373922,-5.013589543523267e-11,1.6797407113385816,1.6797407113385816,-5.013589543523267e-11,26232.237267222306,20014.987398594658,0.762992008447704,0.902883201012283,0.6826605880711687,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509987735234617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.91750635735,15450.0,,,,,,,,,,,,,,,,,3.0,16828.463030617986,1454.850928929652,0.42720762958409036,6.178477068285765,3.4717267958208997
