time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3271.0,-29.918119894507893,5.081549066776556,35.01041939109273,24.12340388344603,5.015994695010041,-26.424712630561828,-39.937644673604495,1.5225521658371886,-3.3198596323469474,-4.9983059830032035,40.020449855733105,48000.77448166623,15484.765158439397,15484.765158439397,63485.53964010563,87675.11042948828,87675.11042948828,15484.765158439397,103159.87558792767,103159.87558792767,103159.87558792767,129392.01674009665,124897.7680132979,4494.248726798742,0.0,103704.91104244468,64030.57509446361,44082.59549775675,26232.141152168973,70314.73664992573,20014.913923120657,1454.8485249411476,0.0,0.8868533031375665,2.8615480594831086,0.0014984597031051942,1.0,1.0,-3.3198596323469474,354679.4081431436,1555415.155549762,4.38541150074892,1555415.155549762,4.38541150074892,0.7629920030933406,0.09220711377701274,4.565118963995687,101325.0,128375.20519204965,1.266964768734761,1.0,0.0,4.565118963994653,1.2846116588986398,1.2849141261933743,3.5536957277108834,0.0,16828.45556465818,0.0,0.0,22716.803627758138,2316.469296626079,19309.28743588538,1968.999345942333,0.85,0.850000191589056,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.832822972643,2034.6934298245008,7.6474289545081175,5.081549066776556,0.6435534600523045,4.437995606724251,3.471775975277049,3.5,0.9919359929362997,0.6,0.00023544200825305307,1.000052978778093,0.00023542953548393614,198.85460867109887,0.0,2.4865587309123193e-06,7.046907443405513,0.05072876528950456,7.941393450100773e-05,0.00015602807375204533,0.0007122867184011798,0.09220711377713076,0.09220711377713076,0.09220711377713076,0.09220711377407789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.49264185835,595.7303924177819,0.0,0.09220711377713076,0.09220711377701274,0.09220711377701274,0.4272075893418602,0.4272075893418602,0.5,9.999155643662236,1.6837622424595793,1.6837622424595793,-7.247535904753022e-11,1.6784463506562588,1.6784463506562588,-7.247535904753022e-11,26232.141152168973,20014.913923120657,0.7629920030933406,0.9028767320310043,0.6826559661404482,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510018306025056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.887565725614,15450.0,,,,,,,,,,,,,,,,,3.0,16828.45556465818,1454.8485249411476,0.4272075893418602,6.178477068285765,3.471775975277049
3272.0,-29.918630098240463,5.081260240415399,35.010404827604425,24.123267328273528,5.015903695797018,-26.425181139297354,-39.93810002049429,1.522419412999528,-3.3213376001750134,-4.998425525928235,40.02041878535193,48000.41260870903,15484.65916329456,15484.65916329456,63485.07177200359,87674.89929601006,87674.89929601006,15484.65916329456,103159.55845930462,103159.55845930462,103159.55845930462,129391.604429722,124897.35566715924,4494.248762562771,0.0,103704.89112715411,64030.40443537013,44082.76299087109,26232.04597041738,70314.80896128847,20014.84083282677,1454.8463622095508,0.0,0.8868528074661678,2.861554128588316,0.0014984597031051942,1.0,1.0,-3.3213376001750134,354677.7555545996,1555413.815310908,4.3854281554216765,1555413.815310908,4.3854281554216765,0.762991985276256,0.0922071207486693,4.565118963995687,101325.0,128375.20825423476,1.2669647989561783,1.0,0.0,4.565118963996149,1.2846123055210128,1.2849147569444905,3.553693938922815,0.0,16828.448107081447,0.0,0.0,22716.7992652671,2316.468851775795,19309.276639064723,1968.998244973026,0.85,0.8499998795423476,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.8499705675897,2034.6934298245008,7.647311844518543,5.081260240415399,0.6433576508863155,4.437902589529084,3.471824977492234,3.5,0.9919499935692098,0.6,0.00023542953548393614,1.000053068251084,0.0002354170423132252,198.85502978278427,0.0,2.4802676217923413e-06,7.029078440159495,0.05073124555712635,7.940984464406333e-05,0.0001560196908398728,0.0007122484494098475,0.09220712074755431,0.09220712074755431,0.09220712074755431,0.09220712072969979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.3424221704,595.7304397323434,0.0,0.09220712074755431,0.0922071207486693,0.0922071207486693,0.42720754910658004,0.42720754910658004,0.5,9.999155643645349,1.6824705239773152,1.6824705239773152,1.5006662579253316e-11,1.6770879257531988,1.6770879257531988,1.5006662579253316e-11,26232.04597041738,20014.84083282677,0.762991985276256,0.9028691496119265,0.6826501176321971,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451004880101818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.869736722365,15450.0,,,,,,,,,,,,,,,,,3.0,16828.448107081447,1454.8463622095508,0.42720754910658004,6.178477068285765,3.471824977492234
3273.0,-29.919136067191367,5.080972214142863,35.01039038502714,24.12304856060075,5.015719585793171,-26.425654708621,-39.93856367943806,1.5222031992455782,-3.322612598098317,-4.998551214807312,40.02039314532335,48000.11059919778,15484.563152706036,15484.563152706036,63484.673751903814,87674.73824288005,87674.73824288005,15484.563152706036,103159.30139558608,103159.30139558608,103159.30139558608,129391.2918744045,124897.04245689296,4494.249417511538,0.0,103704.87701276496,64030.24936913249,44082.91960403608,26231.990478818425,70314.9100828545,20014.796282180494,1454.8462563956514,0.0,0.8868522608706835,2.861556677429604,0.0014984597031051942,1.0,1.0,-3.322612598098317,354676.0180076276,1555412.709314,4.385446521170061,1555412.709314,4.385446521170061,0.7629919009898187,0.09220713933358053,4.565118963995687,101325.0,128375.2290770937,1.266965004461818,1.0,0.0,4.565118963996954,1.284613342524046,1.2849157781419482,3.5536910702063915,0.0,16828.440615336858,0.0,0.0,22716.796173477098,2316.468536500956,19309.277838090915,1968.9983672396706,0.85,0.8500000480100879,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.8670423440835,2034.6934298245008,7.647199953820357,5.080972214142863,0.6431595010572462,4.437812713085616,3.4718737633179124,3.5,0.9919639323765465,0.6,0.0002354170423132252,1.0000526279825315,0.00023540465344123608,198.85544740071995,0.0,2.484329833806738e-06,7.040590749008296,0.05073372988696016,7.940568032959144e-05,0.00015601136198363375,0.0007122104271902822,0.09220713933523116,0.09220713933523116,0.09220713933523116,0.09220713932372367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.21845719375,595.7304787774789,0.0,0.09220713933523116,0.09220713933358053,0.09220713933358053,0.42720750887679926,0.42720750887679926,0.5,9.999155643645983,1.6812095062288108,1.6812095062288108,-2.9899638320785016e-11,1.6759386167090042,1.6759386167090042,-2.9899638320785016e-11,26231.990478818425,20014.796282180494,0.7629919009898187,0.9028621906377696,0.6826448407974579,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510079347506433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.88124903121,15450.0,,,,,,,,,,,,,,,,,3.0,16828.440615336858,1454.8462563956514,0.42720750887679926,6.178477068285765,3.4718737633179124
3274.0,-29.919640913846646,5.080685364717986,35.01037579457467,24.122878093645,5.015589867395169,-26.426122012673485,-39.9390225886367,1.5220360176305794,-3.3240610664394126,-4.998646792262252,40.0203599956014,47999.79181695478,15484.421930981549,15484.421930981549,63484.21374793633,87674.54937215408,87674.54937215408,15484.421930981549,103158.97130313564,103158.97130313564,103158.97130313564,129390.84112762408,124896.59247056225,4494.248657061831,0.0,103704.85967599304,64030.10212084131,44083.06395016859,26231.86982448844,70314.93377465702,20014.705446828662,1454.8423852367848,0.0,0.8868518946385404,2.8615651956384607,0.0014984597031051942,1.0,1.0,-3.3240610664394126,354674.6967325812,1555411.2793833106,4.385458826672557,1555411.2793833106,4.385458826672557,0.7629919476096279,0.09220713038686712,4.565118963995687,101325.0,128375.24271773653,1.2669651390844958,1.0,0.0,4.565118963995125,1.2846141499948258,1.2849165698870815,3.5536888364604065,0.0,16828.433191422268,0.0,0.0,22716.79237581661,2316.4681492473587,19309.27019669808,1968.997588034454,0.85,0.8499998537317247,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.8840300353602,2034.6934298245008,7.647066054795815,5.080685364717986,0.642975175912345,4.437710188805641,3.47192230912639,3.5,0.99197780260754,0.6,0.00023540465344123608,1.0000525114620435,0.00023539229264779539,198.85586409387295,0.0,2.4635946821840573e-06,6.981827329309619,0.05073619348164235,7.940155887335602e-05,0.00015600309456788005,0.0007121726854538418,0.09220713038790132,0.09220713038790132,0.09220713038790132,0.09220713037388077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.0581842054,595.7305292585121,0.0,0.09220713038790132,0.09220713038686712,0.09220713038686712,0.42720746865148806,0.42720746865148806,0.5,9.99915564364468,1.6799192410330193,1.6799192410330193,3.7630343285854906e-11,1.6745857258228511,1.6745857258228511,3.7630343285854906e-11,26231.86982448844,20014.705446828662,0.7629919476096279,0.9028553443766076,0.6826400771532107,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451010964057465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.82248561152,15450.0,,,,,,,,,,,,,,,,,3.0,16828.433191422268,1454.8423852367848,0.42720746865148806,6.178477068285765,3.47192230912639
3275.0,-29.920144192821827,5.080399429798234,35.01036120135333,24.122701759357028,5.015453189445247,-26.42658869395821,-39.93947758628053,1.52186285212223,-3.3254384409058275,-4.998762207228051,40.02033073484498,47999.46247168295,15484.312190366174,15484.312190366174,63483.77466204912,87674.3654233786,87674.3654233786,15484.312190366174,103158.67761374477,103158.67761374477,103158.67761374477,129390.46285833513,124896.214118824,4494.2487395111275,0.0,103704.8427851485,64029.939833166005,44083.225502202775,26231.785244590355,70315.01074679312,20014.640140035965,1454.8406609158417,0.0,0.8868514134102401,2.8615703748736387,0.0014984597031051942,1.0,1.0,-3.3254384409058275,354673.1012244254,1555410.017204922,4.385474996088609,1555410.017204922,4.385474996088609,0.7629919181411216,0.09220713795290016,4.565118963995687,101325.0,128375.25724919692,1.2669652824988593,1.0,0.0,4.565118963996833,1.284614985394733,1.2849173896039687,3.5536865254556633,0.0,16828.425773125364,0.0,0.0,22716.788675837557,2316.467771954496,19309.268570901568,1968.9974222493481,0.85,0.8499999206067204,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.9009738807715,2034.6934298245008,7.646947870586537,5.080399429798234,0.6427825804985696,4.437616849299665,3.47197072990679,3.5,0.9919916371162257,0.6,0.00023539229264779539,1.000052348612114,0.00023537997083300283,198.85627949461704,0.0,2.4580162605354063e-06,6.966018082357341,0.05073865149790289,7.939747274197392e-05,0.00015599481990582147,0.0007121349106371575,0.09220713795352294,0.09220713795352294,0.09220713795352294,0.09220713794172196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.9167136807,595.7305738173459,0.0,0.09220713795352294,0.09220713795290016,0.09220713795290016,0.4272074284297448,0.4272074284297448,0.5,9.999155643642966,1.678641798471972,1.678641798471972,-2.205524651799351e-11,1.6733237663221985,1.6733237663221985,-2.205524651799351e-11,26231.785244590355,20014.640140035965,0.7629919181411216,0.9028481114886902,0.6826346460292915,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510139866569804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.80667636456,15450.0,,,,,,,,,,,,,,,,,3.0,16828.425773125364,1454.8406609158417,0.4272074284297448,6.178477068285765,3.47197072990679
3276.0,-29.920645792052582,5.0801144447105795,35.010346587620596,24.122527276072674,5.015318383817904,-26.427053673518103,-39.93993614623321,1.5216915448619672,-3.326821374171857,-4.998874330560647,40.02030095687493,47999.15790997667,15484.198210520854,15484.198210520854,63483.35612049752,87674.1813323124,87674.1813323124,15484.198210520854,103158.37954283325,103158.37954283325,103158.37954283325,129390.07518833733,124895.82649533449,4494.248693002837,0.0,103704.82581774346,64029.80239554242,44083.35935800116,26231.69564550407,70315.05500350523,20014.571295165282,1454.8386278399437,0.0,0.8868509507976371,2.861576022675707,0.0014984597031051942,1.0,1.0,-3.326821374171857,354671.55122652056,1555408.7327191401,4.385490540022863,1555408.7327191401,4.385490540022863,0.7629918997857708,0.09220714297696016,4.565118963995687,101325.0,128375.2729498552,1.266965437452309,1.0,0.0,4.565118963996525,1.2846158120243492,1.284918200598555,3.553684238715534,0.0,16828.418369406103,0.0,0.0,22716.78495908775,2316.467392951492,19309.265078716424,1968.997066145567,0.85,0.8499999059502404,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.9178468742361,2034.6934298245008,7.6468278623861385,5.0801144447105795,0.6425918887720803,4.437522555938499,3.472018948480528,3.5,0.9920054138515795,0.6,0.00023537997083300283,1.0000521741034418,0.00023536769073475956,198.8566935104408,0.0,2.4502702462701873e-06,6.944065877929711,0.05074110176814916,7.939335481576598e-05,0.00015598661601723683,0.0007120974589098012,0.09220714297678033,0.09220714297678033,0.09220714297678033,0.09220714297423005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.77274251817,595.7306191638021,0.0,0.09220714297678033,0.09220714297696016,0.09220714297696016,0.42720738821085424,0.42720738821085424,0.5,9.999155643643869,1.6773644933318224,1.6773644933318224,-8.640199666842818e-12,1.672052956388768,1.672052956388768,-8.640199666842818e-12,26231.69564550407,20014.571295165282,0.7629918997857708,0.9028415908560813,0.6826298849881279,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451016999882503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.784724160134,15450.0,,,,,,,,,,,,,,,,,3.0,16828.418369406103,1454.8386278399437,0.42720738821085424,6.178477068285765,3.472018948480528
3277.0,-29.921146093330687,5.079830352077159,35.01033194126537,24.122375982720428,5.015209628874845,-26.42751487450516,-39.94038653383029,1.5215437808902346,-3.328240258250446,-4.998990435886622,40.02027078861065,47998.82148472853,15484.091115996276,15484.091115996276,63482.912600724805,87673.98412447699,87673.98412447699,15484.091115996276,103158.07524047326,103158.07524047326,103158.07524047326,129389.6806205121,124895.43190396916,4494.24871654294,0.0,103704.80724008352,64029.64459936191,44083.51404524623,26231.60538003883,70315.11942528505,20014.50185326449,1454.8366397001428,0.0,0.8868504693384918,2.861581690399613,0.0014984597031051942,1.0,1.0,-3.328240258250446,354669.9461867586,1555407.431397653,4.38550671721878,1555407.431397653,4.38550671721878,0.7629918780531328,0.09220714951659127,4.565118963995687,101325.0,128375.2821920867,1.266965528666042,1.0,0.0,4.565118963995368,1.2846165284588056,1.2849189014256162,3.553682256815271,0.0,16828.410982561752,0.0,0.0,22716.78088960783,2316.466977980027,19309.26039036237,1968.9965880665031,0.85,0.849999851836213,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.9346532794143,2034.6934298245008,7.646711507909425,5.079830352077159,0.6423998708262086,4.43743048125095,3.4720669770287493,3.5,0.9920191362939283,0.6,0.00023536769073475956,1.0000520393061791,0.00023535544300080032,198.8571064564585,0.0,2.441979732638838e-06,6.920570562298467,0.0507435437478818,7.938931047053967e-05,0.00015597838026421988,0.0007120598617175207,0.09220714951349011,0.09220714951349011,0.09220714951349011,0.09220714953663924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.6268843886,595.7306651045902,0.0,0.09220714951349011,0.09220714951659127,0.09220714951659127,0.4272073479942563,0.4272073479942563,0.5,9.999155643638451,1.6760835301557222,1.6760835301557222,-1.0402345651527867e-11,1.6707501776361937,1.6707501776361937,-1.0402345651527867e-11,26231.60538003883,20014.50185326449,0.7629918780531328,0.9028344560828063,0.6826244750352842,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510200030629679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.7612288445,15450.0,,,,,,,,,,,,,,,,,3.0,16828.410982561752,1454.8366397001428,0.4272073479942563,6.178477068285765,3.4720669770287493
3278.0,-29.921645020637033,5.079547076814771,35.01031734701277,24.122198216523998,5.015070903155528,-26.42797776011295,-39.940840972680576,1.521369110238224,-3.3295839673825185,-4.9991120132661875,40.02024299848627,47998.51068573427,15483.993031465507,15483.993031465507,63482.503717199776,87673.80292442453,87673.80292442453,15483.993031465507,103157.79595589003,103157.79595589003,103157.79595589003,129389.32974667245,124895.08066411808,4494.249082554365,0.0,103704.7906114335,64029.49837183319,44083.658044000345,26231.533790782414,70315.19183478276,20014.445767370104,1454.835669419948,0.0,0.8868499514314865,2.861585673776983,0.0014984597031051942,1.0,1.0,-3.3295839673825185,354668.2655075926,1555406.2326589657,4.385524119088879,1555406.2326589657,4.385524119088879,0.7629918222472772,0.09220716260518545,4.565118963995687,101325.0,128375.29917329515,1.266965696257539,1.0,0.0,4.565118963996178,1.2846173706677222,1.284919728098301,3.5536799269830954,0.0,16828.403604999745,0.0,0.0,22716.777247063106,2316.466606543836,19309.26028147145,1968.996576962719,0.85,0.8499999833368885,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.9513875945545,2034.6934298245008,7.646599877076052,5.079547076814771,0.6422058227069236,4.437341254107848,3.4721147998255186,3.5,0.9920327999501481,0.6,0.00023535544300080032,1.0000518965998213,0.00023534322948739895,198.85751826991225,0.0,2.435548935783168e-06,6.902345684009497,0.05074597929681758,7.938522993931523e-05,0.00015597021306148508,0.0007120225774654333,0.09220716261334683,0.09220716261334683,0.09220716261334683,0.0922071625470118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.492524161,595.7307074238917,0.0,0.09220716261334683,0.09220716260518545,0.09220716260518545,0.4272073077794671,0.4272073077794671,0.5,9.999155643630464,1.6748163082742167,1.6748163082742167,-7.958078640513122e-13,1.6695280458836805,1.6695280458836805,-7.958078640513122e-13,26231.533790782414,20014.445767370104,0.7629918222472772,0.9028277113481036,0.6826193519960061,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510229984841367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.743003966214,15450.0,,,,,,,,,,,,,,,,,3.0,16828.403604999745,1454.835669419948,0.4272073077794671,6.178477068285765,3.4721147998255186
3279.0,-29.92214217367096,5.07926478356556,35.01030273217741,24.1220181103796,5.014929264195881,-26.428439403530625,-39.941291395202256,1.5211920863179964,-3.330947511893555,-4.9992202166361945,40.02021321639501,47998.189899402976,15483.875189905939,15483.875189905939,63482.06508930892,87673.6245011716,87673.6245011716,15483.875189905939,103157.49969107754,103157.49969107754,103157.49969107754,129388.94202064871,124894.69308597846,4494.24893467025,0.0,103704.77419113672,64029.33958943664,44083.8162241112,26231.442329571182,70315.25855368239,20014.375686548396,1454.8334694807654,0.0,0.8868495087700238,2.8615915225760085,0.0014984597031051942,1.0,1.0,-3.330947511893555,354666.7697150889,1555404.9479974264,4.385538992691408,1555404.9479974264,4.385538992691408,0.7629918109377396,0.0922071655501708,4.565118963995687,101325.0,128375.3105312182,1.2669658083515243,1.0,0.0,4.565118963995171,1.2846182238131283,1.2849205657539913,3.5536775669000384,0.0,16828.396238286266,0.0,0.0,22716.773650158637,2316.4662397616553,19309.253552579623,1968.9958908067101,0.85,0.84999982171521,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.968042415594,2034.6934298245008,7.6464787915542365,5.07926478356556,0.6420181259711502,4.43724665759441,3.47216239570816,3.5,0.99204639877376,0.6,0.00023534322948739895,1.000051712252614,0.0002353310599881769,198.85792862038065,0.0,2.428748964353893e-06,6.8830745649789336,0.050748408045781936,7.938118566314018e-05,0.00015596204382425878,0.0007119852839256502,0.09220716555025216,0.09220716555025216,0.09220716555025216,0.09220716555319707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.3485331006,595.7307527766042,0.0,0.09220716555025216,0.0922071655501708,0.0922071655501708,0.42720726756611455,0.42720726756611455,0.5,9.9991556436307,1.6735466336209583,1.6735466336209583,-5.9685589803848416e-12,1.6682727047426624,1.6682727047426624,-5.9685589803848416e-12,26231.442329571182,20014.375686548396,0.7629918109377396,0.9028206166780053,0.6826141421745412,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510259856907712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.72373284718,15450.0,,,,,,,,,,,,,,,,,3.0,16828.396238286266,1454.8334694807654,0.42720726756611455,6.178477068285765,3.47216239570816
3280.0,-29.9226378752151,5.0789834766966315,35.0102880865115,24.121843452472262,5.014793669349459,-26.42889908863836,-39.94173776647074,1.5210205771161918,-3.3323199577724267,-4.9993274561994445,40.020183097603365,47997.85703110198,15483.756824272275,15483.756824272275,63481.61385537426,87673.44332793512,87673.44332793512,15483.756824272275,103157.2001522074,103157.2001522074,103157.2001522074,129388.54836703374,124894.2996341038,4494.248732929953,0.0,103704.75745130375,64029.17115451267,44083.98477421232,26231.34821482634,70315.33298903865,20014.303712204,1454.8311215366455,0.0,0.8868490722288732,2.861597608649163,0.0014984597031051942,1.0,1.0,-3.3323199577724267,354665.2872509788,1555403.6488121606,4.385553660658872,1555403.6488121606,4.385553660658872,0.7629918046260247,0.09220716745779994,4.565118963995687,101325.0,128375.32239022608,1.2669659253908323,1.0,0.0,4.565118963996062,1.2846190510767683,1.284921377578348,3.5536752784175216,0.0,16828.388890486465,0.0,0.0,22716.769983259026,2316.465865841957,19309.254762097386,1968.9960141431975,0.85,0.8500000121640187,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2024.984635599953,2034.6934298245008,7.646357681960793,5.0789834766966315,0.6418313384412819,4.43715213825535,3.472209815706006,3.5,0.9920599473445731,0.6,0.0002353310599881769,1.0000515614790295,0.00023531892659627796,198.85833777427416,0.0,2.4200014076456647e-06,6.858283989267814,0.05075082804718958,7.937717795046988e-05,0.000155953882037707,0.0007119480243990825,0.09220716745767947,0.09220716745767947,0.09220716745767947,0.092207167460064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.2029141599,595.7307986420446,0.0,0.09220716745767947,0.09220716745779994,0.09220716745779994,0.42720722735394423,0.42720722735394423,0.5,9.999155643631026,1.6722775039774547,1.6722775039774547,-1.5802470443304628e-11,1.66700749842704,1.66700749842704,-1.5802470443304628e-11,26231.34821482634,20014.303712204,0.7629918046260247,0.9028132436672142,0.6826086856274192,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451028962286057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.698942271476,15450.0,,,,,,,,,,,,,,,,,3.0,16828.388890486465,1454.8311215366455,0.42720722735394423,6.178477068285765,3.472209815706006
3281.0,-29.92313204514424,5.078703119255217,35.01027342359137,24.12167329983788,5.014662903037488,-26.429356968181214,-39.94218759527428,1.5208536279869105,-3.3336888971783196,-4.999436990214714,40.02015330867756,47997.54815309382,15483.642892970733,15483.642892970733,63481.19104606455,87673.26064487467,87673.26064487467,15483.642892970733,103156.9035378454,103156.9035378454,103156.9035378454,129388.1610557981,124893.91243729967,4494.248618498431,0.0,103704.74043455851,64029.02794259848,44084.1249910667,26231.257517952705,70315.3825090194,20014.2341437481,1454.828985224866,0.0,0.8868486228195144,2.8616033734868362,0.0014984597031051942,1.0,1.0,-3.3336888971783196,354663.77307391725,1555402.3638562718,4.385568761013837,1555402.3638562718,4.385568761013837,0.7629917906166083,0.09220717109048587,4.565118963995687,101325.0,128375.3356411363,1.2669660561671483,1.0,0.0,4.565118963992436,1.2846198569396927,1.2849221680433192,3.553673049139236,0.0,16828.38155519307,0.0,0.0,22716.766255701128,2316.4654857368346,19309.246896156525,1968.9952120404548,0.85,0.8499998053776939,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.0011681823305,2034.6934298245008,7.646238992972565,5.078703119255217,0.6416440060548485,4.437059113200369,3.472257062773155,3.5,0.9920734465066158,0.6,0.00023531892659627796,1.000051402368995,0.0002353068312677101,198.85874566544373,0.0,2.412826144584175e-06,6.837949293751552,0.05075324087333417,7.937313938380185e-05,0.0001559457872124761,0.0007119110705589108,0.09220717109043612,0.09220717109043612,0.09220717109043612,0.09220717109068141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.05889006885,595.7308440051536,0.0,0.09220717109043612,0.09220717109048587,0.09220717109048587,0.42720718714272005,0.42720718714272005,0.5,9.999155643631424,1.6710111467932052,1.6710111467932052,-1.0857093002414331e-11,1.6657480930363704,1.6657480930363704,-1.0857093002414331e-11,26231.257517952705,20014.2341437481,0.7629917906166083,0.9028065948147517,0.6826038121450473,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510319302024712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.67860757596,15450.0,,,,,,,,,,,,,,,,,3.0,16828.38155519307,1454.828985224866,0.42720718714272005,6.178477068285765,3.472257062773155
3282.0,-29.923624807858438,5.078423689518732,35.010258756457986,24.121502588409953,5.014531388622122,-26.429813625186426,-39.942633512523,1.520686106901587,-3.335048485138259,-4.999547670162515,40.020123861331456,47997.22749322208,15483.531568379216,15483.531568379216,63480.7590616013,87673.0788636695,87673.0788636695,15483.531568379216,103156.61043204872,103156.61043204872,103156.61043204872,129387.78015610478,124893.53159344006,4494.248562664725,0.0,103704.72351253136,64028.87214211217,44084.279300465765,26231.169724056057,70315.44902452182,20014.166642123426,1454.8270129952846,0.0,0.8868481663421418,2.8616088735478358,0.0014984597031051942,1.0,1.0,-3.335048485138259,354662.2430606777,1555401.0936357153,4.385584098867858,1555401.0936357153,4.385584098867858,0.762991770960517,0.09220717585682661,4.565118963995687,101325.0,128375.34989421618,1.26696619683411,1.0,0.0,4.565118963995734,1.284620665400017,1.2849229611551813,3.55367081267851,0.0,16828.37423405965,0.0,0.0,22716.762548891453,2316.4651077474423,19309.24859303042,1968.995385073437,0.85,0.85000001877348,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.0176368383181,2034.6934298245008,7.64612183455045,5.078423689518732,0.6414566187446225,4.436967070774109,3.4723041274061566,3.5,0.9920868935446162,0.6,0.0002353068312677101,1.0000512561972421,0.00023529477095252013,198.859152396557,0.0,2.4052618674188365e-06,6.816512132264982,0.05075564613520159,7.93691361225897e-05,0.00015593769514512038,0.0007118741293087672,0.09220717585692181,0.09220717585692181,0.09220717585692181,0.09220717585371373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.9165174613,595.730888848092,0.0,0.09220717585692181,0.09220717585682661,0.09220717585682661,0.4272071469322531,0.4272071469322531,0.5,9.999155643631802,1.6697486924476266,1.6697486924476266,-1.9383605831535533e-11,1.6644991850242832,1.6644991850242832,-1.9383605831535533e-11,26231.169724056057,20014.166642123426,0.762991770960517,0.9027995972757424,0.6825986061254267,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451034888960175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.65717041447,15450.0,,,,,,,,,,,,,,,,,3.0,16828.37423405965,1454.8270129952846,0.4272071469322531,6.178477068285765,3.4723041274061566
3283.0,-29.924116274313064,5.078145210790838,35.01024408974679,24.121323984023206,5.014390796327738,-26.430270034625774,-39.94308690363539,1.5205105488206134,-3.3363907076772534,-4.999655966035413,40.020094539240226,47996.94852285364,15483.417447343352,15483.417447343352,63480.365970196995,87672.90247376886,87672.90247376886,15483.417447343352,103156.31992111221,103156.31992111221,103156.31992111221,129387.40158578851,124893.15312999499,4494.248455793528,0.0,103704.70720670643,64028.75325548103,44084.39327913933,26231.081664676298,70315.47494381563,20014.099016146687,1454.8249816161415,0.0,0.886847721538337,2.861614419110238,0.0014984597031051942,1.0,1.0,-3.3363907076772534,354660.7460095126,1555399.8288191468,4.385599044494844,1555399.8288191468,4.385599044494844,0.7629917542858471,0.0922071795509167,4.565118963995687,101325.0,128375.37255438614,1.2669664204725994,1.0,0.0,4.565118963996325,1.284621511377699,1.2849237918381913,3.5536684724357457,0.0,16828.366924645106,0.0,0.0,22716.758977062313,2316.4647435222337,19309.249382818085,1968.9954656093657,0.85,0.8500001871884596,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.034039829678,2034.6934298245008,7.646003545029612,5.078145210790838,0.641270741826629,4.436874468964209,3.4723510046344086,3.5,0.9921002870384025,0.6,0.00023529477095252013,1.0000511215654695,0.0002352827429303736,198.85955805918545,0.0,2.3983040563111557e-06,6.796793695585816,0.050758044439257896,7.936506595548811e-05,0.00015592970499703202,0.0007118376533322039,0.09220717955065272,0.09220717955065272,0.09220717955065272,0.09220717954716968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.7747504574,595.7309335002824,0.0,0.09220717955065272,0.0922071795509167,0.0922071795509167,0.4272071067223918,0.4272071067223918,0.5,9.999155643630399,1.668491082424623,1.668491082424623,-1.460875864722766e-11,1.6632652583581375,1.6632652583581375,-1.460875864722766e-11,26231.081664676298,20014.099016146687,0.7629917542858471,0.9027936740940723,0.6825943870990672,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45103783930389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.63745197779,15450.0,,,,,,,,,,,,,,,,,3.0,16828.366924645106,1454.8249816161415,0.4272071067223918,6.178477068285765,3.4723510046344086
3284.0,-29.9246062849853,5.077867704289882,35.010229391939156,24.121158371586375,5.014264652817831,-26.43072368308357,-39.94352856008334,1.520348145498076,-3.337760362547158,-4.99976200196519,40.02006430902866,47996.621401234566,15483.300780110461,15483.300780110461,63479.92218134503,87672.71924514393,87672.71924514393,15483.300780110461,103156.0200252544,103156.0200252544,103156.0200252544,129387.00644856779,124892.75823532378,4494.248213243999,0.0,103704.69000079627,64028.592156918625,44084.553159864045,26230.98642331338,70315.53958317742,20014.026258006288,1454.8225558791057,0.0,0.886847291517364,2.8616206109416327,0.0014984597031051942,1.0,1.0,-3.337760362547158,354659.28020433505,1555398.5248311406,4.385613493421083,1555398.5248311406,4.385613493421083,0.7629917508637178,0.09220718064364442,4.565118963995687,101325.0,128375.38313284391,1.2669665248738604,1.0,0.0,4.565118963997135,1.284622295765502,1.2849245609582962,3.5536663025728883,0.0,16828.359624773537,0.0,0.0,22716.7552080674,2316.464359191712,19309.245938079184,1968.995114343755,0.85,0.8500001765754773,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.0503801583511,2034.6934298245008,7.645884236667596,5.077867704289882,0.6410863357604573,4.436781368529425,3.472397703034025,3.5,0.992113629438293,0.6,0.0002352827429303736,1.0000509703382499,0.00023527075110060968,198.85996252164463,0.0,2.391887168385595e-06,6.778608235204777,0.05076043632642628,7.936110131794615e-05,0.00015592164161242744,0.0007118008430222315,0.09220718064775836,0.09220718064775836,0.09220718064775836,0.09220718060662379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.62859286444,595.7309795353673,0.0,0.09220718064775836,0.09220718064364442,0.09220718064364442,0.42720706651300794,0.42720706651300794,0.5,9.999155643628729,1.667231454080536,1.667231454080536,1.693933882052079e-11,1.6620016394180084,1.6620016394180084,1.693933882052079e-11,26230.98642331338,20014.026258006288,0.7629917508637178,0.9027865327870175,0.6825891074114359,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451040781897851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.61926651741,15450.0,,,,,,,,,,,,,,,,,3.0,16828.359624773537,1454.8225558791057,0.42720706651300794,6.178477068285765,3.472397703034025
3285.0,-29.92509461836191,5.0775910907998245,35.010214697261986,24.120996600855165,5.014142679026709,-26.431175400671453,-39.94396986728532,1.520189673535439,-3.33911794899916,-4.999873685148615,40.02003500369272,47996.301118272524,15483.193618807694,15483.193618807694,63479.49473708022,87672.53469066869,87672.53469066869,15483.193618807694,103155.72830947638,103155.72830947638,103155.72830947638,129386.6285076485,124892.38031200806,4494.248195640434,0.0,103704.67256382138,64028.43899135564,44084.703969406386,26230.900198172105,70315.6041675785,20013.959860669325,1454.8206800615578,0.0,0.8868468294168821,2.8616259645770605,0.0014984597031051942,1.0,1.0,-3.33911794899916,354657.7363379675,1555397.2607385307,4.38562902024596,1555397.2607385307,4.38562902024596,0.7629917276748281,0.09220718616582113,4.565118963995687,101325.0,128375.39621672584,1.2669666540017355,1.0,0.0,4.5651189639956735,1.2846230616926715,1.2849253116599015,3.5536641837804943,0.0,16828.352337683926,0.0,0.0,22716.751388457214,2316.4639696998684,19309.2385431055,1968.994360266299,0.85,0.8499999939655486,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.0666606196824,2034.6934298245008,7.645769850395807,5.0775910907998245,0.6408998780046842,4.43669121279514,3.472444230590888,3.5,0.992126923025968,0.6,0.00023527075110060968,1.0000507960669496,0.00023525880087880977,198.86036560108028,0.0,2.3846948174188035e-06,6.758225112564889,0.0507628210212437,7.93571399983717e-05,0.00015591361110223797,0.000711764182787875,0.09220718616500778,0.09220718616500778,0.09220718616500778,0.09220718617583964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.4869068731,595.7310241620323,0.0,0.09220718616500778,0.09220718616582113,0.09220718616582113,0.4272070263040049,0.4272070263040049,0.5,9.99915564362906,1.6659766085649608,1.6659766085649608,8.355982572538778e-12,1.66075573614944,1.66075573614944,8.355982572538778e-12,26230.900198172105,20013.959860669325,0.7629917276748281,0.9027796246448195,0.6825839255236453,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510437157868388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.59888339477,15450.0,,,,,,,,,,,,,,,,,3.0,16828.352337683926,1454.8206800615578,0.4272070263040049,6.178477068285765,3.472444230590888
3286.0,-29.925583593284586,5.077315379303223,35.01020002578488,24.120819323603087,5.0140034128911495,-26.43162948677368,-39.94441533051429,1.5200154754669823,-3.3404445608051674,-4.999984163376864,40.02000628340433,47995.99702646013,15483.085379587656,15483.085379587656,63479.08240604778,87672.35850690838,87672.35850690838,15483.085379587656,103155.44388649604,103155.44388649604,103155.44388649604,129386.26120196581,124892.0130058581,4494.248196107713,0.0,103704.65631204213,64028.29483012057,44084.84609102396,26230.817315469776,70315.66340649374,20013.895916503952,1454.8189439274743,0.0,0.8868463713269233,2.861631036271885,0.0014984597031051942,1.0,1.0,-3.3404445608051674,354656.2091335208,1555396.0218831287,4.3856444123259495,1555396.0218831287,4.3856444123259495,0.7629917007847347,0.0922071919413154,4.565118963995687,101325.0,128375.40768600107,1.2669667671946812,1.0,0.0,4.565118963994628,1.2846239010853648,1.28492613589775,3.5536618617625493,0.0,16828.345067862447,0.0,0.0,22716.747828466912,2316.4636066818857,19309.23347655598,1968.99384362203,0.85,0.849999904139408,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.0828734199386,2034.6934298245008,7.64565518913307,5.077315379303223,0.6407143819609278,4.436600997342295,3.4724905650285374,3.5,0.992140161436725,0.6,0.00023525880087880977,1.000050863005318,0.00023524683551776377,198.86076921150274,0.0,2.376425476144054e-06,6.7347897993922485,0.05076519744671985,7.935314155830888e-05,0.00015590565932050088,0.0007117278819582695,0.09220719194262925,0.09220719194262925,0.09220719194262925,0.09220719193008717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.3480495007,595.7310678977698,0.0,0.09220719194262925,0.0922071919413154,0.0922071919413154,0.42720698609531454,0.42720698609531454,0.5,9.999155643627232,1.664729069929706,1.664729069929706,-9.322320693172514e-12,1.6595396025716695,1.6595396025716695,-9.322320693172514e-12,26230.817315469776,20013.895916503952,0.7629917007847347,0.9027730000793167,0.6825790257996434,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510466396444575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.575448081596,15450.0,,,,,,,,,,,,,,,,,3.0,16828.345067862447,1454.8189439274743,0.42720698609531454,6.178477068285765,3.4724905650285374
3287.0,-29.926069024371113,5.077040602509063,35.0101853139644,24.120673024468147,5.013898404301944,-26.43207691318527,-39.944848500285275,1.5198727090797277,-3.3418324988582526,-5.000091542251768,40.01997577698906,47995.65243173203,15482.973215284184,15482.973215284184,63478.62564701621,87672.16700374427,87672.16700374427,15482.973215284184,103155.14021902846,103155.14021902846,103155.14021902846,129385.86108181463,124891.61311707074,4494.247964743891,0.0,103704.63770699348,64028.12313407913,44085.01619212706,26230.720862786166,70315.73705491323,20013.82224315159,1454.8164851515835,0.0,0.8868459354684506,2.861637319960823,0.0014984597031051942,1.0,1.0,-3.3418324988582526,354654.7247784949,1555394.7059835738,4.385659057425555,1555394.7059835738,4.385659057425555,0.7629916977060831,0.09220719331901713,4.565118963995687,101325.0,128375.41770769785,1.2669668661011384,1.0,0.0,4.565118963996133,1.2846245935051257,1.2849268131086198,3.5536599463191516,0.0,16828.337768910886,0.0,0.0,22716.743752987433,2316.4631910986354,19309.22826950877,1968.9933126509839,0.85,0.8499998274167024,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.099020029138,2034.6934298245008,7.64553884138535,5.077040602509063,0.640530701544753,4.43650990096431,3.4725367105450626,3.5,0.9921533458700179,0.6,0.00023524683551776377,1.0000504945688409,0.00023523495743001203,198.86116989819482,0.0,2.3794409014998804e-06,6.743335514850661,0.050767576887621346,7.934925364188766e-05,0.0001558975818758761,0.0007116910074626323,0.09220719332736278,0.09220719332736278,0.09220719332736278,0.09220719324653456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.20055655634,595.7311143534379,0.0,0.09220719332736278,0.09220719331901713,0.09220719331901713,0.4272069458868657,0.4272069458868657,0.5,9.99915564362158,1.6634738075610471,1.6634738075610471,-3.240074875066057e-12,1.6582590433935138,1.6582590433935138,-3.240074875066057e-12,26230.720862786166,20013.82224315159,0.7629916977060831,0.902765558689123,0.6825734101919421,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510495673545527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.58399379706,15450.0,,,,,,,,,,,,,,,,,3.0,16828.337768910886,1454.8164851515835,0.4272069458868657,6.178477068285765,3.4725367105450626
3288.0,-29.926555112426712,5.0767666638383355,35.010170674312846,24.120486981142335,5.013748951177935,-26.43252935465872,-39.94529364919288,1.5196895653255766,-3.343119708122174,-5.000205992741148,40.01994843462515,47995.3612487702,15482.87264048006,15482.87264048006,63478.23388925026,87671.99724734147,87671.99724734147,15482.87264048006,103154.86988782152,103154.86988782152,103154.86988782152,129385.51907799552,124891.27089305987,4494.248184935643,0.0,103704.62218893255,64027.986188725445,44085.151111341234,26230.64919017399,70315.80030151522,20013.766295838206,1454.8153733423044,0.0,0.8868454521787014,2.861641377493703,0.0014984597031051942,1.0,1.0,-3.343119708122174,354653.14267440664,1555393.5265664237,4.385675296255221,1555393.5265664237,4.385675296255221,0.7629916496056594,0.09220720332590793,4.565118963995687,101325.0,128375.43491161068,1.266967035890557,1.0,0.0,4.565118963997659,1.284625474589644,1.2849276791407327,3.5536575089747084,0.0,16828.330524655008,0.0,0.0,22716.740353719844,2316.4628444698083,19309.23219711459,1968.9937131553172,0.85,0.8500001275030078,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.115104426926,2034.6934298245008,7.645428453244122,5.0767666638383355,0.6403443091748908,4.436422354663445,3.472582678510996,3.5,0.9921664795745703,0.6,0.00023523495743001203,1.0000505631096477,0.0002352230638204444,198.86157112859095,0.0,2.3620904264653853e-06,6.694164268602902,0.05076993897804781,7.934525839016813e-05,0.0001558896990398439,0.0007116550213783716,0.09220720333279377,0.09220720333279377,0.09220720333279377,0.09220720327173298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.0683612192,595.7311559908347,0.0,0.09220720333279377,0.09220720332590793,0.09220720332590793,0.42720690567859465,0.42720690567859465,0.5,9.999155643618352,1.6622375980934407,1.6622375980934407,2.1259438653942198e-11,1.6570862846189698,1.6570862846189698,2.1259438653942198e-11,26230.64919017399,20013.766295838206,0.7629916496056594,0.902759175278595,0.6825686551666248,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451052473857283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.534822550806,15450.0,,,,,,,,,,,,,,,,,3.0,16828.330524655008,1454.8153733423044,0.42720690567859465,6.178477068285765,3.472582678510996
3289.0,-29.927037723922457,5.076493764375714,35.01015598503498,24.12031878428536,5.013618918365349,-26.432976720883065,-39.94573055589569,1.5195245295306672,-3.344471252083963,-5.000304122122534,40.01991772415038,47995.04810357376,15482.747935510462,15482.747935510462,63477.79603908422,87671.82006346123,87671.82006346123,15482.747935510462,103154.56799897169,103154.56799897169,103154.56799897169,129385.11490976858,124890.86721184646,4494.247697922129,0.0,103704.60526470467,64027.83330424613,44085.30217828727,26230.546910796897,70315.84908908416,20013.68867163288,1454.812450539828,0.0,0.8868450641120522,2.861648263015806,0.0014984597031051942,1.0,1.0,-3.344471252083963,354651.7861887202,1555392.2018661147,4.385688335539488,1555392.2018661147,4.385688335539488,0.7629916653927997,0.09220719949944056,4.565118963995687,101325.0,128375.44504465967,1.266967135895975,1.0,0.0,4.565118963993567,1.2846262710166594,1.2849284604754665,3.5536553058212252,0.0,16828.323251056816,0.0,0.0,22716.736646428093,2316.462466431258,19309.22241659356,1968.9927158197304,0.85,0.849999835677528,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.1311169651112,2034.6934298245008,7.6453064227826975,5.076493764375714,0.6401656057462475,4.4363281586294665,3.4726284413495088,3.5,0.9921795546712883,0.6,0.0002352230638204444,1.0000502016662902,0.00023521125582347184,198.86196949075094,0.0,2.3651818850068526e-06,6.7029254621094205,0.050772304159932814,7.93413372938175e-05,0.0001558817265266269,0.0007116186259070941,0.09220719949406,0.09220719949406,0.09220719949406,0.0922071995377555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.91988168214,595.731202757241,0.0,0.09220719949406,0.09220719949944056,0.09220719949944056,0.4272068654704756,0.4272068654704756,0.5,9.999155643616689,1.6609920557638702,1.6609920557638702,4.263256414560601e-12,1.65583287003858,1.65583287003858,4.263256414560601e-12,26230.546910796897,20013.68867163288,0.7629916653927997,0.9027523220072801,0.6825637281684267,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451055384304731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.543583744315,15450.0,,,,,,,,,,,,,,,,,3.0,16828.323251056816,1454.812450539828,0.4272068654704756,6.178477068285765,3.4726284413495088
3290.0,-29.927519029317423,5.076221755057033,35.010141278141624,24.120173777360492,5.013515028533854,-26.433420359688213,-39.94616686888037,1.5193830649938127,-3.3458412863405442,-5.0004132995906385,40.0198878375824,47994.738647743994,15482.641118228223,15482.641118228223,63477.37976597222,87671.62960905458,87671.62960905458,15482.641118228223,103154.2707272828,103154.2707272828,103154.2707272828,129384.72628311184,124890.47871703915,4494.2475660726905,0.0,103704.5868729322,64027.69591103442,44085.43440210864,26230.45555582904,70315.88995793769,20013.618634188137,1454.810275653628,0.0,0.886844616854582,2.8616540870388723,0.0014984597031051942,1.0,1.0,-3.3458412863405442,354650.2769855485,1555390.9127063798,4.385703363682301,1555390.9127063798,4.385703363682301,0.7629916526455686,0.09220720279438882,4.565118963995687,101325.0,128375.45768313289,1.2669672606280078,1.0,0.0,4.565118963996275,1.2846269570252336,1.2849291314757534,3.5536534081201094,0.0,16828.31603090277,0.0,0.0,22716.73261766726,2316.462055611984,19309.224893203304,1968.9929683636415,0.85,0.8500000954444535,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.147079358712,2034.6934298245008,7.645193416337439,5.076221755057033,0.6399824818545188,4.436239273202514,3.4726740611180147,3.5,0.9921925888908614,0.6,0.00023521125582347184,1.0000500659987444,0.00023519948032658513,198.8623667762166,0.0,2.348161533704629e-06,6.654689786518918,0.05077465232146652,7.93374217046684e-05,0.00015587383411880344,0.0007115825961264675,0.09220720278660528,0.09220720278660528,0.09220720278660528,0.09220720284904264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.7753856067,595.7312482689797,0.0,0.09220720278660528,0.09220720279438882,0.09220720279438882,0.4272068252624843,0.4272068252624843,0.5,9.99915564361147,1.6597474374581225,1.6597474374581225,7.275957614183426e-12,1.6545720132501174,1.6545720132501174,7.275957614183426e-12,26230.45555582904,20013.618634188137,0.7629916526455686,0.9027458772681936,0.6825589305127759,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510582739473374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.495348068725,15450.0,,,,,,,,,,,,,,,,,3.0,16828.31603090277,1454.810275653628,0.4272068252624843,6.178477068285765,3.4726740611180147
