time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3291.0,-29.927998666259665,5.075950607884968,35.010126654943086,24.1199794569053,5.0133554549059545,-26.433867878128783,-39.946607512515016,1.5191914900193009,-3.3470961570484974,-5.0005241860004075,40.01986083746751,47994.45777244638,15482.537660650618,15482.537660650618,63476.995433097,87671.4683303256,87671.4683303256,15482.537660650618,103154.00599097622,103154.00599097622,103154.00599097622,129384.3904636972,124890.14274103908,4494.247722658119,0.0,103704.5720842263,64027.56152675164,44085.56728608295,26230.384472720983,70315.95175880393,20013.56321539814,1454.8091234000426,0.0,0.8868441504527628,2.8616581251483435,0.0014984597031051942,1.0,1.0,-3.3470961570484974,354648.7441642958,1555389.7480552031,4.385719035098706,1555389.7480552031,4.385719035098706,0.7629916075462714,0.09220721142753308,4.565118963995687,101325.0,128375.4791741049,1.2669674727274107,1.0,0.0,4.5651189639960155,1.2846278773338984,1.2849300368729772,3.5536508622793406,0.0,16828.308820827227,0.0,0.0,22716.7293781666,2316.4617252748494,19309.21932582245,1968.9924006487895,0.85,0.8499999715795725,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.1629764804409,2034.6934298245008,7.645082317057726,5.075950607884968,0.6397990171387713,4.436151590746197,3.472719494580839,3.5,0.9922055698802398,0.6,0.00023519948032658513,1.0000498926361505,0.0002351877461899374,198.86276268587747,0.0,2.341703180858167e-06,6.636386814552044,0.05077699402464737,7.93334674324235e-05,0.00015586601289416162,0.0007115468913055335,0.09220721142646197,0.09220721142646197,0.09220721142646197,0.09220721143972459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.6448449829,595.7312893851849,0.0,0.09220721142646197,0.09220721142753308,0.09220721142753308,0.42720678505458104,0.42720678505458104,0.5,9.999155643612564,1.6585235625283303,1.6585235625283303,1.9667822925839573e-11,1.6534280289519074,1.6534280289519074,1.9667822925839573e-11,26230.384472720983,20013.56321539814,0.7629916075462714,0.9027396180433459,0.6825543361352173,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510611557805906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.477045096755,15450.0,,,,,,,,,,,,,,,,,3.0,16828.308820827227,1454.8091234000426,0.42720678505458104,6.178477068285765,3.472719494580839
3292.0,-29.928477026494903,5.075680522194469,35.01011194498726,24.1198276746087,5.013243548784653,-26.434309650398916,-39.947039739321895,1.519043085598656,-3.3484749909254674,-5.000618841777802,40.019829089080034,47994.143575455084,15482.410282855628,15482.410282855628,63476.55385831071,87671.2834114766,87671.2834114766,15482.410282855628,103153.69369433224,103153.69369433224,103153.69369433224,129383.9671865,124889.7201292774,4494.247057222596,0.0,103704.55429105891,64027.41445469945,44085.71092928829,26230.27349216776,70315.98442145604,20013.479395362298,1454.8057083337947,0.0,0.8868437838111105,2.8616657999507282,0.0014984597031051942,1.0,1.0,-3.3484749909254674,354647.43570880697,1555388.3785860767,4.3857313545139265,1555388.3785860767,4.3857313545139265,0.7629916402258723,0.09220720414878934,4.565118963995687,101325.0,128375.48947418212,1.2669675743812694,1.0,0.0,4.565118963995975,1.2846285956495056,1.2849307402827486,3.553648875212506,0.0,16828.30162813284,0.0,0.0,22716.725480531615,2316.4613278266906,19309.21530071328,1968.9919902018814,0.85,0.8499999402317647,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.1788058952447,2034.6934298245008,7.644959663703136,5.075680522194469,0.6396232184103896,4.43605730378408,3.4727647347756943,3.5,0.9922184956501984,0.6,0.0002351877461899374,1.0000497600228306,0.00023517604382462747,198.863157543082,0.0,2.3334828314999873e-06,6.613090344470964,0.05077932750747887,7.93295888685869e-05,0.0001558581573213505,0.0007115110296811204,0.09220720414700116,0.09220720414700116,0.09220720414700116,0.09220720416278869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.4913473501,595.7313377321232,0.0,0.09220720414700116,0.09220720414878934,0.09220720414878934,0.42720674484677335,0.42720674484677335,0.5,9.999155643610925,1.6572817679421519,1.6572817679421519,3.001332515850663e-11,1.652143850852326,1.652143850852326,3.001332515850663e-11,26230.27349216776,20013.479395362298,0.7629916402258723,0.9027329188459976,0.6825495507222149,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510640276347937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.45374862668,15450.0,,,,,,,,,,,,,,,,,3.0,16828.30162813284,1454.8057083337947,0.42720674484677335,6.178477068285765,3.4727647347756943
3293.0,-29.92895612916024,5.075411345773834,35.01009730093276,24.119630630034976,5.013080765536476,-26.43475718203311,-39.94747657617552,1.5188486811384916,-3.3497270793938583,-5.000724748700713,40.01980156969466,47993.84742645334,15482.301170464732,15482.301170464732,63476.14859691808,87671.1241790714,87671.1241790714,15482.301170464732,103153.42534953613,103153.42534953613,103153.42534953613,129383.62193039764,124889.3748893726,4494.247041025034,0.0,103704.53980657131,64027.263052023365,44085.863060608826,26230.196580861506,70316.05964147033,20013.41990127393,1454.8041750997834,0.0,0.886843344618885,2.8616703931906726,0.0014984597031051942,1.0,1.0,-3.3497270793938583,354645.9717290786,1555387.1915366605,4.385746111688118,1555387.1915366605,4.385746111688118,0.7629916092918816,0.09220720934128655,4.565118963995687,101325.0,128375.506678095,1.2669677441706884,1.0,0.0,4.5651189639959995,1.2846295290429963,1.2849316588617867,3.5536462931819255,0.0,16828.29444502725,0.0,0.0,22716.722307670687,2316.4610042849176,19309.212579946674,1968.9917127608994,0.85,0.8499999391825374,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.1945891470489,2034.6934298245008,7.644846205610996,5.075411345773834,0.6394429248922187,4.435968420881616,3.472809843272202,3.5,0.9922313837920578,0.6,0.00023517604382462747,1.0000498374492544,0.00023516432383457192,198.8635530145024,0.0,2.327169316257081e-06,6.595197842272567,0.05078165467679513,7.932566911485965e-05,0.00015585037470976782,0.0007114755011333949,0.09220720934484412,0.09220720934484412,0.09220720934484412,0.09220720932184086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.3582961897,595.7313796390621,0.0,0.09220720934484412,0.09220720934128655,0.09220720934128655,0.4272067046390312,0.4272067046390312,0.5,9.99915564360659,1.6560631564806272,1.6560631564806272,-1.1596057447604835e-11,1.6509976693068324,1.6509976693068324,-1.1596057447604835e-11,26230.196580861506,20013.41990127393,0.7629916092918816,0.902726189729234,0.6825446088868722,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510668918554472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.43585612448,15450.0,,,,,,,,,,,,,,,,,3.0,16828.29444502725,1454.8041750997834,0.4272067046390312,6.178477068285765,3.472809843272202
3294.0,-29.929431268757803,5.075143193532808,35.01008254385694,24.119506577868037,5.012999719199129,-26.435192889443968,-39.94790035123003,1.518728478637468,-3.351147459831111,-5.000821020357126,40.0197690221672,47993.50928093407,15482.17826892411,15482.17826892411,63475.68754985818,87670.92497005306,87670.92497005306,15482.17826892411,103153.10323897717,103153.10323897717,103153.10323897717,129383.18431101149,124888.93796124274,4494.2463497687495,0.0,103704.5199193505,64027.104230225625,44086.01743236097,26230.08107203431,70316.09850439528,20013.332757247772,1454.8005706066424,0.0,0.8868429726462718,2.861678446883328,0.0014984597031051942,1.0,1.0,-3.351147459831111,354644.64094461966,1555385.7875993426,4.3857586102428305,1555385.7875993426,4.3857586102428305,0.7629916469677007,0.0922072016931905,4.565118963995687,101325.0,128375.51185597166,1.266967795272358,1.0,0.0,4.565118963995563,1.2846301154303348,1.2849322303304005,3.553644671070497,0.0,16828.287231102975,0.0,0.0,22716.71795132839,2316.460560061631,19309.207168435398,1968.991160940321,0.85,0.8499998639683012,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.2103107894927,2034.6934298245008,7.644726173099847,5.075143193532808,0.6392673794337478,4.43587581409906,3.4728547759223014,3.5,0.9922442216920861,0.6,0.00023516432383457192,1.0000494253840206,0.00023515270132200557,198.8639452160096,0.0,2.3306788637396716e-06,6.60514389983823,0.05078398535565887,7.93218667362528e-05,0.0001558424570983191,0.0007114393562952208,0.09220720169348622,0.09220720169348622,0.09220720169348622,0.09220720169103735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.20093487063,595.7314292029334,0.0,0.09220720169348622,0.0922072016931905,0.0922072016931905,0.4272066644313307,0.4272066644313307,0.5,9.99915564360699,1.6548199669007886,1.6548199669007886,-2.864908310584724e-11,1.6496735605260255,1.6496735605260255,-2.864908310584724e-11,26230.08107203431,20013.332757247772,0.7629916469677007,0.902719134024344,0.6825394227174609,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510697605322809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.44580218205,15450.0,,,,,,,,,,,,,,,,,3.0,16828.287231102975,1454.8005706066424,0.4272066644313307,6.178477068285765,3.4728547759223014
3295.0,-29.929905389262778,5.074875757795655,35.01006791702696,24.119330068957083,5.012859489499104,-26.435633625295015,-39.94833236848933,1.5185549361639985,-3.3523927667116595,-5.000940893088298,40.019743264171204,47993.21498005346,15482.092288453505,15482.092288453505,63475.307268506964,87670.75661455297,87670.75661455297,15482.092288453505,103152.84890300648,103152.84890300648,103152.84890300648,129382.87168524617,124888.62484076824,4494.246844477927,0.0,103704.50407591715,64026.962440995725,44086.15737213492,26230.022782239685,70316.1801543746,20013.28633573303,1454.8002175796369,0.0,0.8868424560225132,2.8616812839513135,0.0014984597031051942,1.0,1.0,-3.3523927667116595,354642.983922379,1555384.6765302895,4.385775969194749,1555384.6765302895,4.385775969194749,0.7629915727440391,0.09220721701417563,4.565118963995687,101325.0,128375.52699986905,1.2669679447310047,1.0,0.0,4.56511896399314,1.284630951089114,1.2849330512542905,3.553642359407085,0.0,16828.280080602064,0.0,0.0,22716.714480787217,2316.4602061649207,19309.210441200437,1968.9914946694782,0.85,0.8500001378954384,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.2259834825438,2034.6934298245008,7.644624557813921,5.074875757795655,0.639081791390125,4.43579396640553,3.472899568905882,3.5,0.9922570196873949,0.6,0.00023515270132200557,1.0000493195641675,0.00023514110426522532,198.86433657767105,0.0,2.3112987022677462e-06,6.550220522226793,0.050786296654361136,7.93179905768009e-05,0.00015583471074520467,0.0007114039932717163,0.09220721701315146,0.09220721701315146,0.09220721701315146,0.09220721701525353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.07639970735,595.7314684275946,0.0,0.09220721701315146,0.09220721701417563,0.09220721701417563,0.42720662422368244,0.42720662422368244,0.5,9.999155643605059,1.6536088459985194,1.6536088459985194,-7.668177204323001e-11,1.6485481263766246,1.6485481263766246,-7.668177204323001e-11,26230.022782239685,20013.28633573303,0.7629915727440391,0.9027126776390734,0.6825344447705703,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510726054905292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.390878804435,15450.0,,,,,,,,,,,,,,,,,3.0,16828.280080602064,1454.8002175796369,0.42720662422368244,6.178477068285765,3.472899568905882
3296.0,-29.93037804475759,5.07460930432403,35.01005325601967,24.11917318766939,5.012741210801789,-26.43607087334027,-39.94876012494785,1.51840135292255,-3.3537268295916647,-5.001039503711701,40.01971302487281,47992.90764449051,15481.974416591842,15481.974416591842,63474.882061082346,87670.57771528327,87670.57771528327,15481.974416591842,103152.55213187511,103152.55213187511,103152.55213187511,129382.47595779566,124888.22954862608,4494.246409169575,0.0,103704.48682877739,64026.816758054614,44086.300078580854,26229.923825920538,70316.22390450138,20013.211102874433,1454.7974660559694,0.0,0.8868420637923853,2.8616878732337048,0.0014984597031051942,1.0,1.0,-3.3537268295916647,354641.62081622274,1555383.3721592152,4.385789148435072,1555383.3721592152,4.385789148435072,0.7629915830368246,0.09220721415389725,4.565118963995687,101325.0,128375.54103024455,1.266968083200045,1.0,0.0,4.565118963994129,1.2846316933465058,1.2849337787875128,3.553640306120277,0.0,16828.27293467899,0.0,0.0,22716.710702760858,2316.4598209134474,19309.20263981603,1968.9906991496619,0.85,0.8499999358388317,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.2415753490811,2034.6934298245008,7.644507502233794,5.07460930432403,0.6389060258761088,4.435703278447921,3.472944131114395,3.5,0.99226975174697,0.6,0.00023514110426522532,1.0000491673558833,0.00023512954356727807,198.8647267313946,0.0,2.3062410028574607e-06,6.535887002098043,0.05078860289536399,7.93141528187712e-05,0.00015582695144645414,0.0007113685711498429,0.09220721415374457,0.09220721415374457,0.09220721415374457,0.09220721415391385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.93019827263,595.7315144764466,0.0,0.09220721415374457,0.09220721415389725,0.09220721415389725,0.42720658401606665,0.42720658401606665,0.5,9.999155643603643,1.6523851845838635,1.6523851845838635,1.1368683772161603e-13,1.6473126741200304,1.6473126741200304,1.1368683772161603e-13,26229.923825920538,20013.211102874433,0.7629915830368246,0.9027060689050869,0.6825296493405439,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510754443574474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.37654528431,15450.0,,,,,,,,,,,,,,,,,3.0,16828.27293467899,1454.7974660559694,0.42720658401606665,6.178477068285765,3.472944131114395
3297.0,-29.93084903411902,5.07434371984807,35.010038615349615,24.119017703365557,5.012624272144094,-26.436506460717514,-39.9491876020096,1.5182491289682158,-3.3550371037271134,-5.001146400145088,40.01968428936313,47992.607277779614,15481.870137115857,15481.870137115857,63474.477414895475,87670.39885830814,87670.39885830814,15481.870137115857,103152.26899542399,103152.26899542399,103152.26899542399,129382.10801713388,124887.86170142033,4494.246315713556,0.0,103704.46953668604,64026.67795620662,44086.435089421575,26229.839021709897,70316.27411113147,20013.145871679066,1454.7955662882548,0.0,0.8868416239620864,2.8616931489321984,0.0014984597031051942,1.0,1.0,-3.3550371037271134,354640.14317843266,1555382.1326550012,4.385803927087945,1555382.1326550012,4.385803927087945,0.7629915629720257,0.09220721800540288,4.565118963995687,101325.0,128375.54865786934,1.2669681584788486,1.0,0.0,4.565118963994739,1.2846324291722262,1.2849344999342445,3.553638270627572,0.0,16828.265802300935,0.0,0.0,22716.706914887753,2316.4594346578856,19309.20246003212,1968.990680816805,0.85,0.8500000696569946,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.2571148591348,2034.6934298245008,7.644397357514128,5.07434371984807,0.6387270419365976,4.435616677911472,3.4729885439134476,3.5,0.9922824411181279,0.6,0.00023512954356727807,1.0000489942236388,0.00023511802414222173,198.86511551114947,0.0,2.2990150381053582e-06,6.515408617990586,0.0507909019104021,7.931031773893741e-05,0.00015581922582834064,0.0007113333027840843,0.09220721800529265,0.09220721800529265,0.09220721800529265,0.09220721800301065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.79126738413,595.7315582353001,0.0,0.09220721800529265,0.09220721800540288,0.09220721800540288,0.42720654380847883,0.42720654380847883,0.5,9.999155643603885,1.6511685695995766,1.6511685695995766,4.291678123991005e-11,1.6461092964179898,1.6461092964179898,4.291678123991005e-11,26229.839021709897,20013.145871679066,0.7629915629720257,0.9026996697034478,0.6825248903536842,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510782744629545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.356066900196,15450.0,,,,,,,,,,,,,,,,,3.0,16828.265802300935,1454.7955662882548,0.42720654380847883,6.178477068285765,3.4729885439134476
3298.0,-29.931318669505018,5.074079015731941,35.01002400319042,24.11885488489645,5.012498911126168,-26.436941688178656,-39.94961120244113,1.5180894551581705,-3.3563292270623037,-5.001251904055674,40.01965583024691,47992.295455217325,15481.764493936289,15481.764493936289,63474.05994915361,87670.22506036476,87670.22506036476,15481.764493936289,103151.98955430105,103151.98955430105,103151.98955430105,129381.74489562624,124887.49868596005,4494.24620966619,0.0,103704.45284247083,64026.52323756114,44086.58844989965,26229.755341325184,70316.34379122483,20013.081494453152,1454.7936941357566,0.0,0.8868411902137572,2.8616983411901677,0.0014984597031051942,1.0,1.0,-3.3563292270623037,354638.68479296216,1555380.9050741165,4.385818501391485,1555380.9050741165,4.385818501391485,0.7629915427736524,0.09220722154307552,4.565118963995687,101325.0,128375.5636904146,1.2669683068385353,1.0,0.0,4.565118963996579,1.2846331997568061,1.2849352559010148,3.553636138984972,0.0,16828.2586875459,0.0,0.0,22716.70325798082,2316.4590617571566,19309.196289953732,1968.9900516439084,0.85,0.8499999348791968,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.2725906308142,2034.6934298245008,7.644286781718683,5.074079015731941,0.6385490944789733,4.435529921252968,3.4730327747704064,3.5,0.9922950785058304,0.6,0.00023511802414222173,1.0000488535623266,0.00023510653835029705,198.86550317459464,0.0,2.290811794450208e-06,6.4921606254718895,0.05079319272219655,7.930651760712051e-05,0.00015581150653510122,0.0007112980632921284,0.09220722154286762,0.09220722154286762,0.09220722154286762,0.09220722154572082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.65367281134,595.7316015732547,0.0,0.09220722154286762,0.09220722154307552,0.09220722154307552,0.4272065036009201,0.4272065036009201,0.5,9.999155643604196,1.6499574505908186,1.6499574505908186,-1.4097167877480388e-11,1.6449226769933603,1.6449226769933603,-1.4097167877480388e-11,26229.755341325184,20013.081494453152,0.7629915427736524,0.9026928382057727,0.6825197794372032,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451081094602686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.33281890768,15450.0,,,,,,,,,,,,,,,,,3.0,16828.2586875459,1454.7936941357566,0.4272065036009201,6.178477068285765,3.4730327747704064
3299.0,-29.931786873438217,5.073815251368401,35.010009402984615,24.118686094321333,5.012366613657318,-26.437376369357697,-39.9500385048799,1.5179237353579003,-3.357614051788346,-5.0013521953413616,40.01962695065155,47992.00800157592,15481.651723627543,15481.651723627543,63473.65972520347,87670.05582087449,87670.05582087449,15481.651723627543,103151.70754450203,103151.70754450203,103151.70754450203,129381.37380967538,124887.127876573,4494.245933102381,0.0,103704.43662178835,64026.388802666355,44086.71979902444,26229.666265173346,70316.38606419778,20013.013363291728,1454.7914572308457,0.0,0.8868407845062081,2.861704054139898,0.0014984597031051942,1.0,1.0,-3.357614051788346,354637.2984667334,1555379.6593566912,4.385832133510324,1555379.6593566912,4.385832133510324,0.7629915364140248,0.09220722166671455,4.565118963995687,101325.0,128375.5749926615,1.2669684183830396,1.0,0.0,4.565118963994444,1.2846339985502022,1.2849360401264245,3.5536339293119577,0.0,16828.251584215865,0.0,0.0,22716.699704802333,2316.4586994337856,19309.19170480201,1968.9895840885533,0.85,0.8499998659893377,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.288004371307,2034.6934298245008,7.644172922671993,5.073815251368401,0.6383739003335531,4.435441351034848,3.473076828561788,3.5,0.992307665303368,0.6,0.00023510653835029705,1.0000487048396514,0.00023509508808172922,198.8658896577642,0.0,2.2841277904607034e-06,6.473218158165634,0.05079547684998702,7.930268443503281e-05,0.00015580385391526422,0.0007112631281721864,0.09220722166684812,0.09220722166684812,0.09220722166684812,0.0922072216620437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.5140453039,595.731645551517,0.0,0.09220722166684812,0.09220722166671455,0.09220722166671455,0.42720646339338486,0.42720646339338486,0.5,9.999155643605222,1.6487497670413518,1.6487497670413518,-3.035438567167148e-11,1.643738143553037,1.643738143553037,-3.035438567167148e-11,26229.666265173346,20013.013363291728,0.7629915364140248,0.9026866037633532,0.6825152811147028,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510839066456473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.31387644037,15450.0,,,,,,,,,,,,,,,,,3.0,16828.251584215865,1454.7914572308457,0.42720646339338486,6.178477068285765,3.473076828561788
3300.0,-29.93225367277181,5.073552418415336,35.00999478152581,24.118538188654952,5.012257748753965,-26.437807382001072,-39.95045773973686,1.5177791823252826,-3.358939288602187,-5.001452532418956,40.019597137325704,47991.68929431711,15481.539954368334,15481.539954368334,63473.22924868544,87669.87472745526,87669.87472745526,15481.539954368334,103151.41468182359,103151.41468182359,103151.41468182359,129380.98556782283,124886.73998921172,4494.245578611116,0.0,103704.41894492139,64026.23351193671,44086.87270331631,26229.57088599925,70316.44358931556,20012.94067066916,1454.78891346846,0.0,0.8868403819444631,2.861710317214233,0.0014984597031051942,1.0,1.0,-3.358939288602187,354635.9115122842,1555378.3733635454,4.385845659935849,1555378.3733635454,4.385845659935849,0.7629915394975681,0.09220722037899502,4.565118963995687,101325.0,128375.58796519125,1.2669685464119542,1.0,0.0,4.565118963996591,1.2846346982731969,1.284936725303759,3.5536319936960363,0.0,16828.244493908085,0.0,0.0,22716.69583264323,2316.458304583444,19309.1928052528,1968.9896963033043,0.85,0.8500000593178719,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.3033628636958,2034.6934298245008,7.644059768151507,5.073552418415336,0.6381991471906723,4.435353271224664,3.473120724671673,3.5,0.9923202070490494,0.6,0.00023509508808172922,1.0000485589087504,0.00023508367267511908,198.86627498281226,0.0,2.2770678455618377e-06,6.453210274322248,0.05079775391783258,7.929892380069478e-05,0.00015579616428103445,0.0007112280240771378,0.09220722037856932,0.09220722037856932,0.09220722037856932,0.09220722038122228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.36990339396,595.7316909516688,0.0,0.09220722037856932,0.09220722037899502,0.09220722037899502,0.4272064231858713,0.4272064231858713,0.5,9.99915564360543,1.6475386560567813,1.6475386560567813,-1.0459189070388675e-11,1.6425132438167793,1.6425132438167793,-1.0459189070388675e-11,26229.57088599925,20012.94067066916,0.7629915394975681,0.9026797432959205,0.6825101902851263,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510867101278344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.29386855653,15450.0,,,,,,,,,,,,,,,,,3.0,16828.244493908085,1454.78891346846,0.4272064231858713,6.178477068285765,3.473120724671673
3301.0,-29.932719100485613,5.073290430351928,35.00998020837235,24.118375090789073,5.012131688692245,-26.438238829115438,-39.95088451830668,1.517619237874958,-3.360211278693839,-5.001559108869548,40.01956928748421,47991.413114478564,15481.438567609866,15481.438567609866,63472.85168208843,87669.70305230377,87669.70305230377,15481.438567609866,103151.14161991363,103151.14161991363,103151.14161991363,129380.63335224957,124886.38780037015,4494.245551879422,0.0,103704.4024108194,64026.112472862944,44086.98881995161,26229.49173233594,70316.48055228755,20012.87953913866,1454.7872828164934,0.0,0.8868399405294608,2.8617151055411605,0.0014984597031051942,1.0,1.0,-3.360211278693839,354634.43831564835,1555377.172066626,4.385860491874273,1555377.172066626,4.385860491874273,0.7629915113630132,0.09220722542164118,4.565118963995687,101325.0,128375.60344314516,1.2669686991674824,1.0,0.0,4.565118963996956,1.2846354699114462,1.2849374824580264,3.5536298591462483,0.0,16828.237416132324,0.0,0.0,22716.692210809462,2316.4579352591827,19309.18691092037,1968.98909524867,0.85,0.8499999353661325,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.3186657763345,2034.6934298245008,7.643951951470116,5.073290430351928,0.6380220596600612,4.435268370691867,3.473164462149779,3.5,0.9923327034713655,0.6,0.00023508367267511908,1.0000484164070373,0.00023507229131937936,198.8666591769507,0.0,2.270139389971799e-06,6.433575031180078,0.05080002405722255,7.929509566683671e-05,0.00015578857700828237,0.0007111933872744123,0.09220722542223099,0.09220722542223099,0.09220722542223099,0.09220722541692114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.23525457515,595.7317333617954,0.0,0.09220722542223099,0.09220722542164118,0.09220722542164118,0.4272063829783718,0.4272063829783718,0.5,9.999155643605738,1.6463389356525795,1.6463389356525795,-1.1141310096718371e-11,1.6413478301757323,1.6413478301757323,-1.1141310096718371e-11,26229.49173233594,20012.87953913866,0.7629915113630132,0.9026738992559479,0.6825059038441493,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510895052099424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.27423331339,15450.0,,,,,,,,,,,,,,,,,3.0,16828.237416132324,1454.7872828164934,0.4272063829783718,6.178477068285765,3.473164462149779
3302.0,-29.93318335829295,5.073029384588135,35.009965642137125,24.118209618050628,5.012002664174253,-26.438669636178172,-39.95130368331445,1.5174568448481724,-3.3614906899407515,-5.001657513802841,40.019540340692124,47991.1066167862,15481.325491651436,15481.325491651436,63472.432108437635,87669.53396285647,87669.53396285647,15481.325491651436,103150.85945450791,103150.85945450791,103150.85945450791,129380.26062398279,124886.01540299626,4494.245220986525,0.0,103704.38609629154,64025.95874972862,44087.141496181015,26229.401169474877,70316.5426656559,20012.8103879553,1454.784936344845,0.0,0.8868395446580108,2.8617209692639354,0.0014984597031051942,1.0,1.0,-3.3614906899407515,354633.07807687134,1555375.9234516846,4.385873793517187,1555375.9234516846,4.385873793517187,0.7629915093618572,0.09220722444413074,4.565118963995687,101325.0,128375.61402160293,1.2669688035687434,1.0,0.0,4.56511896399608,1.2846362529324287,1.2849382510414304,3.553627693111515,0.0,16828.230350274695,0.0,0.0,22716.68863707393,2316.4575708395764,19309.183478941835,1968.9887452842547,0.85,0.8499999180086925,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.333904521215,2034.6934298245008,7.643838607101771,5.073029384588135,0.6378490271656645,4.43518035742247,3.4732080164480097,3.5,0.9923451475565742,0.6,0.00023507229131937936,1.0000482948876948,0.00023506093907772518,198.867042406676,0.0,2.263372192862959e-06,6.4143967945736255,0.050802287429415414,7.929133599168267e-05,0.00015578095532769667,0.000711158593395833,0.0922072244412294,0.0922072244412294,0.0922072244412294,0.09220722446764971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.09530221915,595.7317774423622,0.0,0.0922072244412294,0.09220722444413074,0.09220722444413074,0.427206342770884,0.427206342770884,0.5,9.999155643604343,1.6451400087048569,1.6451400087048569,-5.155698090675287e-11,1.6401668238621028,1.6401668238621028,-5.155698090675287e-11,26229.401169474877,20012.8103879553,0.7629915093618572,0.9026671349619544,0.6825009421321575,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451092292089355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.25505507678,15450.0,,,,,,,,,,,,,,,,,3.0,16828.230350274695,1454.784936344845,0.427206342770884,6.178477068285765,3.4732080164480097
3303.0,-29.933646195469265,5.0727692962350766,35.009951075152884,24.11804519305008,5.0118746416573705,-26.43909907011819,-39.951722603850044,1.5172955188838293,-3.3627699612373476,-5.001754096120398,40.01951118662088,47990.806094560496,15481.21060236559,15481.21060236559,63472.01669692609,87669.365124715,87669.365124715,15481.21060236559,103150.57572708059,103150.57572708059,103150.57572708059,129379.88404314495,124885.63921810787,4494.244825037074,0.0,103704.36973539094,64025.81070544111,44087.287811055365,26229.308316064355,70316.59612711972,20012.73963189498,1454.7824426228306,0.0,0.886839158808886,2.861727048323196,0.0014984597031051942,1.0,1.0,-3.3627699612373476,354631.743037249,1555374.6658984208,4.385886758408569,1555374.6658984208,4.385886758408569,0.7629915128047053,0.09220722217346793,4.565118963995687,101325.0,128375.62704980875,1.266968932147138,1.0,0.0,4.56511896399411,1.2846370309035036,1.2849390146111253,3.553625541048722,0.0,16828.22329233994,0.0,0.0,22716.68505318034,2316.457205384136,19309.17897546762,1968.9882860576877,0.85,0.8499998538635518,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.349089873224,2034.6934298245008,7.643724570629269,5.0727692962350766,0.6376772747742976,4.435092021460779,3.473251418359852,3.5,0.9923575481028148,0.6,0.00023506093907772518,1.0000481472843323,0.00023504962207673887,198.8674244650124,0.0,2.2575867224519616e-06,6.398000771428859,0.05080454501613787,7.928757867396082e-05,0.00015577336040376437,0.0007111239216645596,0.09220722217391543,0.09220722217391543,0.09220722217391543,0.09220722216506096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.9543477099,595.7318218385751,0.0,0.09220722217391543,0.09220722217346793,0.09220722217346793,0.42720630256339864,0.42720630256339864,0.5,9.99915564360374,1.6439436711422672,1.6439436711422672,9.379164112033322e-12,1.63898413488306,1.63898413488306,9.379164112033322e-12,26229.308316064355,20012.73963189498,0.7629915128047053,0.9026605409365968,0.6824961493841621,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510950719738038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.23865905363,15450.0,,,,,,,,,,,,,,,,,3.0,16828.22329233994,1454.7824426228306,0.42720630256339864,6.178477068285765,3.473251418359852
3304.0,-29.934107390338596,5.072510123120036,35.00993649664029,24.117898300196998,5.011766295507216,-26.43952494908093,-39.952137193735666,1.5171519717664599,-3.364075958578951,-5.0018533587746505,40.01948172018665,47990.49334282624,15481.100773806276,15481.100773806276,63471.594116632514,87669.1863634354,87669.1863634354,15481.100773806276,103150.28713724167,103150.28713724167,103150.28713724167,129379.50177250976,124885.2573003633,4494.244472146459,0.0,103704.35215923045,64025.65913878652,44087.43668938214,26229.21463526809,70316.65132465023,20012.66820042523,1454.7799605314126,0.0,0.8868387604519493,2.8617331756367466,0.0014984597031051942,1.0,1.0,-3.364075958578951,354630.37095093884,1555373.3948723194,4.385900143582166,1555373.3948723194,4.385900143582166,0.7629915145654409,0.09220722084892637,4.565118963995687,101325.0,128375.6341763487,1.2669690024806188,1.0,0.0,4.565118963996667,1.2846377256497992,1.2849396949817338,3.5536236192087114,0.0,16828.2162473899,0.0,0.0,22716.68120308122,2316.456812783287,19309.17906960513,1968.9882956570418,0.85,0.8500000020683519,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.3642239775531,2034.6934298245008,7.643613227947414,5.072510123120036,0.6375047988689317,4.4350053242511045,3.4732946740143267,3.5,0.9923699068612362,0.6,0.00023504962207673887,1.0000479766184631,0.00023503834573170148,198.86780516896005,0.0,2.2505828388167777e-06,6.378151765206748,0.05080679559897668,7.928386036009332e-05,0.00015576576171664555,0.0007110892327538919,0.09220722084855225,0.09220722084855225,0.09220722084855225,0.0922072208532573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.81188298546,595.7318667104538,0.0,0.09220722084855225,0.09220722084892637,0.09220722084892637,0.42720626235591846,0.42720626235591846,0.5,9.999155643604336,1.6427462206294763,1.6427462206294763,-5.684341886080802e-14,1.6377774001957164,1.6377774001957164,-5.684341886080802e-14,26229.21463526809,20012.66820042523,0.7629915145654409,0.9026538226854084,0.6824911658727223,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451097843361915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.218810047416,15450.0,,,,,,,,,,,,,,,,,3.0,16828.2162473899,1454.7799605314126,0.42720626235591846,6.178477068285765,3.4732946740143267
3305.0,-29.93456734218861,5.072251777318209,35.00992195926985,24.117746343277418,5.011652072738091,-26.439950334425482,-39.952559292409546,1.5170032698319218,-3.3653495478623086,-5.001958985084975,40.01945374965864,47990.22183780231,15481.001496219815,15481.001496219815,63471.22333402213,87669.01134705915,87669.01134705915,15481.001496219815,103150.01284327896,103150.01284327896,103150.01284327896,129379.14689969867,124884.90248909226,4494.244410606404,0.0,103704.33501715868,64025.54550810516,44087.54389894835,26229.134056419698,70316.67795536805,20012.606066869714,1454.7782414177414,0.0,0.8868383243017155,2.861738099760777,0.0014984597031051942,1.0,1.0,-3.3653495478623086,354628.910905486,1555372.1883716374,4.385914798656017,1555372.1883716374,4.385914798656017,0.7629914896855521,0.0922072252016351,4.565118963995687,101325.0,128375.65388568571,1.2669691969966514,1.0,0.0,4.565118963996682,1.2846384444223482,1.2849403994364583,3.5536216309083315,0.0,16828.209219912835,0.0,0.0,22716.67744807026,2316.4564298787313,19309.1798531752,1968.9883755589524,0.85,0.8500001770644272,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.379302942133,2034.6934298245008,7.643507304400513,5.072251777318209,0.6373299245712012,4.434921852747008,3.4733377722850145,3.5,0.9923822206528613,0.6,0.00023503834573170148,1.0000478474885501,0.0002350271002752121,198.86818484810817,0.0,2.242501987912802e-06,6.35525063374488,0.0508090381009646,7.928007486810271e-05,0.00015575827086359878,0.0007110550361185917,0.0922072252016775,0.0922072252016775,0.0922072252016775,0.0922072252029681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.67665069824,595.73190930434,0.0,0.0922072252016775,0.0922072252016351,0.0922072252016351,0.4272062221484472,0.4272062221484472,0.5,9.999155643604578,1.6415569633559244,1.6415569633559244,-3.0183855415089056e-11,1.6366094372226598,1.6366094372226598,-3.0183855415089056e-11,26229.134056419698,20012.606066869714,0.7629914896855521,0.9026482077880453,0.6824870462205714,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511006049262307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.19590891595,15450.0,,,,,,,,,,,,,,,,,3.0,16828.209219912835,1454.7782414177414,0.4272062221484472,6.178477068285765,3.4733377722850145
3306.0,-29.935028146951243,5.071994330762407,35.009907461038125,24.117574269790225,5.011515223589827,-26.44037890489701,-39.95297426646573,1.5168341284477371,-3.3665926454494297,-5.002058470899416,40.019425803637986,47989.912730142954,15480.893586677104,15480.893586677104,63470.80631682006,87668.84785463302,87668.84785463302,15480.893586677104,103149.74144131012,103149.74144131012,103149.74144131012,129378.7920318953,124884.54783954287,4494.244192352431,0.0,103704.31936514149,64025.384239070525,44087.70569563441,26229.050590585175,70316.75628621958,20012.542021853173,1454.7762618564739,0.0,0.8868379193031732,2.8617433363207287,0.0014984597031051942,1.0,1.0,-3.3665926454494297,354627.5357441027,1555370.9829285026,4.385928407011377,1555370.9829285026,4.385928407011377,0.7629914759109353,0.09220722633423085,4.565118963995687,101325.0,128375.66184736708,1.2669692755723374,1.0,0.0,4.565118963996769,1.2846392587288715,1.2849411994872777,3.5536193783403394,0.0,16828.20220196443,0.0,0.0,22716.67401945924,2316.4560802577066,19309.17422246777,1968.9878013865866,0.85,0.8500000574876153,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.3943180214949,2034.6934298245008,7.643397361655288,5.071994330762407,0.6371581873910648,4.434836143371342,3.47338068817333,3.5,0.9923944823352372,0.6,0.0002350271002752121,1.0000479363974826,0.0002350158344627566,198.86856523259638,0.0,2.2363635198299875e-06,6.337854215198185,0.05081127446448443,7.927635343444324e-05,0.00015575074684076888,0.0007110206880592854,0.09220722633331774,0.09220722633331774,0.09220722633331774,0.09220722635028442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.54153694346,595.7319518608892,0.0,0.09220722633331774,0.09220722633423085,0.09220722633423085,0.42720618194098176,0.42720618194098176,0.5,9.99915564359731,1.6403746190831043,1.6403746190831043,3.296918293926865e-11,1.6354658254500123,1.6354658254500123,3.296918293926865e-11,26229.050590585175,20012.542021853173,0.7629914759109353,0.9026412717114888,0.6824818900178398,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511033590575306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.178512497405,15450.0,,,,,,,,,,,,,,,,,3.0,16828.20220196443,1454.7762618564739,0.42720618194098176,6.178477068285765,3.47338068817333
3307.0,-29.935485275882478,5.071737809608681,35.009892913049384,24.11744672516363,5.0114282479894765,-26.440798882754795,-39.95338421138001,1.5167102574970108,-3.3679296300171018,-5.002155317652563,40.019395372233646,47989.59800427823,15480.782538435478,15480.782538435478,63470.38054271371,87668.65989053618,87668.65989053618,15480.782538435478,103149.44242897166,103149.44242897166,103149.44242897166,129378.39144379506,124884.1477486829,4494.243695112168,0.0,103704.30036240134,64025.238475692764,44087.8465407873,26228.949014823404,70316.7955556107,20012.464950318245,1454.7733468291187,0.0,0.8868375367266116,2.8617501777980148,0.0014984597031051942,1.0,1.0,-3.3679296300171018,354626.19706406153,1555369.6702800335,4.385941261973557,1555369.6702800335,4.385941261973557,0.7629914923014305,0.09220722224186714,4.565118963995687,101325.0,128375.67298258575,1.2669693854684012,1.0,0.0,4.565118963995912,1.2846398613446763,1.2849417877714557,3.553617711361705,0.0,16828.195151597607,0.0,0.0,22716.669856864504,2316.455655791173,19309.16802117501,1968.98716903071,0.85,0.8499999402570964,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.4092772910833,2034.6934298245008,7.643286081487937,5.071737809608681,0.6369880692383054,4.434749740370376,3.4734234447578602,3.5,0.9924066985022458,0.6,0.0002350158344627566,1.0000475541793292,0.0002350046590090589,198.86894258403154,0.0,2.240415959204606e-06,6.349338828385854,0.05081351488044363,7.927267726004695e-05,0.00015574315720270966,0.0007109860404586513,0.09220722224087625,0.09220722224087625,0.09220722224087625,0.09220722224755733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.3944068163,595.7319982022116,0.0,0.09220722224087625,0.09220722224186714,0.09220722224186714,0.42720614173349075,0.42720614173349075,0.5,9.999155643593006,1.6391797629037796,1.6391797629037796,-2.177102942368947e-11,1.6342256876354782,1.6342256876354782,-2.177102942368947e-11,26228.949014823404,20012.464950318245,0.7629914923014305,0.9026347125348959,0.6824770330486007,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511061183059675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.18999711059,15450.0,,,,,,,,,,,,,,,,,3.0,16828.195151597607,1454.7733468291187,0.42720614173349075,6.178477068285765,3.4734234447578602
3308.0,-29.935940956884902,5.071482061064415,35.009878475050215,24.117273045144998,5.011288955945898,-26.4412229927184,-39.953802328649886,1.5165394959852985,-3.369130193914259,-5.002263632620402,40.01936944824163,47989.32862199908,15480.6898253131,15480.6898253131,63470.01844731218,87668.50038539644,87668.50038539644,15480.6898253131,103149.19021070955,103149.19021070955,103149.19021070955,129378.07356101043,124883.82968441231,4494.24387659812,0.0,103704.28492443525,64025.11316110306,44087.96862592466,26228.883350300875,70316.85197622553,20012.41353311016,1454.772407415769,0.0,0.8868370794841389,2.8617537784612126,0.0014984597031051942,1.0,1.0,-3.369130193914259,354624.6998684426,1555368.552059017,4.3859566257962905,1555368.552059017,4.3859566257962905,0.7629914421377987,0.09220723116980817,4.565118963995687,101325.0,128375.68779242654,1.2669695316301657,1.0,0.0,4.565118963996365,1.2846406830858905,1.2849425953486124,3.553615438232595,0.0,16828.188159509788,0.0,0.0,22716.66647514188,2316.455310951434,19309.16402140751,1968.9867611679329,0.85,0.8499998907206261,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.4241840366872,2034.6934298245008,7.64318405365337,5.071482061064415,0.6368132778063771,4.434668783258038,3.473466051427757,3.5,0.992418871836502,0.6,0.0002350046590090589,1.000047403727885,0.00023499351944020864,198.86931874148445,0.0,2.2224506597577253e-06,6.2984251697533935,0.05081573733110339,7.92689279625231e-05,0.0001557357310465358,0.0007109521391722725,0.09220723116879158,0.09220723116879158,0.09220723116879158,0.09220723117957089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.2690691684,595.7320376795934,0.0,0.09220723116879158,0.09220723116980817,0.09220723116980817,0.42720610152599114,0.42720610152599114,0.5,9.999155643593461,1.6380095659960716,1.6380095659960716,-1.1084466677857563e-11,1.6331334387061247,1.6331334387061247,-1.1084466677857563e-11,26228.883350300875,20012.41353311016,0.7629914421377987,0.9026288387991501,0.6824726544673032,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451108855553827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.13908345196,15450.0,,,,,,,,,,,,,,,,,3.0,16828.188159509788,1454.772407415769,0.42720610152599114,6.178477068285765,3.473466051427757
3309.0,-29.93639532438747,5.071227319197135,35.00986400198641,24.117115674912952,5.011167988834122,-26.441644003316792,-39.95421234341336,1.516385264122432,-3.370408680459093,-5.00235306375156,40.019339561015286,47989.02793008821,15480.569024075721,15480.569024075721,63469.596954163935,87668.3315182455,87668.3315182455,15480.569024075721,103148.90054232122,103148.90054232122,103148.90054232122,129377.68224540747,124883.43901184219,4494.243233565284,0.0,103704.26836323763,64024.96477514014,44088.1150978861,26228.781703086253,70316.89680097235,20012.33662484946,1454.7693443909027,0.0,0.8868367326643893,2.8617606994757505,0.0014984597031051942,1.0,1.0,-3.370408680459093,354623.4636997757,1555367.2628854916,4.38596827930784,1555367.2628854916,4.38596827930784,0.762991466831823,0.09220722397695227,4.565118963995687,101325.0,128375.69870494086,1.2669696393283085,1.0,0.0,4.565118963995726,1.2846414274432523,1.284943325569814,3.5536133791678974,0.0,16828.181181191176,0.0,0.0,22716.662847372758,2316.454941021935,19309.161381600792,1968.9864919825623,0.85,0.8499999102567984,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.4390226725013,2034.6934298245008,7.643068416668311,5.071227319197135,0.6366472889453663,4.434580030251769,3.473508463632917,3.5,0.9924309896094049,0.6,0.00023499351944020864,1.0000472672596235,0.0002349824124655117,198.86969381591277,0.0,2.2153184683281595e-06,6.278212539242004,0.050817952649571715,7.926525148014864e-05,0.00015572826796006,0.0007109180692946718,0.09220722397754337,0.09220722397754337,0.09220722397754337,0.09220722397550443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.12457003025,595.7320831922314,0.0,0.09220722397754337,0.09220722397695227,0.09220722397695227,0.4272060613185037,0.4272060613185037,0.5,9.999155643594259,1.636828783088788,1.636828783088788,-5.3375970310298726e-11,1.6319443832924776,1.6319443832924776,-5.3375970310298726e-11,26228.781703086253,20012.33662484946,0.762991466831823,0.9026222692080785,0.6824679431732916,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511115841414268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.11887082145,15450.0,,,,,,,,,,,,,,,,,3.0,16828.181181191176,1454.7693443909027,0.4272060613185037,6.178477068285765,3.473508463632917
3310.0,-29.936848304890155,5.07097346459137,35.009849531200246,24.116971191857033,5.011061359744411,-26.442062376899422,-39.95462200893087,1.5162441253353565,-3.3716865927002004,-5.00245118608661,40.01931068057255,47988.732171956486,15480.462552692416,15480.462552692416,63469.1947246489,87668.15604845445,87668.15604845445,15480.462552692416,103148.61860114687,103148.61860114687,103148.61860114687,129377.3096632057,124883.06676241297,4494.242900792723,0.0,103704.25091284185,64024.82703640669,44088.24875159461,26228.69106205883,70316.93981365344,20012.267430220556,1454.766987481728,0.0,0.8868363379798633,2.8617665776074923,0.0014984597031051942,1.0,1.0,-3.3716865927002004,354622.1074013562,1555366.0171404562,4.3859815411341945,1555366.0171404562,4.3859815411341945,0.762991465447902,0.09220722294751202,4.565118963995687,101325.0,128375.71078665309,1.2669697585655375,1.0,0.0,4.5651189639942045,1.2846421104964953,1.2849439945143484,3.5536114896866766,0.0,16828.17421399698,0.0,0.0,22716.659024822697,2316.454551230308,19309.159062559207,1968.9862555061318,0.85,0.8499999512014472,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.4538183541051,2034.6934298245008,7.642960018348841,5.07097346459137,0.6364779238093279,4.434495540782042,3.473550753271395,3.5,0.9924430723632557,0.6,0.0002349824124655117,1.0000471231434918,0.0002349713398773462,198.87006774663212,0.0,2.208840657200256e-06,6.2598544225055255,0.050820161490228916,7.92615782867958e-05,0.0001557208341787159,0.0007108841331984838,0.09220722294760861,0.09220722294760861,0.09220722294760861,0.09220722294735109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.98493851407,595.7321271717201,0.0,0.09220722294760861,0.09220722294751202,0.09220722294751202,0.42720602111102735,0.42720602111102735,0.5,9.999155643594497,1.6356513340768402,1.6356513340768402,-1.375610736431554e-11,1.6307645933864023,1.6307645933864023,-1.375610736431554e-11,26228.69106205883,20012.267430220556,0.762991465447902,0.9026159968401396,0.6824633196372194,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511143048736306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.10051270471,15450.0,,,,,,,,,,,,,,,,,3.0,16828.17421399698,1454.766987481728,0.42720602111102735,6.178477068285765,3.473550753271395
