time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3311.0,-29.937301938710526,5.070720446121405,35.00983510510904,24.116815148759656,5.010941754755595,-26.44248273390523,-39.95503572570158,1.516091199399459,-3.3729295318544814,-5.002552788250328,40.01928302795685,47988.45229456158,15480.362216387983,15480.362216387983,63468.81451094957,87667.98691912598,87667.98691912598,15480.362216387983,103148.34913551396,103148.34913551396,103148.34913551396,129376.95944022361,124882.716678272,4494.242761951609,0.0,103704.2343492989,64024.69972323494,44088.371806737734,26228.610304709662,70316.9821114474,20012.205287961748,1454.765180398083,0.0,0.8868359211443413,2.8617715607162086,0.0014984597031051942,1.0,1.0,-3.3729295318544814,354620.70300693857,1555364.824356999,4.385995547266642,1555364.824356999,4.385995547266642,0.7629914454281368,0.09220722565043954,4.565118963995687,101325.0,128375.72375918286,1.266969886594452,1.0,0.0,4.565118963996053,1.2846428486092016,1.2849447185754455,3.5536094479006683,0.0,16828.167259443428,0.0,0.0,22716.655396539823,2316.454181248421,19309.15511252024,1968.9858527142542,0.85,0.8499999130796952,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.4685590657812,2034.6934298245008,7.642854858002871,5.070720446121405,0.636307435017847,4.434413011103558,3.473592885997318,3.5,0.992455110284948,0.6,0.0002349713398773462,1.0000471912843205,0.00023496025180129942,198.8704422179005,0.0,2.202006358602856e-06,6.240486020280494,0.050822363496587517,7.92578689283021e-05,0.00015571347094904412,0.0007108505191790727,0.09220722565316672,0.09220722565316672,0.09220722565316672,0.09220722562704312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.85124333267,595.7321692814468,0.0,0.09220722565316672,0.09220722565043954,0.09220722565043954,0.42720598090355766,0.42720598090355766,0.5,9.999155643591521,1.6344823625231015,1.6344823625231015,7.901235221652314e-12,1.6296232563958597,1.6296232563958597,7.901235221652314e-12,26228.610304709662,20012.205287961748,0.7629914454281368,0.9026100467502434,0.6824589288900839,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511170173102368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.08114430249,15450.0,,,,,,,,,,,,,,,,,3.0,16828.167259443428,1454.765180398083,0.42720598090355766,6.178477068285765,3.473592885997318
3312.0,-29.937744474270012,5.070468243511548,35.00982065842127,24.11671222597363,5.010880573907677,-26.442886776098717,-39.955424366611965,1.5159923067764014,-3.3742562191164893,-5.002655602106521,40.01925358162664,47988.10899010807,15480.264454752287,15480.264454752287,63468.37344486036,87667.79368543313,87667.79368543313,15480.264454752287,103148.05814018543,103148.05814018543,103148.05814018543,129376.57603587849,124882.33353444506,4494.2425014334285,0.0,103704.2138283977,64024.52919254791,44088.53848427754,26228.517895693058,70317.0563799706,20012.13468238841,1454.762827699587,0.0,0.8868355046353924,2.861777550816011,0.0014984597031051942,1.0,1.0,-3.3742562191164893,354619.2818676283,1555363.5542027985,4.386009542434814,1555363.5542027985,4.386009542434814,0.7629914416809106,0.09220722621209061,4.565118963995687,101325.0,128375.7261532549,1.2669699102221061,1.0,0.0,4.5651189639961265,1.2846433340348575,1.2849451898702038,3.5536081051052393,0.0,16828.160276702398,0.0,0.0,22716.650901388355,2316.4537228705376,19309.155264078523,1968.9858681688982,0.85,0.8500000879486342,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.4832399298111,2034.6934298245008,7.6427511961484935,5.070468243511548,0.6361368044587712,4.434331439052777,3.473634847866531,3.5,0.9924670993904374,0.6,0.00023496025180129942,1.00004603688052,0.0002349494354622108,198.87080752883662,0.0,2.2050905867712225e-06,6.249226722909644,0.05082456858717429,7.925438454458015e-05,0.00015570586725671925,0.0007108158074190441,0.0922072262423941,0.0922072262423941,0.0922072262423941,0.09220722620307417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.7088732637,595.7322141235114,0.0,0.0922072262423941,0.09220722621209061,0.09220722621209061,0.42720594069608037,0.42720594069608037,0.5,9.999155644132554,1.6333028468479256,1.6333028468479256,-2.3533175408374518e-11,1.6283993829900396,1.6283993829900396,-2.3533175408374518e-11,26228.517895693058,20012.13468238841,0.7629914416809106,0.9026028208845636,0.6824533258445272,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451119733668595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.089885005116,15450.0,,,,,,,,,,,,,,,,,2.0,16828.160276702398,1454.762827699587,0.42720594069608037,6.178477068285765,3.473634847866531
3313.0,-29.938193962496868,5.0702168028607355,35.00980642139009,24.11648427313196,5.010679497342367,-26.44331176084438,-39.95584622081367,1.5157662347345178,-3.37531912947577,-5.002762040379123,40.01923073469493,47987.887728784845,15480.17287810314,15480.17287810314,63468.060606887986,87667.66865914532,87667.66865914532,15480.17287810314,103147.84153724846,103147.84153724846,103147.84153724846,129376.31318453012,124882.07028785984,4494.242896670293,0.0,103704.20317376767,64024.42224392283,44088.64547760538,26228.47164728166,70317.11712488704,20012.097373059692,1454.762798370983,0.0,0.8868350457946964,2.861779483606668,0.0014984597031051942,1.0,1.0,-3.37531912947577,354617.81063567626,1555362.5687113022,4.3860249600075365,1555362.5687113022,4.3860249600075365,0.7629913645819985,0.09220723890773318,4.565118963995687,101325.0,128375.7494258619,1.2669701399048794,1.0,0.0,4.565118963994986,1.2846444137327693,1.284946255925942,3.553605118424093,0.0,16828.1535011754,0.0,0.0,22716.6485674667,2316.453484876762,19309.152952040768,1968.9856324066595,0.85,0.8500000735008982,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.4978592946977,2034.6934298245008,7.642650821410161,5.0702168028607355,0.6359649380834504,4.434251864777285,3.473676634156093,3.5,0.9924790383303124,0.6,0.0002349494354622108,1.000046760352738,0.0002349384496574331,198.87117858037658,0.0,2.151054089057058e-06,6.096087288387703,0.05082671964126335,7.925060254535828e-05,0.00015569883291685253,0.0007107836948207194,0.09220723890750146,0.09220723890750146,0.09220723890750146,0.09220723891194307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.5984126473,595.7322489150853,0.0,0.09220723890750146,0.09220723890773318,0.09220723890773318,0.4272059004907782,0.4272059004907782,0.5,9.999155644134666,1.6321692479364174,1.6321692479364174,1.318767317570746e-11,1.627442910903369,1.627442910903369,1.318767317570746e-11,26228.47164728166,20012.097373059692,0.7629913645819985,0.9025975921931675,0.6824495896718253,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511223835799456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.936745570594,15450.0,,,,,,,,,,,,,,,,,3.0,16828.1535011754,1454.762798370983,0.4272059004907782,6.178477068285765,3.473676634156093
3314.0,-29.938634102992015,5.069966599329566,35.00979195706006,24.116381944064074,5.010618650822231,-26.443713734633295,-39.95623454740269,1.5156678824349052,-3.376719017135656,-5.002830714610567,40.019195705414056,47987.55457025499,15480.024563675195,15480.024563675195,63467.57913393019,87667.47653625585,87667.47653625585,15480.024563675195,103147.50109993105,103147.50109993105,103147.50109993105,129375.82598100962,124881.58470090058,4494.241280109046,0.0,103704.18282147351,64024.260918731416,44088.80211415789,26228.324881078577,70317.12699523647,20011.988420871578,1454.7571285300025,0.0,0.8868348231929453,2.8617905465433053,0.0014984597031051942,1.0,1.0,-3.376719017135656,354616.86139621295,1555361.0577431186,4.386032439685139,1555361.0577431186,4.386032439685139,0.7629914800738365,0.09220721276855957,4.565118963995687,101325.0,128375.7509291164,1.2669701547408478,1.0,0.0,4.565118963995994,1.2846448964212418,1.284946724614235,3.553603783203573,0.0,16828.146571612113,0.0,0.0,22716.644109249,2316.453030265075,19309.148070879455,1968.9851346667267,0.85,0.8500000254446829,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.5124119483114,2034.6934298245008,7.642522688263941,5.069966599329566,0.6358103159492705,4.434156283380296,3.473718229965617,3.5,0.9924909228473192,0.6,0.0002349384496574331,1.0000457880508051,0.00023492769277630074,198.8715419165671,0.0,2.1847599437954807e-06,6.191609680716392,0.050828904401207145,7.924712127473091e-05,0.0001556913283827022,0.0007107494357295538,0.09220721278979818,0.09220721278979818,0.09220721278979818,0.09220721284487358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.4290500596,595.732302258929,0.0,0.09220721278979818,0.09220721276855957,0.09220721276855957,0.4272058602850605,0.4272058602850605,0.5,9.999155644680018,1.63098250006135,1.63098250006135,6.758682502550073e-11,1.6261116974749257,1.6261116974749257,6.758682502550073e-11,26228.324881078577,20011.988420871578,0.7629914800738365,0.9025906183315724,0.682444755934153,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511250751334592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.032267962924,15450.0,,,,,,,,,,,,,,,,,2.0,16828.146571612113,1454.7571285300025,0.4272058602850605,6.178477068285765,3.473718229965617
3315.0,-29.939082851220324,5.069717054683294,35.009777668758574,24.11619946304711,5.0104689023336215,-26.444132923230438,-39.95664794985203,1.5154879667774488,-3.377857424890067,-5.0029437952784175,40.01917185338989,47987.297290765004,15479.945357549344,15479.945357549344,63467.24264831435,87667.32456291074,87667.32456291074,15479.945357549344,103147.26992046008,103147.26992046008,103147.26992046008,129375.54499086089,124881.3032288061,4494.241762054795,0.0,103704.16895203442,64024.14167863159,44088.91919266981,26228.2750704008,70317.19426307062,20011.94834320618,1454.7570543693796,0.0,0.8868343341914485,2.861792726196832,0.0014984597031051942,1.0,1.0,-3.377857424890067,354615.2983575491,1555360.0288986238,4.386048870712836,1555360.0288986238,4.386048870712836,0.7629914010544336,0.09220722744499205,4.565118963995687,101325.0,128375.77175197534,1.2669703602464875,1.0,0.0,4.565118963995962,1.2846457601195764,1.2849475746959949,3.553601394030024,0.0,16828.13981433211,0.0,0.0,22716.641071115886,2316.452720461716,19309.144300612992,1968.984750206543,0.85,0.8499999731546795,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.5269484843232,2034.6934298245008,7.642428736449442,5.069717054683294,0.6356364964560424,4.434080558227252,3.473759779905149,3.5,0.9925027942586141,0.6,0.00023492769277630074,1.000046683708711,0.00023491672599229316,198.87191235965025,0.0,2.139237537006094e-06,6.06259917987527,0.050831043638744154,7.924341535936516e-05,0.00015568427741693557,0.000710717247232018,0.09220722743408212,0.09220722743408212,0.09220722743408212,0.09220722752983736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.31373004004,595.7323385810545,0.0,0.09220722743408212,0.09220722744499205,0.09220722744499205,0.4272058200811885,0.4272058200811885,0.5,9.999155644678225,1.6298440572477375,1.6298440572477375,3.637978807091713e-12,1.6250863703883738,1.6250863703883738,3.637978807091713e-12,26228.2750704008,20011.94834320618,0.7629914010544336,0.9025849696287762,0.6824404442423424,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451127710721617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.90325746208,15450.0,,,,,,,,,,,,,,,,,3.0,16828.13981433211,1454.7570543693796,0.4272058200811885,6.178477068285765,3.473759779905149
3316.0,-29.939520247800065,5.069468528114526,35.00976329594946,24.11607823977249,5.010386379763365,-26.444534507725592,-39.95703997844828,1.5153704316422905,-3.3791643409725793,-5.00302844070496,40.019140839514606,47986.9950781345,15479.823326016265,15479.823326016265,63466.81840415077,87667.14518226928,87667.14518226928,15479.823326016265,103146.96850828554,103146.96850828554,103146.96850828554,129375.1315616775,124880.8906619659,4494.240899711599,0.0,103704.1499023361,64023.99986058593,44089.05560194463,26228.163053391945,70317.21865533658,20011.864075482197,1454.753390852576,0.0,0.8868340157916422,2.8618006092169854,0.0014984597031051942,1.0,1.0,-3.3791643409725793,354614.1283645428,1555358.6911325324,4.386059569328907,1555358.6911325324,4.386059569328907,0.7629914468178576,0.09220721597377227,4.565118963995687,101325.0,128375.78155096773,1.2669704569550233,1.0,0.0,4.5651189639961345,1.284646332490406,1.2849481331121249,3.5535998107321727,0.0,16828.13286993917,0.0,0.0,22716.636898234854,2316.4522949462716,19309.145221528226,1968.9848441137624,0.85,0.8500001698327362,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.5414085977513,2034.6934298245008,7.642313931628131,5.069468528114526,0.6354756814391109,4.433992846675415,3.4738011116024063,3.5,0.9925146033149732,0.6,0.00023491672599229316,1.0000455029240505,0.00023490603708072887,198.8722734330821,0.0,2.1809853080228894e-06,6.180912362936868,0.050833224624052174,7.923990119631301e-05,0.00015567682479598015,0.0007106832251307629,0.09220721596967008,0.09220721596967008,0.09220721596967008,0.09220721621010948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.16378118674,595.7323858101809,0.0,0.09220721596967008,0.09220721597377227,0.09220721597377227,0.4272057798766045,0.4272057798766045,0.5,9.99915564522609,1.628678589316337,1.628678589316337,9.833911462919787e-12,1.6238640997323728,1.6238640997323728,9.833911462919787e-12,26228.163053391945,20011.864075482197,0.7629914468178576,0.902578623242148,0.6824359096645333,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451130397862816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.02157064514,15450.0,,,,,,,,,,,,,,,,,2.0,16828.13286993917,1454.753390852576,0.4272057798766045,6.178477068285765,3.4738011116024063
3317.0,-29.93996435184747,5.069220761129198,35.009749038139645,24.115905083622806,5.010246500021277,-26.444948514533383,-39.95744503391904,1.5151999789371986,-3.380327608640016,-5.003132556335883,40.019115410517024,47986.72133982596,15479.732038240314,15479.732038240314,63466.453378066275,87666.99076866293,87666.99076866293,15479.732038240314,103146.72280690324,103146.72280690324,103146.72280690324,129374.82081313946,124880.57979884684,4494.2410142926265,0.0,103704.13545664217,64023.8660279256,44089.18825412951,26228.09800623623,70317.28626036574,20011.81323466412,1454.7523980341577,0.0,0.8868335781096043,2.861804198692702,0.0014984597031051942,1.0,1.0,-3.380327608640016,354612.6892528514,1555357.5942679518,4.386074275979805,1555357.5942679518,4.386074275979805,0.7629914006690814,0.09220722342964321,4.565118963995687,101325.0,128375.79162834062,1.266970556410961,1.0,0.0,4.56511896399652,1.284647151790739,1.2849489388727406,3.5535975443779417,0.0,16828.126137999316,0.0,0.0,22716.63373387177,2316.451972271038,19309.140928756122,1968.984406372831,0.85,0.8500000992649326,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.5558305826796,2034.6934298245008,7.6422144502367795,5.069220761129198,0.6353066790227171,4.433914082106481,3.4738423345119664,3.5,0.9925263812891333,0.6,0.00023490603708072887,1.000046200893347,0.0002348951847133522,198.8726400447501,0.0,2.1257281433158158e-06,6.024313558157022,0.05083535035219549,7.923627041106611e-05,0.00015566976666966275,0.0007106510039444612,0.09220722343002268,0.09220722343002268,0.09220722343002268,0.0922072234273825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.04083680187,595.7324245337343,0.0,0.09220722343002268,0.09220722342964321,0.09220722342964321,0.4272057396736547,0.4272057396736547,0.5,9.99915564522651,1.627541408597608,1.627541408597608,4.490630090003833e-12,1.6228049476958404,1.6228049476958404,4.490630090003833e-12,26228.09800623623,20011.81323466412,0.7629914006690814,0.9025725643487904,0.682431360649275,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511330170385552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.86497184036,15450.0,,,,,,,,,,,,,,,,,3.0,16828.126137999316,1454.7523980341577,0.4272057396736547,6.178477068285765,3.4738423345119664
3318.0,-29.940406834126147,5.068974024239423,35.00973474092056,24.11574680535125,5.01012296618729,-26.445359178694428,-39.95784967029465,1.5150447402763818,-3.3815662311541246,-5.00321499064838,40.01908575837453,47986.453563431154,15479.608426771929,15479.608426771929,63466.06199020308,87666.82949261996,87666.82949261996,15479.608426771929,103146.43791939189,103146.43791939189,103146.43791939189,129374.43187199785,124880.19166162654,4494.2402103713075,0.0,103704.11933725228,64023.74340792418,44089.30658814234,26227.993952605964,70317.3005407483,20011.73479427185,1454.7490798444787,0.0,0.8868332660281766,2.8618114066282345,0.0014984597031051942,1.0,1.0,-3.3815662311541246,354611.54982905975,1555356.3152418404,4.38608476230286,1555356.3152418404,4.38608476230286,0.7629914369521777,0.0922072128886556,4.565118963995687,101325.0,128375.80838684473,1.2669707218045372,1.0,0.0,4.565118963993478,1.284647900271309,1.2849496735869455,3.553595473928354,0.0,16828.11925710664,0.0,0.0,22716.630202881668,2316.4516122102523,19309.139311174647,1968.9842414254254,0.85,0.8500001601789172,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.5701877522192,2034.6934298245008,7.642099256974991,5.068974024239423,0.6351477271010149,4.433826297138408,3.4738833723515836,3.5,0.9925381063861668,0.6,0.0002348951847133522,1.00004603234124,0.0002348843724357683,198.87300531881908,0.0,2.1582389509359714e-06,6.116449186952543,0.05083750859114643,7.923264353601189e-05,0.0001556625411773403,0.0007106180187124357,0.09220721288686504,0.09220721288686504,0.09220721288686504,0.09220721289974253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.8974743251,595.7324696883312,0.0,0.09220721288686504,0.0922072128886556,0.0922072128886556,0.4272056994698225,0.4272056994698225,0.5,9.999155645225954,1.626392604022044,1.626392604022044,1.2278178473934531e-11,1.621648759494235,1.621648759494235,1.2278178473934531e-11,26227.993952605964,20011.73479427185,0.7629914369521777,0.902566815024775,0.6824274139423683,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511356763885366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.957107469156,15450.0,,,,,,,,,,,,,,,,,3.0,16828.11925710664,1454.7490798444787,0.4272056994698225,6.178477068285765,3.4738833723515836
3319.0,-29.940847926803762,5.068728149866712,35.00972041671377,24.11562652504074,5.010042347989003,-26.44576415266478,-39.95824215291066,1.5149281005683182,-3.382853810214442,-5.0033098589649665,40.01905638563895,47986.13528046862,15479.504924717958,15479.504924717958,63465.64020518657,87666.64573043675,87666.64573043675,15479.504924717958,103146.1506551547,103146.1506551547,103146.1506551547,129374.04843856291,124879.80868704303,4494.239751519887,0.0,103704.10054015768,64023.59008960739,44089.45605616699,26227.897783408207,70317.3538395752,20011.661701641107,1454.7463880391608,0.0,0.886832889670098,2.861817806699918,0.0014984597031051942,1.0,1.0,-3.382853810214442,354610.2385428576,1555355.0482676916,4.386097408407778,1555355.0482676916,4.386097408407778,0.7629914477667555,0.09220720937131185,4.565118963995687,101325.0,128375.81245119951,1.2669707619166002,1.0,0.0,4.565118963996673,1.2846484681369175,1.284950227695251,3.553593903098118,0.0,16828.112393899926,0.0,0.0,22716.626085334075,2316.4511923372484,19309.13035103353,1968.9833277453088,0.85,0.8499999198164188,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.5845090994778,2034.6934298245008,7.641994128203393,5.068728149866712,0.6349837453116969,4.433744404555015,3.473924307991717,3.5,0.9925498022833477,0.6,0.0002348843724357683,1.000045887940891,0.0002348735945701438,198.873369446934,0.0,2.1502701374503077e-06,6.093865569534172,0.05083965886128388,7.922912574531546e-05,0.00015565524669045283,0.0007105847185120131,0.09220720937217167,0.09220720937217167,0.09220720937217167,0.09220720936130875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.7554627465,595.7325144174328,0.0,0.09220720937217167,0.09220720937131185,0.09220720937131185,0.4272056592652805,0.4272056592652805,0.5,9.99915564522317,1.625239503023863,1.625239503023863,-2.4783730623312294e-11,1.6204560487504978,1.6204560487504978,-2.4783730623312294e-11,26227.897783408207,20011.661701641107,0.7629914477667555,0.9025601325951429,0.6824223703005959,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511383260364203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.93452385174,15450.0,,,,,,,,,,,,,,,,,3.0,16828.112393899926,1454.7463880391608,0.4272056592652805,6.178477068285765,3.473924307991717
3320.0,-29.941287744004565,5.068482997250725,35.00970619889972,24.115472682192944,5.009923403172558,-26.4461721019311,-39.95864259833468,1.5147773772022037,-3.384031659744778,-5.003415307555479,40.01903080548257,47985.86080145268,15479.418313904669,15479.418313904669,63465.27911535735,87666.48391113435,87666.48391113435,15479.418313904669,103145.90222503901,103145.90222503901,103145.90222503901,129373.73443415966,124879.49454643535,4494.239887724316,0.0,103704.08421798721,64023.46110766284,44089.581233693745,26227.832209120646,70317.41344281439,20011.6104431122,1454.745394944116,0.0,0.8868324457491056,2.8618214382877905,0.0014984597031051942,1.0,1.0,-3.384031659744778,354608.78101967997,1555353.9448846984,4.386112324720972,1555353.9448846984,4.386112324720972,0.7629914010260148,0.09220721730121455,4.565118963995687,101325.0,128375.82653725112,1.2669709009351209,1.0,0.0,4.565118963994808,1.2846491953464216,1.284950941229077,3.5535918914927165,0.0,16828.10554378215,0.0,0.0,22716.622509924407,2316.4508277469276,19309.128690937516,1968.9831584626265,0.85,0.8499999805209498,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.5987775397862,2034.6934298245008,7.641897539405792,5.068482997250725,0.6348154525429388,4.433667544707786,3.473965092596348,3.5,0.992561455027528,0.6,0.0002348735945701438,1.0000457554119457,0.000234862848323768,198.87373252329522,0.0,2.143430452190779e-06,6.074481901508667,0.05084180229173607,7.922553673341206e-05,0.00015564805783673175,0.0007105519005395616,0.09220721730650634,0.09220721730650634,0.09220721730650634,0.09220721726814875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.6317875862,595.7325533711471,0.0,0.09220721730650634,0.09220721730121455,0.09220721730121455,0.4272056190601617,0.4272056190601617,0.5,9.99915564521769,1.6241063585947018,1.6241063585947018,1.3073986337985843e-12,1.6193836478107073,1.6193836478107073,1.3073986337985843e-12,26227.832209120646,20011.6104431122,0.7629914010260148,0.9025542324159928,0.6824178884292604,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511409673723663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.915140183715,15450.0,,,,,,,,,,,,,,,,,3.0,16828.10554378215,1454.745394944116,0.4272056190601617,6.178477068285765,3.473965092596348
3321.0,-29.941718635266696,5.068238750283056,35.009691983553424,24.115331132803135,5.009817618113962,-26.446569922677632,-39.95903019150717,1.5146391525356218,-3.3852575958875377,-5.0035059740837555,40.01900244086219,47985.56974625854,15479.309769073627,15479.309769073627,63464.87951533216,87666.31820968202,87666.31820968202,15479.309769073627,103145.62797875566,103145.62797875566,103145.62797875566,129373.3685564303,124879.12915085512,4494.239405575182,0.0,103704.06704788892,64023.31864365404,44089.72044914986,26227.740577674653,70317.46102682452,20011.540757497263,1454.7428423521633,0.0,0.8868320871177208,2.861827491762287,0.0014984597031051942,1.0,1.0,-3.3852575958875377,354607.52781912405,1555352.721397461,4.3861243752016605,1555352.721397461,4.3861243752016605,0.7629914097339865,0.09220721309858508,4.565118963995687,101325.0,128375.83388649546,1.266970973466523,1.0,0.0,4.565118963998374,1.284649864033046,1.2849515962668836,3.5535900417751924,0.0,16828.098704513333,0.0,0.0,22716.618748774166,2316.4504442163397,19309.127948996666,1968.9830828057152,0.85,0.8500000885932297,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.6129787213874,2034.6934298245008,7.6417903773723435,5.068238750283056,0.6346541008488531,4.433584649434203,3.474005685140303,3.5,0.9925730528972295,0.6,0.000234862848323768,1.0000448269606173,0.00023485232060804125,198.87408823227992,0.0,2.137146127371235e-06,6.05667212497008,0.050843939437863445,7.92220630535903e-05,0.00015564078527017768,0.0007105187004080687,0.09220721311231128,0.09220721311231128,0.09220721311231128,0.09220721322825859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.4946474801,595.7325965659126,0.0,0.09220721311231128,0.09220721309858508,0.09220721309858508,0.4272055788545706,0.4272055788545706,0.5,9.999155645751346,1.6229674560300964,1.6229674560300964,-1.944044925039634e-11,1.6182483781961992,1.6182483781961992,-1.944044925039634e-11,26227.740577674653,20011.540757497263,0.7629914097339865,0.9025479388557808,0.6824132874756831,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451143601079685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.89733040718,15450.0,,,,,,,,,,,,,,,,,2.0,16828.098704513333,1454.7428423521633,0.4272055788545706,6.178477068285765,3.474005685140303
3322.0,-29.942148706757628,5.067995353964432,35.00967780795375,24.11518448442223,5.009705752702089,-26.44696820868734,-39.959421556536086,1.5144955597821963,-3.386455288543175,-5.003600276559576,40.01897515642099,47985.30041206269,15479.207690162797,15479.207690162797,63464.50810222548,87666.15680022034,87666.15680022034,15479.207690162797,103145.36449038314,103145.36449038314,103145.36449038314,129373.02230180205,124878.78319416751,4494.239107634539,0.0,103704.05090800118,64023.19458034448,44089.840364063,26227.657811418903,70317.4981754819,20011.477384206577,1454.7407926427334,0.0,0.8868317060752317,2.861832724045668,0.0014984597031051942,1.0,1.0,-3.386455288543175,354606.2243663166,1555351.5445028252,4.386137178731839,1555351.5445028252,4.386137178731839,0.7629914012182228,0.09220721245854215,4.565118963995687,101325.0,128375.84524441847,1.2669710855605079,1.0,0.0,4.5651189639981435,1.2846505573765465,1.2849522762480934,3.5535881238539764,0.0,16828.09202940025,0.0,0.0,22716.615213293964,2316.4500836976913,19309.119130651095,1968.9821835847201,0.85,0.8499998326929986,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.6271324733289,2034.6934298245008,7.64168658782843,5.067995353964432,0.6344915731451914,4.43350378081924,3.4740461423004745,3.5,0.9925846120858498,0.6,0.00023485232060804125,1.000044741833095,0.0002348418133548244,198.87444326564614,0.0,2.0936898663246993e-06,5.933517081164198,0.05084603312772977,7.921855571257535e-05,0.0001556337648954659,0.0007104866515623375,0.09220721250963783,0.09220721250963783,0.09220721250963783,0.0922072122736989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.3627298831,595.7326381157508,0.0,0.09220721250963783,0.09220721245854215,0.09220721245854215,0.42720553865076333,0.42720553865076333,0.5,9.99915564627679,1.6218369671511823,1.6218369671511823,-8.810729923425242e-12,1.6171449880163777,1.6171449880163777,-8.810729923425242e-12,26227.657811418903,20011.477384206577,0.7629914012182228,0.9025421800964202,0.6824090966989786,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511461813456716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.77417536337,15450.0,,,,,,,,,,,,,,,,,2.0,16828.09202940025,1454.7407926427334,0.42720553865076333,6.178477068285765,3.4740461423004745
3323.0,-29.942577429164857,5.067752842401421,35.009663655741484,24.115039931517117,5.009595832106748,-26.447365309324013,-39.959808940161,1.5143541115368102,-3.3876552777563234,-5.003691341650918,40.01894747969164,47985.019067383444,15479.101518590202,15479.101518590202,63464.120585973644,87665.99616042967,87665.99616042967,15479.101518590202,103145.09767901988,103145.09767901988,103145.09767901988,129372.66852079253,124878.42982470324,4494.238696089285,0.0,103704.03462209468,64023.05758823154,44089.97448207016,26227.570841772664,70317.54532384282,20011.411062430074,1454.7384748601924,0.0,0.8868313429235923,2.8618383736606114,0.0014984597031051942,1.0,1.0,-3.3876552777563234,354604.9656644281,1555350.350688566,4.386149381112825,1555350.350688566,4.386149381112825,0.7629914025647351,0.09220720956646791,4.565118963995687,101325.0,128375.85788289167,1.2669712102925406,1.0,0.0,4.565118963996687,1.2846512406482984,1.2849529461814628,3.553586233795176,0.0,16828.08535634687,0.0,0.0,22716.611645828,2316.4497199174034,19309.121637363525,1968.9824391982509,0.85,0.8500000765259252,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.6412335199304,2034.6934298245008,7.6415809781342015,5.067752842401421,0.6343309084912319,4.433421933910189,3.4740864489948278,3.5,0.9925961282842365,0.6,0.0002348418133548244,1.0000446016369353,0.00023483133949267932,198.87479718642658,0.0,2.089624133753363e-06,5.921994795057031,0.050848122751863525,7.921508419353532e-05,0.0001556267291612891,0.0007104545325988214,0.0922072095856044,0.0922072095856044,0.0922072095856044,0.09220720963349915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.2289156628,595.7326802629628,0.0,0.0922072095856044,0.09220720956646791,0.09220720956646791,0.42720549844835526,0.42720549844835526,0.5,9.99915564680021,1.620709622943025,1.620709622943025,7.44648787076585e-12,1.616036063894569,1.616036063894569,7.44648787076585e-12,26227.570841772664,20011.411062430074,0.7629914025647351,0.9025360639893475,0.6824046380798932,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511487567114334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.76265307726,15450.0,,,,,,,,,,,,,,,,,2.0,16828.08535634687,1454.7384748601924,0.42720549844835526,6.178477068285765,3.4740864489948278
3324.0,-29.94300495190848,5.067511199870441,35.00964952875536,24.114894854743056,5.009485629204957,-26.447760944090746,-39.96019611423833,1.5142121048831136,-3.388854676276992,-5.003783051682009,40.01891990276356,47984.74254130815,15478.997233801334,15478.997233801334,63463.73977510948,87665.83434111234,87665.83434111234,15478.997233801334,103144.83157491367,103144.83157491367,103144.83157491367,129372.31629172343,124878.0779832758,4494.23830844763,0.0,103704.01842455007,64022.92668461346,44090.1019332629,26227.48471680976,70317.58665007266,20011.34533520436,1454.7362104435138,0.0,0.8868309761280642,2.8618439384828616,0.0014984597031051942,1.0,1.0,-3.388854676276992,354603.69805153366,1555349.161178434,4.386161705940244,1555349.161178434,4.386161705940244,0.7629914020073248,0.0922072071447966,4.565118963995687,101325.0,128375.87135650628,1.266971343266778,1.0,0.0,4.565118963997068,1.2846519264635832,1.2849536187018464,3.5535843367025044,0.0,16828.07869598442,0.0,0.0,22716.608097717923,2316.449358110866,19309.115719985468,1968.9818357936165,0.85,0.8499999488006853,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.655285957366,2034.6934298245008,7.641476484724616,5.067511199870441,0.6341703935052889,4.433340806365152,3.474126616929927,3.5,0.9926076048371221,0.6,0.00023483133949267932,1.0000444769844885,0.00023482089536735847,198.87515011796108,0.0,2.0829872098602406e-06,5.903185752743922,0.05085020573907339,7.921161469287104e-05,0.0001556197247998083,0.0007104225568553947,0.09220720715745422,0.09220720715745422,0.09220720715745422,0.09220720726439213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.0955839795,595.7327222581856,0.0,0.09220720715745422,0.0922072071447966,0.0922072071447966,0.4272054582470634,0.4272054582470634,0.5,9.999155647321567,1.6195864420445787,1.6195864420445787,1.0516032489249483e-11,1.614928375405043,1.614928375405043,1.0516032489249483e-11,26227.48471680976,20011.34533520436,0.7629914020073248,0.9025301179764523,0.6824003044942182,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451151324007262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.74384403495,15450.0,,,,,,,,,,,,,,,,,2.0,16828.07869598442,1454.7362104435138,0.4272054582470634,6.178477068285765,3.474126616929927
3325.0,-29.943438702182497,5.0672704694485535,35.00963544037941,24.114723689295374,5.009346751737262,-26.448165551511636,-39.96059593101961,1.5140436426092223,-3.39001578971164,-5.003870695258853,40.01889276242704,47984.49492851613,15478.887650620845,15478.887650620845,63463.382579136975,87665.68462168422,87665.68462168422,15478.887650620845,103144.57227230507,103144.57227230507,103144.57227230507,129371.97175463157,124877.73390179049,4494.237852841077,0.0,103704.00414606192,64022.81445290754,44090.210770171536,26227.39948232649,70317.61025249802,20011.280370241526,1454.7339102450433,0.0,0.8868306284411636,2.8618494614905914,0.0014984597031051942,1.0,1.0,-3.39001578971164,354602.48664808774,1555347.990502067,4.386173388698245,1555347.990502067,4.386173388698245,0.7629914046082328,0.09220720324582954,4.565118963995687,101325.0,128375.88716851677,1.2669714993191885,1.0,0.0,4.56511896399583,1.2846527359558213,1.284954414966416,3.553582097498977,0.0,16828.072045364483,0.0,0.0,22716.604969981654,2316.4490391705276,19309.11842187635,1968.98211130981,0.85,0.850000184771974,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.669288642793,2034.6934298245008,7.641369564817643,5.0672704694485535,0.6340121250109645,4.433258344437589,3.4741666428370834,3.5,0.9926190408105953,0.6,0.00023482089536735847,1.000045125034369,0.00023481029954452136,198.875508191618,0.0,2.0770769910351697e-06,5.886436192593671,0.05085228281606442,7.920803204727258e-05,0.0001556128633200859,0.0007103912333841929,0.09220720324290908,0.09220720324290908,0.09220720324290908,0.09220720326625283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.9643656633,595.7327635877386,0.0,0.09220720324290908,0.09220720324582954,0.09220720324582954,0.4272054180466613,0.4272054180466613,0.5,9.999155647319604,1.6184717361895764,1.6184717361895764,-6.0254023992456496e-12,1.613854905547214,1.613854905547214,-6.0254023992456496e-12,26227.39948232649,20011.280370241526,0.7629914046082328,0.9025247352868117,0.6823965540952308,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511538841278433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.7270944748,15450.0,,,,,,,,,,,,,,,,,3.0,16828.072045364483,1454.7339102450433,0.4272054180466613,6.178477068285765,3.4741666428370834
3326.0,-29.94386322429535,5.067030697665498,35.00962128277636,24.114609625563048,5.00927102546264,-26.448554772290596,-39.96097088148815,1.5139332661682274,-3.3912866078204615,-5.003954178928831,40.01886258908222,47984.17560445117,15478.772742196055,15478.772742196055,63462.94834664723,87665.50697976413,87665.50697976413,15478.772742196055,103144.27972196019,103144.27972196019,103144.27972196019,129371.57149676437,124877.33446575297,4494.237031011404,0.0,103703.98518315473,64022.65386561769,44090.368130596704,26227.291774804187,70317.65990540088,20011.199264685667,1454.730432202277,0.0,0.8868303128990705,2.861856988342124,0.0014984597031051942,1.0,1.0,-3.3912866078204615,354601.3327453129,1555346.6889995362,4.38618399135189,1555346.6889995362,4.38618399135189,0.762991445571588,0.09220719243736789,4.565118963995687,101325.0,128375.88995232143,1.2669715267932045,1.0,0.0,4.565118963998056,1.2846532740841887,1.2849549396084865,3.55358060893909,0.0,16828.065255735597,0.0,0.0,22716.600816112426,2316.448615593748,19309.11216063394,1968.9814728407705,0.85,0.8500000645756111,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.6832466297171,2034.6934298245008,7.641260186136832,5.067030697665498,0.6338561756227072,4.4331745220427905,3.4742065411595986,3.5,0.9926304403313139,0.6,0.00023481029954452136,1.0000441651203629,0.00023479992957737037,198.87585864825596,0.0,2.1072496514382232e-06,5.971945512175925,0.05085439006571586,7.920467235781634e-05,0.00015560562718670504,0.0007103581995744699,0.09220719245460385,0.09220719245460385,0.09220719245460385,0.09220719251542264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.81848087226,595.7328095367805,0.0,0.09220719245460385,0.09220719243736789,0.09220719243736789,0.42720537784487767,0.42720537784487767,0.5,9.99915564782947,1.6173410032508286,1.6173410032508286,-4.3144154915353283e-11,1.6126675711083749,1.6126675711083749,-4.3144154915353283e-11,26227.291774804187,20011.199264685667,0.762991445571588,0.9025179226957301,0.6823915310749079,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451156481549356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.81260379438,15450.0,,,,,,,,,,,,,,,,,2.0,16828.065255735597,1454.730432202277,0.42720537784487767,6.178477068285765,3.4742065411595986
3327.0,-29.944286905984796,5.066791633049474,35.00960723911208,24.11446158019828,5.009156833757792,-26.448947570302206,-39.96135760154573,1.5137882491794266,-3.3924310117889718,-5.004056736722076,40.0188375597492,47983.91578884012,15478.687881006936,15478.687881006936,63462.603669847056,87665.3500193758,87665.3500193758,15478.687881006936,103144.03790038273,103144.03790038273,103144.03790038273,129371.26578555594,124877.02864680474,4494.23713875119,0.0,103703.96935787173,64022.53518126544,44090.48241845143,26227.22788517322,70317.71030362466,20011.149316565687,1454.7294633791726,0.0,0.8868298816832563,2.861860505445039,0.0014984597031051942,1.0,1.0,-3.3924310117889718,354599.9152079862,1555345.6093813018,4.386198480811911,1555345.6093813018,4.386198480811911,0.7629913997841302,0.09220719966813666,4.565118963995687,101325.0,128375.89941725733,1.2669716202048589,1.0,0.0,4.565118963996314,1.28465397376696,1.2849556261330461,3.553578673492519,0.0,16828.0586365192,0.0,0.0,22716.597349547123,2316.4482621024636,19309.104779466696,1968.9807201711794,0.85,0.8499998693621095,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.6971653610394,2034.6934298245008,7.641165790074142,5.066791633049474,0.6336921829954791,4.433099450053995,3.474246327454124,3.5,0.9926418078440354,0.6,0.00023479992957737037,1.0000440778381576,0.00023478958056023734,198.87620841218285,0.0,2.0623361213064012e-06,5.844660567782341,0.05085645240183717,7.920120734666977e-05,0.0001555987222307006,0.0007103266776288685,0.09220719970216934,0.09220719970216934,0.09220719970216934,0.09220719959067791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.69746648695,595.7328476524422,0.0,0.09220719970216934,0.09220719966813666,0.09220719966813666,0.427205337644041,0.427205337644041,0.5,9.999155648320857,1.6162349276346504,1.6162349276346504,5.60476109967567e-11,1.6116257249331056,1.6116257249331056,5.60476109967567e-11,26227.22788517322,20011.149316565687,0.7629913997841302,0.9025123741347955,0.6823873471085804,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451159023718579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.68531884999,15450.0,,,,,,,,,,,,,,,,,2.0,16828.0586365192,1454.7294633791726,0.427205337644041,6.178477068285765,3.474246327454124
3328.0,-29.944716775105338,5.066553456969346,35.00959320454204,24.114313919004076,5.00904390975943,-26.44934615065022,-39.96174515979362,1.5136435983848495,-3.393624765340064,-5.004144546887909,40.01880973484795,47983.62956669758,15478.581129602355,15478.581129602355,63462.21069629993,87665.18890474102,87665.18890474102,15478.581129602355,103143.77003434338,103143.77003434338,103143.77003434338,129370.90786990157,124876.67123945612,4494.236630445451,0.0,103703.95351557832,64022.39417679214,44090.6214875402,26227.137835558184,70317.75932309838,20011.080866658296,1454.726930562925,0.0,0.8868295356235554,2.861866457779556,0.0014984597031051942,1.0,1.0,-3.393624765340064,354598.70151165273,1555344.4091779233,4.38621010891325,1555344.4091779233,4.38621010891325,0.7629914095897916,0.09220719482540095,4.565118963995687,101325.0,128375.91255681532,1.266971749882214,1.0,0.0,4.565118963996307,1.2846546716944527,1.2849563109288153,3.55357674290346,0.0,16828.05201998854,0.0,0.0,22716.59387925565,2316.447908231216,19309.106017531147,1968.9808464186187,0.85,0.8500000537124469,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.7110188575332,2034.6934298245008,7.641060835188633,5.066553456969346,0.6335351087771919,4.433018348192154,3.474285927457733,3.5,0.9926531221307808,0.6,0.00023478958056023734,1.0000447217198976,0.0002347790808359464,198.87656328515703,0.0,2.0581732882103747e-06,5.832863098788202,0.05085851057512538,7.919773496593321e-05,0.0001555918455943041,0.0007102952849656465,0.09220719482267388,0.09220719482267388,0.09220719482267388,0.09220719484819391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.56293846737,595.7328900244346,0.0,0.09220719482267388,0.09220719482540095,0.09220719482540095,0.42720529744389263,0.42720529744389263,0.5,9.999155648315687,1.6151235584133588,1.6151235584133588,5.4001247917767614e-12,1.6105197815478505,1.6105197815478505,5.4001247917767614e-12,26227.137835558184,20011.080866658296,0.7629914095897916,0.9025061564419545,0.6823828009965562,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451161560863565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.673521380995,15450.0,,,,,,,,,,,,,,,,,3.0,16828.05201998854,1454.726930562925,0.42720529744389263,6.178477068285765,3.474285927457733
3329.0,-29.945137422637004,5.066316166102054,35.009579182683844,24.11417767815294,5.008942229654652,-26.449734903154695,-39.96212754920123,1.5135106736874568,-3.394811846258847,-5.004232164786859,40.01878203214955,47983.3643199465,15478.47502955995,15478.47502955995,63461.83934950645,87665.02862451847,87665.02862451847,15478.47502955995,103143.50365407842,103143.50365407842,103143.50365407842,129370.55204827392,124876.31592621587,4494.236122058056,0.0,103703.93629061116,64022.27204223679,44090.7380537493,26227.048394195506,70317.7864479448,20011.012864034557,1454.7244233607148,0.0,0.8868291900991527,2.861872341442221,0.0014984597031051942,1.0,1.0,-3.394811846258847,354597.49047748244,1555343.214247267,4.386221719033948,1555343.214247267,4.386221719033948,0.7629914187546677,0.09220718995183204,4.565118963995687,101325.0,128375.92486123194,1.2669718713173643,1.0,0.0,4.565118963995405,1.284655315088589,1.284956940984793,3.5535749631650253,0.0,16828.045265380293,0.0,0.0,22716.590106086256,2316.4475234750153,19309.104450523275,1968.9806866282854,0.85,0.8500001259145824,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.7248266728193,2034.6934298245008,7.6409563755916405,5.066316166102054,0.6333785649986856,4.432937601103369,3.4743253970619765,3.5,0.9926643991605647,0.6,0.0002347790808359464,1.0000437624771903,0.00023476880677139505,198.87691054644665,0.0,2.088149082424027e-06,5.917814499589693,0.050860598724207805,7.919430903405942e-05,0.00015558477180188697,0.0007102629922617356,0.09220719002876188,0.09220719002876188,0.09220719002876188,0.09220718957166052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.42899884126,595.7329322111264,0.0,0.09220719002876188,0.09220718995183204,0.09220718995183204,0.4272052572423086,0.4272052572423086,0.5,9.999155648816716,1.6140145006511375,1.6140145006511375,5.906031219637953e-11,1.6094203185280094,1.6094203185280094,5.906031219637953e-11,26227.048394195506,20011.012864034557,0.7629914187546677,0.9025005273237133,0.6823787656550859,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511641350695756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.758472781796,15450.0,,,,,,,,,,,,,,,,,2.0,16828.045265380293,1454.7244233607148,0.4272052572423086,6.178477068285765,3.4743253970619765
3330.0,-29.945566369340217,5.066079722587863,35.00956520728501,24.11401569787415,5.008813501038348,-26.450133946904273,-39.96251894915474,1.513351457674426,-3.395968709393628,-5.004321996025419,40.01875532842782,47983.10059061577,15478.373221696598,15478.373221696598,63461.47381231237,87664.87435572661,87664.87435572661,15478.373221696598,103143.24757742322,103143.24757742322,103143.24757742322,129370.21439707681,124875.97863406279,4494.2357630140195,0.0,103703.921609347,64022.14784293944,44090.85974045285,26226.966819653593,70317.82656010645,20010.950488931638,1454.722343318669,0.0,0.8868288296951594,2.8618775461551746,0.0014984597031051942,1.0,1.0,-3.395968709393628,354596.2488536059,1555342.0624067723,4.386233829137011,1555342.0624067723,4.386233829137011,0.7629914136291245,0.09220718794634906,4.565118963995687,101325.0,128375.93916998793,1.2669720125338064,1.0,0.0,4.565118963997629,1.284656080987206,1.2849576938639096,3.5535728445605286,0.0,16828.03868118224,0.0,0.0,22716.58689012096,2316.44719553782,19309.097864804105,1968.9800150718245,0.85,0.8499999563403289,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.738588974894,2034.6934298245008,7.640854207911042,5.066079722587863,0.633221471736654,4.432858250851209,3.474364736745293,3.5,0.9926756390700836,0.6,0.00023476880677139505,1.0000446260641205,0.00023475833043108842,198.8772646601337,0.0,2.043274216726983e-06,5.79063913020427,0.05086264199842453,7.919080251611447e-05,0.00015557800425528058,0.000710232097606383,0.0922071879462459,0.0922071879462459,0.0922071879462459,0.09220718794763305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.29989150894,595.7329728757715,0.0,0.0922071879462459,0.09220718794634906,0.09220718794634906,0.4272052170416057,0.4272052170416057,0.5,9.999155648814234,1.6129146460039578,1.6129146460039578,5.519495971384458e-11,1.6083532866317682,1.6083532866317682,5.519495971384458e-11,26226.966819653593,20010.950488931638,0.7629914136291245,0.9024948141431335,0.6823746258653296,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511666540619403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.63129741241,15450.0,,,,,,,,,,,,,,,,,3.0,16828.03868118224,1454.722343318669,0.4272052170416057,6.178477068285765,3.474364736745293
