time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3331.0,-29.945993371675083,5.065844220386076,35.00955119458329,24.113879806268983,5.008713518728592,-26.450528248073898,-39.96290214182807,1.5132189096990478,-3.397186055275199,-5.004403920345493,40.01872630185346,47982.8079554398,15478.260264207667,15478.260264207667,63461.068219647466,87664.70794388631,87664.70794388631,15478.260264207667,103142.96820809398,103142.96820809398,103142.96820809398,129369.83385592094,124875.59885694587,4494.2349989750655,0.0,103703.90431523371,64022.00432560326,44090.99998847828,26226.865647826962,70317.86563630524,20010.87416300572,1454.7191527298032,0.0,0.8868285179306421,2.861884524396179,0.0014984597031051942,1.0,1.0,-3.397186055275199,354595.11651917215,1555340.810373207,4.386244304887694,1555340.810373207,4.386244304887694,0.7629914466986156,0.09220717809799375,4.565118963995687,101325.0,128375.9419537926,1.2669720400078224,1.0,0.0,4.565118963993951,1.2846567225724206,1.2849583221405545,3.5535710698297733,0.0,16828.03191670253,0.0,0.0,22716.583101804943,2316.4468092370935,19309.09591997768,1968.9798167547208,0.85,0.8500000124773818,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.7523022850808,2034.6934298245008,7.640746722463522,5.065844220386076,0.6330683326531421,4.432775887732934,3.4744039365620147,3.5,0.9926868390177185,0.6,0.00023475833043108842,1.0000444239302866,0.00023474790200665477,198.87761716976632,0.0,2.083505903831373e-06,5.904655731458111,0.05086472550432836,7.91873696655257e-05,0.0001555709607655627,0.0007101999432378993,0.09220717809394535,0.09220717809394535,0.09220717809394535,0.09220717812989997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.15955363814,595.7330170776725,0.0,0.09220717809394535,0.09220717809799375,0.09220717809799375,0.4272051768395936,0.4272051768395936,0.5,9.99915564881183,1.6118048254201653,1.6118048254201653,-1.3073986337985843e-11,1.6072178650703108,1.6072178650703108,-1.3073986337985843e-11,26226.865647826962,20010.87416300572,0.7629914466986156,0.9024885446307176,0.6823700850593819,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511692227613988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.745314013664,15450.0,,,,,,,,,,,,,,,,,3.0,16828.03191670253,1454.7191527298032,0.4272051768395936,6.178477068285765,3.4744039365620147
3332.0,-29.9464101890529,5.065609518031347,35.00953721824713,24.113751493301265,5.008620721273519,-26.4509122653461,-39.96327625410629,1.5130940287284722,-3.3983674483409914,-5.004496396832627,40.018699325041275,47982.52256084218,15478.164405233007,15478.164405233007,63460.68696607519,87664.54329357271,87664.54329357271,15478.164405233007,103142.70769880572,103142.70769880572,103142.70769880572,129369.49107701273,124875.25639662858,4494.234680384145,0.0,103703.88657170115,64021.86589349522,44091.13408689548,26226.78337820701,70317.91746510248,20010.811210761538,1454.7170897749081,0.0,0.8868281450538361,2.8618897515659985,0.0014984597031051942,1.0,1.0,-3.3983674483409914,354593.8383406944,1555339.6467546658,4.386256834108586,1555339.6467546658,4.386256834108586,0.7629914397885866,0.09220717697285909,4.565118963995687,101325.0,128375.95481497016,1.266972166937776,1.0,0.0,4.565118963992598,1.2846573281991176,1.2849589145117855,3.5535693945678473,0.0,16828.025176876778,0.0,0.0,22716.579215042584,2316.446412897634,19309.09525708827,1968.9797491588126,0.85,0.8500001287298604,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.7659770137698,2034.6934298245008,7.640647824508207,5.065609518031347,0.6329109543391169,4.43269856369223,3.474443026268789,3.5,0.9926980075053683,0.6,0.00023474790200665477,1.0000433644474294,0.00023473772273501753,198.8779612723212,0.0,2.073980202198624e-06,5.8776598930309,0.05086679948453056,7.918401829482786e-05,0.00015556388371182692,0.0007101676356456808,0.0922071769944764,0.0922071769944764,0.0922071769944764,0.09220717701440871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.0291236357,595.7330581589343,0.0,0.0922071769944764,0.09220717697285909,0.09220717697285909,0.42720513663653437,0.42720513663653437,0.5,9.999155649296254,1.6107029911244695,1.6107029911244695,2.3533175408374518e-11,1.6061289484916301,1.6061289484916301,2.3533175408374518e-11,26226.78337820701,20010.811210761538,0.7629914397885866,0.9024824575837245,0.6823655234763607,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511717798258474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.71831817524,15450.0,,,,,,,,,,,,,,,,,2.0,16828.025176876778,1454.7170897749081,0.42720513663653437,6.178477068285765,3.474443026268789
3333.0,-29.946826301207064,5.0653756070399,35.00952330378272,24.113609734363877,5.00851271428199,-26.451297628450515,-39.96365424301473,1.5129553227101669,-3.399516428673678,-5.00458897542269,40.01867315668704,47982.25887424068,15478.069440786985,15478.069440786985,63460.32831502767,87664.3867224036,87664.3867224036,15478.069440786985,103142.45616319058,103142.45616319058,103142.45616319058,129369.16270064682,124874.92826364074,4494.234437006075,0.0,103703.87056192881,64021.742769129676,44091.253103110146,26226.706537456244,70317.95964056639,20010.75218456546,1454.7152935925437,0.0,0.8868277687291952,2.8618945210685856,0.0014984597031051942,1.0,1.0,-3.399516428673678,354592.5587538166,1555338.518009459,4.386269479189171,1555338.518009459,4.386269479189171,0.7629914246375795,0.09220717722854375,4.565118963995687,101325.0,128375.9628880037,1.2669722466124225,1.0,0.0,4.565118963997298,1.2846579979746555,1.2849595713669966,3.5535675418616357,0.0,16828.01862685625,0.0,0.0,22716.575708064458,2316.446055285389,19309.086032673033,1968.9788085302355,0.85,0.849999853887232,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.7795987813072,2034.6934298245008,7.640549569212004,5.0653756070399,0.632753916556057,4.432621690483843,3.474481964759089,3.5,0.9927091327883112,0.6,0.00023473772273501753,1.000043291224111,0.00023472756109156525,198.87830479372735,0.0,2.0244327904521366e-06,5.737242528141355,0.05086882391732101,7.918063232969144e-05,0.0001555570904053261,0.0007101366233933456,0.09220717719303563,0.09220717719303563,0.09220717719303563,0.09220717770376262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.9026023793,595.7330980090663,0.0,0.09220717719303563,0.09220717722854375,0.09220717722854375,0.4272050964345894,0.4272050964345894,0.5,9.999155649779146,1.6096102797858407,1.6096102797858407,3.240074875066057e-12,1.6050725467489997,1.6050725467489997,3.240074875066057e-12,26226.706537456244,20010.75218456546,0.7629914246375795,0.9024768158719076,0.6823613642873639,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511742759069093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.57790081035,15450.0,,,,,,,,,,,,,,,,,2.0,16828.01862685625,1454.7152935925437,0.4272050964345894,6.178477068285765,3.474481964759089
3334.0,-29.94724119710151,5.065142711109587,35.00950946372917,24.113406158890598,5.008334037150578,-26.45168962619892,-39.96404075352473,1.5127538354410943,-3.400554920579623,-5.004663388740354,40.01864747368963,47982.04124959374,15477.947632770358,15477.947632770358,63459.9888823641,87664.27081482444,87664.27081482444,15477.947632770358,103142.2184475948,103142.2184475948,103142.2184475948,129368.84243057054,124874.60867136449,4494.233759206052,0.0,103703.85901782932,64021.62952122897,44091.36610733373,26226.623982975736,70317.99009030947,20010.68954884325,1454.7128650271675,0.0,0.886827483075696,2.8618999353986028,0.0014984597031051942,1.0,1.0,-3.400554920579623,354591.5302438896,1555337.4101980783,4.386279077586288,1555337.4101980783,4.386279077586288,0.7629914380834002,0.09220716847322648,4.565118963995687,101325.0,128375.9869957521,1.2669724845374004,1.0,0.0,4.5651189639951495,1.284658961356318,1.2849605219198867,3.553564876997334,0.0,16828.012077069794,0.0,0.0,22716.57317930243,2316.445797423425,19309.090486100584,1968.9792626534631,0.85,0.8500001445505663,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.7931671594515,2034.6934298245008,7.640438265705767,5.065142711109587,0.632605385032706,4.432537326076881,3.4745207508067213,3.5,0.9927202145162061,0.6,0.00023472756109156525,1.000043164831773,0.0002347174295532044,198.87864731209174,0.0,2.0209304237077735e-06,5.72731682078783,0.05087084484774472,7.917717016780178e-05,0.00015555039092376348,0.0007101060394630153,0.0922071684980677,0.0922071684980677,0.0922071684980677,0.09220716851209945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.7784274016,595.7331371201944,0.0,0.0922071684980677,0.09220716847322648,0.09220716847322648,0.4272050562335344,0.4272050562335344,0.5,9.999155650331595,1.6085367435796343,1.6085367435796343,3.586819730116986e-11,1.6041084681607458,1.6041084681607458,3.586819730116986e-11,26226.623982975736,20010.68954884325,0.7629914380834002,0.9024715979632292,0.6823579739405287,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511767677729668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.567975103,15450.0,,,,,,,,,,,,,,,,,2.0,16828.012077069794,1454.7128650271675,0.4272050562335344,6.178477068285765,3.4745207508067213
3335.0,-29.947655052018163,5.064910865969935,35.009495407273285,24.11334350416439,5.00831573839236,-26.45206333422738,-39.96440190877763,1.512695458901265,-3.401929399178414,-5.004734135267368,40.018613552773395,47981.70941787414,15477.821536824002,15477.821536824002,63459.530954698144,87664.06553224073,87664.06553224073,15477.821536824002,103141.88706906473,103141.88706906473,103141.88706906473,129368.37123158344,124874.13893817397,4494.232293409472,0.0,103703.83733278308,64021.481269154945,44091.506737364594,26226.484162518715,70317.99089988331,20010.585583358043,1454.7075699501668,0.0,0.8868272459015758,2.861910406194659,0.0014984597031051942,1.0,1.0,-3.401929399178414,354590.5524166011,1555335.947055237,4.386287047004864,1555335.947055237,4.386287047004864,0.7629915416552839,0.09220714520551937,4.565118963995687,101325.0,128375.98671737165,1.266972481789999,1.0,0.0,4.565118963992264,1.2846592553157894,1.28496080293211,3.5535640638602715,0.0,16828.00553777867,0.0,0.0,22716.56842914227,2316.445313041892,19309.08589416211,1968.9787944060522,0.85,0.8500001201498013,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.8067062171979,2034.6934298245008,7.640324957619396,5.064910865969935,0.632459023669325,4.43245184230061,3.47455945321281,3.5,0.9927312723465171,0.6,0.0002347174295532044,1.0000430566745673,0.00023470732383634342,198.87898897211036,0.0,2.0149466443956527e-06,5.710358790217279,0.050872859794389116,7.91739352517135e-05,0.00015554349430149092,0.0007100745555618912,0.09220714518490358,0.09220714518490358,0.09220714518490358,0.09220714557889163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.61442420294,595.7331887759166,0.0,0.09220714518490358,0.09220714520551937,0.09220714520551937,0.4272050160334747,0.4272050160334747,0.5,9.999155650778304,1.607415844315085,1.607415844315085,3.893774191965349e-11,1.602804736088956,1.602804736088956,3.893774191965349e-11,26226.484162518715,20010.585583358043,0.7629915416552839,0.9024650753325697,0.6823532470685786,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511792523636502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.55101707242,15450.0,,,,,,,,,,,,,,,,,2.0,16828.00553777867,1454.7075699501668,0.4272050160334747,6.178477068285765,3.47455945321281
3336.0,-29.948067389181375,5.064679449836736,35.00948160630647,24.113191826641582,5.0081963155460265,-26.452446238751087,-39.96477951351551,1.5125467083138497,-3.402976142016712,-5.0048531432573755,40.01859280789175,47981.46243285566,15477.770054644963,15477.770054644963,63459.23248750062,87663.91603133679,87663.91603133679,15477.770054644963,103141.68608598175,103141.68608598175,103141.68608598175,129368.14255848232,124873.9093678509,4494.233190631417,0.0,103703.82210325253,64021.36855085868,44091.61505821539,26226.45647250056,70318.07153071596,20010.561363168315,1454.7086859417032,0.0,0.8868267154602726,2.861910622185175,0.0014984597031051942,1.0,1.0,-3.402976142016712,354588.9075447632,1555335.0522479003,4.3863048706664785,1555335.0522479003,4.3863048706664785,0.7629914237232222,0.09220716777442231,4.565118963995687,101325.0,128375.99757420982,1.266972588938661,1.0,0.0,4.565118963994887,1.2846599719221612,1.2849615067236049,3.553562081618506,0.0,16827.999005511938,0.0,0.0,22716.565093077937,2316.4449728580034,19309.077781910004,1968.9779671865524,0.85,0.8499998878700968,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.8202203172846,2034.6934298245008,7.640248576559687,5.064679449836736,0.632291631383171,4.432387818453565,3.474598084447531,3.5,0.9927423098421517,0.6,0.00023470732383634342,1.0000428989121515,0.00023469725557939412,198.87932938016903,0.0,2.009814752151518e-06,5.695815007597402,0.05087486960914127,7.917055312604086e-05,0.00015553677071030255,0.000710043861568251,0.09220716775241798,0.09220716775241798,0.09220716775241798,0.09220716812309909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.5141247099,595.7332203670296,0.0,0.09220716775241798,0.09220716777442231,0.09220716777442231,0.4272049758337927,0.4272049758337927,0.5,9.999155651197905,1.6063509836085927,1.6063509836085927,-5.002220859751105e-12,1.6018770012406662,1.6018770012406662,-5.002220859751105e-12,26226.45647250056,20010.561363168315,0.7629914237232222,0.9024597959826118,0.6823489522447534,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511817307285637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.5364732898,15450.0,,,,,,,,,,,,,,,,,2.0,16827.999005511938,1454.7086859417032,0.4272049758337927,6.178477068285765,3.474598084447531
3337.0,-29.94847852850746,5.064448956048703,35.00946779293753,24.113056808151327,5.008095082104177,-26.452826640696383,-39.96514919036997,1.5124148232613637,-3.404143511111272,-5.004933242257446,40.01856484830005,47981.183978134046,15477.659373059398,15477.659373059398,63458.84335119344,87663.75931914231,87663.75931914231,15477.659373059398,103141.41869220171,103141.41869220171,103141.41869220171,129367.77957789622,124873.54710985477,4494.2324680414495,0.0,103703.80573815864,64021.23045221035,44091.75031772032,26226.36088569451,70318.11120341482,20010.489140610232,1454.7057304313043,0.0,0.8868264091154888,2.8619171316250007,0.0014984597031051942,1.0,1.0,-3.404143511111272,354587.80045835226,1555333.8462402136,4.386315164339371,1555333.8462402136,4.386315164339371,0.7629914507706328,0.09220715855784863,4.565118963995687,101325.0,128376.00820834364,1.266972693889402,1.0,0.0,4.565118963994966,1.2846606095678919,1.284962131584037,3.5535603177956934,0.0,16827.9924898557,0.0,0.0,22716.561508265793,2316.444607308897,19309.075185342524,1968.9777024103569,0.85,0.8499999077024312,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.8336444562517,2034.6934298245008,7.640143313551155,5.064448956048703,0.6321417850130508,4.432307171035652,3.474636458690633,3.5,0.9927532739116094,0.6,0.00023469725557939412,1.000042774432621,0.00023468721696684493,198.87966880036694,0.0,2.0023681901030963e-06,5.6747114507521745,0.05087687197733137,7.916724213812937e-05,0.00015553001344126475,0.0007100130138312218,0.09220715857275462,0.09220715857275462,0.09220715857275462,0.09220715866071091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.3789432112,595.7332629448441,0.0,0.09220715857275462,0.09220715855784863,0.09220715855784863,0.4272049356343083,0.4272049356343083,0.5,9.99915565167773,1.6052676081380355,1.6052676081380355,2.5011104298755527e-12,1.6007897311461647,1.6007897311461647,2.5011104298755527e-12,26226.36088569451,20010.489140610232,0.7629914507706328,0.9024537528833926,0.6823446073421261,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511842000124675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.51536973296,15450.0,,,,,,,,,,,,,,,,,2.0,16827.9924898557,1454.7057304313043,0.4272049356343083,6.178477068285765,3.474636458690633
3338.0,-29.94888847252584,5.064219289139926,35.00945401125143,24.112918541673594,5.007990698427721,-26.45320573256969,-39.965518622752256,1.5122796710639725,-3.405291744933436,-5.005020188864112,40.01853813526203,47980.910434254496,15477.560146587482,15477.560146587482,63458.47058084198,87663.60234114769,87663.60234114769,15477.560146587482,103141.16248773517,103141.16248773517,103141.16248773517,129367.43950545664,124873.20747537787,4494.232030078773,0.0,103703.7896445854,64021.09779272468,44091.879835400796,26226.277017721473,70318.15685312227,20010.42520033228,1454.7034800007646,0.0,0.8868260634142382,2.861922562426283,0.0014984597031051942,1.0,1.0,-3.405291744933436,354586.5987309633,1555332.6940051627,4.386326780458067,1555332.6940051627,4.386326780458067,0.7629914526873542,0.09220715493070746,4.565118963995687,101325.0,128376.01522353142,1.2669727631239223,1.0,0.0,4.565118963995711,1.2846612624342448,1.2849627717067358,3.5535585118721924,0.0,16827.985984451563,0.0,0.0,22716.557982930888,2316.444247824781,19309.071380459605,1968.9773144202768,0.85,0.8499998721183177,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.8470309468678,2034.6934298245008,7.640043848401215,5.064219289139926,0.6319893463337634,4.4322299428061624,3.4746747254809707,3.5,0.9927642072802774,0.6,0.00023468721696684493,1.0000426502150184,0.00023467720793346664,198.88000723478345,0.0,1.996475938997716e-06,5.6580128111195265,0.05087886845327037,7.916393346770222e-05,0.0001555232834991427,0.0007099822908448138,0.09220715494472717,0.09220715494472717,0.09220715494472717,0.09220715504504207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.24978859595,595.7333036243848,0.0,0.09220715494472717,0.09220715493070746,0.09220715493070746,0.42720489543522744,0.42720489543522744,0.5,9.999155652151117,1.604191119418772,1.604191119418772,8.640199666842818e-12,1.599728443930701,1.599728443930701,8.640199666842818e-12,26226.277017721473,20010.42520033228,0.7629914526873542,0.9024478658249173,0.6823402742832848,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451186662131103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.49867109332,15450.0,,,,,,,,,,,,,,,,,2.0,16827.985984451563,1454.7034800007646,0.42720489543522744,6.178477068285765,3.4746747254809707
3339.0,-29.949297159914966,5.063990471026934,35.00944025430848,24.112782265897863,5.007887845192992,-26.453584007224375,-39.965891757141776,1.5121464925789072,-3.406435221361903,-5.005104853454589,40.01851128545773,47980.66022014085,15477.458290245342,15477.458290245342,63458.11851038619,87663.44729485961,87663.44729485961,15477.458290245342,103140.90558510495,103140.90558510495,103140.90558510495,129367.09659326205,124872.86507215377,4494.231521108272,0.0,103703.77344963023,64020.98642824912,44091.98557931234,26226.191008157093,70318.17658746944,20010.359777662252,1454.7010803644682,0.0,0.8868257298190088,2.8619281997883737,0.0014984597031051942,1.0,1.0,-3.406435221361903,354585.4285477418,1555331.5358687525,4.386337989800787,1555331.5358687525,4.386337989800787,0.7629914603854773,0.09220714987420586,4.565118963995687,101325.0,128376.0279733568,1.2669728889549154,1.0,0.0,4.565118963995849,1.284661906008633,1.2849634025732772,3.5535567316534165,0.0,16827.979489288777,0.0,0.0,22716.55443538803,2316.4438860760843,19309.070086075088,1968.9771824297889,0.85,0.8499999478792112,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.860370253024,2034.6934298245008,7.6399432643584655,5.063990471026934,0.6318383360092099,4.432152135017724,3.474712857556904,3.5,0.9927751021591155,0.6,0.00023467720793346664,1.0000425196161737,0.00023466722997291965,198.88034463278453,0.0,1.9905966306871575e-06,5.641350851367404,0.05088085904990106,7.916059177152366e-05,0.000155516616161943,0.0007099518536573241,0.09220714989513071,0.09220714989513071,0.09220714989513071,0.09220714988510968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.11997276737,595.7333445121808,0.0,0.09220714989513071,0.09220714987420586,0.09220714987420586,0.42720485523644824,0.42720485523644824,0.5,9.999155652620239,1.6031173426941905,1.6031173426941905,3.9335645851679146e-11,1.598669632092708,1.598669632092708,3.9335645851679146e-11,26226.191008157093,20010.359777662252,0.7629914603854773,0.9024426057386463,0.6823365244753931,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511891170995488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.48200913357,15450.0,,,,,,,,,,,,,,,,,2.0,16827.979489288777,1454.7010803644682,0.42720485523644824,6.178477068285765,3.474712857556904
3340.0,-29.949713509746502,5.063762516856948,35.00942653333573,24.112624406721466,5.007761918743454,-26.453971731998674,-39.96626999052239,1.511991401421302,-3.4075543254383547,-5.005187657605669,40.018484809064,47980.39664938413,15477.354500394104,15477.354500394104,63457.75114977823,87663.29917577458,87663.29917577458,15477.354500394104,103140.65367616867,103140.65367616867,103140.65367616867,129366.76020620932,124872.52920986598,4494.230996343331,0.0,103703.7588576077,64020.8563301815,44092.11391936244,26226.106530040655,70318.2204494031,20010.29551768477,1454.6987190895663,0.0,0.8868254043370304,2.8619337237764566,0.0014984597031051942,1.0,1.0,-3.4075543254383547,354584.2840804231,1555330.3938407798,4.386348926530585,1555330.3938407798,4.386348926530585,0.7629914678629102,0.09220714442298392,4.565118963995687,101325.0,128376.04450915648,1.2669730521505698,1.0,0.0,4.565118963997947,1.2846626520105147,1.284964135931257,3.5535546681077816,0.0,16827.973005635664,0.0,0.0,22716.551238971322,2316.4435601322903,19309.072844756287,1968.9774637369833,0.85,0.8500001889208717,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.8736651702409,2034.6934298245008,7.63984189462944,5.063762516856948,0.6316885799583893,4.432073936898559,3.4747508629080515,3.5,0.9927859608308719,0.6,0.00023466722997291965,1.0000433169761676,0.00023465706533841283,198.88068835766757,0.0,1.984420232318825e-06,5.62384693839155,0.05088284347013338,7.915720454317668e-05,0.00015551002542974298,0.0007099217661807711,0.0922071444326332,0.0922071444326332,0.0922071444326332,0.09220714434695375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.9919645838,595.7333848306025,0.0,0.0922071444326332,0.09220714442298392,0.09220714442298392,0.42720481503789776,0.42720481503789776,0.5,9.999155652618619,1.6020503900485892,1.6020503900485892,4.490630090003833e-12,1.5976333321673337,1.5976333321673337,4.490630090003833e-12,26226.106530040655,20010.29551768477,0.7629914678629102,0.902436818568791,0.6823323506019046,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511915645505058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.464505220596,15450.0,,,,,,,,,,,,,,,,,3.0,16827.973005635664,1454.6987190895663,0.42720481503789776,6.178477068285765,3.4747508629080515
3341.0,-29.950119243383636,5.063535474134501,35.00941276495151,24.11251194952058,5.007685639267418,-26.454344135057685,-39.96663474300874,1.5118825368840823,-3.408752718746598,-5.005266241665562,40.018455999674984,47980.12162096524,15477.245241693592,15477.245241693592,63457.36686265883,87663.13141551263,87663.13141551263,15477.245241693592,103140.37665720622,103140.37665720622,103140.37665720622,129366.38091039509,124872.15074761563,4494.23016277946,0.0,103703.74031326702,64020.730570964566,44092.23304700272,26226.00425318887,70318.2373001916,20010.218501161307,1454.6954069024166,0.0,0.8868251087733421,2.8619408408415046,0.0014984597031051942,1.0,1.0,-3.408752718746598,354583.1979432499,1555329.1511826394,4.3863588579613575,1555329.1511826394,4.3863588579613575,0.7629915067495738,0.09220713310034408,4.565118963995687,101325.0,128376.04952000492,1.2669731016037988,1.0,0.0,4.565118963996268,1.2846631821850334,1.2849646531713852,3.553553201572302,0.0,16827.966354855376,0.0,0.0,22716.547176790067,2316.4431459050816,19309.06507926514,1968.976671877261,0.85,0.8499999990752812,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.8869177924164,2034.6934298245008,7.639737986244047,5.063535474134501,0.6315411456782085,4.431994328456293,3.4747887475184838,3.5,0.9927967850052811,0.6,0.00023465706533841283,1.0000422125876143,0.00023464716027460128,198.88102331917324,0.0,2.0215495076193257e-06,5.729071304593169,0.050884865019641,7.915393816844144e-05,0.0001555031271699714,0.0007098902748042693,0.09220713314136203,0.09220713314136203,0.09220713314136203,0.09220713297094944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.852674605,595.7334287024422,0.0,0.09220713314136203,0.09220713310034408,0.09220713310034408,0.42720477483764724,0.42720477483764724,0.5,9.999155653078397,1.6009713435408344,1.6009713435408344,-2.916067387559451e-11,1.59651352291894,1.59651352291894,-2.916067387559451e-11,26226.00425318887,20010.218501161307,0.7629915067495738,0.9024311373414636,0.6823282758942893,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511940578966016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.5697295868,15450.0,,,,,,,,,,,,,,,,,2.0,16827.966354855376,1454.6954069024166,0.42720477483764724,6.178477068285765,3.4747887475184838
3342.0,-29.950524356325623,5.063309143329436,35.009399092254945,24.112373124249302,5.007579585671605,-26.454719481713923,-39.96699984474105,1.511746760642081,-3.4098527415094964,-5.005359831825916,40.018431222436945,47979.85118713768,15477.159810591229,15477.159810591229,63457.01099772891,87662.97948252226,87662.97948252226,15477.159810591229,103140.13929311349,103140.13929311349,103140.13929311349,129366.0756362386,124871.84557598375,4494.230060254845,0.0,103703.7244696103,64020.59622514701,44092.36471607032,26225.936343125108,70318.30105919542,20010.16592036403,1454.6940636432125,0.0,0.8868247222556999,2.861944817895634,0.0014984597031051942,1.0,1.0,-3.4098527415094964,354581.9044058419,1555328.0824460138,4.386371845602816,1555328.0824460138,4.386371845602816,0.7629914775420217,0.092207135966921,4.565118963995687,101325.0,128376.06182442153,1.2669732230389492,1.0,0.0,4.565118963995551,1.2846638376969894,1.28496529611183,3.5535513883379433,0.0,16827.959902874518,0.0,0.0,22716.54370619996,2316.4427920033813,19309.066399676376,1968.9768065217354,0.85,0.8500001870621898,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.9001336368115,2034.6934298245008,7.6396459793935,5.063309143329436,0.6313874646071476,4.431921678722288,3.4748265271586405,3.5,0.992807579188183,0.6,0.00023464716027460128,1.0000421481489983,0.00023463727074795324,198.88135776924403,0.0,1.969929226883584e-06,5.582779428988077,0.05088683494886788,7.915066879097782e-05,0.00015549649148362347,0.0007098599821066833,0.09220713601614937,0.09220713601614937,0.09220713601614937,0.09220713577349988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.73287935543,595.7334664340719,0.0,0.09220713601614937,0.092207135966921,0.092207135966921,0.4272047346378867,0.4272047346378867,0.5,9.99915565352568,1.5999122310437883,1.5999122310437883,-1.1141310096718371e-11,1.5955070903164028,1.5955070903164028,-1.1141310096718371e-11,26225.936343125108,20010.16592036403,0.7629914775420217,0.9024252583166005,0.6823238113609604,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511964876745904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.42343771119,15450.0,,,,,,,,,,,,,,,,,2.0,16827.959902874518,1454.6940636432125,0.4272047346378867,6.178477068285765,3.4748265271586405
3343.0,-29.95092821138989,5.063083810268058,35.009385484937035,24.11217614952477,5.007407405034485,-26.455100582385462,-39.967377100232966,1.5115519166166347,-3.4108702849537167,-5.005430447949963,40.01840576249723,47979.64419535032,15477.04008081163,15477.04008081163,63456.684276161955,87662.86413696352,87662.86413696352,15477.04008081163,103139.90421777514,103139.90421777514,103139.90421777514,129365.75691571202,124871.52760855498,4494.229307157024,0.0,103703.7128222036,64020.492945756785,44092.46652938535,26225.85269793688,70318.31922732222,20010.102614897107,1454.6915058517513,0.0,0.8868244551086975,2.8619503976538425,0.0014984597031051942,1.0,1.0,-3.4108702849537167,354580.9284029884,1555326.9842629437,4.386380822194935,1555326.9842629437,4.386380822194935,0.7629914971829019,0.09220712562215812,4.565118963995687,101325.0,128376.07975212354,1.2669733999716115,1.0,0.0,4.565118963995554,1.28466476945311,1.284966215381208,3.5535488109782034,0.0,16827.9534498038,0.0,0.0,22716.541154808245,2316.4425318338317,19309.064185510324,1968.9765807396334,0.85,0.8500001850600092,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.913292179576,2034.6934298245008,7.639537259840313,5.063083810268058,0.6312443923915056,4.431839417876552,3.4748641431560037,3.5,0.992818326616001,0.6,0.00023463727074795324,1.000042017415216,0.00023462741231054912,198.88169118183268,0.0,1.9668424874570514e-06,5.574031609453284,0.05088880179135533,7.91472907113533e-05,0.00015548998003659994,0.0007098302565763932,0.09220712564887427,0.09220712564887427,0.09220712564887427,0.09220712563931392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.6097830029,595.7335052054433,0.0,0.09220712564887427,0.09220712562215812,0.09220712562215812,0.4272046944384724,0.4272046944384724,0.5,9.999155654051332,1.5988672709947878,1.5988672709947878,8.395772965741344e-11,1.5945601629962312,1.5945601629962312,8.395772965741344e-11,26225.85269793688,20010.102614897107,0.7629914971829019,0.9024203788350195,0.6823206914295501,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511989137432326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.41468989166,15450.0,,,,,,,,,,,,,,,,,2.0,16827.9534498038,1454.6915058517513,0.4272046944384724,6.178477068285765,3.4748641431560037
3344.0,-29.951339446850174,5.062859507942302,35.009371672360544,24.112103541288548,5.007377681916703,-26.455473539992994,-39.96773423915727,1.5114833929499425,-3.4121992787138424,-5.005497542715047,40.01837262856345,47979.30644897276,15476.916279086769,15476.916279086769,63456.22272805953,87662.66580299906,87662.66580299906,15476.916279086769,103139.58208208584,103139.58208208584,103139.58208208584,129365.29757335148,124871.06976054485,4494.227812806631,0.0,103703.69223320407,64020.33287819227,44092.62150556867,26225.71549126564,70318.33699683432,20010.00065818565,1454.6862647162743,0.0,0.8868242336601094,2.8619606796296257,0.0014984597031051942,1.0,1.0,-3.4121992787138424,354580.0010696623,1555325.5550735977,4.386388263245653,1555325.5550735977,4.386388263245653,0.762991601310168,0.09220710161466908,4.565118963995687,101325.0,128376.07346072499,1.2669733378803354,1.0,0.0,4.5651189639971195,1.284665110312035,1.2849665436546656,3.553547868118607,0.0,16827.947008428804,0.0,0.0,22716.53664473968,2316.442071934828,19309.05182939632,1968.9753207666556,0.85,0.8499998098903686,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.9264239986378,2034.6934298245008,7.639426632552365,5.062859507942302,0.63110341789318,4.431756090049122,3.47490168292137,3.5,0.9928290522632486,0.6,0.00023462741231054912,1.000042785436955,0.0002346173741036809,198.88203068850328,0.0,1.96066270334176e-06,5.556518101270548,0.05089076245405867,7.9144092885432e-05,0.00015548331942511712,0.0007097998500926011,0.09220710160809391,0.09220710160809391,0.09220710160809391,0.09220710166592004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.44958694483,595.7335556619872,0.0,0.09220710160809391,0.09220710161466908,0.09220710161466908,0.4272046542396536,0.4272046542396536,0.5,9.999155654049945,1.59777765197083,1.59777765197083,3.007016857736744e-11,1.5932982640011915,1.5932982640011915,3.007016857736744e-11,26225.71549126564,20010.00065818565,0.762991601310168,0.9024135870977195,0.6823157159011419,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451201332286628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.39717638348,15450.0,,,,,,,,,,,,,,,,,3.0,16827.947008428804,1454.6862647162743,0.4272046542396536,6.178477068285765,3.47490168292137
3345.0,-29.951740224888724,5.062635813944423,35.009358119331154,24.111905972845875,5.007204526079099,-26.455851392538953,-39.96810730369759,1.5112880450879842,-3.413131077288881,-5.005597284818674,40.018352488332724,47979.094818937374,15476.843390846809,15476.843390846809,63455.93820978418,87662.55206456911,87662.55206456911,15476.843390846809,103139.39545541593,103139.39545541593,103139.39545541593,129365.07733243424,124870.8490699967,4494.228262437552,0.0,103703.6800256343,64020.22282794075,44092.7302196595,26225.68187701831,70318.41209667781,20009.9727142125,1454.6867152764335,0.0,0.8868237990486028,2.861961611014977,0.0014984597031051942,1.0,1.0,-3.413131077288881,354578.6225136607,1555324.6863501917,4.386402866941789,1555324.6863501917,4.386402866941789,0.7629915137400998,0.09220711487904867,4.565118963995687,101325.0,128376.09222356847,1.2669735230552033,1.0,0.0,4.565118963994851,1.2846660447335267,1.2849674653989946,3.5535452833912267,0.0,16827.940405738034,0.0,0.0,22716.533970642933,2316.4417992528474,19309.050116338607,1968.975146083383,0.85,0.8499998345386717,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.9395331575365,2034.6934298245008,7.639341222946232,5.062635813944423,0.6309483887898972,4.431687425154526,3.4749391580702143,3.5,0.9928397594486327,0.6,0.0002346173741036809,1.000041697550063,0.0002346075915418874,198.88236156274687,0.0,1.99641896642279e-06,5.657851350842187,0.05089275887302509,7.91407525889202e-05,0.0001554766215147607,0.0007097692733350139,0.09220711488027264,0.09220711488027264,0.09220711488027264,0.09220711504422646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.3522108665,595.7335863322993,0.0,0.09220711488027264,0.09220711487904867,0.09220711487904867,0.427204614039203,0.427204614039203,0.5,9.999155654469055,1.596751318559086,1.596751318559086,3.0127011996228248e-12,1.5924662075298102,1.5924662075298102,3.0127011996228248e-12,26225.68187701831,20009.9727142125,0.7629915137400998,0.9024085771809137,0.6823119775937623,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451203795036481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.49850963305,15450.0,,,,,,,,,,,,,,,,,2.0,16827.940405738034,1454.6867152764335,0.427204614039203,6.178477068285765,3.4749391580702143
3346.0,-29.952140617286464,5.062413155879043,35.00934435615182,24.111848032940202,5.007189356036696,-26.456213258088106,-39.96845902930943,1.5112343755145055,-3.414455512573511,-5.005662928973811,40.01831932177868,47978.78471435099,15476.71907860784,15476.71907860784,63455.503792958836,87662.35418648028,87662.35418648028,15476.71907860784,103139.07326508813,103139.07326508813,103139.07326508813,129364.61680270423,124870.39007700102,4494.226725703204,0.0,103703.65851352131,64020.089087694476,44092.85491758537,26225.543537616097,70318.39845520147,20009.86998249634,1454.6813900487246,0.0,0.8868235850982422,2.861972003461263,0.0014984597031051942,1.0,1.0,-3.414455512573511,354577.71523479704,1555323.2557558864,4.3864100560464445,1555323.2557558864,4.3864100560464445,0.762991621271665,0.0922070900047881,4.565118963995687,101325.0,128376.09795820608,1.2669735796516761,1.0,0.0,4.565118963993512,1.2846663159597393,1.284967724120863,3.5535445331461113,0.0,16827.933998836437,0.0,0.0,22716.529258364204,2316.441318734145,19309.054285591952,1968.9755712289061,0.85,0.8500001943951176,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.9525756828552,2034.6934298245008,7.639230683073298,5.062413155879043,0.630808876167368,4.431604279711675,3.474976442894091,3.5,0.9928504122554546,0.6,0.0002346075915418874,1.000041657563232,0.00023459781876841796,198.88269211958226,0.0,1.9455789916253883e-06,5.513770862266351,0.05089470445201672,7.913760347347991e-05,0.00015546998806840749,0.0007097389908632701,0.09220709001916491,0.09220709001916491,0.09220709001916491,0.0922070900768849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.1918551431,595.7336368391458,0.0,0.09220709001916491,0.0922070900047881,0.0922070900047881,0.42720457383913296,0.42720457383913296,0.5,9.999155654875993,1.595666196784805,1.595666196784805,-5.6274984672199935e-12,1.591207416400323,1.591207416400323,-5.6274984672199935e-12,26225.543537616097,20009.86998249634,0.762991621271665,0.9024025743900459,0.6823076999530553,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512061951680566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.35442914447,15450.0,,,,,,,,,,,,,,,,,2.0,16827.933998836437,1454.6813900487246,0.42720457383913296,6.178477068285765,3.474976442894091
3347.0,-29.952539551704017,5.0621909122180195,35.00933084413801,24.111702606920176,5.0070752824268725,-26.456583634177818,-39.96882332777602,1.5110918445083874,-3.4154651388278694,-5.005776802325106,40.01829903876426,47978.54094097378,15476.669348788042,15476.669348788042,63455.21028976182,87662.20868451698,87662.20868451698,15476.669348788042,103138.87803330502,103138.87803330502,103138.87803330502,129364.39342349424,124870.16589463338,4494.227528860862,0.0,103703.64329915319,64019.97559852556,44092.96411180848,26225.515390189226,70318.4795019977,20009.845593519385,1454.6823808817032,0.0,0.8868230790959233,2.861972321895591,0.0014984597031051942,1.0,1.0,-3.4154651388278694,354576.1413766294,1555322.3808736792,4.386427058614815,1555322.3808736792,4.386427058614815,0.7629915102070758,0.09220711055133855,4.565118963995687,101325.0,128376.1075901702,1.266973674711771,1.0,0.0,4.565118963997006,1.2846670027955702,1.284968398562426,3.5535426332750113,0.0,16827.927586301237,0.0,0.0,22716.525925621238,2316.4409788889416,19309.048920310164,1968.9750241224235,0.85,0.8500000829146199,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.9655970529625,2034.6934298245008,7.6391570376619065,5.0621909122180195,0.6306483435417976,4.431542568676222,3.4750136674009418,3.5,0.9928610478288405,0.6,0.00023459781876841796,1.0000415060050003,0.00023458808195431533,198.8830214736986,0.0,1.943635497075998e-06,5.508262998713379,0.0508966480875138,7.913434191125219e-05,0.0001554634768571658,0.0007097092664093521,0.09220711057060306,0.09220711057060306,0.09220711057060306,0.09220711053019418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.09378888947,595.7336677268336,0.0,0.09220711057060306,0.09220711055133855,0.09220711055133855,0.42720453363932254,0.42720453363932254,0.5,9.999155655265335,1.5946363397643495,1.5946363397643495,-8.071765478234738e-12,1.590311663497232,1.590311663497232,-8.071765478234738e-12,26225.515390189226,20009.845593519385,0.7629915102070758,0.9023973603974058,0.682303446843027,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512085929977212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.34892128092,15450.0,,,,,,,,,,,,,,,,,2.0,16827.927586301237,1454.6823808817032,0.42720453363932254,6.178477068285765,3.4750136674009418
3348.0,-29.952937299308893,5.061969562718443,35.00931731999657,24.111572862044,5.006978651321395,-26.456951347820553,-39.9691796634346,1.5109652643295512,-3.41659558793242,-5.00585283569209,40.01827166499468,47978.2655364441,15476.562049262484,15476.562049262484,63454.82758570659,87662.05526353308,87662.05526353308,15476.562049262484,103138.61731279557,103138.61731279557,103138.61731279557,129364.03807515797,124869.8113231781,4494.226751979867,0.0,103703.62701143607,64019.837336175784,44093.099639178094,26225.42076236239,70318.52040154049,20009.77419559821,1454.679390222294,0.0,0.886822791307789,2.861978809525909,0.0014984597031051942,1.0,1.0,-3.41659558793242,354575.0905125243,1555321.2001447172,4.38643672880845,1555321.2001447172,4.38643672880845,0.76299154079981,0.0922071001035393,4.565118963995687,101325.0,128376.11427130141,1.2669737406494095,1.0,0.0,4.565118963996109,1.2846676149512966,1.2849689983525492,3.553540939979838,0.0,16827.92118962783,0.0,0.0,22716.52235775866,2316.44061506821,19309.045496781095,1968.9746750196139,0.85,0.8500000657092759,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.978532285796,2034.6934298245008,7.639055302230258,5.061969562718443,0.6305048741009953,4.431464688617448,3.4750506458229986,3.5,0.9928716130922853,0.6,0.00023458808195431533,1.0000413826588777,0.00023457837447746427,198.88334984895792,0.0,1.936487008258757e-06,5.4880041814053175,0.05089858457452206,7.913115176022728e-05,0.00015545693019408804,0.000709679380113585,0.09220710013374536,0.09220710013374536,0.09220710013374536,0.09220710005856173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.9614399625,595.7337094124488,0.0,0.09220710013374536,0.0922071001035393,0.0922071001035393,0.42720449343965317,0.42720449343965317,0.5,9.999155655711071,1.5935879260638899,1.5935879260638899,-2.802380549837835e-11,1.58925724775969,1.58925724775969,-2.802380549837835e-11,26225.42076236239,20009.77419559821,0.76299154079981,0.9023913930975781,0.6822991334640345,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451210982103505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.32866246361,15450.0,,,,,,,,,,,,,,,,,2.0,16827.92118962783,1454.679390222294,0.42720449343965317,6.178477068285765,3.4750506458229986
3349.0,-29.953333866326734,5.0617490180946,35.00930382729388,24.11144042797389,5.006879191410179,-26.457317952400075,-39.96953963125122,1.5108359240493665,-3.4177049057003046,-5.005935241532908,40.018245523372435,47978.01288774665,15476.465463267457,15476.465463267457,63454.478351014106,87661.90239332775,87661.90239332775,15476.465463267457,103138.3678565952,103138.3678565952,103138.3678565952,129363.70531168803,124869.47906727094,4494.226244417093,0.0,103703.61096011125,64019.72150434891,44093.210506402604,26225.337455092827,70318.54796149544,20009.710806399355,1454.6770757894797,0.0,0.8868224666326491,2.861984247598805,0.0014984597031051942,1.0,1.0,-3.4177049057003046,354573.9515771839,1555320.0725609334,4.386447638476258,1555320.0725609334,4.386447638476258,0.7629915474171933,0.09220709493399223,4.565118963995687,101325.0,128376.12963790318,1.2669738923059777,1.0,0.0,4.565118963995775,1.2846682399568055,1.284969611033148,3.5535392111423105,0.0,16827.91480343242,0.0,0.0,22716.518841678368,2316.440256527802,19309.040355281883,1968.9741507326032,0.85,0.8499999709398814,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2025.9914322498478,2034.6934298245008,7.638958989121176,5.0617490180946,0.6303590118940665,4.431390006200534,3.475087523577656,3.5,0.9928821495936161,0.6,0.00023457837447746427,1.0000412599593103,0.00023456869618260434,198.8836772504916,0.0,1.9306555147204174e-06,5.471477728717663,0.05090051523003678,7.912792921245312e-05,0.00015545044526501115,0.000709649775640876,0.09220709497386238,0.09220709497386238,0.09220709497386238,0.09220709479996518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.8350482668,595.7337492217238,0.0,0.09220709497386238,0.09220709493399223,0.09220709493399223,0.4272044532403264,0.4272044532403264,0.5,9.99915565614993,1.5925461101140286,1.5925461101140286,-1.0516032489249483e-11,1.5882303358325771,1.5882303358325771,-1.0516032489249483e-11,26225.337455092827,20009.710806399355,0.7629915474171933,0.9023860729570253,0.6822952731335995,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512133641092786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.31213601092,15450.0,,,,,,,,,,,,,,,,,2.0,16827.91480343242,1454.6770757894797,0.4272044532403264,6.178477068285765,3.475087523577656
3350.0,-29.953729276708653,5.061529293308988,35.00929035756976,24.111309076566272,5.006780773142874,-26.45768347403721,-39.96989558273924,1.5107076978043221,-3.4188144704250476,-5.006015919500378,40.01821920064633,47977.74733822278,15476.367081910737,15476.367081910737,63454.11442013352,87661.74981489414,87661.74981489414,15476.367081910737,103138.11689680487,103138.11689680487,103138.11689680487,129363.36896330345,124869.14328470876,4494.2256785946975,0.0,103703.59486924995,64019.59244203753,44093.33603023602,26225.25206649858,70318.5880967346,20009.64596124123,1454.6746261022333,0.0,0.8868221514044361,2.8619898950350686,0.0014984597031051942,1.0,1.0,-3.4188144704250476,354572.8365261559,1555318.9371683162,4.386458230715552,1555318.9371683162,4.386458230715552,0.7629915590707527,0.09220708860552011,4.565118963995687,101325.0,128376.13431469507,1.2669739384623249,1.0,0.0,4.565118963996289,1.2846688596919793,1.2849702184796548,3.5535374968848004,0.0,16827.908427629856,0.0,0.0,22716.51531693752,2316.439897104263,19309.038588352654,1968.973970555965,0.85,0.8500000250459084,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.0042880451367,2034.6934298245008,7.638861957613954,5.061529293308988,0.6302143211907216,4.431314972118266,3.4751242752206606,3.5,0.9928926500630458,0.6,0.00023456869618260434,1.0000411397505569,0.0002345590464819412,198.88400369806496,0.0,1.924854871257115e-06,5.455038705142664,0.05090244008490804,7.91247427394471e-05,0.00015544395344315723,0.0007096201397018197,0.09220708861849332,0.09220708861849332,0.09220708861849332,0.09220708869492668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.7077809877,595.73378930678,0.0,0.09220708861849332,0.09220708860552011,0.09220708860552011,0.42720441304125045,0.42720441304125045,0.5,9.999155656586177,1.5915062565939024,1.5915062565939024,4.376943252282217e-11,1.5872014490753372,1.5872014490753372,4.376943252282217e-11,26225.25206649858,20009.64596124123,0.7629915590707527,0.9023803824508266,0.6822911073274341,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512157390522593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.29569698735,15450.0,,,,,,,,,,,,,,,,,2.0,16827.908427629856,1454.6746261022333,0.42720441304125045,6.178477068285765,3.4751242752206606
