time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3351.0,-29.954123467785543,5.0613103929801655,35.00927691618041,24.111179611086868,5.006683510174519,-26.458048478884667,-39.970255306083686,1.5105813336923315,-3.4199113931043144,-5.006095660360705,40.01819307834475,47977.50514335968,15476.268146278408,15476.268146278408,63453.77328963809,87661.60038445762,87661.60038445762,15476.268146278408,103137.86853073603,103137.86853073603,103137.86853073603,129363.03599368513,124868.81088880375,4494.225104881374,0.0,103703.57868389851,64019.483491917395,44093.439102201235,26225.167462949103,70318.60656515034,20009.581712569172,1454.6721962100173,0.0,0.886821840217852,2.861995480376061,0.0014984597031051942,1.0,1.0,-3.4199113931043144,354571.7344284079,1555317.8104200251,4.386468687153802,1555317.8104200251,4.386468687153802,0.7629915706291941,0.09220708207497955,4.565118963995687,101325.0,128376.14956994462,1.2669740890199321,1.0,0.0,4.565118963994681,1.2846694706589394,1.2849708171926149,3.553535806882779,0.0,16827.90206177966,0.0,0.0,22716.51177149838,2316.439535570086,19309.034950761616,1968.9735996249092,0.85,0.8499999975783251,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.0171017203527,2034.6934298245008,7.638764812566016,5.0613103929801655,0.6300704587187642,4.431239934261401,3.475160906607159,3.5,0.9929031161734739,0.6,0.0002345590464819412,1.0000410130202095,0.00023454942690155555,198.88432913993046,0.0,1.9191711023747843e-06,5.438930904130139,0.05090435925601041,7.912152262135275e-05,0.00015543752386058845,0.0007095907878925043,0.09220708207409888,0.09220708207409888,0.09220708207409888,0.09220708226365783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.58148276265,595.7338290866109,0.0,0.09220708207409888,0.09220708207497955,0.09220708207497955,0.42720437284236884,0.42720437284236884,0.5,9.999155657015127,1.5904705991292758,1.5904705991292758,1.0857093002414331e-11,1.5861842672563853,1.5861842672563853,1.0857093002414331e-11,26225.167462949103,20009.581712569172,0.7629915706291941,0.9023752942380624,0.6822874838810752,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451218107075819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.279589186335,15450.0,,,,,,,,,,,,,,,,,2.0,16827.90206177966,1454.6721962100173,0.42720437284236884,6.178477068285765,3.475160906607159
3352.0,-29.954516490965947,5.061092436762185,35.00926354941545,24.110986932087712,5.006515430449363,-26.458418925399773,-39.97061576284466,1.5103907612731748,-3.4208995275919847,-5.006165359249651,40.01816834765439,47977.27237052021,15476.154852300073,15476.154852300073,63453.42722282028,87661.4858870592,87661.4858870592,15476.154852300073,103137.64073935927,103137.64073935927,103137.64073935927,129362.72810090627,124868.5037123215,4494.224388584767,0.0,103703.5671093896,64019.353652830294,44093.57050728811,26225.087361546997,70318.65786883511,20009.52101027431,1454.6697909157663,0.0,0.8868215750908186,2.8620007660681717,0.0014984597031051942,1.0,1.0,-3.4208995275919847,354570.77112328296,1555316.7436971196,4.386477595910865,1555316.7436971196,4.386477595910865,0.7629915864308474,0.09220707233912305,4.565118963995687,101325.0,128376.16053813501,1.266974197267555,1.0,0.0,4.565118963992202,1.2846703818860277,1.2849717162748173,3.5535332863311013,0.0,16827.89570717586,0.0,0.0,22716.509236075097,2316.4392770288628,19309.032946003324,1968.973395196456,0.85,0.8500000041969253,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.029874241353,2034.6934298245008,7.638660736972166,5.061092436762185,0.629931500065374,4.431160936696811,3.4751974204968126,3.5,0.992913548713375,0.6,0.00023454942690155555,1.0000408916374999,0.00023453983618359507,198.88465361852215,0.0,1.9131837916069676e-06,5.421962865414146,0.05090627243980202,7.911829605949075e-05,0.0001554311308420648,0.000709561603002405,0.09220707234141268,0.09220707234141268,0.09220707234141268,0.09220707252599461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.4619123962,595.7338667473862,0.0,0.09220707234141268,0.09220707233912305,0.09220707233912305,0.42720433264361757,0.42720433264361757,0.5,9.99915565750865,1.5894547654089592,1.5894547654089592,1.2505552149377763e-11,1.5852658316576935,1.5852658316576935,1.2505552149377763e-11,26225.087361546997,20009.52101027431,0.7629915864308474,0.90236971446724,0.6822836758348242,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512204678045804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.26262114762,15450.0,,,,,,,,,,,,,,,,,2.0,16827.89570717586,1454.6697909157663,0.42720433264361757,6.178477068285765,3.4751974204968126
3353.0,-29.954908576832597,5.060875496232388,35.00924997948383,24.11093080826106,5.006501234716329,-26.458773304961053,-39.970962529163785,1.5103389214892586,-3.4221928801034096,-5.006228620817156,40.018135755017674,47976.97975108948,15476.03296871817,15476.03296871817,63453.01271980765,87661.29203616022,87661.29203616022,15476.03296871817,103137.32500487838,103137.32500487838,103137.32500487838,129362.27603997914,124868.05320101994,4494.222838959202,0.0,103703.54570472325,64019.23346388409,44093.68026759906,26224.951035100767,70318.63130269983,20009.419813141292,1454.6645156001932,0.0,0.8868213711820423,2.862011016085814,0.0014984597031051942,1.0,1.0,-3.4221928801034096,354569.89678948425,1555315.3378627528,4.386484447624094,1555315.3378627528,4.386484447624094,0.7629916939162136,0.09220704708531202,4.565118963995687,101325.0,128376.16326626357,1.2669742241920905,1.0,0.0,4.565118963993647,1.2846706441593736,1.2849719662881274,3.5535325608556114,0.0,16827.88936282922,0.0,0.0,22716.504547332806,2316.4387989102097,19309.030789661498,1968.973175310784,0.85,0.8500000847149969,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.042618715448,2034.6934298245008,7.638552528835889,5.060875496232388,0.6297959127671131,4.431079583465275,3.4752338543593555,3.5,0.9929239583883873,0.6,0.00023453983618359507,1.0000407942449447,0.00023453026869836683,198.88497732420083,0.0,1.9074466195218807e-06,5.40570371972501,0.05090817988642154,7.911519215988058e-05,0.0001554246440237145,0.000709531989904938,0.09220704709875582,0.09220704709875582,0.09220704709875582,0.09220704716925568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.30433160486,595.7339163801942,0.0,0.09220704709875582,0.09220704708531202,0.09220704708531202,0.4272042924452336,0.4272042924452336,0.5,9.999155657894923,1.5883937579999952,1.5883937579999952,-1.318767317570746e-11,1.584035740713773,1.584035740713773,-1.318767317570746e-11,26224.951035100767,20009.419813141292,0.7629916939162136,0.9023641607394515,0.6822797722635344,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512228215463514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.24636200193,15450.0,,,,,,,,,,,,,,,,,2.0,16827.88936282922,1454.6645156001932,0.4272042924452336,6.178477068285765,3.4752338543593555
3354.0,-29.955299152882812,5.060658968261458,35.00923665643342,24.110789817664795,5.006390901345393,-26.45913604617661,-39.971318061556644,1.5102008577361372,-3.423177663196782,-5.00633866798727,40.01811573494386,47976.73581058729,15475.983460424892,15475.983460424892,63452.71927101218,87661.14982872715,87661.14982872715,15475.983460424892,103137.13328915204,103137.13328915204,103137.13328915204,129362.05540573644,124867.83184026119,4494.223565475247,0.0,103703.53045501855,64019.11647779282,44093.793308028595,26224.922116584396,70318.715424613,20009.394985567265,1454.6653924896978,0.0,0.8868208836875954,2.8620114493782602,0.0014984597031051942,1.0,1.0,-3.423177663196782,354568.3758395451,1555314.4743271354,4.386500828350724,1555314.4743271354,4.386500828350724,0.7629915885589422,0.0922070660067902,4.565118963995687,101325.0,128376.17501391924,1.2669743401324376,1.0,0.0,4.565118963994806,1.2846713096810827,1.2849726196742222,3.5535307199543276,0.0,16827.883024159328,0.0,0.0,22716.50120684928,2316.4384582756884,19309.025434827206,1968.9726292696494,0.85,0.8499999739839038,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.055343246355,2034.6934298245008,7.638480119515232,5.060658968261458,0.6296399416328526,4.431019026628605,3.475270231360803,3.5,0.9929343518173723,0.6,0.00023453026869836683,1.0000406372844142,0.00023452073841241894,198.88529978430026,0.0,1.902829082669865e-06,5.392617620286398,0.05091008271550421,7.911200991216677e-05,0.00015541825878620004,0.0007095028405360711,0.09220706602367816,0.09220706602367816,0.09220706602367816,0.09220706602526632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.20753673854,595.7339468674226,0.0,0.09220706602367816,0.0922070660067902,0.0922070660067902,0.42720425224671815,0.42720425224671815,0.5,9.999155658265757,1.5873868734761345,1.5873868734761345,-2.580691216280684e-11,1.5831610047904974,1.5831610047904974,-2.580691216280684e-11,26224.922116584396,20009.394985567265,0.7629915885589422,0.9023589081208162,0.6822754869864197,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512251696819902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.233275902494,15450.0,,,,,,,,,,,,,,,,,2.0,16827.883024159328,1454.6653924896978,0.42720425224671815,6.178477068285765,3.475270231360803
3355.0,-29.955688738833132,5.0604434340588575,35.009223364985715,24.110600212030135,5.00622672029868,-26.459502258080487,-39.97167788967488,1.5100133770464974,-3.424184364598773,-5.006402839873668,40.01809000023541,47976.51682883687,15475.864208237106,15475.864208237106,63452.38103707398,87661.03153289494,87661.03153289494,15475.864208237106,103136.89574113204,103136.89574113204,103136.89574113204,129361.72793629783,124867.50531558342,4494.222620714416,0.0,103703.51878742495,64019.00414765051,44093.90515530494,26224.832195165785,70318.73735047074,20009.327342103545,1454.6623993551593,0.0,0.8868206503175243,2.862017649173542,0.0014984597031051942,1.0,1.0,-3.424184364598773,354567.4889297147,1555313.3642997576,4.38650867002661,1555313.3642997576,4.38650867002661,0.7629916253874833,0.09220705178502693,4.565118963995687,101325.0,128376.18987943618,1.266974486843683,1.0,0.0,4.5651189639962535,1.2846722062653344,1.2849735042248303,3.553528239913376,0.0,16827.87670266656,0.0,0.0,22716.498651035577,2316.4381976552218,19309.024818949147,1968.9725664675652,0.85,0.8500000425051818,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.0679847835656,2034.6934298245008,7.63837360072116,5.0604434340588575,0.6295046292582045,4.430938804800653,3.4753063712499603,3.5,0.9929446774999887,0.6,0.00023452073841241894,1.0000405343973906,0.00023451123264092252,198.88562142789024,0.0,1.8954337777762361e-06,5.371659326217853,0.050911978149281986,7.910878933538453e-05,0.0001554119490770344,0.0007094740359631017,0.09220705181336816,0.09220705181336816,0.09220705181336816,0.09220705177638767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.0831121093,595.7339860571245,0.0,0.09220705181336816,0.09220705178502693,0.09220705178502693,0.42720421204803927,0.42720421204803927,0.5,9.999155658770224,1.586376319907231,1.586376319907231,-2.2737367544323206e-13,1.5822184752748853,1.5822184752748853,-2.2737367544323206e-13,26224.832195165785,20009.327342103545,0.7629916253874833,0.9023538167476668,0.6822721601174442,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512275087828082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.21231760842,15450.0,,,,,,,,,,,,,,,,,2.0,16827.87670266656,1454.6623993551593,0.42720421204803927,6.178477068285765,3.4753063712499603
3356.0,-29.956077187450035,5.060228906457987,35.00920988072274,24.110545205790572,5.0062127540272865,-26.4598538581723,-39.972016658261396,1.5099626370740058,-3.42545588144543,-5.006465129911125,40.018057856755874,47976.20443399402,15475.74341493387,15475.74341493387,63451.947848927884,87660.84170814588,87660.84170814588,15475.74341493387,103136.58512307974,103136.58512307974,103136.58512307974,129361.28327536331,124867.06219080252,4494.221084560793,0.0,103703.49741778614,64018.86018664759,44094.04136793173,26224.698152283574,70318.7395202153,20009.22782891607,1454.6572158289127,0.0,0.8868204497249441,2.8620277151371263,0.0014984597031051942,1.0,1.0,-3.42545588144543,354566.6280305132,1555311.977840703,4.386515410319034,1555311.977840703,4.386515410319034,0.762991730647383,0.09220702671752316,4.565118963995687,101325.0,128376.19077025367,1.2669744956353681,1.0,0.0,4.565118963996319,1.2846724632198205,1.284973749027142,3.5535275291524235,0.0,16827.87038798959,0.0,0.0,22716.49396996615,2316.437720318983,19309.01706691541,1968.9717759801167,0.85,0.849999876408929,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.080604898265,2034.6934298245008,7.638266403379816,5.060228906457987,0.6293706851631935,4.430858221294794,3.475342450045945,3.5,0.9929549857274128,0.6,0.00023451123264092252,1.0000404161901124,0.00023450175497341183,198.88594213340664,0.0,1.8905612712156937e-06,5.357850642625276,0.0509138687105532,7.910575735892112e-05,0.0001554054752820014,0.0007094444823186276,0.09220702674589956,0.09220702674589956,0.09220702674589956,0.09220702664933983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.9277029752,595.7340350059214,0.0,0.09220702674589956,0.09220702671752316,0.09220702671752316,0.42720417184976894,0.42720417184976894,0.5,9.999155659146233,1.585325352064615,1.585325352064615,4.007461029686965e-11,1.5810092484657048,1.5810092484657048,4.007461029686965e-11,26224.698152283574,20009.22782891607,0.762991730647383,0.9023476285533625,0.6822676965107114,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512298419612397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.198508924834,15450.0,,,,,,,,,,,,,,,,,2.0,16827.87038798959,1454.6572158289127,0.42720417184976894,6.178477068285765,3.475342450045945
3357.0,-29.95647302007832,5.060014834776582,35.00919665645108,24.110373656172328,5.006068911299549,-26.46022490591525,-39.97238092180339,1.509793491331822,-3.42639402595222,-5.006569998544916,40.018038386243795,47975.975828819355,15475.688601754482,15475.688601754482,63451.66443057384,87660.7129768717,87660.7129768717,15475.688601754482,103136.40157862619,103136.40157862619,103136.40157862619,129361.07176288328,124866.85003767339,4494.221725209893,0.0,103703.48450883843,64018.747358971224,44094.15238874134,26224.670184257087,70318.82257299843,20009.203841261737,1454.658037790063,0.0,0.8868199865881167,2.862028124226527,0.0014984597031051942,1.0,1.0,-3.42639402595222,354565.17866264615,1555311.1380111696,4.386530972605696,1555311.1380111696,4.386530972605696,0.762991629663028,0.09220704377038656,4.565118963995687,101325.0,128376.20769578601,1.2669746626773848,1.0,0.0,4.565118963994615,1.2846732739384679,1.2849745477595818,3.5535252866281257,0.0,16827.864083111006,0.0,0.0,22716.491142230923,2316.437431970237,19309.020490312778,1968.9721250694965,0.85,0.8500001329173803,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.0932055242565,2034.6934298245008,7.638191846041018,5.060014834776582,0.6292182339083627,4.430796600868219,3.4753784732764474,3.5,0.9929652780789849,0.6,0.00023450175497341183,1.000041184608686,0.00023449209750813597,198.88626893614529,0.0,1.8849748320917264e-06,5.342018674147953,0.05091575368538529,7.910249732264708e-05,0.00015539925765076473,0.000709416098092358,0.09220704376778475,0.09220704376778475,0.09220704376778475,0.09220704377654666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.83356695727,595.7340646556755,0.0,0.09220704376778475,0.09220704377038656,0.09220704377038656,0.42720413165131527,0.42720413165131527,0.5,9.999155659140852,1.5843332737773608,1.5843332737773608,7.503331289626658e-12,1.5801759725927127,1.5801759725927127,7.503331289626658e-12,26224.670184257087,20009.203841261737,0.762991629663028,0.9023425323241762,0.6822636397106221,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512321683354634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.182676956356,15450.0,,,,,,,,,,,,,,,,,3.0,16827.864083111006,1454.658037790063,0.42720413165131527,6.178477068285765,3.4753784732764474
3358.0,-29.956858516432778,5.059801828517228,35.00918334261917,24.110242060292535,5.005968582755944,-26.460581603593855,-39.97273184414951,1.5096650912418734,-3.427507540938791,-5.006626810015264,40.01800935473893,47975.73504708616,15475.560852714678,15475.560852714678,63451.29589980083,87660.56800948225,87660.56800948225,15475.560852714678,103136.12886219693,103136.12886219693,103136.12886219693,129360.68314271736,124866.46283174951,4494.220310967848,0.0,103703.46806193044,64018.63515790315,44094.258782252546,26224.55428052043,70318.81306277297,20009.117612645987,1454.6536327279089,0.0,0.88681980260554,2.8620366701969777,0.0014984597031051942,1.0,1.0,-3.427507540938791,354564.39348514786,1555309.8857834307,4.386537154776598,1555309.8857834307,4.386537154776598,0.7629917137432051,0.0922070205785455,4.565118963995687,101325.0,128376.21732775017,1.2669747577374801,1.0,0.0,4.565118963996007,1.28467389444847,1.2849751560077627,3.553523570240806,0.0,16827.85761735777,0.0,0.0,22716.48753949721,2316.437064593639,19309.014405589598,1968.971504600409,0.85,0.8499999998686842,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.1057291407128,2034.6934298245008,7.6380815818915755,5.059801828517228,0.6290874481373008,4.430714380379928,3.475414276496653,3.5,0.9929755075704723,0.6,0.00023449209750813597,1.0000401092725542,0.0002344826925779101,198.88658720607958,0.0,1.9207372360958935e-06,5.443369327095763,0.050917674422621385,7.909935680305632e-05,0.00015539274070507965,0.0007093863474600236,0.09220702057970438,0.09220702057970438,0.09220702057970438,0.09220702074930766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.69320317643,595.7341088656774,0.0,0.09220702057970438,0.0922070205785455,0.0922070205785455,0.4272040914511893,0.4272040914511893,0.5,9.999155659607478,1.5833109440652606,1.5833109440652606,7.16227077646181e-12,1.5791192690765001,1.5791192690765001,7.16227077646181e-12,26224.55428052043,20009.117612645987,0.7629917137432051,0.9023374135049526,0.6822603078390793,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45123453893901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.284027609305,15450.0,,,,,,,,,,,,,,,,,2.0,16827.85761735777,1454.6536327279089,0.4272040914511893,6.178477068285765,3.475414276496653
3359.0,-29.957243510906228,5.059589551915339,35.009170011139695,24.110158380959206,5.00592267173026,-26.460932595816498,-39.97307047303764,1.5095852105605472,-3.428664683481202,-5.006709108232594,40.01798221813649,47975.43900097808,15475.473292645785,15475.473292645785,63450.912293623864,87660.39328660196,87660.39328660196,15475.473292645785,103135.86657924774,103135.86657924774,103135.86657924774,129360.33001371335,124866.11029718949,4494.219716523855,0.0,103703.4489306863,64018.49468964842,44094.3936011532,26224.46343446561,70318.85703561881,20009.04878244686,1454.6509459378883,0.0,0.8868194820716256,2.8620427801156065,0.0014984597031051942,1.0,1.0,-3.428664683481202,354563.25606397644,1555308.7152896132,4.386547925341078,1555308.7152896132,4.386547925341078,0.7629917322216737,0.09220701382661164,4.565118963995687,101325.0,128376.22022290705,1.266974786310457,1.0,0.0,4.565118963996404,1.2846742874961574,1.2849755370647205,3.5535224830358736,0.0,16827.851345480132,0.0,0.0,22716.48334875338,2316.4366372566965,19309.01348094481,1968.9714103128806,0.85,0.8500001159732515,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.118240328726,2034.6934298245008,7.637991201409339,5.059589551915339,0.6289458390779092,4.43064371283743,3.4754500443330425,3.5,0.9929857269522978,0.6,0.0002344826925779101,1.0000400571792774,0.00023447330023888667,198.88690506255176,0.0,1.8705144755322236e-06,5.301038023658322,0.05091954493709692,7.909632641094915e-05,0.00015538636616696096,0.0007093572469351713,0.09220701383131102,0.09220701383131102,0.09220701383131102,0.09220701395716582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.56200124125,595.7341501899915,0.0,0.09220701383131102,0.09220701382661164,0.09220701382661164,0.427204051251618,0.427204051251618,0.5,9.999155659998863,1.5822872992361567,1.5822872992361567,8.355982572538778e-12,1.578044424751397,1.578044424751397,8.355982572538778e-12,26224.46343446561,20009.04878244686,0.7629917322216737,0.9023313940026626,0.6822556711448956,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512368476467141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.141696305865,15450.0,,,,,,,,,,,,,,,,,2.0,16827.851345480132,1454.6509459378883,0.427204051251618,6.178477068285765,3.4754500443330425
3360.0,-29.95762710968673,5.059377835283917,35.009156833654856,24.110024829302006,5.005820255668567,-26.461287928887813,-39.973417309205956,1.5094546258579444,-3.429676345486996,-5.006804369271069,40.0179599962229,47975.18832587829,15475.406095373115,15475.406095373115,63450.59442125141,87660.24877600065,87660.24877600065,15475.406095373115,103135.65487137376,103135.65487137376,103135.65487137376,129360.06669156034,124865.84681777401,4494.219873786324,0.0,103703.43339394948,64018.372987605864,44094.51156260402,26224.411820186575,70318.9233827906,20009.00796797909,1454.6504256461342,0.0,0.8868190777812557,2.86204534511685,0.0014984597031051942,1.0,1.0,-3.429676345486996,354561.93949064193,1555307.7567845942,4.386561510293307,1555307.7567845942,4.386561510293307,0.7629916775703203,0.09220702151074076,4.565118963995687,101325.0,128376.22868567322,1.2669748698314653,1.0,0.0,4.565118963998884,1.2846749176778431,1.2849761553274501,3.553520739898557,0.0,16827.84507080697,0.0,0.0,22716.479945394796,2316.4362902107036,19309.005108236917,1968.9705565342822,0.85,0.8499998747451777,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.1307042800347,2034.6934298245008,7.637911050201544,5.059377835283917,0.6287987867372351,4.430579048546682,3.475485677272334,3.5,0.9929959077920955,0.6,0.00023447330023888667,1.0000399120855705,0.00023446394229395865,198.88722176761246,0.0,1.8680132396711519e-06,5.293949521228044,0.050921412950336586,7.909322268310326e-05,0.0001553800775557834,0.0007093285386770274,0.09220702152190073,0.09220702152190073,0.09220702152190073,0.09220702157809722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.4545608937,595.7341840301857,0.0,0.09220702152190073,0.09220702151074076,0.09220702151074076,0.4272040110521931,0.4272040110521931,0.5,9.999155660380794,1.5812897763653382,1.5812897763653382,5.684341886080801e-13,1.5771280237840983,1.5771280237840983,5.684341886080801e-13,26224.411820186575,20009.00796797909,0.7629916775703203,0.9023260221981712,0.6822514625930611,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451239153355691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.13460780343,15450.0,,,,,,,,,,,,,,,,,2.0,16827.84507080697,1454.6504256461342,0.4272040110521931,6.178477068285765,3.475485677272334
3361.0,-29.958009574359874,5.059166959639793,35.009143661914294,24.109901475626998,5.005728577931497,-26.461641763975084,-39.9737639009021,1.5093343985552297,-3.4307498440928725,-5.006877234174029,40.017933806917,47974.942122442626,15475.305176507023,15475.305176507023,63450.247298949645,87660.10183827231,87660.10183827231,15475.305176507023,103135.40701477934,103135.40701477934,103135.40701477934,129359.72938297667,124865.51026769579,4494.219115280877,0.0,103703.41717898725,64018.25751073771,44094.621853610595,26224.322368197332,70318.94422180793,20008.94042353447,1454.6476223938153,0.0,0.8868188018184132,2.862051428724261,0.0014984597031051942,1.0,1.0,-3.4307498440928725,354560.93245131755,1555306.627152563,4.38657078319285,1555306.627152563,4.38657078319285,0.762991704517774,0.09220701120250965,4.565118963995687,101325.0,128376.2386516939,1.2669749681884421,1.0,0.0,4.565118963992661,1.2846754993440137,1.2849767251074644,3.55351913096089,0.0,16827.838811261037,0.0,0.0,22716.476393469344,2316.4359280151066,19309.004299339358,1968.9704740496866,0.85,0.8499999720418971,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.1431035154692,2034.6934298245008,7.637814500691742,5.059166959639793,0.6286619927189738,4.430504966920819,3.4755211253417144,3.5,0.9930060358119184,0.6,0.00023446394229395865,1.0000397942082226,0.0002344546123582957,198.88753753722187,0.0,1.8611756681876433e-06,5.274571843643781,0.050923274126004774,7.909012125543467e-05,0.000155373821038524,0.0007092999769314379,0.09220701122473024,0.09220701122473024,0.09220701122473024,0.09220701118926682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.32793890446,595.7342239119632,0.0,0.09220701122473024,0.09220701120250965,0.09220701120250965,0.42720397085285117,0.42720397085285117,0.5,9.999155660783499,1.5802835569613762,1.5802835569613762,9.225686881109141e-11,1.576127390081183,1.576127390081183,9.225686881109141e-11,26224.322368197332,20008.94042353447,0.762991704517774,0.90232081839579,0.6822477591687762,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451241450712903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.11523012585,15450.0,,,,,,,,,,,,,,,,,2.0,16827.838811261037,1454.6476223938153,0.42720397085285117,6.178477068285765,3.4755211253417144
3362.0,-29.958390909321782,5.0589568639930915,35.00913051962725,24.109775816928618,5.005634916246859,-26.461994124632255,-39.97411028305066,1.5092118411330646,-3.431815233888244,-5.006954284022439,40.01790831284483,47974.700397086934,15475.211576019863,15475.211576019863,63449.9119731068,87659.95351498021,87659.95351498021,15475.211576019863,103135.16509100008,103135.16509100008,103135.16509100008,129359.404723204,124865.18619639131,4494.218526812699,0.0,103703.40116770886,64018.14809596077,44094.725635275645,26224.239632203924,70318.96526747957,20008.877618034625,1454.6452283016504,0.0,0.886818502041463,2.8620569023602647,0.0014984597031051942,1.0,1.0,-3.431815233888244,354559.86757324473,1555305.5275084008,4.386580856298146,1555305.5275084008,4.386580856298146,0.7629917167727257,0.09220700424335398,4.565118963995687,101325.0,128376.24772689711,1.2669750577537342,1.0,0.0,4.565118963995972,1.284676091851635,1.2849773057674452,3.553517492036354,0.0,16827.83256164843,0.0,0.0,22716.472886161315,2316.4355703692204,19309.005833512307,1968.9706304917895,0.85,0.8500001708132776,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.155468014633,2034.6934298245008,7.637721695257444,5.0589568639930915,0.6285237555845056,4.430433108408586,3.4755564742478766,3.5,0.9930161354993933,0.6,0.0002344546123582957,1.000039676787214,0.00023444531032160477,198.88785237500176,0.0,1.8556079293836008e-06,5.2587928718731245,0.050925129733934156,7.908702181520226e-05,0.00015536759054309344,0.0007092715339785928,0.09220700421782624,0.09220700421782624,0.09220700421782624,0.09220700460795879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.2046782516,595.7342627350283,0.0,0.09220700421782624,0.09220700424335398,0.09220700424335398,0.42720393065366263,0.42720393065366263,0.5,9.999155661183304,1.5792824217024872,1.5792824217024872,3.353761712787673e-12,1.5751390501341689,1.5751390501341689,3.353761712787673e-12,26224.239632203924,20008.877618034625,0.7629917167727257,0.902315779701191,0.6822441174240914,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512437412849066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.09945115408,15450.0,,,,,,,,,,,,,,,,,2.0,16827.83256164843,1454.6452283016504,0.42720393065366263,6.178477068285765,3.4755564742478766
3363.0,-29.958771139649127,5.0587475670205935,35.0091174045033,24.109652323555224,5.005542772836238,-26.46234605972233,-39.97445278856901,1.5090914795148225,-3.4328709789167533,-5.007029316730281,40.017882811627764,47974.445970377434,15475.115734380732,15475.115734380732,63449.56170475816,87659.80818132362,87659.80818132362,15475.115734380732,103134.92391570435,103134.92391570435,103134.92391570435,129359.07957495654,124864.86169343397,4494.217881522576,0.0,103703.38503802237,64018.02287270604,44094.84685035148,26224.155659252192,70319.00250960367,20008.81397846096,1454.6427340378755,0.0,0.8868182125543254,2.8620624837810906,0.0014984597031051942,1.0,1.0,-3.4328709789167533,354558.83057672856,1555304.4275576707,4.386590583649542,1555304.4275576707,4.386590583649542,0.7629917332114986,0.09220699611986799,4.565118963995687,101325.0,128376.25318315427,1.2669751116028056,1.0,0.0,4.565118963995294,1.284676674031636,1.2849778761332165,3.553515881680333,0.0,16827.826321918878,0.0,0.0,22716.46935291572,2316.4352100784386,19309.000668341912,1968.9701037909902,0.85,0.8500000756439535,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.1677918327116,2034.6934298245008,7.637627938199117,5.0587475670205935,0.6283868092102765,4.430360757810317,3.475591706993855,3.5,0.9930262019982443,0.6,0.00023444531032160477,1.0000395619743236,0.00023443603556918505,198.88816630164817,0.0,1.8500621001742415e-06,5.2430759918938,0.05092697979603433,7.90839571736115e-05,0.00015536135314799326,0.000709243059527935,0.09220699612948412,0.09220699612948412,0.09220699612948412,0.09220699621875396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.0813830845,595.7343015689617,0.0,0.09220699612948412,0.09220699611986799,0.09220699611986799,0.42720389045458895,0.42720389045458895,0.5,9.999155661577646,1.5782846435595275,1.5782846435595275,-1.290345608140342e-11,1.5741583378135147,1.5741583378135147,-1.290345608140342e-11,26224.155659252192,20008.81397846096,0.7629917332114986,0.9023103206859721,0.6822401379175626,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512460250979689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.0837342741,15450.0,,,,,,,,,,,,,,,,,2.0,16827.826321918878,1454.6427340378755,0.42720389045458895,6.178477068285765,3.475591706993855
3364.0,-29.959158301243676,5.058539069832462,35.00910432262528,24.109507107082777,5.0054282630059275,-26.462705798392797,-39.9748039903119,1.5089490595498896,-3.433914318648192,-5.007103625079259,40.01785754029182,47974.198427027295,15475.019662572011,15475.019662572011,63449.21808959931,87659.6658655977,87659.6658655977,15475.019662572011,103134.6855281697,103134.6855281697,103134.6855281697,129358.75833228033,124864.54109354557,4494.217238734756,0.0,103703.37051346968,64017.903073897556,44094.9638217468,26224.07280411062,70319.03662585742,20008.751169608953,1454.6402800287474,0.0,0.8868179259199658,2.86206798099156,0.0014984597031051942,1.0,1.0,-3.433914318648192,354557.80359283264,1555303.3375220462,4.386600215146094,1555303.3375220462,4.386600215146094,0.7629917488054176,0.09220698800518785,4.565118963995687,101325.0,128376.26738055806,1.2669752517202868,1.0,0.0,4.565118963996093,1.2846773593305176,1.284978549677087,3.553513986091186,0.0,16827.82009160768,0.0,0.0,22716.466171278436,2316.4348856417264,19308.99970252164,1968.970005304731,0.85,0.8500001521774972,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.1800773956354,2034.6934298245008,7.6375342128834545,5.058539069832462,0.6282505878205091,4.430288482011953,3.4756268305138063,3.5,0.993036237289659,0.6,0.00023443603556918505,1.0000402832957156,0.00023442659209345216,198.88848595180127,0.0,1.84463850165888e-06,5.227705513701266,0.050928824434535995,7.90808148346903e-05,0.00015535522073449473,0.0007092150643307778,0.09220698801027367,0.09220698801027367,0.09220698801027367,0.0922069879642072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.95920126396,595.734340052205,0.0,0.09220698801027367,0.09220698800518785,0.09220698800518785,0.42720385025558905,0.42720385025558905,0.5,9.999155661576173,1.5772923533251628,1.5772923533251628,-8.645884008728899e-11,1.5731893064310611,1.5731893064310611,-8.645884008728899e-11,26224.07280411062,20008.751169608953,0.7629917488054176,0.9023049964007617,0.6822362866300479,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512483023022136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.06836379591,15450.0,,,,,,,,,,,,,,,,,3.0,16827.82009160768,1454.6402800287474,0.42720385025558905,6.178477068285765,3.4756268305138063
3365.0,-29.959535693300154,5.05833153524303,35.00909123491906,24.10935724563899,5.005306206063694,-26.463057522354166,-39.97514653075484,1.5088020217413685,-3.4349371939476327,-5.007164610655102,40.01783120832302,47973.958045102176,15474.904247090633,15474.904247090633,63448.86229219281,87659.53672200897,87659.53672200897,15474.904247090633,103134.4409690996,103134.4409690996,103134.4409690996,129358.41736984243,124864.20121103464,4494.216158807789,0.0,103703.3557150011,64017.77709456632,44095.087356038646,26223.976400742828,70319.06375678147,20008.678940287264,1454.636905916203,0.0,0.8868177109202745,2.8620747840397254,0.0014984597031051942,1.0,1.0,-3.4349371939476327,354556.96074094565,1555302.2017393692,4.386607439575101,1555302.2017393692,4.386607439575101,0.7629917993565801,0.09220697113061448,4.565118963995687,101325.0,128376.2754535916,1.2669753313949332,1.0,0.0,4.565118963996268,1.2846780665778068,1.2849792449577313,3.5535120297931853,0.0,16827.813709765745,0.0,0.0,22716.462929639238,2316.434555086522,19308.994385649596,1968.9694631346686,0.85,0.8500000394188235,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.1923252866102,2034.6934298245008,7.6374310838936115,5.05833153524303,0.6281207282440606,4.43021080699897,3.4756618464737548,3.5,0.9930462418496442,0.6,0.00023442659209345216,1.0000392669001683,0.00023441738724930934,198.88879753685475,0.0,1.8781985906380547e-06,5.322814805868247,0.050930702633126636,7.907775010299164e-05,0.0001553488419904605,0.0007091859446054208,0.09220697118940929,0.09220697118940929,0.09220697118940929,0.09220697090345001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.83188932994,595.7343801512851,0.0,0.09220697118940929,0.09220697113061448,0.09220697113061448,0.4272038100550649,0.4272038100550649,0.5,9.999155662025029,1.5763013403581567,1.5763013403581567,-8.01492205937393e-12,1.5722274167074488,1.5722274167074488,-8.01492205937393e-12,26223.976400742828,20008.678940287264,0.7629917993565801,0.902299588510575,0.6822326049594999,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512506210249163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.163473088076,15450.0,,,,,,,,,,,,,,,,,2.0,16827.813709765745,1454.636905916203,0.4272038100550649,6.178477068285765,3.4756618464737548
3366.0,-29.95991253471244,5.0581248212137835,35.00907806012645,24.109286977350735,5.0052744161794,-26.46339978909886,-39.975483797583706,1.5087356930519937,-3.4361122898795884,-5.007235917675014,40.017802521432145,47973.69563846467,15474.805778866592,15474.805778866592,63448.50141733126,87659.35869654766,87659.35869654766,15474.805778866592,103134.16447541425,103134.16447541425,103134.16447541425,129358.03362322706,124863.8184722143,4494.21515101276,0.0,103703.33589864125,64017.6728830394,44095.1811284465,26223.869147812824,70319.05027625932,20008.598563628937,1454.6332027954168,0.0,0.8868174519231582,2.862082451214771,0.0014984597031051942,1.0,1.0,-3.4361122898795884,354555.97524134786,1555300.9643818513,4.386616142410661,1555300.9643818513,4.386616142410661,0.7629918548955898,0.09220695620945134,4.565118963995687,101325.0,128376.28347094906,1.2669754105200992,1.0,0.0,4.565118963997834,1.2846783958272296,1.2849795624584628,3.5535111190658086,0.0,16827.807510734838,0.0,0.0,22716.458588819205,2316.4341124460652,19308.99332648481,1968.9693551299183,0.85,0.8500001552173493,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.2045531519186,2034.6934298245008,7.6373363956735405,5.0581248212137835,0.6279867631958957,4.430138058017888,3.47569680532233,3.5,0.9930562300920942,0.6,0.00023441738724930934,1.0000392097266964,0.00023440819616800222,198.8891086681404,0.0,1.830740383079793e-06,5.188318245648134,0.05093253337350972,7.907473266194137e-05,0.00015534265458736797,0.0007091576983742251,0.09220695622320745,0.09220695622320745,0.09220695622320745,0.09220695625106512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.6931922207,595.7344238363122,0.0,0.09220695622320745,0.09220695620945134,0.09220695620945134,0.427203769855127,0.427203769855127,0.5,9.999155662392573,1.5752914919968362,1.5752914919968362,-6.582467904081568e-11,1.57112362779543,1.57112362779543,-6.582467904081568e-11,26223.869147812824,20008.598563628937,0.7629918548955898,0.902294629521644,0.682229004089113,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512528812443632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.02897652786,15450.0,,,,,,,,,,,,,,,,,2.0,16827.807510734838,1454.6332027954168,0.427203769855127,6.178477068285765,3.47569680532233
3367.0,-29.960288065177462,5.057918594537314,35.00906506867374,24.109154857601993,5.005172840795007,-26.463747625548027,-39.97582190260289,1.5086065145415049,-3.4370873539920694,-5.007332947725634,40.017781459176796,47973.44347339319,15474.747295611445,15474.747295611445,63448.190769004636,87659.21695876234,87659.21695876234,15474.747295611445,103133.96425437379,103133.96425437379,103133.96425437379,129357.78974541926,124863.57429534626,4494.215450072994,0.0,103703.32054578167,64017.54710085193,44095.3038276997,26223.825491045474,70319.12931874518,20008.563465683124,1454.6331032925293,0.0,0.8868170344260795,2.862084302857991,0.0014984597031051942,1.0,1.0,-3.4370873539920694,354554.63424247975,1555300.0558990692,4.386630171178076,1555300.0558990692,4.386630171178076,0.7629917867061522,0.09220696657022481,4.565118963995687,101325.0,128376.28965099539,1.2669754715124144,1.0,0.0,4.565118963996693,1.2846790190199882,1.2849801739891122,3.553509395271488,0.0,16827.801310155435,0.0,0.0,22716.45522573936,2316.433769507361,19308.98354756568,1968.96835795768,0.85,0.8499998505791181,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.2167465656278,2034.6934298245008,7.637261572258074,5.057918594537314,0.627841711866659,4.430076882670655,3.4757316658155792,3.5,0.9930661902330227,0.6,0.00023440819616800222,1.000039073442536,0.00023439903739068423,198.8894187179234,0.0,1.8280059688684417e-06,5.180568915773164,0.050934361379478585,7.907170782865588e-05,0.00015533648833934634,0.0007091295487184449,0.09220696663551822,0.09220696663551822,0.09220696663551822,0.09220696618829172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.59135874396,595.734455910509,0.0,0.09220696663551822,0.09220696657022481,0.09220696657022481,0.42720372965533626,0.42720372965533626,0.5,9.99915566274951,1.5743172791033544,1.5743172791033544,5.582023732131347e-11,1.5702455937335458,1.5702455937335458,5.582023732131347e-11,26223.825491045474,20008.563465683124,0.7629917867061522,0.9022891976009018,0.6822246512174144,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512551381726824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.021227197976,15450.0,,,,,,,,,,,,,,,,,2.0,16827.801310155435,1454.6331032925293,0.42720372965533626,6.178477068285765,3.4757316658155792
3368.0,-29.960662470281097,5.057713328801175,35.00905212153225,24.108978313766443,5.005020079190262,-26.464100438604206,-39.976168249826856,1.508432242967761,-3.438036874777879,-5.007392458195749,40.01775675416429,47973.23575394413,15474.631982590894,15474.631982590894,63447.86773653502,87659.10643946507,87659.10643946507,15474.631982590894,103133.73842205596,103133.73842205596,103133.73842205596,129357.47754599137,124863.26307078461,4494.214475206758,0.0,103703.30845372392,64017.43782493308,44095.411809767604,26223.7391239354,70319.150933703,20008.498543454993,1454.6301897973303,0.0,0.886816821040285,2.8620902730613986,0.0014984597031051942,1.0,1.0,-3.438036874777879,354553.8117820006,1555298.990293893,4.386637341386637,1555298.990293893,4.386637341386637,0.762991823892592,0.0922069515245493,4.565118963995687,101325.0,128376.30601976688,1.2669756330596287,1.0,0.0,4.565118963995218,1.2846798530636598,1.2849809964615915,3.553507088251559,0.0,16827.795123277294,0.0,0.0,22716.45257694579,2316.433499405586,19308.983147927618,1968.9683172059388,0.85,0.8499999320987157,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.2288708479393,2034.6934298245008,7.63715896324932,5.057713328801175,0.6277136374604808,4.4299996913406945,3.475766328803534,3.5,0.9930760939438669,0.6,0.00023439903739068423,1.0000389564675318,0.00023438990638790624,198.88972783942108,0.0,1.8215838969413127e-06,5.16236876393168,0.05093618296337553,7.90686093679662e-05,0.00015533042802271804,0.0007091018826520771,0.0922069515346662,0.0922069515346662,0.0922069515346662,0.09220695165944169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.47191283805,595.7344935320418,0.0,0.0922069515346662,0.0922069515245493,0.0922069515245493,0.4272036894556243,0.4272036894556243,0.5,9.999155663197481,1.5733463819727262,1.5733463819727262,5.576339390245266e-11,1.5693555834178596,1.5693555834178596,5.576339390245266e-11,26223.7391239354,20008.498543454993,0.762991823892592,0.9022843264469129,0.6822214875599588,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512573872563181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.003027046136,15450.0,,,,,,,,,,,,,,,,,2.0,16827.795123277294,1454.6301897973303,0.4272036894556243,6.178477068285765,3.475766328803534
3369.0,-29.961035982781322,5.057509064096189,35.00903901527976,24.10889802211898,5.004976613783775,-26.464440813825256,-39.976497693546094,1.5083557006162873,-3.4392133236637505,-5.007447950223086,40.017726271289746,47972.95269011873,15474.511857964515,15474.511857964515,63447.46454808324,87658.93592999513,87658.93592999513,15474.511857964515,103133.44778795965,103133.44778795965,103133.44778795965,129357.05951452343,124862.84661060886,4494.212903914571,0.0,103703.289447743,64017.30625479175,44095.536881056934,26223.611726563773,70319.14860762071,20008.404051329653,1454.625194906294,0.0,0.8868166490209751,2.862099843351488,0.0014984597031051942,1.0,1.0,-3.4392133236637505,354553.04485894635,1555297.675471622,4.386643121596584,1555297.675471622,4.386643121596584,0.7629919272737595,0.09220692540258274,4.565118963995687,101325.0,128376.30813545838,1.2669756539398804,1.0,0.0,4.5651189639948475,1.2846802299346216,1.2849813616898667,3.553506045802549,0.0,16827.788946426215,0.0,0.0,22716.44841364116,2316.433074866663,19308.97887762093,1968.9678817558424,0.85,0.8499998998974658,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.2409762544426,2034.6934298245008,7.637054051966486,5.057509064096189,0.6275878713710927,4.4299211927250965,3.4758009379640273,3.5,0.9930859822754364,0.6,0.00023438990638790624,1.0000388637102848,0.0002343807974804966,198.89003622479927,0.0,1.8160626574163726e-06,5.146721571118,0.050937999026032944,7.906566223206655e-05,0.00015532424415583968,0.00070907365256412,0.09220692541354084,0.09220692541354084,0.09220692541354084,0.09220692547621698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.3245324431,595.7345399520091,0.0,0.09220692541354084,0.09220692540258274,0.09220692540258274,0.42720364925634374,0.42720364925634374,0.5,9.99915566358335,1.5723440234867212,1.5723440234867212,1.602984411874786e-11,1.568234626559331,1.568234626559331,1.602984411874786e-11,26223.611726563773,20008.404051329653,0.7629919272737595,0.9022786225999221,0.6822174847111239,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451259629606696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.98737985332,15450.0,,,,,,,,,,,,,,,,,2.0,16827.788946426215,1454.625194906294,0.42720364925634374,6.178477068285765,3.4758009379640273
3370.0,-29.961408179704097,5.05730529237744,35.009026042499904,24.10879520410674,5.0049073771730255,-26.464782761251826,-39.97683111866934,1.5082563046061555,-3.440234872539918,-5.007542686307585,40.01770390799149,47972.69490211241,15474.452698529176,15474.452698529176,63447.14760064158,87658.78045293645,87658.78045293645,15474.452698529176,103133.23315146563,103133.23315146563,103133.23315146563,129356.79121909669,124862.57818290619,4494.213036190498,0.0,103703.27208757597,64017.18657665275,44095.650567692464,26223.558067631064,70319.20863532354,20008.36178390825,1454.6245622042086,0.0,0.8868162479039414,2.8621026079372944,0.0014984597031051942,1.0,1.0,-3.440234872539918,354551.7355702823,1555296.7108726576,4.38665659997694,1555296.7108726576,4.38665659997694,0.762991876705148,0.09220693260270768,4.565118963995687,101325.0,128376.31559605489,1.2669757275702431,1.0,0.0,4.565118963995011,1.2846807136553808,1.284981833821364,3.553504707801111,0.0,16827.782774976782,0.0,0.0,22716.444610855917,2316.4326870904865,19308.97960586906,1968.9679560164848,0.85,0.8500000742476016,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.25306757572,2034.6934298245008,7.636979282673389,5.05730529237744,0.627445093097533,4.429860199279907,3.475835506992692,3.5,0.9930958591407691,0.6,0.0002343807974804966,1.0000387269410025,0.00023437172098068556,198.89034352482807,0.0,1.8116709246689931e-06,5.134275400511926,0.05093981069695761,7.906267958274617e-05,0.00015531811789775045,0.0007090456854671385,0.09220693260714913,0.09220693260714913,0.09220693260714913,0.09220693272908254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.2164087307,595.7345740074152,0.0,0.09220693260714913,0.09220693260270768,0.09220693260270768,0.42720360905716354,0.42720360905716354,0.5,9.999155663934008,1.5713709198379888,1.5713709198379888,-1.7053025658242404e-12,1.567307813767684,1.567307813767684,-1.7053025658242404e-12,26223.558067631064,20008.36178390825,0.762991876705148,0.9022733451065901,0.6822132363704421,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512618666177721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.974933682715,15450.0,,,,,,,,,,,,,,,,,2.0,16827.782774976782,1454.6245622042086,0.42720360905716354,6.178477068285765,3.475835506992692
