time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3371.0,-29.96177921169694,5.057102192564958,35.009013150116516,24.108671501185768,5.004814453554226,-26.46512598963052,-39.97716849027199,1.5081356590553145,-3.4412429365743833,-5.007623179387296,40.017680280986816,47972.46143140003,15474.372069370029,15474.372069370029,63446.83350077006,87658.63772473656,87658.63772473656,15474.372069370029,103133.00979410659,103133.00979410659,103133.00979410659,129356.49845926935,124862.28576687927,4494.212692390076,0.0,103703.25629283115,64017.080041463276,44095.751390408754,26223.488665162764,70319.24005557151,20008.30853941884,1454.6228832680392,0.0,0.8868159238394554,2.8621068839750103,0.0014984597031051942,1.0,1.0,-3.4412429365743833,354550.62312875054,1555295.691766844,4.386667489234839,1555295.691766844,4.386667489234839,0.762991865609375,0.09220693028880113,4.565118963995687,101325.0,128376.32623018876,1.2669758325209846,1.0,0.0,4.565118963996185,1.2846812967018086,1.2849824053434373,3.55350309506009,0.0,16827.776617432337,0.0,0.0,22716.441150980078,2316.4323342813377,19308.979227421503,1968.967917425574,0.85,0.8500001870490368,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.2650917894882,2034.6934298245008,7.636894171484688,5.057102192564958,0.6273088872373531,4.429793305327605,3.475869884297696,3.5,0.9931056812279131,0.6,0.00023437172098068556,1.0000386058456603,0.00023436267321149502,198.89064986387936,0.0,1.8052281654226373e-06,5.116016620807755,0.050941615925123036,7.905966173612795e-05,0.00015531205924455762,0.0007090180269945516,0.09220693029875339,0.09220693029875339,0.09220693029875339,0.09220693036742379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.1021751789,595.7346099872195,0.0,0.09220693029875339,0.09220693028880113,0.09220693028880113,0.42720356885792615,0.42720356885792615,0.5,9.99915566430141,1.5704017885419717,1.5704017885419717,1.3073986337985843e-11,1.5663802428128974,1.5663802428128974,1.3073986337985843e-11,26223.488665162764,20008.30853941884,0.762991865609375,0.9022684751801873,0.682209611387845,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451264095756248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.95667490301,15450.0,,,,,,,,,,,,,,,,,2.0,16827.776617432337,1454.6228832680392,0.42720356885792615,6.178477068285765,3.475869884297696
3372.0,-29.962149200861383,5.056900005290581,35.009000318884276,24.108495306596183,5.004661866889681,-26.46547452124627,-39.9775104020722,1.5079616906956537,-3.4421733589190353,-5.007684260246583,40.017656259756485,47972.254454267066,15474.262564344457,15474.262564344457,63446.51701861152,87658.5279233294,87658.5279233294,15474.262564344457,103132.79048767386,103132.79048767386,103132.79048767386,129356.19764811726,124861.98583485905,4494.21181325821,0.0,103703.24433335561,64016.97092025124,44095.85934789375,26223.407160443392,70319.26650833714,20008.247097203734,1454.6202362018548,0.0,0.8868156999848288,2.8621124048422484,0.0014984597031051942,1.0,1.0,-3.4421733589190353,354549.77897271333,1555294.6556570372,4.386675011230891,1555294.6556570372,4.386675011230891,0.7629918940276039,0.09220691707013177,4.565118963995687,101325.0,128376.33736540738,1.266975942417048,1.0,0.0,4.565118963998587,1.2846821291008967,1.284983226313514,3.553500792597349,0.0,16827.770470818756,0.0,0.0,22716.438531228952,2316.432067141068,19308.974033706763,1968.9673878140613,0.85,0.8500000564420409,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.2770680624787,2034.6934298245008,7.636794991289573,5.056900005290581,0.6271816841998197,4.429718321090761,3.4759041246748934,3.5,0.9931154641928267,0.6,0.00023436267321149502,1.0000384974541974,0.00023435365119254227,198.89095534275768,0.0,1.7995166941261197e-06,5.099830311153423,0.050943415441817165,7.905660338531965e-05,0.00015530606982617535,0.0007089906845871114,0.09220691708293477,0.09220691708293477,0.09220691708293477,0.09220691715991997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.9860353122,595.7346465674472,0.0,0.09220691708293477,0.09220691707013177,0.09220691707013177,0.42720352865871347,0.42720352865871347,0.5,9.999155664735202,1.5694456181493024,1.5694456181493024,4.0756731323199347e-11,1.5655109013275705,1.5655109013275705,4.0756731323199347e-11,26223.407160443392,20008.247097203734,0.7629918940276039,0.9022636351175424,0.6822064113620897,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512663179243055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.94048859336,15450.0,,,,,,,,,,,,,,,,,2.0,16827.770470818756,1454.6202362018548,0.42720352865871347,6.178477068285765,3.4759041246748934
3373.0,-29.962518198465535,5.056698759368736,35.00898730380281,24.108441557642095,5.004648158709789,-26.46580755844933,-39.977831149566896,1.507912087617321,-3.44338637076072,-5.007742281761645,40.01762529527751,47971.95273979234,15474.149601141959,15474.149601141959,63446.102340934296,87658.34271223994,87658.34271223994,15474.149601141959,103132.4923133819,103132.4923133819,103132.4923133819,129355.76960892252,124861.55934162044,4494.210267302079,0.0,103703.22355923799,64016.83362549579,44095.988815269106,26223.277295540625,70319.26611080972,20008.150753120608,1454.6151687056931,0.0,0.8868155168355504,2.8621221772821066,0.0014984597031051942,1.0,1.0,-3.44338637076072,354548.9770984297,1555293.320064327,4.38668116544177,1555293.320064327,4.38668116544177,0.7629919985829946,0.09220689156510019,4.565118963995687,101325.0,128376.33641891382,1.2669759330758827,1.0,0.0,4.56511896399562,1.2846823797425895,1.2849834654229184,3.5535000993089008,0.0,16827.764332728773,0.0,0.0,22716.433980609836,2316.431603107059,19308.969649510615,1968.9669407504718,0.85,0.8500000337197403,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.2890221768432,2034.6934298245008,7.636694189123165,5.056698759368736,0.6270563304154937,4.429642428953242,3.475938301834731,3.5,0.9931252290956375,0.6,0.00023435365119254227,1.000038394396344,0.00023434465367102813,198.8912600037855,0.0,1.794397968632522e-06,5.085323843104567,0.050945209839785795,7.905373444554316e-05,0.0001552999167469991,0.0007089625950486769,0.09220689156311714,0.09220689156311714,0.09220689156311714,0.09220689172502058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.83632672747,595.7346937207026,0.0,0.09220689156311714,0.09220689156510019,0.09220689156510019,0.4272034884597903,0.4272034884597903,0.5,9.99915566507052,1.568448579948324,1.568448579948324,1.0857093002414331e-11,1.5643559110009164,1.5643559110009164,1.0857093002414331e-11,26223.277295540625,20008.150753120608,0.7629919985829946,0.9022577431475943,0.6822021245813019,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451268533853172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.925982125314,15450.0,,,,,,,,,,,,,,,,,2.0,16827.764332728773,1454.6151687056931,0.4272034884597903,6.178477068285765,3.475938301834731
3374.0,-29.96288584082376,5.056498049234473,35.008974560533204,24.10824786582964,5.0044760164767155,-26.46615549470514,-39.97817669352514,1.5077203338622205,-3.444205102179808,-5.0078315312576445,40.017607103880884,47971.77455555153,15474.085305560178,15474.085305560178,63445.859861111705,87658.24235801032,87658.24235801032,15474.085305560178,103132.3276635705,103132.3276635705,103132.3276635705,129355.57639371807,124861.36578335904,4494.210610359027,0.0,103703.21292593062,64016.74516333849,44096.07529176903,26223.248730147578,70319.3240219166,20008.12680489764,1454.6156533026551,0.0,0.8868151285303166,2.8621228061727613,0.0014984597031051942,1.0,1.0,-3.444205102179808,354547.7436480368,1555292.5354139733,4.386694213341062,1555292.5354139733,4.386694213341062,0.7629919164781167,0.09220690225238236,4.565118963995687,101325.0,128376.35824394238,1.2669761484721676,1.0,0.0,4.565118963996497,1.2846832952286469,1.284984369563967,3.553497567027359,0.0,16827.758202170076,0.0,0.0,22716.431651358955,2316.43136558957,19308.96885437534,1968.9668596692388,0.85,0.850000085872652,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.3009577051018,2034.6934298245008,7.636617476154895,5.056498049234473,0.626917511885928,4.429580537348545,3.4759724259904585,3.5,0.9931349788544167,0.6,0.00023434465367102813,1.0000382534949699,0.0002343356895119081,198.89156354667963,0.0,1.789528390858082e-06,5.071523459691804,0.050946999368176656,7.905064382043049e-05,0.00015529400985059765,0.0007089356293638963,0.09220690226247938,0.09220690226247938,0.09220690226247938,0.09220690232958241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.748373395,595.7347214230998,0.0,0.09220690226247938,0.09220690225238236,0.09220690225238236,0.42720344826070794,0.42720344826070794,0.5,9.999155665408445,1.5675163093360425,1.5675163093360425,3.2741809263825417e-11,1.5636264290778286,1.5636264290778286,3.2741809263825417e-11,26223.248730147578,20008.12680489764,0.7629919164781167,0.902253551830751,0.6821990288274108,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512707438498482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.9121817419,15450.0,,,,,,,,,,,,,,,,,2.0,16827.758202170076,1454.6156533026551,0.42720344826070794,6.178477068285765,3.4759724259904585
3375.0,-29.96325256646686,5.056298409619179,35.00896159255939,24.108185909595363,5.004452237211173,-26.466488002776135,-39.97849737117065,1.5076624016373616,-3.4454072161001363,-5.007878332869985,40.01757513711468,47971.48352003754,15473.956843084212,15473.956843084212,63445.44036312175,87658.06581671779,87658.06581671779,15473.956843084212,103132.022659802,103132.022659802,103132.022659802,129355.12913344958,124860.92044533607,4494.208688113509,0.0,103703.19283037724,64016.61057597715,44096.20250488899,26223.10647364758,70319.30897853657,20008.02182034601,1454.60976228366,0.0,0.886815006103886,2.862133765692501,0.0014984597031051942,1.0,1.0,-3.4454072161001363,354547.09683845635,1555291.1565924177,4.386698327136665,1555291.1565924177,4.386698327136665,0.762992052084016,0.09220686922820197,4.565118963995687,101325.0,128376.35724177271,1.266976138581522,1.0,0.0,4.5651189639976515,1.2846835847100455,1.2849846475965,3.5534967663076658,0.0,16827.752086461547,0.0,0.0,22716.427249380926,2316.4309167127335,19308.959364286424,1968.9658919494857,0.85,0.8499998328219786,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.312832403999,2034.6934298245008,7.636509326512062,5.056298409619179,0.6267979093159903,4.429500500303189,3.4760063763655706,3.5,0.9931446789615916,0.6,0.0002343356895119081,1.0000381582229307,0.00023432674801961853,198.89186633350423,0.0,1.7828956232618075e-06,5.052726196323962,0.05094878226379992,7.904777570530811e-05,0.0001552879138066,0.0007089078001978373,0.09220686924709809,0.09220686924709809,0.09220686924709809,0.0922068692467017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.5938189229,595.7347701026434,0.0,0.09220686924709809,0.09220686922820197,0.09220686922820197,0.42720340806151197,0.42720340806151197,0.5,9.99915566575344,1.5665241296331942,1.5665241296331942,-2.2509993868879974e-11,1.5624711167698706,1.5624711167698706,-2.2509993868879974e-11,26223.10647364758,20008.02182034601,0.762992052084016,0.9022477792335399,0.6821950359989997,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512729457360902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.89338447853,15450.0,,,,,,,,,,,,,,,,,2.0,16827.752086461547,1454.60976228366,0.42720340806151197,6.178477068285765,3.4760063763655706
3376.0,-29.963617948069842,5.0560991821991745,35.00894880871612,24.108077748119854,5.004375886939741,-26.466824724989504,-39.97882615132255,1.5075574841062,-3.44637369572456,-5.007976127690454,40.017554511292445,47971.237495359775,15473.907378492819,15473.907378492819,63445.144873852594,87657.91827026168,87657.91827026168,15473.907378492819,103131.8256487545,103131.8256487545,103131.8256487545,129354.89102643346,124860.68198050253,4494.209045930933,0.0,103703.17610017539,64016.49536109613,44096.31193231029,26223.065377678955,70319.37730998924,20007.98856346878,1454.6098004990854,0.0,0.886814583125741,2.8621354090091917,0.0014984597031051942,1.0,1.0,-3.44637369572456,354545.7452954024,1555290.266937996,4.386712540132587,1555290.266937996,4.386712540132587,0.7629919795913547,0.09220688070713132,4.565118963995687,101325.0,128376.36475804531,1.266976212761365,1.0,0.0,4.5651189639937835,1.2846840939139412,1.2849851454321357,3.5534953578256854,0.0,16827.745976863138,0.0,0.0,22716.42358459103,2316.430543008166,19308.956661806358,1968.965616373212,0.85,0.8499998509846409,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.3247030072816,2034.6934298245008,7.6364401793690275,5.0560991821991745,0.6266560892917621,4.4294430929074124,3.476040315163681,3.5,0.9931543757610518,0.6,0.00023432674801961853,1.0000380184853448,0.0002343178396102673,198.8921680114313,0.0,1.778390089281964e-06,5.039957513025086,0.0509505606538892,7.904483522189777e-05,0.00015528191279772077,0.0007088804048783996,0.09220688073585938,0.09220688073585938,0.09220688073585938,0.09220688063114636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.4940957014,595.7348015121596,0.0,0.09220688073585938,0.09220688070713132,0.09220688070713132,0.4272033678622566,0.4272033678622566,0.5,9.999155666080044,1.5655750282764984,1.5655750282764984,5.6843418860808015e-12,1.5616024319658663,1.5616024319658663,5.6843418860808015e-12,26223.065377678955,20007.98856346878,0.7629919795913547,0.9022427003892123,0.6821908744141454,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512751421382906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.880615795235,15450.0,,,,,,,,,,,,,,,,,2.0,16827.745976863138,1454.6098004990854,0.4272033678622566,6.178477068285765,3.476040315163681
3377.0,-29.963982218929672,5.055900655598096,35.008936078026636,24.10795778213071,5.004286726914056,-26.467161218116026,-39.97915870333088,1.5074406249164274,-3.447377207989746,-5.008051123177415,40.017530476510935,47971.01448133931,15473.823279980901,15473.823279980901,63444.83776132022,87657.77561256097,87657.77561256097,15473.823279980901,103131.59889254188,103131.59889254188,103131.59889254188,129354.58884392676,124860.38031762018,4494.208526306575,0.0,103703.16027642367,64016.399186178656,44096.40121138335,26222.989951384872,70319.39116276822,20007.931126962456,1454.6077189075481,0.0,0.8868142885087479,2.8621402780473475,0.0014984597031051942,1.0,1.0,-3.447377207989746,354544.70884575415,1555289.2302474896,4.386722439916945,1555289.2302474896,4.386722439916945,0.7629919839063131,0.09220687486781177,4.565118963995687,101325.0,128376.37817598382,1.266976345186122,1.0,0.0,4.565118963996802,1.2846846589059127,1.2849856991114141,3.5534937950325642,0.0,16827.739881966143,0.0,0.0,22716.42011836116,2316.430189551086,19308.956976860238,1968.965648499767,0.85,0.8499999945525419,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.3365006781144,2034.6934298245008,7.636354215996494,5.055900655598096,0.6265246173748817,4.429376038223214,3.4760740455746784,3.5,0.9931640130213367,0.6,0.0002343178396102673,1.000037903021977,0.00023430895859266032,198.89246877307454,0.0,1.7718128493996503e-06,5.021317615198609,0.050952332466738595,7.90418611073207e-05,0.0001552759785029466,0.0007088533141167881,0.09220687488254467,0.09220687488254467,0.09220687488254467,0.0922068749085958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.37789071485,595.7348381128852,0.0,0.09220687488254467,0.09220687486781177,0.09220687486781177,0.4272033276628833,0.4272033276628833,0.5,9.999155666436874,1.5646218261155127,1.5646218261155127,-6.0822458181064576e-12,1.5606739151876923,1.5606739151876923,-6.0822458181064576e-12,26222.989951384872,20007.931126962456,0.7629919839063131,0.9022381552545657,0.6821875685797798,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512773304970463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.8619758974,15450.0,,,,,,,,,,,,,,,,,2.0,16827.739881966143,1454.6077189075481,0.4272033276628833,6.178477068285765,3.4760740455746784
3378.0,-29.964345473614685,5.0557028958661965,35.00892336737653,24.10784092443066,5.004200493322412,-26.467496848849265,-39.97947973022235,1.5073268383607474,-3.4483899354332834,-5.008120444717126,40.017505593048746,47970.74247540821,15473.731255087985,15473.731255087985,63444.4737304962,87657.63344494223,87657.63344494223,15473.731255087985,103131.36470003022,103131.36470003022,103131.36470003022,129354.27059116508,124860.0628043139,4494.207786851185,0.0,103703.14427271952,64016.25334447541,44096.545475826795,26222.905891134862,70319.45136696166,20007.867608841505,1454.6051051125016,0.0,0.8868140258373907,2.862145949931968,0.0014984597031051942,1.0,1.0,-3.4483899354332834,354543.75081309257,1555288.1569491904,4.386731266260854,1555288.1569491904,4.386731266260854,0.7629920075183405,0.09220686468863322,4.565118963995687,101325.0,128376.37761922287,1.2669763396913187,1.0,0.0,4.565118963996507,1.2846852094698336,1.2849862383944428,3.5534922721494,0.0,16827.73379714165,0.0,0.0,22716.416612712288,2316.4298320743874,19308.954204501348,1968.965365797836,0.85,0.8500000036843797,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.3482561107185,2034.6934298245008,7.636264501141365,5.0557028958661965,0.6263960262163542,4.429306869649842,3.476107655353685,3.5,0.9931736158153386,0.6,0.00023430895859266032,1.0000377973978063,0.00023430010265847406,198.89276869650774,0.0,1.7663675170686562e-06,5.005885543372572,0.05095409883425566,7.903899016353477e-05,0.00015526996842912555,0.0007088258774148126,0.09220686471279303,0.09220686471279303,0.09220686471279303,0.09220686463546592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.2575825345,595.7348760059756,0.0,0.09220686471279303,0.09220686468863322,0.09220686468863322,0.42720328746353997,0.42720328746353997,0.5,9.999155666793879,1.5636685378922834,1.5636685378922834,-1.659827830735594e-11,1.5597305092838383,1.5597305092838383,-1.659827830735594e-11,26222.905891134862,20007.867608841505,0.7629920075183405,0.9022322059853904,0.6821831163766219,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512795122095645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.84654382558,15450.0,,,,,,,,,,,,,,,,,2.0,16827.73379714165,1454.6051051125016,0.42720328746353997,6.178477068285765,3.476107655353685
3379.0,-29.96470766212553,5.055506012851823,35.00891072789572,24.107669304963224,5.004051946938065,-26.46783813679237,-39.97981675257904,1.5071574677932273,-3.449292202487925,-5.008180521505416,40.01748222419636,47970.55066262427,15473.626048396582,15473.626048396582,63444.17671102085,87657.52613715733,87657.52613715733,15473.626048396582,103131.15218555392,103131.15218555392,103131.15218555392,129353.9797043471,124859.7727700553,4494.20693429181,0.0,103703.13225437579,64016.15683042931,44096.63935994053,26222.827518793187,70319.46687873371,20007.80847266736,1454.6025892117964,0.0,0.8868138047263137,2.8621512038609223,0.0014984597031051942,1.0,1.0,-3.449292202487925,354542.92054587865,1555287.1489831342,4.38673869608934,1555287.1489831342,4.38673869608934,0.7629920327366798,0.09220685188438103,4.565118963995687,101325.0,128376.39487881177,1.2669765100302173,1.0,0.0,4.5651189639964915,1.2846860199719605,1.2849870377088004,3.5534900302685046,0.0,16827.727720532162,0.0,0.0,22716.413980065947,2316.4295636191714,19308.94888954478,1968.9648238230977,0.85,0.8499998682225426,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.3599766831435,2034.6934298245008,7.63616841353364,5.055506012851823,0.6262719568191857,4.429234056032637,3.476141165593892,3.5,0.9931831901696835,0.6,0.00023430010265847406,1.0000376865700638,0.0002342912730239979,198.89306774044186,0.0,1.7613812696987292e-06,4.991754518326199,0.05095586021552536,7.903597627601644e-05,0.00015526412638245762,0.0007087992077767803,0.09220685196739209,0.09220685196739209,0.09220685196739209,0.09220685142358483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.14459693944,595.7349115926976,0.0,0.09220685196739209,0.09220685188438103,0.09220685188438103,0.4272032472642247,0.4272032472642247,0.5,9.999155667202919,1.5627341374414527,1.5627341374414527,-1.546140993013978e-11,1.5588883190175125,1.5588883190175125,-1.546140993013978e-11,26222.827518793187,20007.80847266736,0.7629920327366798,0.9022277831035134,0.6821802381600779,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512816878421853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.83241280053,15450.0,,,,,,,,,,,,,,,,,2.0,16827.727720532162,1454.6025892117964,0.4272032472642247,6.178477068285765,3.476141165593892
3380.0,-29.965068858043754,5.055310107695305,35.0088979277732,24.10759456632661,5.0040132750602915,-26.468166972106697,-39.980140573438234,1.5070865031265792,-3.4504326361832227,-5.0082318618332575,40.01745231249983,47970.3017669414,15473.508704690099,15473.508704690099,63443.8104716315,87657.35923956039,87657.35923956039,15473.508704690099,103130.8679442505,103130.8679442505,103130.8679442505,129353.56882966745,124859.3635237371,4494.205305930343,0.0,103703.1132710406,64016.05584229004,44096.7304763895,26222.700885416958,70319.43136180646,20007.714667555683,1454.5975477890754,0.0,0.8868136517617309,2.8621607749373412,0.0014984597031051942,1.0,1.0,-3.4504326361832227,354542.2110190184,1555285.858805136,4.38674383604413,1555285.858805136,4.38674383604413,0.7629921400919625,0.09220682447711999,4.565118963995687,101325.0,128376.40155994298,1.2669765759678557,1.0,0.0,4.56511896399638,1.2846863701349536,1.2849873766099393,3.5534890617047106,0.0,16827.72165317321,0.0,0.0,22716.409821721914,2316.4291395860887,19308.952503539524,1968.965192348001,0.85,0.850000182910765,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.3716744329904,2034.6934298245008,7.636066423510295,5.055310107695305,0.6261522550150058,4.429157852680299,3.476174610711,3.5,0.9931927459174286,0.6,0.0002342912730239979,1.000037583397844,0.0002342824678927992,198.89336596562325,0.0,1.756153087988873e-06,4.976937851360466,0.05095761636861335,7.903308054552334e-05,0.0001552581924784746,0.0007087721187991769,0.09220682452145565,0.09220682452145565,0.09220682452145565,0.0922068242846721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.99997831177,595.7349571427646,0.0,0.09220682452145565,0.09220682447711999,0.09220682447711999,0.4272032070651439,0.4272032070651439,0.5,9.999155667554867,1.561765648889832,1.561765648889832,1.3812950783176348e-11,1.557799225650058,1.557799225650058,1.3812950783176348e-11,26222.700885416958,20007.714667555683,0.7629921400919625,0.9022230305760207,0.6821770432147742,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512838570953956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.817596133566,15450.0,,,,,,,,,,,,,,,,,2.0,16827.72165317321,1454.5975477890754,0.4272032070651439,6.178477068285765,3.476174610711
3381.0,-29.965428825715364,5.055114671615754,35.00888526213636,24.10749492645266,5.003946270879118,-26.4684976004359,-39.98046090183777,1.5069902436426434,-3.451415217597514,-5.008322510117415,40.017430590676646,47970.04230914459,15473.452414422423,15473.452414422423,63443.49472356701,87657.20810791884,87657.20810791884,15473.452414422423,103130.66052234126,103130.66052234126,103130.66052234126,129353.30898357215,124859.10359588783,4494.205387684319,0.0,103703.09611678724,64015.93035511738,44096.85084629985,26222.648461230878,70319.49930753073,20007.673426252335,1454.596892752867,0.0,0.8868132691138713,2.862163491640571,0.0014984597031051942,1.0,1.0,-3.451415217597514,354540.95825515944,1555284.9218804664,4.386756693880045,1555284.9218804664,4.386756693880045,0.7629920927259833,0.0922068305121326,4.565118963995687,101325.0,128376.40384266281,1.2669765984965489,1.0,0.0,4.5651189639966585,1.284686838562075,1.2849878338343899,3.5534877660187876,0.0,16827.715593626242,0.0,0.0,22716.406064042545,2316.428756409431,19308.9411034841,1968.9640298658667,0.85,0.849999821672845,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.3833605429224,2034.6934298245008,7.635994607790634,5.055114671615754,0.6260155027329333,4.4290991688828205,3.4762080226768695,3.5,0.9932022921933913,0.6,0.0002342824678927992,1.0000374557037381,0.00023427369300676028,198.89366317747445,0.0,1.751282181879937e-06,4.963133703447741,0.050959367650795236,7.903021614244751e-05,0.0001552522517503517,0.0007087449986685631,0.09220683053173064,0.09220683053173064,0.09220683053173064,0.09220683049673795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.8949561835,595.7349902212502,0.0,0.09220683053173064,0.0922068305121326,0.0922068305121326,0.42720316686602566,0.42720316686602566,0.5,9.999155667879167,1.5608266378715143,1.5608266378715143,-1.1709744285326451e-11,1.5569072925198952,1.5569072925198952,-1.1709744285326451e-11,26222.648461230878,20007.673426252335,0.7629920927259833,0.9022176686171691,0.6821726943668288,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512860204098437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.80379198565,15450.0,,,,,,,,,,,,,,,,,2.0,16827.715593626242,1454.596892752867,0.42720316686602566,6.178477068285765,3.4762080226768695
3382.0,-29.96578763544353,5.0549200157008105,35.00887271374647,24.10732019869613,5.003794247920762,-26.468835780777507,-39.98078982168806,1.506817674622439,-3.4522881614832386,-5.008388479462352,40.01740864068677,47969.829232410455,15473.358794390786,15473.358794390786,63443.18802680124,87657.10241498951,87657.10241498951,15473.358794390786,103130.4612093803,103130.4612093803,103130.4612093803,129353.04356132472,124858.83874991167,4494.204811413061,0.0,103703.0844395265,64015.81130627987,44096.970148051805,26222.58235194442,70319.55249999622,20007.622995621095,1454.5950895347041,0.0,0.8868130128778752,2.8621676404616427,0.0014984597031051942,1.0,1.0,-3.4522881614832386,354540.04655742075,1555283.9751148173,4.386765303994864,1555283.9751148173,4.386765303994864,0.7629920931161656,0.09220682309178695,4.565118963995687,101325.0,128376.41742762958,1.2669767325697467,1.0,0.0,4.565118963996891,1.2846876638593854,1.2849886480514883,3.5534854832196463,0.0,16827.709546645285,0.0,0.0,22716.403506111234,2316.428495573028,19308.939006279048,1968.9638160104673,0.85,0.8499998250640556,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.3949819017291,2034.6934298245008,7.635904615135478,5.0549200157008105,0.6258899788930021,4.429030036807808,3.4762412496390307,3.5,0.9932117856111516,0.6,0.00023427369300676028,1.0000373353239282,0.0002342649466490921,198.89395943403443,0.0,1.7452692282464949e-06,4.946092992850566,0.050961112920023484,7.902727501377852e-05,0.00015524641799298175,0.0007087183668721622,0.09220682309554357,0.09220682309554357,0.09220682309554357,0.09220682320589904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.78883061657,595.7350236472838,0.0,0.09220682309554357,0.09220682309178695,0.09220682309178695,0.42720312666676996,0.42720312666676996,0.5,9.999155668266491,1.5599051400892563,1.5599051400892563,-4.75210981676355e-11,1.5561003179790873,1.5561003179790873,-4.75210981676355e-11,26222.58235194442,20007.622995621095,0.7629920931161656,0.9022126246722723,0.6821691482239315,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512881763740675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.78675127506,15450.0,,,,,,,,,,,,,,,,,2.0,16827.709546645285,1454.5950895347041,0.42720312666676996,6.178477068285765,3.4762412496390307
3383.0,-29.966145518901097,5.054726299488934,35.00885997398583,24.10727172335612,5.003784874799888,-26.46915866824162,-39.98110519079489,1.5067733671715933,-3.4534675481855857,-5.008441244333607,40.01737802498043,47969.55678852781,15473.246029341743,15473.246029341743,63442.80281786955,87656.92161913811,87656.92161913811,15473.246029341743,103130.16764847985,103130.16764847985,103130.16764847985,129352.61880767485,124858.4156520165,4494.203155658357,0.0,103703.06368118657,64015.698886043596,44097.071994603306,26222.451159194996,70319.5231537983,20007.525857589364,1454.5898517825744,0.0,0.886812855211684,2.8621775780798875,0.0014984597031051942,1.0,1.0,-3.4534675481855857,354539.31734771706,1555282.6545731046,4.386770601940742,1555282.6545731046,4.386770601940742,0.7629922060346237,0.09220679526424562,4.565118963995687,101325.0,128376.42149198438,1.2669767726818097,1.0,0.0,4.565118963996421,1.284687889164008,1.2849888621719716,3.553484860020259,0.0,16827.703510862873,0.0,0.0,22716.39895894826,2316.428031891447,19308.938295695843,1968.9637435511459,0.85,0.849999963928694,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.406571606257,2034.6934298245008,7.635805295023631,5.054726299488934,0.6257707582273602,4.4289555412615735,3.4762743862240493,3.5,0.9932212532068713,0.6,0.0002342649466490921,1.000037239049954,0.00023425622316989547,198.89425492658057,0.0,1.7395977072500798e-06,4.930019902346726,0.050962852517730736,7.902445514788681e-05,0.0001552404915012053,0.0007086913117321636,0.09220679532246054,0.09220679532246054,0.09220679532246054,0.09220679493771221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.64080849144,595.735070269329,0.0,0.09220679532246054,0.09220679526424562,0.09220679526424562,0.4272030864676601,0.4272030864676601,0.5,9.999155668571952,1.558937857704791,1.558937857704791,-3.257127900724299e-11,1.5549736961480107,1.5549736961480107,-3.257127900724299e-11,26222.451159194996,20007.525857589364,0.7629922060346237,0.9022075232096152,0.6821655585407185,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512903254090754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.770678184555,15450.0,,,,,,,,,,,,,,,,,2.0,16827.703510862873,1454.5898517825744,0.4272030864676601,6.178477068285765,3.4762743862240493
3384.0,-29.966502161997383,5.054532963729772,35.008847459707376,24.107146239280723,5.003688118123622,-26.469489451146554,-39.98142925612626,1.506650836107561,-3.4543620973485076,-5.0085373595507345,40.017359048125186,47969.33137984898,15473.200374010694,15473.200374010694,63442.53175385968,87656.78844274535,87656.78844274535,15473.200374010694,103129.98881675604,103129.98881675604,103129.98881675604,129352.40836281807,124858.2047513273,4494.203611490774,0.0,103703.04851231156,64015.59148249343,44097.1744775757,26222.419546062025,70319.59402363774,20007.499521498074,1454.5903179410286,0.0,0.886812434802752,2.8621784327410733,0.0014984597031051942,1.0,1.0,-3.4543620973485076,354537.9890397866,1555281.8360467183,4.386784728651978,1555281.8360467183,4.386784728651978,0.7629921215451958,0.09220680842329827,4.565118963995687,101325.0,128376.43051151148,1.2669768616976214,1.0,0.0,4.565118963998218,1.2846884803071825,1.284989442246101,3.553483224901432,0.0,16827.697481676427,0.0,0.0,22716.395636170666,2316.4276930624287,19308.939825045363,1968.9638995013959,0.85,0.8500001555836741,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.418146944385,2034.6934298245008,7.635739147590329,5.054532963729772,0.6256326555825629,4.428900308147209,3.4763074818596342,3.5,0.9932307091027527,0.6,0.00023425622316989547,1.0000371100921288,0.000234247530222468,198.89454939577143,0.0,1.73504989518057e-06,4.9171314029417355,0.05096458756762592,7.902155762179902e-05,0.00015523466554809645,0.000708664715563143,0.09220680845575165,0.09220680845575165,0.09220680845575165,0.09220680830879789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.5490578331,595.7350991677362,0.0,0.09220680845575165,0.09220680842329827,0.09220680842329827,0.4272030462683424,0.4272030462683424,0.5,9.999155668875225,1.5580199680134115,1.5580199680134115,-1.5973000699887052e-11,1.55417526220225,1.55417526220225,-1.5973000699887052e-11,26222.419546062025,20007.499521498074,0.7629921215451958,0.9022027591987185,0.6821616655483567,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512924689023836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.75778968515,15450.0,,,,,,,,,,,,,,,,,2.0,16827.697481676427,1454.5903179410286,0.4272030462683424,6.178477068285765,3.4763074818596342
3385.0,-29.966857779192317,5.054340423432108,35.008834935359815,24.107033397909277,5.003605998956074,-26.469817392524572,-39.981749130506046,1.506541114484251,-3.4553699133043665,-5.0086007178371235,40.017333729191236,47969.09121549196,15473.104918496372,15473.104918496372,63442.19613398833,87656.64601604956,87656.64601604956,15473.104918496372,103129.75093454594,103129.75093454594,103129.75093454594,129352.07988667078,124857.8772049972,4494.202681673573,0.0,103703.03248218019,64015.47772307399,44097.28306567355,26222.328952124844,70319.6120177984,20007.431457234357,1454.587267255783,0.0,0.8868122040500044,2.862184748308689,0.0014984597031051942,1.0,1.0,-3.4553699133043665,354537.11343358585,1555280.7439710363,4.386792482481193,1555280.7439710363,4.386792482481193,0.7629921618999871,0.09220679442600878,4.565118963995687,101325.0,128376.44114564535,1.2669769666483628,1.0,0.0,4.565118963995803,1.2846890114724716,1.2849899623675098,3.553481755684425,0.0,16827.691465409098,0.0,0.0,22716.392124732847,2316.4273349954215,19308.93297362882,1968.963200851343,0.85,0.8499999853676544,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.4296494583348,2034.6934298245008,7.635648699984397,5.054340423432108,0.6255093364325646,4.428831086999543,3.4763403694047685,3.5,0.9932401055442196,0.6,0.000234247530222468,1.000037003449083,0.00023423886257664333,198.89484301867276,0.0,1.7289798615104619e-06,4.899928927520649,0.05096631654748743,7.90186976640807e-05,0.0001552288325583873,0.000708638087271205,0.09220679445148915,0.09220679445148915,0.09220679445148915,0.09220679439192789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.42664434115,595.7351377239132,0.0,0.09220679445148915,0.09220679442600878,0.09220679442600878,0.4272030060688525,0.4272030060688525,0.5,9.999155669218858,1.557084959337601,1.557084959337601,1.6427748050773516e-11,1.5532308045327454,1.5532308045327454,1.6427748050773516e-11,26222.328952124844,20007.431457234357,0.7629921618999871,0.902197755555458,0.6821580756638793,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451294604972733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.74058720973,15450.0,,,,,,,,,,,,,,,,,2.0,16827.691465409098,1454.587267255783,0.4272030060688525,6.178477068285765,3.4763403694047685
3386.0,-29.96722022551441,5.054148653453966,35.00882245556484,24.106893315352522,5.00349352125715,-26.470155423447583,-39.98207801543174,1.5064037423836216,-3.4563176948373098,-5.008665383951091,40.01730996546696,47968.860013241625,15473.012397365674,15473.012397365674,63441.8724106073,87656.51801463559,87656.51801463559,15473.012397365674,103129.53041200126,103129.53041200126,103129.53041200126,129351.77987056934,124857.57795228524,4494.201918284106,0.0,103703.01845209178,64015.360449742686,44097.39778038789,26222.24945856808,70319.64723895596,20007.371387214658,1454.5847838221823,0.0,0.8868119610105256,2.86219008229422,0.0014984597031051942,1.0,1.0,-3.4563176948373098,354536.2197546049,1555279.7189759493,4.386800649176123,1555279.7189759493,4.386800649176123,0.7629921841307661,0.0922067835342577,4.565118963995687,101325.0,128376.44710298731,1.2669770254427566,1.0,0.0,4.565118963997124,1.284689671919461,1.2849906118334005,3.5534799288725667,0.0,16827.685457805896,0.0,0.0,22716.38905140912,2316.4270216036184,19308.926955751886,1968.962587198675,0.85,0.8499998354515825,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.4411231575316,2034.6934298245008,7.6355598100260424,5.054148653453966,0.6253858415998668,4.428762811854099,3.476373174687856,3.5,0.9932494784822445,0.6,0.00023423886257664333,1.0000377141724892,0.0002342300287849356,198.89514228097477,0.0,1.723950055636556e-06,4.885674457674,0.05096804049754306,7.901575724394489e-05,0.00015522310533269844,0.0007086119418046017,0.09220678353343507,0.09220678353343507,0.09220678353343507,0.09220678353290553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.31175165164,595.7351739112697,0.0,0.09220678353343507,0.0922067835342577,0.0922067835342577,0.42720296586938955,0.42720296586938955,0.5,9.999155669214527,1.5561608004668415,1.5561608004668415,1.6655121726216748e-11,1.5523476891137875,1.5523476891137875,1.6655121726216748e-11,26222.24945856808,20007.371387214658,0.7629921841307661,0.9021927000717591,0.6821544461142809,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512967349045498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.72633273988,15450.0,,,,,,,,,,,,,,,,,3.0,16827.685457805896,1454.5847838221823,0.42720296586938955,6.178477068285765,3.476373174687856
3387.0,-29.96766455488863,5.053957643641846,35.008809885394356,24.106731998641067,5.0033697384649605,-26.470570011461724,-39.98248240733517,1.5062449081606435,-3.4574300583788045,-5.008730376110727,40.01728239929994,47968.58243075895,15472.92126580762,15472.92126580762,63441.50369656657,87656.34434766689,87656.34434766689,15472.92126580762,103129.2656134745,103129.2656134745,103129.2656134745,129351.41006387306,124857.2092288076,4494.200835065467,0.0,103703.00535734055,64015.24496013218,44097.51155245374,26222.14445039855,70319.6560028523,20007.29284732018,1454.5810610522826,0.0,0.8868117300782634,2.8621976416731156,0.0014984597031051942,1.0,1.0,-3.4574300583788045,354535.3215713333,1555278.529971917,4.386808409043079,1555278.529971917,4.386808409043079,0.7629922444049417,0.09220676681706162,4.565118963995687,101325.0,128376.4607993063,1.2669771606149154,1.0,0.0,4.565118963995018,1.2846904330981368,1.2849913618411049,3.553477823436831,0.0,16827.679301538603,0.0,0.0,22716.386182973194,2316.426729104556,19308.924531029996,1968.9623399458528,0.85,0.849999836043586,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.4525658533155,2034.6934298245008,7.635471723608868,5.053957643641846,0.6252625951487687,4.428695048493077,3.4764058914501703,3.5,0.99325882612862,0.6,0.0002342300287849356,1.0000462348226329,0.00023421919970178018,198.8955091530215,0.0,1.7569982585899607e-06,4.979333064843948,0.050969797495801654,7.901214188671624e-05,0.00015521788689821936,0.0007085881190303988,0.09220676693925867,0.09220676693925867,0.09220676693925867,0.09220676706181147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.1784607252,595.735215893597,0.0,0.09220676693925867,0.09220676681706162,0.09220676681706162,0.42720292566855633,0.42720292566855633,0.5,9.99915567215894,1.555212115798497,1.555212115798497,5.115907697472721e-12,1.5513003177319433,1.5513003177319433,5.115907697472721e-12,26222.14445039855,20007.29284732018,0.7629922444049417,0.9021873442326462,0.6821504136597775,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512989057448484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.81999134705,15450.0,,,,,,,,,,,,,,,,,2.0,16827.679301538603,1454.5810610522826,0.42720292566855633,6.178477068285765,3.4764058914501703
3388.0,-29.968010608681688,5.0537675368565536,35.008797232852345,24.106658936385088,5.003328878414603,-26.470882658378283,-39.98278956916181,1.506177091457174,-3.4584788342507977,-5.00878344005254,40.01725488356927,47968.329270658425,15472.81289503085,15472.81289503085,63441.14216568928,87656.19484745851,87656.19484745851,15472.81289503085,103129.00774248935,103129.00774248935,103129.00774248935,129351.04208650245,124856.84262884653,4494.19945765593,0.0,103702.9792269675,64015.11368913862,44097.62837536541,26222.034344013096,70319.66271937851,20007.210956938085,1454.576858571365,0.0,0.8868115596641369,2.8622057475614793,0.0014984597031051942,1.0,1.0,-3.4584788342507977,354534.58823493076,1555277.3431430846,4.38681413536015,1555277.3431430846,4.38681413536015,0.7629923252505405,0.09220674407778821,4.565118963995687,101325.0,128376.4623025608,1.2669771754508838,1.0,0.0,4.565118963996516,1.2846907726675048,1.2849916875772667,3.5534768841818414,0.0,16827.671492799287,0.0,0.0,22716.380459053787,2316.426145427214,19308.92041620218,1968.961920350189,0.85,0.8499998690815403,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.4639769237963,2034.6934298245008,7.635375250301179,5.0537675368565536,0.6251450696186911,4.4286224672378625,3.476438517912604,3.5,0.9932681479750297,0.6,0.00023421919970178018,1.0000360086608067,0.00023421076608574695,198.89579488211788,0.0,2.153856007858189e-06,6.104027926270107,0.050971951351809514,7.900939589107707e-05,0.00015520980381070312,0.0007085512187742909,0.09220674409524021,0.09220674409524021,0.09220674409524021,0.09220674407858451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.0454262976,595.7352577950043,0.0,0.09220674409524021,0.09220674407778821,0.09220674407778821,0.42720288547844987,0.42720288547844987,0.5,9.999155672480383,1.5542497266695818,1.5542497266695818,-6.861000656499527e-11,1.5503046058017276,1.5503046058017276,-6.861000656499527e-11,26222.034344013096,20007.210956938085,0.7629923252505405,0.9021821168122061,0.6821467483722649,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513015670249299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.94468620847,15450.0,,,,,,,,,,,,,,,,,2.0,16827.671492799287,1454.576858571365,0.42720288547844987,6.178477068285765,3.476438517912604
3389.0,-29.96836195933403,5.053578004358313,35.008784738319065,24.106517107598506,5.003213430731795,-26.471210538156907,-39.98310930384321,1.506037808920007,-3.4593617515527626,-5.008861684697421,40.01723413529009,47968.109523164756,15472.743979783409,15472.743979783409,63440.853502948165,87656.07243916791,87656.07243916791,15472.743979783409,103128.81641895132,103128.81641895132,103128.81641895132,129350.79839690137,124856.59909830232,4494.199298599051,0.0,103702.96593517535,64015.00305904275,44097.73652903622,26221.981977950058,70319.71850698628,20007.170121161995,1454.5759639201094,0.0,0.886811236605939,2.862208571764669,0.0014984597031051942,1.0,1.0,-3.4593617515527626,354533.5069090876,1555276.4482140285,4.386824990882584,1555276.4482140285,4.386824990882584,0.7629922916576608,0.09220674497655676,4.565118963995687,101325.0,128376.47611023196,1.2669773117220031,1.0,0.0,4.565118963993481,1.2846914415690034,1.2849923458002848,3.5534750339896966,0.0,16827.665638036473,0.0,0.0,22716.37754745559,2316.4258485268256,19308.920820194333,1968.961961545924,0.85,0.8499999958117037,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.475371885256,2034.6934298245008,7.6352983088015085,5.053578004358313,0.6250167656560013,4.428561238702311,3.476471098438444,3.5,0.9932774566966983,0.6,0.00023421076608574695,1.0000365599404997,0.000234202203667116,198.8960849854565,0.0,1.677410764660638e-06,4.753782107048248,0.05097362876257418,7.900653758910685e-05,0.0001552042284966401,0.0007085257668023316,0.09220674502228149,0.09220674502228149,0.09220674502228149,0.09220674475820446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.9451110322,595.7352893909693,0.0,0.09220674502228149,0.09220674497655676,0.09220674497655676,0.427202845286436,0.427202845286436,0.5,9.999155672817322,1.5533279552023487,1.5533279552023487,-1.3642420526593924e-11,1.5494999331446593,1.5494999331446593,-1.3642420526593924e-11,26221.981977950058,20007.170121161995,0.7629922916576608,0.902177296068745,0.6821430822195217,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513036396966639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.59444038926,15450.0,,,,,,,,,,,,,,,,,2.0,16827.665638036473,1454.5759639201094,0.427202845286436,6.178477068285765,3.476471098438444
3390.0,-29.968711948051062,5.05338932823365,35.00877217698321,24.10642976118254,5.003158457201762,-26.47153153984229,-39.983420551847644,1.50595394343655,-3.4604000212790993,-5.008917354005133,40.017207219711636,47967.856406235536,15472.641214570303,15472.641214570303,63440.497620805836,87655.92241952714,87655.92241952714,15472.641214570303,103128.56363409745,103128.56363409745,103128.56363409745,129350.44059956202,124856.24256397331,4494.198035588709,0.0,103702.94823285223,64014.88226138802,44097.851079404674,26221.876965464577,70319.72804486925,20007.091844480234,1454.5720601085154,0.0,0.8868110507600144,2.8622162229570227,0.0014984597031051942,1.0,1.0,-3.4604000212790993,354532.737571324,1555275.287273595,4.3868312357493044,1555275.287273595,4.3868312357493044,0.7629923620963708,0.09220672446374381,4.565118963995687,101325.0,128376.47655564074,1.266977316117846,1.0,0.0,4.565118963995438,1.2846918515261094,1.28499274485277,3.5534739000427975,0.0,16827.65966562478,0.0,0.0,22716.373669720255,2316.4254531078664,19308.914944346376,1968.9613623761811,0.85,0.8499998822472337,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.4867165800395,2034.6934298245008,7.635204853788733,5.05338932823365,0.6248988223372294,4.428490505896421,3.476503535362902,3.5,0.9932867243894006,0.6,0.000234202203667116,1.0000364183257635,0.0002341936747255781,198.89637396501368,0.0,1.7030315437014396e-06,4.82639139484988,0.05097533179411788,7.900375524650576e-05,0.00015519844842061024,0.0007084993800676343,0.09220672448311164,0.09220672448311164,0.09220672448311164,0.09220672445335101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.8149781458,595.735330378484,0.0,0.09220672448311164,0.09220672446374381,0.09220672446374381,0.4272028050929614,0.4272028050929614,0.5,9.999155673155828,1.5523858822760417,1.5523858822760417,4.831690603168681e-12,1.5485173327260213,1.5485173327260213,4.831690603168681e-12,26221.876965464577,20007.091844480234,0.7629923620963708,0.9021721127864154,0.6821393901812085,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513057440994528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.66704967705,15450.0,,,,,,,,,,,,,,,,,2.0,16827.65966562478,1454.5720601085154,0.4272028050929614,6.178477068285765,3.476503535362902
