time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3391.0,-29.969060786814637,5.053201182913291,35.008759694716666,24.106341401953273,5.0031032481311355,-26.47185062094564,-39.98373148553071,1.5058690553637404,-3.461386981759347,-5.008998018682631,40.017184377315374,47967.607548579166,15472.577517239013,15472.577517239013,63440.18506581818,87655.76892078301,87655.76892078301,15472.577517239013,103128.34643802202,103128.34643802202,103128.34643802202,129350.1577539092,124855.95999172644,4494.197762182747,0.0,103702.93066381225,64014.769327107075,44097.95704078353,26221.811315887167,70319.7683566707,20007.041332532335,1454.5705630466923,0.0,0.886810722967104,2.8622201903768123,0.0014984597031051942,1.0,1.0,-3.461386981759347,354531.6228059901,1555274.3020203756,4.386842250377948,1555274.3020203756,4.386842250377948,0.7629923460096957,0.09220672343706801,4.565118963995687,101325.0,128376.47867133224,1.2669773369980977,1.0,0.0,4.565118963995604,1.2846922661974642,1.2849931486636113,3.5534727530569588,0.0,16827.653708785507,0.0,0.0,22716.3698211809,2316.4250606660685,19308.914590800872,1968.961326324573,0.85,0.8500000106882002,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.4980411053477,2034.6934298245008,7.635130754332996,5.053201182913291,0.6247701535172876,4.428431029396004,3.4765359147392263,3.5,0.9932959756397789,0.6,0.0002341936747255781,1.0000362987682438,0.0002341851740922176,198.89666199581114,0.0,1.696375545650355e-06,4.807528296373106,0.050977028169663534,7.900097580416868e-05,0.00015519269892140942,0.0007084731329197991,0.0922067234722426,0.0922067234722426,0.0922067234722426,0.0922067232815693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.7045383997,595.7353651633151,0.0,0.0922067234722426,0.09220672343706801,0.09220672343706801,0.42720276489832765,0.42720276489832765,0.5,9.99915567346502,1.5514599716077555,1.5514599716077555,8.128608897095546e-11,1.5476110369232856,1.5476110369232856,8.128608897095546e-11,26221.811315887167,20007.041332532335,0.7629923460096957,0.9021671508364703,0.6821354601920961,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513078403507695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.64818657858,15450.0,,,,,,,,,,,,,,,,,2.0,16827.653708785507,1454.5705630466923,0.42720276489832765,6.178477068285765,3.4765359147392263
3392.0,-29.969408497421373,5.053013640002314,35.00874731097367,24.106227058824174,5.003017946634477,-26.47217230147384,-39.98404657524077,1.5057578022899865,-3.4623169266946547,-5.009072809704833,40.01716225410248,47967.383741992155,15472.505227657226,15472.505227657226,63439.88896964938,87655.63444397532,87655.63444397532,15472.505227657226,103128.13967163254,103128.13967163254,103128.13967163254,129349.88723803994,124855.68983626853,4494.19740177141,0.0,103702.91501414601,64014.6643475413,44098.056296227456,26221.747566407405,70319.80386263486,20006.99236578009,1454.569044294563,0.0,0.886810422459304,2.8622240732864426,0.0014984597031051942,1.0,1.0,-3.4623169266946547,354530.5892136219,1555273.3477885379,4.38685234816624,1555273.3477885379,4.38685234816624,0.7629923335625037,0.09220672048090844,4.565118963995687,101325.0,128376.4918108903,1.2669774666754532,1.0,0.0,4.5651189639950704,1.2846928041319925,1.2849936758028557,3.5534712651248377,0.0,16827.647763317338,0.0,0.0,22716.36639308486,2316.4247110975575,19308.909285560992,1968.960785340661,0.85,0.849999905417922,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.5093116111368,2034.6934298245008,7.635052619302357,5.053013640002314,0.6246443485903717,4.428369291411943,3.4765681397813073,3.5,0.9933051827946592,0.6,0.0002341851740922176,1.0000361814778338,0.00023417670123309275,198.89694909583886,0.0,1.6907476002528104e-06,4.791578699116465,0.050978718917263785,7.899815930324489e-05,0.00015518701478897272,0.0007084471841790185,0.09220672045078811,0.09220672045078811,0.09220672045078811,0.09220672084901618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.5975757454,595.7353988529783,0.0,0.09220672045078811,0.09220672048090844,0.09220672048090844,0.42720272470265236,0.42720272470265236,0.5,9.999155673777665,1.5505460955677108,1.5505460955677108,1.3983481039758772e-11,1.546755883010178,1.546755883010178,1.3983481039758772e-11,26221.747566407405,20006.99236578009,0.7629923335625037,0.9021624846049778,0.6821319330709924,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513099297202132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.63223698132,15450.0,,,,,,,,,,,,,,,,,2.0,16827.647763317338,1454.569044294563,0.42720272470265236,6.178477068285765,3.4765681397813073
3393.0,-29.969755117512523,5.052826944356723,35.00873498106736,24.106062633823626,5.002876924726391,-26.472497656789745,-39.9843659606762,1.505595594875957,-3.4631970143914828,-5.009127916138454,40.01713903921226,47967.185542923544,15472.403555482018,15472.403555482018,63439.58909840556,87655.52550263001,87655.52550263001,15472.403555482018,103127.92905811203,103127.92905811203,103127.92905811203,129349.59568245152,124855.39924887873,4494.196433572776,0.0,103702.9030315061,64014.563122516505,44098.155454432876,26221.66662433949,70319.82207877237,20006.931529765752,1454.5663028895042,0.0,0.8868102260775186,2.8622296156620095,0.0014984597031051942,1.0,1.0,-3.4631970143914828,354529.8276589432,1555272.3464692887,4.386858947071322,1555272.3464692887,4.386858947071322,0.7629923687304798,0.0922067052733774,4.565118963995687,101325.0,128376.50211096753,1.2669775683293119,1.0,0.0,4.56511896399494,1.2846935803470119,1.2849944413140684,3.553469118108764,0.0,16827.641828821957,0.0,0.0,22716.36376825953,2316.424443439863,19308.90577095254,1968.960426950339,0.85,0.8499998489164862,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.5205359621398,2034.6934298245008,7.634960159994688,5.052826944356723,0.6245276313257282,4.428299313030995,3.476600232974685,3.5,0.9933143522784814,0.6,0.00023417670123309275,1.0000360681033302,0.0002341682552282665,198.8972352961698,0.0,1.6852258300493194e-06,4.775930002359771,0.050980404143093835,7.899530449874096e-05,0.0001551813967343518,0.0007084215370913278,0.09220670530478467,0.09220670530478467,0.09220670530478467,0.09220670519704893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.4853347221,595.7354342051519,0.0,0.09220670530478467,0.0922067052733774,0.0922067052733774,0.4272026845061606,0.4272026845061606,0.5,9.999155674160944,1.5496429053938527,1.5496429053938527,-1.3244516594568267e-11,1.545930901746999,1.545930901746999,-1.3244516594568267e-11,26221.66662433949,20006.931529765752,0.7629923687304798,0.9021579865111211,0.6821289378290893,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513120123382788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.61658828457,15450.0,,,,,,,,,,,,,,,,,2.0,16827.641828821957,1454.5663028895042,0.4272026845061606,6.178477068285765,3.476600232974685
3394.0,-29.97010088887709,5.052641154568307,35.00872248718517,24.10601667305457,5.002867903795066,-26.472810555001587,-39.98466840768231,1.5055537560272594,-3.4643156432345563,-5.00917766219412,40.01710965051092,47966.91177322629,15472.294851792256,15472.294851792256,63439.206625018545,87655.3546616033,87655.3546616033,15472.294851792256,103127.64951339556,103127.64951339556,103127.64951339556,129349.19102915483,124854.99622235466,4494.194806800159,0.0,103702.88252563818,64014.4396695016,44098.26984015176,26221.541515759265,70319.81135591102,20006.838890685052,1454.5613013297868,0.0,0.8868100793274651,2.862239078617955,0.0014984597031051942,1.0,1.0,-3.4643156432345563,354529.1401853153,1555271.0788592293,4.386863878230931,1555271.0788592293,4.386863878230931,0.7629924761921739,0.09220667779432998,4.565118963995687,101325.0,128376.50216664364,1.2669775688787923,1.0,0.0,4.565118963995328,1.284693793486601,1.2849946436524775,3.553468528563651,0.0,16827.63590458288,0.0,0.0,22716.359276401145,2316.4239853977806,19308.907083113183,1968.960560753487,0.85,0.8500000747554742,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.5317403435565,2034.6934298245008,7.634864307217439,5.052641154568307,0.6244137584956304,4.428227396072677,3.4766322691882685,3.5,0.9933235054823625,0.6,0.0002341682552282665,1.000035979888171,0.00023415983018376237,198.89752079644018,0.0,1.6798870092376205e-06,4.760799784179416,0.05098208403010307,7.899260118513097e-05,0.00015517565404313553,0.000708395321022752,0.09220667781743966,0.09220667781743966,0.09220667781743966,0.09220667773173964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.3432451176,595.7354789586187,0.0,0.09220667781743966,0.09220667779432998,0.09220667779432998,0.4272026443093018,0.4272026443093018,0.5,9.999155674438851,1.5487046443490158,1.5487046443490158,4.234834705130197e-11,1.5448620189595772,1.5448620189595772,4.234834705130197e-11,26221.541515759265,20006.838890685052,0.7629924761921739,0.9021526850226099,0.6821251486362845,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513140884303648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.60145806638,15450.0,,,,,,,,,,,,,,,,,2.0,16827.63590458288,1454.5613013297868,0.4272026443093018,6.178477068285765,3.4766322691882685
3395.0,-29.970445425393798,5.05245586548372,35.00871025454386,24.105839640274667,5.002711449659189,-26.47313648224639,-39.984991669747956,1.505378779139983,-3.46507675051987,-5.0092586036938425,40.01709219665828,47966.741882328904,15472.234766428164,15472.234766428164,63438.97664875707,87655.25890513074,87655.25890513074,15472.234766428164,103127.49367155891,103127.49367155891,103127.49367155891,129349.00577092332,124854.81077006168,4494.19500086164,0.0,103702.87151115802,64014.35452364727,44098.35220834528,26221.512099364412,70319.8643077097,20006.81459027632,1454.5615778044883,0.0,0.8868097306125748,2.8622399061574693,0.0014984597031051942,1.0,1.0,-3.46507675051987,354528.02160163666,1555270.3260290348,4.386875595905943,1555270.3260290348,4.386875595905943,0.7629924054136172,0.09220668527699007,4.565118963995687,101325.0,128376.52388032002,1.2669777831761166,1.0,0.0,4.565118963996525,1.2846946293329873,1.2849954688704297,3.553466216610475,0.0,16827.629985792628,0.0,0.0,22716.356863653466,2316.4237393659882,19308.902925351562,1968.9601367797936,0.85,0.8499999820061868,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.5429314311848,2034.6934298245008,7.634792496353071,5.05245586548372,0.6242864221664739,4.4281694433172465,3.4766642675093578,3.5,0.9933326478598165,0.6,0.00023415983018376237,1.0000358514928058,0.0002341514355052569,198.89780527782673,0.0,1.6757204644732947e-06,4.748991796317317,0.05098375975056754,7.898971191816679e-05,0.00015517011826559558,0.0007083700495397239,0.09220668524155916,0.09220668524155916,0.09220668524155916,0.09220668565906232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.2588579496,595.7355055377546,0.0,0.09220668524155916,0.09220668527699007,0.09220668527699007,0.4272026041117306,0.4272026041117306,0.5,9.999155674733583,1.5478292434850118,1.5478292434850118,1.1368683772161603e-13,1.5441818531739955,1.5441818531739955,1.1368683772161603e-13,26221.512099364412,20006.81459027632,0.7629924054136172,0.9021487352586057,0.6821222190138662,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513161594446258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.589650078524,15450.0,,,,,,,,,,,,,,,,,2.0,16827.629985792628,1454.5615778044883,0.4272026041117306,6.178477068285765,3.4766642675093578
3396.0,-29.97078907339333,5.052271531992648,35.00869780661147,24.105799302365654,5.002709615940954,-26.473445771113912,-39.98528978610409,1.5053426474574667,-3.466227961018035,-5.009303417146918,40.01706152261325,47966.4581753793,15472.120094952395,15472.120094952395,63438.578270331695,87655.08093691772,87655.08093691772,15472.120094952395,103127.2010318701,103127.2010318701,103127.2010318701,129348.57660918184,124854.3834741024,4494.19313507943,0.0,103702.85067085763,64014.22794083905,44098.46970002064,26221.375577311734,70319.84527733238,20006.71383989003,1454.555922183422,0.0,0.8868096136172492,2.8622504053204674,0.0014984597031051942,1.0,1.0,-3.466227961018035,354527.4022966589,1555269.0029797438,4.386879527237043,1555269.0029797438,4.386879527237043,0.7629925356471767,0.09220665315233503,4.565118963995687,101325.0,128376.5193148804,1.2669777381187308,1.0,0.0,4.565118963996787,1.2846948156717701,1.2849956444676864,3.55346570119735,0.0,16827.62408021478,0.0,0.0,22716.35229853686,2316.4232738536466,19308.90299618591,1968.9601440028869,0.85,0.8500001559418312,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.5540670077846,2034.6934298245008,7.63469395997761,5.052271531992648,0.6241754608153238,4.4280960711773245,3.4766961072264544,3.5,0.9933417449218441,0.6,0.0002341514355052569,1.0000357591353535,0.00023414306275178388,198.8980890262857,0.0,1.6696831307511919e-06,4.731881992548878,0.05098542943369829,7.898704748630735e-05,0.00015516438801894955,0.0007083438902820917,0.09220665315941273,0.09220665315941273,0.09220665315941273,0.09220665320454231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.11055404093,595.7355522485116,0.0,0.09220665315941273,0.09220665315233503,0.09220665315233503,0.42720256391365957,0.42720256391365957,0.5,9.999155675000353,1.546894624518984,1.546894624518984,1.5916157281026244e-12,1.5430754561288609,1.5430754561288609,1.5916157281026244e-12,26221.375577311734,20006.71383989003,0.7629925356471767,0.9021433141688259,0.6821183690920506,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451318223068319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.572540274756,15450.0,,,,,,,,,,,,,,,,,2.0,16827.62408021478,1454.555922183422,0.42720256391365957,6.178477068285765,3.4766961072264544
3397.0,-29.97121983538579,5.052087362142513,35.00868553037792,24.105654225591593,5.002602836214597,-26.473846485508965,-39.985676820483036,1.5052000861500592,-3.4672230810959945,-5.009409913915644,40.017041578282374,47966.1656592279,15472.100461307167,15472.100461307167,63438.266120535074,87654.90375530993,87654.90375530993,15472.100461307167,103127.0042166171,103127.0042166171,103127.0042166171,129348.34540577611,124854.15163357189,4494.193772204228,0.0,103702.83742542715,64014.10058135489,44098.59649341362,26221.34118915901,70319.93768257264,20006.685214802113,1454.5564509715682,0.0,0.8868091438676124,2.8622514078237993,0.0014984597031051942,1.0,1.0,-3.4672230810959945,354525.930555101,1555268.1427306808,4.3868953119889165,1555268.1427306808,4.3868953119889165,0.762992444607437,0.09220667021105355,4.565118963995687,101325.0,128376.52900252062,1.2669778337283062,1.0,0.0,4.56511896399659,1.284695499788081,1.284996317987194,3.553463808932726,0.0,16827.618180952344,0.0,0.0,22716.349397094295,2316.4229779888437,19308.89321811965,1968.9591469176173,0.85,0.8499998340661858,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.5651953584522,2034.6934298245008,7.634642347921362,5.052087362142513,0.624037436169032,4.428049925973481,3.4767279263991204,3.5,0.9933508361140344,0.6,0.00023414306275178388,1.0000448243408442,0.00023413256791375697,198.89844470534737,0.0,1.6653246656711982e-06,4.719530102512175,0.050987094758363966,7.89835884685274e-05,0.00015515947428325648,0.0007083214584940953,0.0922066703123205,0.0922066703123205,0.0922066703123205,0.09220667017809087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.0141184542,595.7355826225668,0.0,0.0922066703123205,0.09220667021105355,0.09220667021105355,0.42720252371507933,0.42720252371507933,0.5,9.999155676847822,1.5459914300644186,1.5459914300644186,1.1709744285326451e-11,1.5421868328196524,1.5421868328196524,1.1709744285326451e-11,26221.34118915901,20006.685214802113,0.762992444607437,0.902137689696175,0.6821133129518592,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513202813757633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.56018838472,15450.0,,,,,,,,,,,,,,,,,2.0,16827.618180952344,1454.5564509715682,0.42720252371507933,6.178477068285765,3.4767279263991204
3398.0,-29.971554990172205,5.051904084087174,35.008673227504445,24.10555441109466,5.002530077609145,-26.474152958430523,-39.98597919763995,1.5051049672081538,-3.468168201085007,-5.009459219403872,40.017016257627056,47965.94333813415,15471.993441714994,15471.993441714994,63437.936779849144,87654.77786878674,87654.77786878674,15471.993441714994,103126.77131050173,103126.77131050173,103126.77131050173,129348.01438893577,124853.82190428075,4494.1924846550255,0.0,103702.81382828891,64013.97933266963,44098.70499513253,26221.243078434036,70319.94807356657,20006.61212553406,1454.5527581905615,0.0,0.8868089846289685,2.8622585365921784,0.0014984597031051942,1.0,1.0,-3.468168201085007,354525.24917507265,1555267.0505870709,4.38690066280454,1555267.0505870709,4.38690066280454,0.7629925120517542,0.09220664887494454,4.565118963995687,101325.0,128376.5341803973,1.2669778848299758,1.0,0.0,4.565118963996792,1.284695966375719,1.2849967712007075,3.553462518353221,0.0,16827.610525051314,0.0,0.0,22716.3442280859,2316.4224508966777,19308.894091118793,1968.9592359387552,0.85,0.8500000659105075,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.5762334865071,2034.6934298245008,7.634547956331794,5.051904084087174,0.623924983328001,4.427979100759173,3.4767594877143178,3.5,0.9933598536326622,0.6,0.00023413256791375697,1.0000348755578115,0.00023412440269461571,198.89872144256242,0.0,2.0874069609875425e-06,5.915711327438696,0.050989182165324956,7.898088614980546e-05,0.00015515168176395152,0.0007082858847164389,0.09220664884966646,0.09220664884966646,0.09220664884966646,0.09220664918060947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.89169693226,595.7356211812382,0.0,0.09220664884966646,0.09220664887494454,0.09220664887494454,0.4272024835224321,0.4272024835224321,0.5,9.999155677145529,1.5450691044945302,1.5450691044945302,1.1311840353300795e-11,1.5412910183188728,1.5412910183188728,1.1311840353300795e-11,26221.243078434036,20006.61212553406,0.7629925120517542,0.9021328729293475,0.6821100505926662,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451322861467376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.75636960965,15450.0,,,,,,,,,,,,,,,,,2.0,16827.610525051314,1454.5527581905615,0.4272024835224321,6.178477068285765,3.4767594877143178
3399.0,-29.97189538730849,5.051721482700832,35.00866096935894,24.105445865448587,5.002450910545911,-26.474467349876676,-39.986285486351676,1.5049994345450615,-3.4691069057962522,-5.009524717119142,40.016992941786754,47965.714228318655,15471.912240749642,15471.912240749642,63437.626469068295,87654.64182270612,87654.64182270612,15471.912240749642,103126.55406345577,103126.55406345577,103126.55406345577,129347.72014430918,124853.52836638068,4494.191777928494,0.0,103702.79851903838,64013.87096169488,44098.80839704833,26221.16608085341,70319.97447790173,20006.553850204837,1454.5504100858122,0.0,0.8868087357287106,2.8622636479580352,0.0014984597031051942,1.0,1.0,-3.4691069057962522,354524.3440267744,1555266.0449167688,4.386909026476647,1555266.0449167688,4.386909026476647,0.7629925301000836,0.09220663905294842,4.565118963995687,101325.0,128376.54269883956,1.2669779689004645,1.0,0.0,4.565118963994672,1.284696476863497,1.2849972713176394,3.5534611063471804,0.0,16827.60477012258,0.0,0.0,22716.34087455872,2316.4221089320736,19308.88754139189,1968.958568052484,0.85,0.8499999030661217,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.5872583108203,2034.6934298245008,7.634466355840816,5.051721482700832,0.6238057685222103,4.427915714178622,3.476791011104528,3.5,0.9933688603155794,0.6,0.00023412440269461571,1.0000354211742444,0.00023411611002708904,198.89900250907937,0.0,1.6240516474941136e-06,4.602562368998318,0.050990806216972454,7.897814896099388e-05,0.00015514625373362184,0.0007082611051122436,0.0922066390623801,0.0922066390623801,0.0922066390623801,0.09220663911111456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.77896823996,595.7356566869939,0.0,0.0922066390623801,0.09220663905294842,0.09220663905294842,0.4272024433283352,0.4272024433283352,0.5,9.999155677451395,1.5441624366928863,1.5441624366928863,-2.1543655748246238e-11,1.5404178113228681,1.5404178113228681,-2.1543655748246238e-11,26221.16608085341,20006.553850204837,0.7629925301000836,0.9021281213491305,0.6821065363638894,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513248689162188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.44322065121,15450.0,,,,,,,,,,,,,,,,,2.0,16827.60477012258,1454.5504100858122,0.4272024433283352,6.178477068285765,3.476791011104528
3400.0,-29.972234302060972,5.051539539759513,35.00864872036394,24.10536449113863,5.002401880911765,-26.474777333204145,-39.98658744441343,1.5049215753980438,-3.4700917552294754,-5.009591186952592,40.01696868938866,47965.47181533004,15471.833226778732,15471.833226778732,63437.305042108776,87654.49204343048,87654.49204343048,15471.833226778732,103126.32527020921,103126.32527020921,103126.32527020921,129347.40836396598,124853.217346215,4494.191017750988,0.0,103702.78077854005,64013.76058310647,44098.91132825953,26221.083093756763,70319.99442201629,20006.491215244918,1454.547788050071,0.0,0.8868084852720644,2.8622692784951425,0.0014984597031051942,1.0,1.0,-3.4700917552294754,354523.42544702854,1555264.9988508741,4.386917442450515,1555264.9988508741,4.386917442450515,0.7629925561697511,0.0922066283224573,4.565118963995687,101325.0,128376.54698589878,1.2669780112104494,1.0,0.0,4.565118963995776,1.2846968581720986,1.2849976420614007,3.5534600516506765,0.0,16827.598899000277,0.0,0.0,22716.336988461015,2316.4217126603903,19308.88462459147,1968.9582706216158,0.85,0.849999920075125,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.598247654993,2034.6934298245008,7.634385969040197,5.051539539759513,0.6236864560669293,4.427853083692583,3.4768224331597932,3.5,0.9933778380456552,0.6,0.00023411611002708904,1.0000352670151802,0.0002341078537418573,198.89928235228524,0.0,1.6494032991957851e-06,4.674408949920855,0.05099245562027165,7.897545055944385e-05,0.0001551406594676452,0.000708235566622544,0.0922066283499122,0.0922066283499122,0.0922066283499122,0.0922066282390865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.6617115688,595.7356936189059,0.0,0.0922066283499122,0.0922066283224573,0.0922066283224573,0.427202403133114,0.427202403133114,0.5,9.99915567774092,1.5432537764475,1.5432537764475,1.1539214028744027e-11,1.5394994317231294,1.5394994317231294,1.1539214028744027e-11,26221.083093756763,20006.491215244918,0.7629925561697511,0.9021232945696505,0.6821028956212868,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513269077701572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.515067232125,15450.0,,,,,,,,,,,,,,,,,2.0,16827.598899000277,1454.547788050071,0.427202403133114,6.178477068285765,3.4768224331597932
3401.0,-29.972572150761994,5.051358218116703,35.00863659480132,24.10522751687097,5.0022901995174225,-26.475092450847395,-39.98689394267274,1.5047872375798137,-3.4709482690865343,-5.009660151446877,40.01694775106195,47965.25587821454,15471.75867038929,15471.75867038929,63437.01454860383,87654.37467779982,87654.37467779982,15471.75867038929,103126.1333481891,103126.1333481891,103126.1333481891,129347.15693638855,124852.96633180781,4494.190604580748,0.0,103702.76712736758,64013.64836252564,44099.02084982438,26221.023588199438,70320.04443802382,20006.445499464353,1454.5463606160188,0.0,0.8868082101199035,2.86227284615411,0.0014984597031051942,1.0,1.0,-3.4709482690865343,354522.472393516,1555264.095730883,4.386926688259574,1555264.095730883,4.386926688259574,0.7629925442143339,0.09220662404608179,4.565118963995687,101325.0,128376.55272053635,1.2669780678069218,1.0,0.0,4.565118963994022,1.2846975035846693,1.2849982770176995,3.553458266446159,0.0,16827.593046228492,0.0,0.0,22716.333998139715,2316.421407732479,19308.884558117094,1968.9582638431161,0.85,0.8500000290407042,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.6091999911582,2034.6934298245008,7.634307922048708,5.051358218116703,0.6235663534677611,4.427791864648942,3.47685374951033,3.5,0.99338678557438,0.6,0.0002341078537418573,1.0000351561787695,0.00023409962369363687,198.8995613159395,0.0,1.6421692074893364e-06,4.653907534024779,0.050994097789479144,7.897271167228413e-05,0.00015513514206957316,0.0007082103790439735,0.09220662405883488,0.09220662405883488,0.09220662405883488,0.09220662407238038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.56047769706,595.7357255041777,0.0,0.09220662405883488,0.09220662404608179,0.09220662404608179,0.4272023629369307,0.4272023629369307,0.5,9.999155678040239,1.5423702372692674,1.5423702372692674,-1.0118128557223827e-11,1.53871188236036,1.53871188236036,-1.0118128557223827e-11,26221.023588199438,20006.445499464353,0.7629925442143339,0.9021185219032917,0.6820993396909534,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513289377505947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.49456581623,15450.0,,,,,,,,,,,,,,,,,2.0,16827.593046228492,1454.5463606160188,0.4272023629369307,6.178477068285765,3.47685374951033
3402.0,-29.97290910657876,5.051177867296773,35.00862444495758,24.105077410955005,5.00216359925356,-26.47540824150611,-39.98720805449409,1.5046395376364365,-3.4718395972676035,-5.009701108566922,40.01692279969578,47965.08029377264,15471.642171383566,15471.642171383566,63436.72246515621,87654.26544378474,87654.26544378474,15471.642171383566,103125.90761516831,103125.90761516831,103125.90761516831,129346.83100759733,124852.64188166473,4494.189125932595,0.0,103702.75446542086,64013.56936497646,44099.094556049335,26220.92339242902,70320.01794847836,20006.371149103255,1454.542402293471,0.0,0.8868080920279374,2.8622802299073595,0.0014984597031051942,1.0,1.0,-3.4718395972676035,354521.90638845396,1555263.0195185135,4.3869306564497395,1555263.0195185135,4.3869306564497395,0.7629926242368664,0.09220659871438433,4.565118963995687,101325.0,128376.57081526668,1.2669782463880255,1.0,0.0,4.565118963996644,1.2846982114450893,1.2849989744701653,3.553456308513596,0.0,16827.587203516112,0.0,0.0,22716.33122451063,2316.4211249010245,19308.879950137467,1968.9577939599626,0.85,0.8499999299756393,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.6201117844828,2034.6934298245008,7.634209332779416,5.051177867296773,0.6234590763611658,4.427718790935607,3.4768849500476815,3.5,0.9933957000136233,0.6,0.00023409962369363687,1.0000350633614519,0.00023409141566171674,198.8998395430212,0.0,1.6369529806518984e-06,4.639124747167481,0.050995734742459796,7.896990484098122e-05,0.00015512971885265565,0.0007081856214135776,0.09220659873353616,0.09220659873353616,0.09220659873353616,0.09220659873073604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.43984126835,595.7357635006003,0.0,0.09220659873353616,0.09220659871438433,0.09220659871438433,0.42720232274001985,0.42720232274001985,0.5,9.99915567841398,1.5414832407131485,1.5414832407131485,-1.4210854715202004e-11,1.5378615112992975,1.5378615112992975,-1.4210854715202004e-11,26220.92339242902,20006.371149103255,0.7629926242368664,0.9021147080996856,0.6820970997037487,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451330961351155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.479783029376,15450.0,,,,,,,,,,,,,,,,,2.0,16827.587203516112,1454.542402293471,0.42720232274001985,6.178477068285765,3.4768849500476815
3403.0,-29.97324513940442,5.050998351685675,35.00861216235945,24.105027922801696,5.002150114783102,-26.475712217485277,-39.98750152587888,1.5045940566085536,-3.4729142976669323,-5.00975183340003,40.01689467151196,47964.81217618967,15471.541945372976,15471.541945372976,63436.35412156265,87654.09896206862,87654.09896206862,15471.541945372976,103125.64090744159,103125.64090744159,103125.64090744159,129346.44741594182,124852.259785291,4494.1876306508175,0.0,103702.73455705852,64013.44780227303,44099.2075053172,26220.80650850023,70320.01401381743,20006.284443070585,1454.5378190827507,0.0,0.8868079357297733,2.8622889730005614,0.0014984597031051942,1.0,1.0,-3.4729142976669323,354521.20539996406,1555261.806281878,4.386935908466353,1555261.806281878,4.386935908466353,0.7629927186482601,0.09220657368011691,4.565118963995687,101325.0,128376.56786443373,1.2669782172655686,1.0,0.0,4.565118963997453,1.2846984411310685,1.2849991936645218,3.553455673205679,0.0,16827.58136742956,0.0,0.0,22716.32686353724,2316.4206802054973,19308.87594511348,1968.9573855611734,0.85,0.8499999168486531,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.6310202729271,2034.6934298245008,7.63411878660054,5.050998351685675,0.6233479642502591,4.427650387435416,3.4769161412471976,3.5,0.9934046117849136,0.6,0.00023409141566171674,1.000034967410405,0.0002340832303773312,198.90011700866532,0.0,1.632576231878102e-06,4.626721041142541,0.05099736731869167,7.896728253122787e-05,0.00015512413313048887,0.0007081601219273864,0.09220657370418128,0.09220657370418128,0.09220657370418128,0.09220657359232365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.3038461112,595.7358063344954,0.0,0.09220657370418128,0.09220657368011691,0.09220657368011691,0.42720228254282816,0.42720228254282816,0.5,9.999155678680808,1.5405723668316114,1.5405723668316114,-1.48929757415317e-11,1.5368375357330706,1.5368375357330706,-1.48929757415317e-11,26220.80650850023,20006.284443070585,0.7629927186482601,0.902109520471623,0.6820933250491801,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513329796090038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.46737932335,15450.0,,,,,,,,,,,,,,,,,2.0,16827.58136742956,1454.5378190827507,0.42720228254282816,6.178477068285765,3.4769161412471976
3404.0,-29.9735799463628,5.0508192278439505,35.00860007753051,24.104912985954456,5.0020628466015244,-26.476022224930503,-39.98780344901604,1.5044820741986977,-3.4737609993901515,-5.009836870250359,40.01687580977052,47964.58973893617,15471.494932265305,15471.494932265305,63436.084671201475,87653.97065311625,87653.97065311625,15471.494932265305,103125.46558538155,103125.46558538155,103125.46558538155,129346.23418009173,124852.0463734955,4494.18780659624,0.0,103702.71940695691,64013.33852440852,44099.31209172043,26220.76859471019,70320.08068643062,20006.253890187723,1454.5377575072175,0.0,0.8868075712646908,2.8622904909268403,0.0014984597031051942,1.0,1.0,-3.4737609993901515,354520.03024161665,1555260.9927303132,4.386948155426799,1555260.9927303132,4.386948155426799,0.7629926566768837,0.09220658107393402,4.565118963995687,101325.0,128376.57332069089,1.26697827111464,1.0,0.0,4.565118963995367,1.2846989818309331,1.2849997239747923,3.5534541776389905,0.0,16827.575538601734,0.0,0.0,22716.323544872004,2316.420341795823,19308.875877490795,1968.9573786655785,0.85,0.850000038049713,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.6419117149521,2034.6934298245008,7.634054562294761,5.0508192278439505,0.6232219524077571,4.427597275436193,3.4769472838166773,3.5,0.9934135096619078,0.6,0.0002340832303773312,1.000034839940755,0.00023407507521557843,198.90039346277763,0.0,1.6280540220321657e-06,4.613905098439157,0.050998995372713705,7.896458478496318e-05,0.00015511864559236802,0.0007081350706630452,0.0922065811349366,0.0922065811349366,0.0922065811349366,0.09220658069223259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.21265225037,595.7358350574926,0.0,0.0922065811349366,0.09220658107393402,0.09220658107393402,0.4272022423449867,0.4272022423449867,0.5,9.999155678950611,1.5397036969862938,1.5397036969862938,1.0174971976084635e-11,1.536075870860202,1.536075870860202,1.0174971976084635e-11,26220.76859471019,20006.253890187723,0.7629926566768837,0.9021048333842779,0.6820895151246847,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513349923437677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.45456338065,15450.0,,,,,,,,,,,,,,,,,2.0,16827.575538601734,1454.5377575072175,0.4272022423449867,6.178477068285765,3.4769472838166773
3405.0,-29.973913761675846,5.050640958721907,35.008588030352826,24.104759806673997,5.0019323980599655,-26.4763356051837,-39.98810959802938,1.5043312627760994,-3.4746115793187187,-5.0098852984733915,40.01685272593965,47964.39221162228,15471.392365841855,15471.392365841855,63435.78457746414,87653.86512352085,87653.86512352085,15471.392365841855,103125.2574893627,103125.2574893627,103125.2574893627,129345.94189498348,124851.7552129557,4494.186682027774,0.0,103702.70707082332,64013.234205006724,44099.41429535177,26220.684405620774,70320.09870097255,20006.190909270164,1454.5347251903104,0.0,0.8868074083890779,2.8622964241396818,0.0014984597031051942,1.0,1.0,-3.4746115793187187,354519.3609929499,1555259.9970697693,4.386953628466846,1555259.9970697693,4.386953628466846,0.7629927045299227,0.09220656263210618,4.565118963995687,101325.0,128376.58757377078,1.2669784117816016,1.0,0.0,4.565118963997925,1.2846997040922974,1.2850004359277551,3.5534521798782266,0.0,16827.569723131022,0.0,0.0,22716.32084261305,2316.4200662420963,19308.874399621767,1968.9572279648778,0.85,0.8500000741053397,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.652739814328,2034.6934298245008,7.6339631659142935,5.050640958721907,0.6231124618189732,4.427528496902934,3.476978245377233,3.5,0.9934223558220666,0.6,0.00023407507521557843,1.0000347368436762,0.00023406694446871865,198.90066909875108,0.0,1.622064881377979e-06,4.596931873825192,0.05100061743759508,7.896184936661283e-05,0.0001551132258489656,0.0007081103288896589,0.09220656264619365,0.09220656264619365,0.09220656264619365,0.09220656266506132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.1010450758,595.7358702099965,0.0,0.09220656264619365,0.09220656263210618,0.09220656263210618,0.4272022021466399,0.4272022021466399,0.5,9.999155679303449,1.5388351413595274,1.5388351413595274,-4.780531526193954e-11,1.5352737191546453,1.5352737191546453,-4.780531526193954e-11,26220.684405620774,20006.190909270164,0.7629927045299227,0.9021003347452184,0.6820865314137979,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513369977412602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.437590156034,15450.0,,,,,,,,,,,,,,,,,2.0,16827.569723131022,1454.5347251903104,0.4272022021466399,6.178477068285765,3.476978245377233
3406.0,-29.974246724888044,5.050463540122286,35.008575835965345,24.104713496658974,5.001922061661272,-26.47663653885177,-39.98840261539442,1.5042889528529355,-3.475684573296462,-5.009933288043957,40.016824386210736,47964.13692022231,15471.290302356894,15471.290302356894,63435.4272225792,87653.69863239198,87653.69863239198,15471.290302356894,103124.98893474888,103124.98893474888,103124.98893474888,129345.5533602521,124851.36826219357,4494.185098058523,0.0,103702.68704964386,64013.125367983834,44099.51297962225,26220.564425503224,70320.07740512548,20006.102046473246,1454.5299366704392,0.0,0.8868072667759753,2.8623054700249657,0.0014984597031051942,1.0,1.0,-3.475684573296462,354518.69780871586,1555258.7747119293,4.3869583870329025,1555258.7747119293,4.3869583870329025,0.7629928067839177,0.09220653582079787,4.565118963995687,101325.0,128376.58835323607,1.2669784194743259,1.0,0.0,4.565118963997773,1.284699918786307,1.2850006402259084,3.553451586039241,0.0,16827.563916366038,0.0,0.0,22716.3164569268,2316.419619026559,19308.867209993754,1968.9564948268528,0.85,0.8499999217129225,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.6635536415602,2034.6934298245008,7.633872072430422,5.050463540122286,0.6230036247759125,4.427459915346374,3.47700916623849,3.5,0.9934311903538543,0.6,0.00023406694446871865,1.0000346482670655,0.00023405883473570372,198.90094403180402,0.0,1.6172109906830349e-06,4.583175947595721,0.05100223464858577,7.895923136059708e-05,0.00015510771310812157,0.0007080851625718881,0.09220653583976503,0.09220653583976503,0.09220653583976503,0.09220653578948536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.96402721,595.7359133660034,0.0,0.09220653583976503,0.09220653582079787,0.09220653582079787,0.4272021619482243,0.4272021619482243,0.5,9.9991556795606,1.5379351372120027,1.5379351372120027,7.16227077646181e-12,1.5342487147474912,1.5342487147474912,7.16227077646181e-12,26220.564425503224,20006.102046473246,0.7629928067839177,0.9020955261058277,0.6820831075582163,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513389972043493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.423834229805,15450.0,,,,,,,,,,,,,,,,,2.0,16827.563916366038,1454.5299366704392,0.4272021619482243,6.178477068285765,3.47700916623849
3407.0,-29.974578453251986,5.050286607821615,35.008563883136965,24.104543099552416,5.0017724725162624,-26.47694944008595,-39.98870869455857,1.504120622855654,-3.4764277325514854,-5.010009296527898,40.01680696374605,47963.9492199109,15471.231945688125,15471.231945688125,63435.181165599024,87653.60184612584,87653.60184612584,15471.231945688125,103124.83379181396,103124.83379181396,103124.83379181396,129345.36544961245,124851.180285204,4494.185164408449,0.0,103702.67601545746,64013.023422106766,44099.61399261188,26220.53165779849,70320.14565041037,20006.075479289768,1454.5299503393048,0.0,0.8868069430437745,2.862306639202134,0.0014984597031051942,1.0,1.0,-3.4764277325514854,354517.64742264204,1555258.0232407216,4.386969265274978,1555258.0232407216,4.386969265274978,0.7629927470726772,0.09220654067702855,4.565118963995687,101325.0,128376.60394254222,1.2669785733288155,1.0,0.0,4.565118963995648,1.2847007228984066,1.2850014341071117,3.553449361884335,0.0,16827.5581155443,0.0,0.0,22716.31403986243,2316.419372554586,19308.865369068873,1968.956307104758,0.85,0.8499999311149604,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.6743532521834,2034.6934298245008,7.633802599249154,5.050286607821615,0.6228827136066792,4.427403894214936,3.4770400465588076,3.5,0.9934400133025164,0.6,0.00023405883473570372,1.0000345198600915,0.0002340507553363752,198.90121794588944,0.0,1.6130335525151775e-06,4.571337087828013,0.05100384768213828,7.895649673773972e-05,0.000155102337997964,0.0007080606245545742,0.09220654069358834,0.09220654069358834,0.09220654069358834,0.09220654065961426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.8797919116,595.7359398972856,0.0,0.09220654069358834,0.09220654067702855,0.09220654067702855,0.4272021217493734,0.4272021217493734,0.5,9.999155679840579,1.537091798550648,1.537091798550648,2.7341684472048655e-11,1.5335815639764405,1.5335815639764405,2.7341684472048655e-11,26220.53165779849,20006.075479289768,0.7629927470726772,0.902091151530896,0.6820797763753067,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451340991568826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.411995370036,15450.0,,,,,,,,,,,,,,,,,2.0,16827.5581155443,1454.5299503393048,0.4272021217493734,6.178477068285765,3.4770400465588076
3408.0,-29.97490939296529,5.050110645398763,35.00855174031188,24.104491585772507,5.0017555550519175,-26.47724967575713,-39.98899780036879,1.504073056181585,-3.477496334351656,-5.010046906906896,40.01677757878903,47963.68550469868,15471.115560111894,15471.115560111894,63434.80106481058,87653.4418794084,87653.4418794084,15471.115560111894,103124.5574395203,103124.5574395203,103124.5574395203,129344.9568493454,124850.77362545705,4494.183223888346,0.0,103702.6564435514,64012.90010079276,44099.729269731826,26220.3994098251,70320.12867955692,20005.978041416358,1454.524360656286,0.0,0.8868068580348519,2.8623168615602617,0.0014984597031051942,1.0,1.0,-3.477496334351656,354517.1276728462,1555256.755800069,4.386972121796281,1555256.755800069,4.386972121796281,0.7629928792739853,0.09220650676021132,4.565118963995687,101325.0,128376.59965548302,1.2669785310188306,1.0,0.0,4.565118963998153,1.2847009620752918,1.2850016629598286,3.553448700327307,0.0,16827.552328361908,0.0,0.0,22716.309752590576,2316.418935374524,19308.858971711055,1968.9556547558093,0.85,0.8499998099167082,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.6851007166192,2034.6934298245008,7.633704690798503,5.050110645398763,0.6227791875930917,4.427331457805671,3.4770707778816425,3.5,0.9934487936804693,0.6,0.0002340507553363752,1.0000344378846553,0.00023404269540102656,198.90149120943474,0.0,1.6070023667137298e-06,4.55424470726671,0.05100545468450499,7.895391384142418e-05,0.00015509684149495103,0.0007080355323644341,0.09220650677193343,0.09220650677193343,0.09220650677193343,0.09220650677826796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.73772058764,595.7359846449538,0.0,0.09220650677193343,0.09220650676021132,0.09220650676021132,0.42720208155026823,0.42720208155026823,0.5,9.99915568010018,1.5361970949667239,1.5361970949667239,-4.888534022029489e-12,1.5325505725552375,1.5325505725552375,-4.888534022029489e-12,26220.3994098251,20005.978041416358,0.7629928792739853,0.9020859639475033,0.682076190776972,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451342978542082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.39490298947,15450.0,,,,,,,,,,,,,,,,,2.0,16827.552328361908,1454.524360656286,0.42720208155026823,6.178477068285765,3.4770707778816425
3409.0,-29.97523910940431,5.0499350536929635,35.00853976909436,24.104395298659824,5.0016887807578,-26.477552998828948,-39.989294938836224,1.503979973089477,-3.4783623514350666,-5.010130905295323,40.016758242116666,47963.465436576385,15471.071073182595,15471.071073182595,63434.53650975898,87653.30508371847,87653.30508371847,15471.071073182595,103124.37615690107,103124.37615690107,103124.37615690107,129344.7334846973,124850.55015036245,4494.183334334844,0.0,103702.64012714529,64012.80051019289,44099.82179661378,26220.357327796235,70320.17912441002,20005.944508866494,1454.524074081057,0.0,0.8868065005706279,2.8623187693736742,0.0014984597031051942,1.0,1.0,-3.4783623514350666,354515.9668754322,1555255.9217654646,4.386984133529708,1555255.9217654646,4.386984133529708,0.7629928249550653,0.09220651290560593,4.565118963995687,101325.0,128376.61045664512,1.2669786376180125,1.0,0.0,4.56511896399543,1.2847014141163104,1.285002104751504,3.5534474499943096,0.0,16827.54654592121,0.0,0.0,22716.306178443607,2316.418570912963,19308.857885423415,1968.9555439852973,0.85,0.8499998958345766,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.695847336126,2034.6934298245008,7.63364226236396,5.0499350536929635,0.622655453199429,4.427279600493534,3.4771015068971183,3.5,0.9934575733991766,0.6,0.00023404269540102656,1.0000343106802716,0.0002340346655124457,198.90176346355634,0.0,1.6031331598960553e-06,4.543279375145421,0.05100705781766489,7.895125926205331e-05,0.00015509143613897324,0.0007080108562713528,0.09220651292046433,0.09220651292046433,0.09220651292046433,0.09220651290194402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.64423059905,595.7360140911454,0.0,0.09220651292046433,0.09220651290560593,0.09220651290560593,0.4272020413508806,0.4272020413508806,0.5,9.999155680360738,1.5353416401486015,1.5353416401486015,-1.2676082405960187e-11,1.5317685538602746,1.5317685538602746,-1.2676082405960187e-11,26220.357327796235,20005.944508866494,0.7629928249550653,0.9020815546776552,0.6820725719671409,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513449607966862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.38393765735,15450.0,,,,,,,,,,,,,,,,,2.0,16827.54654592121,1454.524074081057,0.4272020413508806,6.178477068285765,3.4771015068971183
3410.0,-29.975567766389144,5.0497602160266455,35.0085278846412,24.104241316113644,5.001556730136365,-26.477861956595017,-39.98960038935763,1.5038282993930339,-3.479171882462424,-5.01018461099892,40.01673680187977,47963.289945668505,15470.980588323408,15470.980588323408,63434.27053399191,87653.2031849867,87653.2031849867,15470.980588323408,103124.18377331011,103124.18377331011,103124.18377331011,129344.46993628799,124850.28745334949,4494.182482938495,0.0,103702.62803095943,64012.71483320321,44099.90355306247,26220.286162977878,70320.18971604035,20005.890808279186,1454.5217783939054,0.0,0.8868063048850103,2.8623235094077986,0.0014984597031051942,1.0,1.0,-3.479171882462424,354515.2247031269,1555254.9970005085,4.386990709081361,1555254.9970005085,4.386990709081361,0.762992847748809,0.09220649973867195,4.565118963995687,101325.0,128376.62615730346,1.2669787925714626,1.0,0.0,4.565118963995234,1.2847021401549767,1.285002820643551,3.553445441793212,0.0,16827.54077695545,0.0,0.0,22716.303528745764,2316.418300718978,19308.861771997745,1968.955940305583,0.85,0.8500001660729635,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.7065304651744,2034.6934298245008,7.633557377827402,5.0497602160266455,0.622545403798278,4.427214812228367,3.477132054474866,3.5,0.9934663012785332,0.6,0.0002340346655124457,1.0000342005225644,0.00023402666167832232,198.90203484351744,0.0,1.5971589991486343e-06,4.52634860358723,0.051008654976664035,7.894853051035679e-05,0.0001550861350020889,0.0007079866559508314,0.09220649975979116,0.09220649975979116,0.09220649975979116,0.09220649971991199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.5405699981,595.7360467407372,0.0,0.09220649975979116,0.09220649973867195,0.09220649973867195,0.42720200115127327,0.42720200115127327,0.5,9.999155680689094,1.5344951981987265,1.5344951981987265,1.1254996934439987e-11,1.5310127285364956,1.5310127285364956,1.1254996934439987e-11,26220.286162977878,20005.890808279186,0.762992847748809,0.9020776364532799,0.6820699736355783,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451346935729293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.36700688579,15450.0,,,,,,,,,,,,,,,,,2.0,16827.54077695545,1454.5217783939054,0.42720200115127327,6.178477068285765,3.477132054474866
