time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3411.0,-29.975895601514654,5.049586271553824,35.00851585582752,24.104177578724943,5.001526474454237,-26.478159945808684,-39.98988914592189,1.5037682536327819,-3.480202851530805,-5.010226699763544,40.01670886977006,47963.0397787083,15470.873404515078,15470.873404515078,63433.913183223376,87653.04815529862,87653.04815529862,15470.873404515078,103123.9215598137,103123.9215598137,103123.9215598137,129344.08710054972,124849.90631879847,4494.180781751247,0.0,103702.60945616609,64012.601114412646,44100.00926861494,26220.16554073603,70320.17480935097,20005.80165801594,1454.5168423090781,0.0,0.8868061918241683,2.86233268070249,0.0014984597031051942,1.0,1.0,-3.480202851530805,354514.6430684459,1555253.79222628,4.3869945082240465,1555253.79222628,4.3869945082240465,0.762992957726931,0.09220647044039419,4.565118963995687,101325.0,128376.62860705156,1.2669788167485967,1.0,0.0,4.565118963993787,1.2847024375476848,1.2850031078227824,3.5534446192145888,0.0,16827.53501822354,0.0,0.0,22716.299459893784,2316.4178858115447,19308.85444060251,1968.9551927113246,0.85,0.8499999955843509,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.7171907604952,2034.6934298245008,7.6334643407795175,5.049586271553824,0.622440942030658,4.4271453295231655,3.4771625368683483,3.5,0.9934750105338138,0.6,0.00023402666167832232,1.0000341150889422,0.00023401867811030446,198.9023055455001,0.0,1.5919788936911867e-06,4.511668184720823,0.051010246955557725,7.894595097481637e-05,0.00015508071070350596,0.0007079618933825039,0.09220647044907018,0.09220647044907018,0.09220647044907018,0.09220647049291736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.4055228236,595.7360892760294,0.0,0.09220647044907018,0.09220647044039419,0.09220647044039419,0.42720196095176455,0.42720196095176455,0.5,9.999155680965073,1.533616082853598,1.533616082853598,-1.1425527191022411e-11,1.5300238482327586,1.5300238482327586,-1.1425527191022411e-11,26220.16554073603,20005.80165801594,0.762992957726931,0.902072745911151,0.6820665606811079,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513489043210985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.35232646693,15450.0,,,,,,,,,,,,,,,,,2.0,16827.53501822354,1454.5168423090781,0.42720196095176455,6.178477068285765,3.4771625368683483
3412.0,-29.97622229506462,5.049412850149074,35.00850399196611,24.10404842756691,5.001421556926053,-26.478465005715822,-39.99018645901231,1.5036417816977932,-3.481003109540495,-5.010297192258632,40.01668956919117,47962.83559811917,15470.810635548925,15470.810635548925,63433.6462336681,87652.93566058078,87652.93566058078,15470.810635548925,103123.74629612971,103123.74629612971,103123.74629612971,129343.86317589151,124849.68263043227,4494.180545459235,0.0,103702.59562733328,64012.49559938453,44100.11114216528,26220.116879761797,70320.22802192708,20005.76375773413,1454.5159712983384,0.0,0.8868059029605313,2.8623352931355166,0.0014984597031051942,1.0,1.0,-3.481003109540495,354513.6689179271,1555252.959749858,4.387004214807616,1555252.959749858,4.387004214807616,0.7629929282724035,0.0922064694643622,4.565118963995687,101325.0,128376.6351211545,1.2669788810377942,1.0,0.0,4.565118963997039,1.284703045609606,1.2850037057699657,3.5534429373361425,0.0,16827.52926500098,0.0,0.0,22716.296430655573,2316.417576915213,19308.850970926585,1968.9548389028453,0.85,0.8499999561930944,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.7278433423346,2034.6934298245008,7.633393248318714,5.049412850149074,0.6223242645269869,4.427088585622087,3.477192997312425,3.5,0.9934837135178357,0.6,0.00023401867811030446,1.0000339963837277,0.00023401072259198285,198.9025753055005,0.0,1.5879500852314992e-06,4.500250541546069,0.051011834905642955,7.894329508307625e-05,0.00015507538302722822,0.0007079375719064944,0.09220646948668351,0.09220646948668351,0.09220646948668351,0.09220646939811274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.31220725266,595.7361186672811,0.0,0.09220646948668351,0.0922064694643622,0.0922064694643622,0.4272019207521278,0.4272019207521278,0.5,9.999155681246101,1.532777070002453,1.532777070002453,-1.8474111129762605e-11,1.5292940827181383,1.5292940827181383,-1.8474111129762605e-11,26220.116879761797,20005.76375773413,0.7629929282724035,0.902068267097888,0.6820631409665441,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513508679952052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.34090882375,15450.0,,,,,,,,,,,,,,,,,2.0,16827.52926500098,1454.5159712983384,0.4272019207521278,6.178477068285765,3.477192997312425
3413.0,-29.976548121863072,5.049240160431623,35.00849204201701,24.10399237358945,5.001400172579455,-26.47875995745536,-39.990470989700384,1.503589581610149,-3.4820193340733,-5.010350946059316,40.016663358794204,47962.57532813246,15470.722832728066,15470.722832728066,63433.298160860526,87652.77543199788,87652.77543199788,15470.722832728066,103123.49826472595,103123.49826472595,103123.49826472595,129343.51151104031,124849.33221965937,4494.179291380942,0.0,103702.57656135542,64012.37648713812,44100.22230468589,26220.01324631437,70320.23555100027,20005.686567772205,1454.5120904987502,0.0,0.8868057243005126,2.8623428718664097,0.0014984597031051942,1.0,1.0,-3.4820193340733,354512.926084523,1555251.8292379712,4.387010218259765,1555251.8292379712,4.387010218259765,0.7629930000353571,0.09220644899389427,4.565118963995687,101325.0,128376.63372925216,1.2669788673007862,1.0,0.0,4.565118963996477,1.2847033062044972,1.2850039562048312,3.553442216540087,0.0,16827.523523720145,0.0,0.0,22716.29225420847,2316.4171510361307,19308.84923516846,1968.954661904775,0.85,0.8500000360574363,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.738449683937,2034.6934298245008,7.633309978966784,5.049240160431623,0.6222153130766834,4.427024847354939,3.477223325641249,3.5,0.9934923787546426,0.6,0.00023401072259198285,1.000033906276904,0.0002340027884286421,198.90284435044262,0.0,1.5823730820588932e-06,4.484445314554903,0.051013417278725014,7.894075345362597e-05,0.0001550699691383569,0.000707912856859739,0.09220644901370977,0.09220644901370977,0.09220644901370977,0.09220644894380818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.18548429763,595.7361585807217,0.0,0.09220644901370977,0.09220644899389427,0.09220644899389427,0.4272018805524116,0.4272018805524116,0.5,9.999155681502751,1.5319073349336918,1.5319073349336918,-1.0231815394945443e-11,1.5283316119860046,1.5283316119860046,-1.0231815394945443e-11,26220.01324631437,20005.686567772205,0.7629930000353571,0.9020632206906511,0.6820593667287597,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513528248365246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.32510359676,15450.0,,,,,,,,,,,,,,,,,2.0,16827.523523720145,1454.5120904987502,0.4272018805524116,6.178477068285765,3.477223325641249
3414.0,-29.976872667828435,5.049067895859695,35.00848025667966,24.10388340884822,5.001318418990651,-26.47906014098732,-39.99076756937427,1.5034835544591743,-3.4828500867588446,-5.010428334171667,40.016644206126685,47962.37823762228,15470.671814607022,15470.671814607022,63433.0500522293,87652.64907531517,87652.64907531517,15470.671814607022,103123.3208899222,103123.3208899222,103123.3208899222,129343.28944571983,124849.11019894488,4494.179246774943,0.0,103702.56134893837,64012.29054085178,44100.30089787398,26219.96855579763,70320.26945367162,20005.65134699438,1454.5115462743483,0.0,0.886805399807287,2.862345082440573,0.0014984597031051942,1.0,1.0,-3.4828500867588446,354511.8566461664,1555251.0031416276,4.387021122100023,1555251.0031416276,4.387021122100023,0.7629929572349097,0.09220645192118955,4.565118963995687,101325.0,128376.64308283583,1.2669789596134797,1.0,0.0,4.565118963995679,1.284703818533813,1.2850044584604634,3.553440799456559,0.0,16827.51778891345,0.0,0.0,22716.28892189289,2316.4168112345083,19308.847683994158,1968.9545037290163,0.85,0.8500000924616344,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.749032099469,2034.6934298245008,7.633244950205433,5.049067895859695,0.6220961726586829,4.426971723201012,3.477253585660066,3.5,0.9935010244743046,0.6,0.0002340027884286421,1.0000337730782207,0.00023399488570106407,198.90311233840055,0.0,1.5781276560180866e-06,4.472413777155258,0.051014995406381033,7.893810427463113e-05,0.00015506468415401095,0.0007078887302774769,0.09220645193744817,0.09220645193744817,0.09220645193744817,0.09220645191466911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.0928839742,595.7361877466903,0.0,0.09220645193744817,0.09220645192118955,0.09220645192118955,0.42720184035253667,0.42720184035253667,0.5,9.99915568175942,1.5310693879480368,1.5310693879480368,-2.091837814077735e-11,1.527578247412805,1.527578247412805,-2.091837814077735e-11,26219.96855579763,20005.65134699438,0.7629929572349097,0.902059257523469,0.682056235140294,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513547764911616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.31307205936,15450.0,,,,,,,,,,,,,,,,,2.0,16827.51778891345,1454.5115462743483,0.42720184035253667,6.178477068285765,3.477253585660066
3415.0,-29.97719633235501,5.048896349218608,35.008468475125525,24.103784083295636,5.001247363697839,-26.4793586078355,-39.99105632593853,1.5033873634877641,-3.48375324435375,-5.010482486146977,40.01662074456082,47962.14867706547,15470.585662687943,15470.585662687943,63432.73433975341,87652.51811975492,87652.51811975492,15470.585662687943,103123.10378244286,103123.10378244286,103123.10378244286,129342.98707692327,124848.80884117591,4494.178235747354,0.0,103702.54549441939,64012.17608419757,44100.410455802026,26219.883294480405,70320.29375028244,20005.58744359252,1454.508569112794,0.0,0.8868052091673155,2.8623510580710945,0.0014984597031051942,1.0,1.0,-3.48375324435375,354511.10831351613,1555249.9911941206,4.387027528115471,1555249.9911941206,4.387027528115471,0.7629930011093502,0.09220643588538294,4.565118963995687,101325.0,128376.64998667143,1.2669790277490396,1.0,0.0,4.565118963995982,1.2847042847894157,1.2850049146719802,3.553439509812163,0.0,16827.512068905213,0.0,0.0,22716.28544892338,2316.4164570901767,19308.840740597436,1968.9537956995953,0.85,0.8499999167563095,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.7595586763705,2034.6934298245008,7.633162797461492,5.048896349218608,0.6219875996443767,4.426908749574231,3.4772836861149203,3.5,0.993509624604263,0.6,0.00023399488570106407,1.00003368144132,0.00023398700468149627,198.9033795991605,0.0,1.5718771112308879e-06,4.4546997332283365,0.05101656728349226,7.893552505403012e-05,0.00015505936064703395,0.0007078644278348212,0.09220643590398411,0.09220643590398411,0.09220643590398411,0.09220643585646197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.9794509658,595.7362234742452,0.0,0.09220643590398411,0.09220643588538294,0.09220643588538294,0.4272018001525373,0.4272018001525373,0.5,9.999155682032498,1.530220858547807,1.530220858547807,1.0231815394945443e-12,1.526729241793248,1.526729241793248,1.0231815394945443e-12,26219.883294480405,20005.58744359252,0.7629930011093502,0.9020544562144786,0.6820527349812561,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513567204787787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.295358015435,15450.0,,,,,,,,,,,,,,,,,2.0,16827.512068905213,1454.508569112794,0.4272018001525373,6.178477068285765,3.4772836861149203
3416.0,-29.977518953088197,5.04872557876019,35.00845676386273,24.10363743491473,5.001122116197168,-26.479662140353785,-39.99135339455677,1.5032431021127304,-3.484548738246417,-5.010531462002732,40.016599208581525,47961.96324041818,15470.492520284599,15470.492520284599,63432.45576070278,87652.41869913398,87652.41869913398,15470.492520284599,103122.91121941857,103122.91121941857,103122.91121941857,129342.71975375839,124848.54249951462,4494.17725424377,0.0,103702.53308541366,64012.07766739336,44100.50602002255,26219.808534339812,70320.31455436235,20005.531286843237,1454.5060040930143,0.0,0.886805037896909,2.8623561690096513,0.0014984597031051942,1.0,1.0,-3.484548738246417,354510.4315109508,1555249.0623024926,4.387033283263065,1555249.0623024926,4.387033283263065,0.762993034851578,0.09220642006838545,4.565118963995687,101325.0,128376.65828240932,1.266979109621607,1.0,0.0,4.565118963996012,1.284704975852321,1.285005595771287,3.5534375983614583,0.0,16827.506355736936,0.0,0.0,22716.282730701612,2316.416179908696,19308.837182161227,1968.953432840086,0.85,0.8499998618200354,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.7700605509258,2034.6934298245008,7.633077289527033,5.04872557876019,0.6218817122410343,4.426843866519156,3.477313716037959,3.5,0.9935182045822739,0.6,0.00023398700468149627,1.0000335729082743,0.00023397914932097802,198.9036459986552,0.0,1.5675614267214174e-06,4.442469083328497,0.05101813484491898,7.893287167011712e-05,0.00015505413301137916,0.0007078405630561567,0.09220642008613426,0.09220642008613426,0.09220642008613426,0.0922064200838797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.87532756524,595.7362562695906,0.0,0.09220642008613426,0.09220642006838545,0.09220642006838545,0.4272017599525066,0.4272017599525066,0.5,9.999155682346979,1.5293908669294751,1.5293908669294751,-7.73070496506989e-12,1.5259827237563286,1.5259827237563286,-7.73070496506989e-12,26219.808534339812,20005.531286843237,0.762993034851578,0.9020502277711686,0.6820498961696245,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513586591916454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.28312736553,15450.0,,,,,,,,,,,,,,,,,2.0,16827.506355736936,1454.5060040930143,0.4272017599525066,6.178477068285765,3.477313716037959
3417.0,-29.97784078053574,5.048555620350262,35.00844490330234,24.10359182339164,5.001112221854774,-26.479952154107757,-39.9916333501227,1.5032014466947072,-3.485592657285167,-5.010576934435087,40.01657148047208,47961.70123319139,15470.39507381421,15470.39507381421,63432.096307005595,87652.2535269371,87652.2535269371,15470.39507381421,103122.64860075132,103122.64860075132,103122.64860075132,129342.33880463509,124848.16314709121,4494.175657543877,0.0,103702.5134164752,64011.96115113766,44100.613628152816,26219.690203883772,70320.30383203659,20005.4437074586,1454.5012435521426,0.0,0.8868049068760859,2.8623651160266634,0.0014984597031051942,1.0,1.0,-3.485592657285167,354509.8031237258,1555247.8663308455,4.387037685917124,1555247.8663308455,4.387037685917124,0.7629931380537558,0.09220639287321486,4.565118963995687,101325.0,128376.65800402884,1.2669791068742051,1.0,0.0,4.56511896399593,1.2847051869178843,1.2850057967938915,3.5534370145634666,0.0,16827.500652690505,0.0,0.0,22716.27842217458,2316.415740561209,19308.833837784467,1968.9530918085654,0.85,0.849999875813112,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.7805442871982,2034.6934298245008,7.6329897271907265,5.048555620350262,0.6217778014576307,4.4267778188926314,3.477343694198367,3.5,0.993526769770962,0.6,0.00023397914932097802,1.0000334904435262,0.0002339713135179159,198.90391174373252,0.0,1.5624598477151027e-06,4.428011208424601,0.051019697304766694,7.893037121355586e-05,0.00015504877810742216,0.0007078161172825522,0.09220639288435975,0.09220639288435975,0.09220639288435975,0.09220639288638861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.74126690096,595.7362984941498,0.0,0.09220639288435975,0.09220639287321486,0.09220639287321486,0.42720171975261945,0.42720171975261945,0.5,9.999155682585892,1.5285259215330598,1.5285259215330598,2.0463630789890885e-12,1.5249842771499402,1.5249842771499402,2.0463630789890885e-12,26219.690203883772,20005.4437074586,0.7629931380537558,0.9020452536512953,0.6820462742560129,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451360591657233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.26866949063,15450.0,,,,,,,,,,,,,,,,,2.0,16827.500652690505,1454.5012435521426,0.42720171975261945,6.178477068285765,3.477343694198367
3418.0,-29.978161407111408,5.048386037374138,35.008433236677604,24.10348415086048,5.001030854574098,-26.48024936676234,-39.9919257039204,1.5030967486513946,-3.486391295892588,-5.010656181087138,40.016553352251215,47961.50337028575,15470.350021020678,15470.350021020678,63431.853391306424,87652.13154070282,87652.13154070282,15470.350021020678,103122.4815617235,103122.4815617235,103122.4815617235,129342.1344632997,124847.9587165151,4494.175746784601,0.0,103702.4982513534,64011.87010847465,44100.69793653195,26219.652901576213,70320.35083810816,20005.413784698852,1454.5010949388588,0.0,0.8868045692127638,2.86236666352705,0.0014984597031051942,1.0,1.0,-3.486391295892588,354508.7080094753,1555247.0844227504,4.387049032322167,1555247.0844227504,4.387049032322167,0.7629930823186531,0.09220639834109265,4.565118963995687,101325.0,128376.66518624488,1.2669791777571664,1.0,0.0,4.565118963996164,1.2847056928285756,1.2850062927557369,3.553435615237701,0.0,16827.4949547822,0.0,0.0,22716.275100219136,2316.4154018160266,19308.83095420214,1968.9527977650005,0.85,0.8499998731753287,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.7910141214763,2034.6934298245008,7.6329280686723315,5.048386037374138,0.6216592224302246,4.426726814943914,3.477373632709306,3.5,0.9935353236312302,0.6,0.0002339713135179159,1.0000333655624807,0.00023396350719389843,198.90417649782728,0.0,1.5585718807100775e-06,4.41699270993236,0.0510212558766474,7.892776009887257e-05,0.00015504355341904334,0.0007077922659585531,0.09220639836980923,0.09220639836980923,0.09220639836980923,0.0922063982065198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.6536196435,595.7363261000633,0.0,0.09220639836980923,0.09220639834109265,0.09220639834109265,0.4272016795525472,0.4272016795525472,0.5,9.99915568282792,1.527702253036182,1.527702253036182,-1.2107648217352107e-11,1.5242648851945546,1.5242648851945546,-1.2107648217352107e-11,26219.652901576213,20005.413784698852,0.7629930823186531,0.902041196258243,0.6820430046019387,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513625193760153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.25765099214,15450.0,,,,,,,,,,,,,,,,,2.0,16827.4949547822,1454.5010949388588,0.4272016795525472,6.178477068285765,3.477373632709306
3419.0,-29.97848105258452,5.048217163363278,35.00842156873439,24.103386047668778,5.000961085920424,-26.480543741050635,-39.992210059985496,1.5030017780540188,-3.487287631272636,-5.010709043182936,40.016529980983414,47961.27275770622,15470.264945033434,15470.264945033434,63431.53770273965,87652.00032746792,87652.00032746792,15470.264945033434,103122.26527250135,103122.26527250135,103122.26527250135,129341.8324596094,124847.6577493916,4494.1747102178115,0.0,103702.48244606922,64011.75490856585,44100.80837500375,26219.567187108063,70320.37556211182,20005.34959659123,1454.4980693264263,0.0,0.8868043848089892,2.8623726993443075,0.0014984597031051942,1.0,1.0,-3.487287631272636,354507.9775070774,1555246.0763710754,4.387055228792493,1555246.0763710754,4.387055228792493,0.7629931285222622,0.0922063817632185,4.565118963995687,101325.0,128376.67014141721,1.266979226660915,1.0,0.0,4.565118963994514,1.2847061531780601,1.2850067431835808,3.553434341933102,0.0,16827.489270203783,0.0,0.0,22716.27163803462,2316.4150487714583,19308.83177416062,1968.952881377496,0.85,0.8500000388193628,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.8014244662409,2034.6934298245008,7.632846887853132,5.048217163363278,0.6215525873166623,4.4266645760466155,3.4774034012120922,3.5,0.9935438289177406,0.6,0.00023396350719389843,1.0000332635509224,0.00023395572499572648,198.9044404424053,0.0,1.5527104501676951e-06,4.400381415775248,0.05102280858709757,7.892522049136363e-05,0.0001550382867025348,0.0007077682227711419,0.09220638179063438,0.09220638179063438,0.09220638179063438,0.09220638166122971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.54062325606,595.7363616900878,0.0,0.09220638179063438,0.0922063817632185,0.0922063817632185,0.4272016393523415,0.4272016393523415,0.5,9.999155683094799,1.5268651192113225,1.5268651192113225,2.2168933355715126e-11,1.5234214119103058,1.5234214119103058,2.2168933355715126e-11,26219.567187108063,20005.34959659123,0.7629931285222622,0.9020363898186597,0.6820394853458015,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513644399065406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.24103969798,15450.0,,,,,,,,,,,,,,,,,2.0,16827.489270203783,1454.4980693264263,0.4272016393523415,6.178477068285765,3.4774034012120922
3420.0,-29.978799741093827,5.048049043559355,35.00840996542053,24.103238840494328,5.000835827328942,-26.480842756009825,-39.992506395187206,1.5028569143341464,-3.488082227095674,-5.010757762699517,40.01650850893959,47961.10332385576,15470.174439759685,15470.174439759685,63431.27776361544,87651.89837828357,87651.89837828357,15470.174439759685,103122.07281804326,103122.07281804326,103122.07281804326,129341.56512338898,124847.39139589986,4494.173727489121,0.0,103702.4702244086,64011.675210852176,44100.88334839602,26219.492305345724,70320.37565374174,20005.293365159123,1454.4954921549283,0.0,0.8868042146100572,2.8623778287864132,0.0014984597031051942,1.0,1.0,-3.488082227095674,354507.30425071635,1555245.1502388197,4.387060947942872,1555245.1502388197,4.387060947942872,0.76299316295611,0.09220636590825364,4.565118963995687,101325.0,128376.68361503181,1.2669793596351524,1.0,0.0,4.565118963995828,1.2847068468563747,1.2850074270258356,3.5534324232538705,0.0,16827.48359459257,0.0,0.0,22716.26896085124,2316.4147757747287,19308.82433141838,1968.9521224290027,0.85,0.849999811355237,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.811810726933,2034.6934298245008,7.632763119833596,5.048049043559355,0.621448171331096,4.426600872228259,3.477433100947773,3.5,0.9935523145565065,0.6,0.00023395572499572648,1.0000331640505897,0.00023394796633353565,198.90470359739348,0.0,1.5479137728052205e-06,4.386787632129995,0.05102435650087037,7.892257397758115e-05,0.0001550331510181453,0.0007077447777609424,0.0922063659349981,0.0922063659349981,0.0922063659349981,0.09220636582334119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.43680899625,595.7363943880578,0.0,0.0922063659349981,0.09220636590825364,0.09220636590825364,0.42720159915213113,0.42720159915213113,0.5,9.999155683407732,1.5260447447193428,1.5260447447193428,-4.723688107333146e-11,1.5226755356038666,1.5226755356038666,-4.723688107333146e-11,26219.492305345724,20005.293365159123,0.76299316295611,0.9020326921453281,0.6820370750010883,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513663545651612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.22744591434,15450.0,,,,,,,,,,,,,,,,,2.0,16827.48359459257,1454.4954921549283,0.42720159915213113,6.178477068285765,3.477433100947773
3421.0,-29.979117634112175,5.0478817855904445,35.008398227367046,24.103178071696334,5.000807443174697,-26.481131907577435,-39.99278621105475,1.5027998421627695,-3.489072619507226,-5.010797334252637,40.01648141656415,47960.859850148096,15470.071018951776,15470.071018951776,63430.93086909987,87651.7485388922,87651.7485388922,15470.071018951776,103121.81955784398,103121.81955784398,103121.81955784398,129341.1945913796,124847.02256001705,4494.17203136254,0.0,103702.45179032016,64011.56313331354,44100.98739667403,26219.375033535613,70320.36243020964,20005.20672665516,1454.4906675506754,0.0,0.8868041113173997,2.862386742783194,0.0014984597031051942,1.0,1.0,-3.489072619507226,354506.7574125392,1555243.9816899374,4.387064418859867,1555243.9816899374,4.387064418859867,0.7629932712380716,0.09220633654538242,4.565118963995687,101325.0,128376.68595342772,1.2669793827133256,1.0,0.0,4.565118963995501,1.2847071298357597,1.2850077001033011,3.553431640547759,0.0,16827.47792749768,0.0,0.0,22716.264922821,2316.414364010238,19308.82300648999,1968.951987323907,0.85,0.8499999041256181,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.8221780897854,2034.6934298245008,7.632673051531248,5.0478817855904445,0.6213482430244293,4.426533542566015,3.4774627467458616,3.5,0.9935607847845319,0.6,0.00023394796633353565,1.0000330813533649,0.00023394022727421093,198.9049660961218,0.0,1.5432344033781838e-06,4.373526299173773,0.05102589973527375,7.892007507016488e-05,0.00015502789126337077,0.0007077207663546751,0.09220633658005481,0.09220633658005481,0.09220633658005481,0.09220633637962157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.30582192366,595.7364356445303,0.0,0.09220633658005481,0.09220633654538242,0.09220633654538242,0.42720155895210415,0.42720155895210415,0.5,9.999155683660936,1.5251949852545295,1.5251949852545295,3.467448550509289e-12,1.5217247147454032,1.5217247147454032,3.467448550509289e-12,26219.375033535613,20005.20672665516,0.7629932712380716,0.9020279287105882,0.682033740906092,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513682634964244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.21418458138,15450.0,,,,,,,,,,,,,,,,,2.0,16827.47792749768,1454.4906675506754,0.42720155895210415,6.178477068285765,3.4774627467458616
3422.0,-29.97943441308988,5.047715028341918,35.008386645246055,24.103052482847147,5.0007059690008875,-26.481427143901417,-39.99307444375006,1.5026769029451585,-3.4898517856075273,-5.010864623480834,40.016462437385094,47960.661549915945,15470.010931784529,15470.010931784529,63430.67248170047,87651.63654715492,87651.63654715492,15470.010931784529,103121.64747893946,103121.64747893946,103121.64747893946,129340.973447057,124846.8017057809,4494.171741276085,0.0,103702.43806165435,64011.46309736982,44101.08329364948,26219.325968117544,70320.40926176702,20005.168640005377,1454.4897116163222,0.0,0.8868038375870035,2.862389447384908,0.0014984597031051942,1.0,1.0,-3.4898517856075273,354505.82754508423,1555243.1630800702,4.387073616955655,1555243.1630800702,4.387073616955655,0.7629932464446827,0.09220633440126066,4.565118963995687,101325.0,128376.69564106794,1.266979478322901,1.0,0.0,4.5651189639969365,1.284707720872575,1.2850082813354484,3.553430005772093,0.0,16827.472265716176,0.0,0.0,22716.261915524603,2316.4140573513487,19308.820487990364,1968.9517305084169,0.85,0.8499999057853111,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.8325383487575,2034.6934298245008,7.632604390882637,5.047715028341918,0.621236389382517,4.426478638959401,3.4774923723311724,3.5,0.9935692492374778,0.6,0.00023394022727421093,1.00003296550515,0.00023393251557066413,198.90522767554387,0.0,1.5393373326007593e-06,4.362482000590552,0.05102743907260635,7.891750107239384e-05,0.0001550227262018171,0.0007076971872342262,0.09220633441182155,0.09220633441182155,0.09220633441182155,0.09220633444102343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.2140603672,595.7364645463031,0.0,0.09220633441182155,0.09220633440126066,0.09220633440126066,0.4272015187519874,0.4272015187519874,0.5,9.999155683926576,1.5243827863437218,1.5243827863437218,1.5404566511278972e-11,1.5210128378732861,1.5210128378732861,1.5404566511278972e-11,26219.325968117544,20005.168640005377,0.7629932464446827,0.9020236535538413,0.6820304667366605,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513701676675053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.2031402828,15450.0,,,,,,,,,,,,,,,,,2.0,16827.472265716176,1454.4897116163222,0.4272015187519874,6.178477068285765,3.4774923723311724
3423.0,-29.979750269043606,5.047548991257983,35.008374979167414,24.103000515047484,5.000687403733529,-26.48171337119535,-39.99335003374142,1.5026287720674554,-3.4908292619623467,-5.010914332754716,40.01643685189662,47960.40819414814,15469.924511689203,15469.924511689203,63430.33270583735,87651.48210883477,87651.48210883477,15469.924511689203,103121.40662052397,103121.40662052397,103121.40662052397,129340.63018971158,124846.45975341822,4494.17043629335,0.0,103702.4190568851,64011.34516991669,44101.19320774268,26219.223569187605,70320.41677693029,20005.092473757253,1454.48580953137,0.0,0.8868036772443495,2.8623969758791112,0.0014984597031051942,1.0,1.0,-3.4908292619623467,354505.1406153812,1555242.0595273182,4.3870790049125725,1555242.0595273182,4.3870790049125725,0.7629933213303427,0.09220631276110347,4.565118963995687,101325.0,128376.69230050233,1.2669794453540817,1.0,0.0,4.565118963997256,1.284707961931802,1.2850085125432693,3.5534293390158216,0.0,16827.466615656187,0.0,0.0,22716.25775248539,2316.4136328394907,19308.81467086933,1968.9511373271537,0.85,0.8499998054810216,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.842853910719,2034.6934298245008,7.632522907161034,5.047548991257983,0.6211326270608959,4.426416364197087,3.477521870203851,3.5,0.9935776772011004,0.6,0.00023393251557066413,1.000032869534526,0.00023392482657050068,198.90548849338532,0.0,1.533898149741067e-06,4.347067356366184,0.05102897297075609,7.891504005004982e-05,0.0001550174755206143,0.0007076732172498936,0.09220631275375622,0.09220631275375622,0.09220631275375622,0.09220631291456484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.0903588734,595.7365035080611,0.0,0.09220631275375622,0.09220631276110347,0.09220631276110347,0.4272014785518511,0.4272014785518511,0.5,9.99915568416079,1.5235411409655057,1.5235411409655057,6.991740519879386e-12,1.5200850707923905,1.5200850707923905,6.991740519879386e-12,26219.223569187605,20005.092473757253,0.7629933213303427,0.9020187253305169,0.6820267909714992,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513720651702569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.18772563857,15450.0,,,,,,,,,,,,,,,,,2.0,16827.466615656187,1454.48580953137,0.4272014785518511,6.178477068285765,3.477521870203851
3424.0,-29.980064985501837,5.047383466294839,35.00836351231237,24.10284524029123,5.000552365596263,-26.482009931949325,-39.99364598477257,1.50247565829507,-3.491542028943286,-5.010979887204118,40.016419265140634,47960.25638855916,15469.863056608576,15469.863056608576,63430.11944516774,87651.38789030087,87651.38789030087,15469.863056608576,103121.25094690945,103121.25094690945,103121.25094690945,129340.43365943231,124846.26344215202,4494.170217280292,0.0,103702.4075505102,64011.276081009055,44101.257188334595,26219.18271252286,70320.43990085745,20005.06038115016,1454.485219677061,0.0,0.8868034072998302,2.8623989735594986,0.0014984597031051942,1.0,1.0,-3.491542028943286,354504.23472361657,1555241.3009760403,4.38708807579847,1555241.3009760403,4.38708807579847,0.7629932862703346,0.09220631179569466,4.565118963995687,101325.0,128376.7103395566,1.2669796233857054,1.0,0.0,4.565118963995424,1.2847086940098469,1.2850092349139401,3.553427314130636,0.0,16827.46097352814,0.0,0.0,22716.255231987023,2316.4133758201856,19308.815523813304,1968.9512243032336,0.85,0.8499999373410956,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.8531482179874,2034.6934298245008,7.632453821437291,5.047383466294839,0.6210221553787605,4.426361310916079,3.477551307397434,3.5,0.9935860878278382,0.6,0.00023392482657050068,1.0000327510356113,0.00023391716554108197,198.90574837088906,0.0,1.5293843335381107e-06,4.334275201247006,0.05103050235508963,7.891239728235307e-05,0.00015501242928814762,0.0007076501805983631,0.09220631180682376,0.09220631180682376,0.09220631180682376,0.09220631180451344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.00532941276,595.7365302894498,0.0,0.09220631180682376,0.09220631179569466,0.09220631179569466,0.42720143835157565,0.42720143835157565,0.5,9.999155684422169,1.5227440897747329,1.5227440897747329,-8.185452315956354e-12,1.5194378582608579,1.5194378582608579,-8.185452315956354e-12,26219.18271252286,20005.06038115016,0.7629932862703346,0.9020153960156654,0.6820244079271517,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513739571488213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.17493348345,15450.0,,,,,,,,,,,,,,,,,2.0,16827.46097352814,1454.485219677061,0.42720143835157565,6.178477068285765,3.477551307397434
3425.0,-29.980378910670076,5.047218835073142,35.00835187592816,24.10279334234076,5.000533605730558,-26.482294477319126,-39.993917488586135,1.5024275731317505,-3.4925453686836363,-5.011015023701633,40.01639144239099,47959.99347762997,15469.755807350222,15469.755807350222,63429.74928498019,87651.23462800385,87651.23462800385,15469.755807350222,103120.99043535406,103120.99043535406,103120.99043535406,129340.0483645187,124845.88001966494,4494.168344853759,0.0,103702.38862058062,64011.14749964411,44101.37902326279,26219.057929164646,70320.43695242744,20004.96844139502,1454.4799408994804,0.0,0.8868033292214061,2.862408594620874,0.0014984597031051942,1.0,1.0,-3.4925453686836363,354503.74917518423,1555240.1009270174,4.38709069945116,1555240.1009270174,4.38709069945116,0.7629934109548073,0.09220627896247348,4.565118963995687,101325.0,128376.70694331487,1.2669795898674057,1.0,0.0,4.565118963995953,1.2847089347509544,1.2850094658686606,3.5534266482552734,0.0,16827.45534369946,0.0,0.0,22716.251085341617,2316.4129529800307,19308.814155824806,1968.9510848072284,0.85,0.8500000322801693,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.8633997432416,2034.6934298245008,7.632362303897685,5.047218835073142,0.6209255238061742,4.426293311266968,3.4775806223523156,3.5,0.993594463529233,0.6,0.00023391716554108197,1.0000326687726229,0.00023390952400402797,198.9060075955807,0.0,1.5238227898187968e-06,4.31851378634647,0.05103202617787945,7.89099728940741e-05,0.00015500719264700786,0.0007076262747085884,0.09220627897515851,0.09220627897515851,0.09220627897515851,0.0922062789625847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.87081124895,595.7365726580849,0.0,0.09220627897515851,0.09220627896247348,0.09220627896247348,0.4272013981513001,0.4272013981513001,0.5,9.999155684656797,1.5219018513071774,1.5219018513071774,-6.622258297284134e-11,1.5184696550180092,1.5184696550180092,-6.622258297284134e-11,26219.057929164646,20004.96844139502,0.7629934109548073,0.902010169929563,0.6820206977677833,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451375842306487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.159172068554,15450.0,,,,,,,,,,,,,,,,,2.0,16827.45534369946,1454.4799408994804,0.4272013981513001,6.178477068285765,3.4775806223523156
3426.0,-29.980691719144698,5.047054667635004,35.008340421036365,24.102664610277884,5.000427852592709,-26.48258681878123,-39.99420903911812,1.5023014309212606,-3.4932915321005,-5.011083256763751,40.01637340367097,47959.83026442959,15469.700152581727,15469.700152581727,63429.530417011316,87651.12794202297,87651.12794202297,15469.700152581727,103120.8280946047,103120.8280946047,103120.8280946047,129339.84325112158,124845.67509505841,4494.168156063163,0.0,103702.37526343366,64011.07761728883,44101.44182904981,26219.015156516874,70320.45698556668,20004.93488769876,1454.4793090839034,0.0,0.8868030472807362,2.862410732863758,0.0014984597031051942,1.0,1.0,-3.4932915321005,354502.80627185386,1555239.3228824092,4.387100173446185,1555239.3228824092,4.387100173446185,0.7629933759249699,0.09220627870795108,4.565118963995687,101325.0,128376.72186450788,1.266979737128131,1.0,0.0,4.565118963994874,1.2847095405702826,1.285010062012041,3.5534249725967086,0.0,16827.449719232405,0.0,0.0,22716.248159427294,2316.4126546198036,19308.814860226474,1968.9511566362087,0.85,0.8500001727711921,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.8736490437734,2034.6934298245008,7.632296250868886,5.047054667635004,0.620814584518949,4.426240083116055,3.477609931044262,3.5,0.9936028374412177,0.6,0.00023390952400402797,1.0000325526450184,0.00023390190987818656,198.9062658987517,0.0,1.519947627305844e-06,4.307531575784762,0.05103354612550676,7.890736957566649e-05,0.0001550021544283615,0.0007076032746411011,0.09220627875409054,0.09220627875409054,0.09220627875409054,0.09220627847258872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.7835966932,595.7366001277002,0.0,0.09220627875409054,0.09220627870795108,0.09220627870795108,0.4272013579509196,0.4272013579509196,0.5,9.999155684908532,1.5211043955182504,1.5211043955182504,-7.844391802791506e-12,1.5177917246632546,1.5177917246632546,-7.844391802791506e-12,26219.015156516874,20004.93488769876,0.7629933759249699,0.902006800525063,0.6820181824795789,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451377722728969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.14818985799,15450.0,,,,,,,,,,,,,,,,,2.0,16827.449719232405,1454.4793090839034,0.4272013579509196,6.178477068285765,3.477609931044262
3427.0,-29.98100369387582,5.046891281616328,35.008328881568126,24.1025936434977,5.000387572655279,-26.482871536916317,-39.9944843846373,1.5022339525199562,-3.494228931158773,-5.011126201769042,40.016348054794896,47959.59473371284,15469.606382034479,15469.606382034479,63429.20111574732,87650.98588325306,87650.98588325306,15469.606382034479,103120.59226528753,103120.59226528753,103120.59226528753,129339.50296596074,124845.33626900829,4494.166696952456,0.0,103702.35777938353,64010.96666179653,44101.54568620778,26218.910700673205,70320.45638688098,20004.857433026602,1454.4751740367435,0.0,0.8868029205054264,2.862418516229777,0.0014984597031051942,1.0,1.0,-3.494228931158773,354502.21282130224,1555238.2295370523,4.387104433452488,1555238.2295370523,4.387104433452488,0.7629934615290082,0.09220625385786403,4.565118963995687,101325.0,128376.72281100148,1.2669797464692967,1.0,0.0,4.565118963996577,1.2847098719284051,1.2850103836652236,3.5534240560814294,0.0,16827.444106672276,0.0,0.0,22716.244329505167,2316.412264076435,19308.806026969916,1968.950255894716,0.85,0.8499999272278704,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.8838512830346,2034.6934298245008,7.632211570604843,5.046891281616328,0.620715160314167,4.426176121302161,3.4776391052588784,3.5,0.9936111729311081,0.6,0.00023390190987818656,1.0000324659625555,0.00023389431627407245,198.90652351404418,0.0,1.5144973391979605e-06,4.29208545928702,0.051035060622845956,7.890491102826276e-05,0.0001549969988499238,0.0007075797388122048,0.09220625387080608,0.09220625387080608,0.09220625387080608,0.09220625387426115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.6610390892,595.7366387291636,0.0,0.09220625387080608,0.09220625385786403,0.09220625385786403,0.4272013177505261,0.4272013177505261,0.5,9.999155685163622,1.520278431364261,1.520278431364261,-1.3642420526593924e-12,1.5168972706102863,1.5168972706102863,-1.3642420526593924e-12,26218.910700673205,20004.857433026602,0.7629934615290082,0.9020021253386049,0.6820148388948768,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513795964670455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.132743741495,15450.0,,,,,,,,,,,,,,,,,2.0,16827.444106672276,1454.4751740367435,0.4272013177505261,6.178477068285765,3.4776391052588784
3428.0,-29.98131458895287,5.046728435457703,35.00831745524189,24.10248020840811,5.000299008867,-26.4831602863831,-39.99476779773829,1.5021233182127833,-3.495019414254557,-5.0111875321915225,40.0163282387548,47959.40279251803,15469.541598206095,15469.541598206095,63428.94439072412,87650.87044731813,87650.87044731813,15469.541598206095,103120.41204552422,103120.41204552422,103120.41204552422,129339.26443671607,124845.09825629457,4494.166180421492,0.0,103702.34338906143,64010.87576690958,44101.630691279825,26218.85239119184,70320.48308247166,20004.81283923754,1454.473648966503,0.0,0.8868026801283185,2.8624220870393877,0.0014984597031051942,1.0,1.0,-3.495019414254557,354501.3653068625,1555237.3748335554,4.387112510800389,1555237.3748335554,4.387112510800389,0.7629934575610224,0.09220624723583042,4.565118963995687,101325.0,128376.73500406592,1.2669798668054866,1.0,0.0,4.565118963994835,1.284710405109978,1.285010907215425,3.553422581336444,0.0,16827.43850038786,0.0,0.0,22716.24117727141,2316.411942638048,19308.809118744615,1968.950571167995,0.85,0.8500001812828049,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.8940402400046,2034.6934298245008,7.632141242259683,5.046728435457703,0.6206079330465135,4.426120502411189,3.4776682415893028,3.5,0.9936194975969437,0.6,0.00023389431627407245,1.000032353687974,0.00023388674917516837,198.90678023839016,0.0,1.510417395278969e-06,4.280522898220599,0.05103657104024124,7.890238051975428e-05,0.00015499193575431816,0.000707556625178439,0.0922062472532898,0.0922062472532898,0.0922062472532898,0.09220624722450779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.5652315375,595.7366689052753,0.0,0.0922062472532898,0.09220624723583042,0.09220624723583042,0.427201277550138,0.427201277550138,0.5,9.999155685424107,1.519478451472537,1.519478451472537,1.2562395568238571e-11,1.5161681179369566,1.5161681179369566,1.2562395568238571e-11,26218.85239119184,20004.81283923754,0.7629934575610224,0.901998132127944,0.6820118504628498,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513814652155594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.121181180424,15450.0,,,,,,,,,,,,,,,,,2.0,16827.43850038786,1454.473648966503,0.427201277550138,6.178477068285765,3.4776682415893028
3429.0,-29.981624604509182,5.046566305089018,35.00830599411748,24.102399043645732,5.000247018236336,-26.483444433266982,-39.99504300355909,1.5020455199720335,-3.4959144650039207,-5.011234645349229,40.01630438256231,47959.176394660935,15469.45570308912,15469.45570308912,63428.63209775006,87650.73557053151,87650.73557053151,15469.45570308912,103120.19127362063,103120.19127362063,103120.19127362063,129338.95106073412,124844.78610651437,4494.164954219753,0.0,103702.32670641509,64010.767562739915,44101.7323818613,26218.75978711349,70320.49216897479,20004.743843140623,1454.4701728613868,0.0,0.886802526734794,2.862428791119056,0.0014984597031051942,1.0,1.0,-3.4959144650039207,354500.7142590812,1555236.3458720385,4.387117665256434,1555236.3458720385,4.387117665256434,0.7629935208824388,0.09220622686461018,4.565118963995687,101325.0,128376.73917977292,1.2669799080165105,1.0,0.0,4.565118963995917,1.2847107846434427,1.2850112771156255,3.5534215315727153,0.0,16827.43290533335,0.0,0.0,22716.23752289866,2316.4115699957338,19308.806166653194,1968.9502701384463,0.85,0.8500001880676467,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.904190887636,2034.6934298245008,7.632060643337378,5.046566305089018,0.6205073216146957,4.426058983474323,3.477697268467478,3.5,0.993627790990708,0.6,0.00023388674917516837,1.0000322622401194,0.0002338792037081394,198.90703623704616,0.0,1.5051472787558765e-06,4.265587387994154,0.051038076187519994,7.889992336332759e-05,0.00015498682581184078,0.0007075332976831305,0.09220622687765528,0.09220622687765528,0.09220622687765528,0.09220622686359739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.44989072473,595.7367052336941,0.0,0.09220622687765528,0.09220622686461018,0.09220622686461018,0.4272012373497782,0.4272012373497782,0.5,9.999155685684004,1.5186637590561531,1.5186637590561531,-5.115907697472721e-13,1.5153201803453271,1.5153201803453271,-5.115907697472721e-13,26218.75978711349,20004.743843140623,0.7629935208824388,0.9019935745804493,0.68200854282161,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513833275014472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.1062456702,15450.0,,,,,,,,,,,,,,,,,2.0,16827.43290533335,1454.4701728613868,0.4272012373497782,6.178477068285765,3.477697268467478
3430.0,-29.981933568126298,5.046404684599736,35.008294583049555,24.102328111790143,5.000206169517592,-26.48372668708282,-39.995317929983116,1.501978033283608,-3.496785346302488,-5.011297428222457,40.0162829038909,47958.953815146684,15469.394516944369,15469.394516944369,63428.34833209105,87650.59617717782,87650.59617717782,15469.394516944369,103119.99069412219,103119.99069412219,103119.99069412219,129338.6813758759,124844.51704133503,4494.16433454087,0.0,103702.30931796822,64010.66698267785,44101.8248169893,26218.690681753713,70320.51549874301,20004.691400241936,1454.4681481291016,0.0,0.8868022849848256,2.8624332954822296,0.0014984597031051942,1.0,1.0,-3.496785346302488,354499.84667620604,1555235.4194579932,4.387125788741224,1555235.4194579932,4.387125788741224,0.7629935317160492,0.09220621846033103,4.565118963995687,101325.0,128376.7401819426,1.2669799179071561,1.0,0.0,4.565118963995761,1.284711115899174,1.285011598754587,3.5534206153424175,0.0,16827.42731753541,0.0,0.0,22716.233713918653,2316.411181587867,19308.80183745014,1968.9498286825922,0.85,0.8500001400152563,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.914322100114,2034.6934298245008,7.6319923088393375,5.046404684599736,0.6204000788535211,4.426004605746215,3.477726239865355,3.5,0.9936360685329585,0.6,0.0002338792037081394,1.0000321528482017,0.00023387168406738292,198.90729136763017,0.0,1.500846483756523e-06,4.253398934965986,0.051039577034003754,7.889746877211089e-05,0.0001549817349360285,0.0007075100572294166,0.09220621847324488,0.09220621847324488,0.09220621847324488,0.09220621846632986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.34604485944,595.7367379415944,0.0,0.09220621847324488,0.09220621846033103,0.09220621846033103,0.42720119714944127,0.42720119714944127,0.5,9.999155685915127,1.5178560288528047,1.5178560288528047,2.1600499167107046e-12,1.5145120819199747,1.5145120819199747,2.1600499167107046e-12,26218.690681753713,20004.691400241936,0.7629935317160492,0.901989240013817,0.6820051513417014,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451385184523481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.094057217175,15450.0,,,,,,,,,,,,,,,,,2.0,16827.42731753541,1454.4681481291016,0.42720119714944127,6.178477068285765,3.477726239865355
