time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3431.0,-29.98224154129398,5.046243676826651,35.00828330325944,24.102183384262048,5.000081964382342,-26.4840163826144,-39.99559771092606,1.5018356211460226,-3.4975117133516846,-5.011351813880827,40.01626386767354,47958.75894728468,15469.320990674305,15469.320990674305,63428.07993795899,87650.50084018375,87650.50084018375,15469.320990674305,103119.82183085805,103119.82183085805,103119.82183085805,129338.45569914662,124844.29199413107,4494.163705015553,0.0,103702.2973009264,64010.555443261896,44101.935397404995,26218.633868288573,70320.56926569357,20004.64809426904,1454.4665599958003,0.0,0.8868020771267424,2.8624368116345265,0.0014984597031051942,1.0,1.0,-3.4975117133516846,354499.0951340966,1555234.5983910046,4.387132773364922,1555234.5983910046,4.387132773364922,0.7629935333306841,0.09220620936337096,4.565118963995687,101325.0,128376.74541549537,1.2669799695583062,1.0,0.0,4.565118963997204,1.2847117975730273,1.285012270926804,3.5534187298814697,0.0,16827.421740477464,0.0,0.0,22716.2310815575,2316.4109131617324,19308.796433208165,1968.949277603276,0.85,0.8500000006112057,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.924412573018,2034.6934298245008,7.631918040316682,5.046243676826651,0.620296830410676,4.425946846415975,3.4777550948595692,3.5,0.9936443128170198,0.6,0.00023387168406738292,1.0000320498546504,0.0002338641887541254,198.90754568091256,0.0,1.4957113749288344e-06,4.238846036548317,0.05104107274537868,7.889497091137716e-05,0.00015497671315600577,0.0007074871322062017,0.09220620937039123,0.09220620937039123,0.09220620937039123,0.09220620943815741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.25400754955,595.7367669302045,0.0,0.09220620937039123,0.09220620936337096,0.09220620936337096,0.4272011569490097,0.4272011569490097,0.5,9.999155686184928,1.5170724242657343,1.5170724242657343,1.3130829756846651e-11,1.513840100529137,1.513840100529137,1.3130829756846651e-11,26218.633868288573,20004.64809426904,0.7629935333306841,0.9019847336318829,0.6820018587460687,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513870352488152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.07950431875,15450.0,,,,,,,,,,,,,,,,,2.0,16827.421740477464,1454.4665599958003,0.4272011569490097,6.178477068285765,3.4777550948595692
3432.0,-29.98254867267448,5.046083473550977,35.008271863199234,24.102144443336897,5.000077548334773,-26.484292909399127,-39.99586799237875,1.5018006567471918,-3.4985111837980867,-5.0113906060572155,40.01623668607497,47958.5235458242,15469.224450530177,15469.224450530177,63427.74799635438,87650.34126734103,87650.34126734103,15469.224450530177,103119.56571787121,103119.56571787121,103119.56571787121,129338.08012802538,124843.91814631151,4494.161981713868,0.0,103702.27767736363,64010.45998051478,44102.01966316539,26218.514410154166,70320.53407331955,20004.5599130302,1454.4616100046974,0.0,0.8868019781210817,2.862445944610432,0.0014984597031051942,1.0,1.0,-3.4985111837980867,354498.5590749947,1555233.4260002372,4.387136100237929,1555233.4260002372,4.387136100237929,0.7629936464013627,0.09220617946123975,4.565118963995687,101325.0,128376.74786524348,1.2669799937354402,1.0,0.0,4.565118963995882,1.2847119765993364,1.2850124403651644,3.5534182347078813,0.0,16827.41617296273,0.0,0.0,22716.22678297012,2316.410474827808,19308.79086964022,1968.9487102772323,0.85,0.8499999165405241,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.9344734522874,2034.6934298245008,7.631832529930233,5.046083473550977,0.6202008624045279,4.4258826111464495,3.477783865322355,3.5,0.9936525329492444,0.6,0.0002338641887541254,1.000031962331469,0.00023385671414831154,198.90779929964827,0.0,1.4908743641655648e-06,4.2251379480452105,0.051042563619742846,7.889255793072116e-05,0.00015497163082340423,0.0007074639307532612,0.09220617946449355,0.09220617946449355,0.09220617946449355,0.09220617953309426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.1225893894,595.7368083224271,0.0,0.09220617946449355,0.09220617946123975,0.09220617946123975,0.4272011167486596,0.4272011167486596,0.5,9.999155686390944,1.5162477881278846,1.5162477881278846,1.8758328224066645e-12,1.5128794222591182,1.5128794222591182,1.8758328224066645e-12,26218.514410154166,20004.5599130302,0.7629936464013627,0.9019804646281779,0.6819988525090034,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513888800457357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.06579623025,15450.0,,,,,,,,,,,,,,,,,2.0,16827.41617296273,1454.4616100046974,0.4272011167486596,6.178477068285765,3.477783865322355
3433.0,-29.982854665988945,5.045923709952706,35.00826065094822,24.101992730889492,4.999945273885235,-26.48458156753364,-39.99615137055514,1.5016511268791017,-3.4991826137905946,-5.011457475104589,40.01622037573292,47958.355372558435,15469.171688572465,15469.171688572465,63427.5270611309,87650.25086361784,87650.25086361784,15469.171688572465,103119.4225521903,103119.4225521903,103119.4225521903,129337.9044519376,124843.74254665684,4494.161905280764,0.0,103702.26622855784,64010.37076598921,44102.1060695207,26218.481899747305,70320.587969268,20004.533833920123,1454.461450595758,0.0,0.8868016968605357,2.862447217292687,0.0014984597031051942,1.0,1.0,-3.4991826137905946,354497.63503070234,1555232.7225062174,4.387145551398451,1555232.7225062174,4.387145551398451,0.7629935978144077,0.09220618116514497,4.565118963995687,101325.0,128376.76005830792,1.2669801140716301,1.0,0.0,4.56511896399572,1.2847126914750369,1.2850131458048364,3.553416257415708,0.0,16827.410612046035,0.0,0.0,22716.2242750824,2316.410219094431,19308.7926212342,1968.9488888901103,0.85,0.850000087488754,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.9445253264585,2034.6934298245008,7.6317686524158885,5.045923709952706,0.6200927751384864,4.425830934814219,3.4778126101289044,3.5,0.9936607457511155,0.6,0.00023385671414831154,1.000031843974092,0.00023384926745829716,198.9080519791746,0.0,1.4867573930657728e-06,4.2134704519484,0.05104405037713591,7.889002810024846e-05,0.00015496668604806307,0.0007074413572655785,0.09220618117802368,0.09220618117802368,0.09220618117802368,0.09220618117903831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.0437312868,595.7368331600347,0.0,0.09220618117802368,0.09220618116514497,0.09220618116514497,0.42720107654812167,0.42720107654812167,0.5,9.999155686623308,1.515477279334732,1.515477279334732,9.379164112033322e-12,1.5122748613139834,1.5122748613139834,9.379164112033322e-12,26218.481899747305,20004.533833920123,0.7629935978144077,0.9019766314930479,0.6819959382807995,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513907198047082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.054128734155,15450.0,,,,,,,,,,,,,,,,,2.0,16827.410612046035,1454.461450595758,0.42720107654812167,6.178477068285765,3.4778126101289044
3434.0,-29.98315987387605,5.0457648217617646,35.00824926707358,24.101944639720045,4.999929746046173,-26.484857951546005,-39.996417810302205,1.5016068295430551,-3.500159740077663,-5.011489749276352,40.01619300178906,47958.11144299199,15469.06663951059,15469.06663951059,63427.17808250258,87650.1001894865,87650.1001894865,15469.06663951059,103119.1668289971,103119.1668289971,103119.1668289971,129337.52464193077,124843.36464477796,4494.159997152803,0.0,103702.24734282386,64010.2586235338,44102.20968810006,26218.357812933675,70320.56750103374,20004.442493603263,1454.4561474564175,0.0,0.8868016317232211,2.8624568196449096,0.0014984597031051942,1.0,1.0,-3.500159740077663,354497.1890436427,1555231.541819893,4.387147740199502,1555231.541819893,4.387147740199502,0.7629937250965028,0.09220614750948304,4.565118963995687,101325.0,128376.75939019477,1.266980107477866,1.0,0.0,4.565118963993983,1.2847129140570133,1.285013358871511,3.5534156417712284,0.0,16827.405063690876,0.0,0.0,22716.220138118144,2316.4097972414784,19308.78745365552,1968.9483619437342,0.85,0.8500000148024229,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.954530179499,2034.6934298245008,7.631679156680792,5.0457648217617646,0.620000350990229,4.425764470771536,3.4778412205660105,3.5,0.9936689201617173,0.6,0.00023384926745829716,1.0000317623147914,0.00023384184010016048,198.908304010684,0.0,1.481206604452921e-06,4.197739517019578,0.05104553158374037,7.888764955432567e-05,0.0001549616179039715,0.0007074182205848738,0.09220614751784662,0.09220614751784662,0.09220614751784662,0.09220614752492126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.9113831492,595.7368748451636,0.0,0.09220614751784662,0.09220614750948304,0.09220614750948304,0.42720103634754103,0.42720103634754103,0.5,9.999155686837751,1.5146594419694566,1.5146594419694566,1.3073986337985843e-12,1.511330009198673,1.511330009198673,1.3073986337985843e-12,26218.357812933675,20004.442493603263,0.7629937250965028,0.9019719313495326,0.6819926679671205,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513925527509381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.038397799224,15450.0,,,,,,,,,,,,,,,,,2.0,16827.405063690876,1454.4561474564175,0.42720103634754103,6.178477068285765,3.4778412205660105
3435.0,-29.983464040890176,5.045606283881739,35.008238030834825,24.101858829986327,4.999871924932089,-26.48513725709345,-39.99668847592545,1.5015242186867463,-3.5009566208913725,-5.011562645799363,40.01617449170086,47957.89237312329,15469.02460149391,15469.02460149391,63426.916974617205,87649.97052231016,87649.97052231016,15469.02460149391,103118.99512380407,103118.99512380407,103118.99512380407,129337.30826476327,124843.14837436631,4494.1598903969625,0.0,103702.23120340591,64010.15307910979,44102.309026995696,26218.313140959202,70320.62216795489,20004.407445020723,1454.4555107308652,0.0,0.8868013277508939,2.8624591007951072,0.0014984597031051942,1.0,1.0,-3.5009566208913725,354496.1817104957,1555230.7434475853,4.387157954546564,1555230.7434475853,4.387157954546564,0.7629936883227285,0.09220614903296692,4.565118963995687,101325.0,128376.76250805604,1.2669801382487642,1.0,0.0,4.565118963996318,1.2847133158149078,1.2850137511808384,3.553414530540599,0.0,16827.399520870673,0.0,0.0,22716.216602740846,2316.4094367333237,19308.78485057984,1968.9480965038867,0.85,0.850000032498815,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.9645342332876,2034.6934298245008,7.631620751245737,5.045606283881739,0.6198902456961815,4.425716038185557,3.4778698288116647,3.5,0.99367709394619,0.6,0.00023384184010016048,1.000031654070721,0.00023383443828831388,198.9085551832321,0.0,1.4773632102456766e-06,4.186847337836247,0.05104700894695061,7.88852333512828e-05,0.0001549566067488777,0.0007073953440657236,0.09220614904559124,0.09220614904559124,0.09220614904559124,0.09220614903437853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.82188982575,595.7369030324973,0.0,0.09220614904559124,0.09220614903296692,0.09220614903296692,0.4272009961468565,0.4272009961468565,0.5,9.999155687055694,1.5138750050072076,1.5138750050072076,6.59383658785373e-12,1.510606024907986,1.510606024907986,6.59383658785373e-12,26218.313140959202,20004.407445020723,0.7629936883227285,0.9019675170553433,0.6819890224887359,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451394380996743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.02750562004,15450.0,,,,,,,,,,,,,,,,,2.0,16827.399520870673,1454.4555107308652,0.4272009961468565,6.178477068285765,3.4778698288116647
3436.0,-29.98376722781798,5.045448437885798,35.008226876008,24.10172241451221,4.99975604363077,-26.485422218837652,-39.9969712953083,1.5013901823143183,-3.501691819203586,-5.011608527666458,40.016154367063486,47957.735290843055,15468.941575273006,15468.941575273006,63426.67686611606,87649.87499725312,87649.87499725312,15468.941575273006,103118.81657252612,103118.81657252612,103118.81657252612,129337.06089003204,124842.90194177476,4494.158948257272,0.0,103702.21876350022,64010.079091489286,44102.37741334548,26218.244317505916,70320.62173085139,20004.35570163773,1454.453169425176,0.0,0.8868011671106206,2.862463752145733,0.0014984597031051942,1.0,1.0,-3.501691819203586,354495.54768503195,1555229.8754370746,4.387163352525067,1555229.8754370746,4.387163352525067,0.7629937176335193,0.0922061337406097,4.565118963995687,101325.0,128376.7766497837,1.266980277816765,1.0,0.0,4.5651189639957135,1.2847139580691087,1.285014384075527,3.5534127541176095,0.0,16827.393988729025,0.0,0.0,22716.21387775037,2316.409158861627,19308.780018376856,1968.947603756314,0.85,0.8499999217426386,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.9744826057795,2034.6934298245008,7.631542334655783,5.045448437885798,0.6197923556900395,4.425656082195759,3.477898277920793,3.5,0.9936852222630838,0.6,0.00023383443828831388,1.000031552151904,0.00023382706054138038,198.90880554700925,0.0,1.4722837001455345e-06,4.172452006212445,0.051048481230650755,7.888270872602154e-05,0.00015495172956229235,0.0007073730791287519,0.09220613375636601,0.09220613375636601,0.09220613375636601,0.0922061337331046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.7245902591,595.7369336785277,0.0,0.09220613375636601,0.0922061337406097,0.0922061337406097,0.427200955946105,0.427200955946105,0.5,9.99915568732594,1.5130998632505452,1.5130998632505452,-5.684341886080802e-14,1.5099167084628675,1.5099167084628675,-5.684341886080802e-14,26218.244317505916,20004.35570163773,0.7629937176335193,0.9019641081797947,0.6819867929268153,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513962030119216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.01311028842,15450.0,,,,,,,,,,,,,,,,,2.0,16827.393988729025,1454.453169425176,0.427200955946105,6.178477068285765,3.477898277920793
3437.0,-29.984069592255953,5.045291397975769,35.0082155936193,24.101663461793237,4.999728542382379,-26.485696730883284,-39.99723745565859,1.50133488478005,-3.5026314884717635,-5.01164480813809,40.016128378659964,47957.50389690629,15468.844844485766,15468.844844485766,63426.34874139205,87649.72966805765,87649.72966805765,15468.844844485766,103118.57451254342,103118.57451254342,103118.57451254342,129336.70573582378,124842.54847455406,4494.157261269723,0.0,103702.20075913562,64009.97501740252,44102.47304637012,26218.13122328036,70320.60426965047,20004.272203710294,1454.4484799605966,0.0,0.8868010765665858,2.8624723618858243,0.0014984597031051942,1.0,1.0,-3.5026314884717635,354495.04633849906,1555228.7545141582,4.3871663950674975,1555228.7545141582,4.3871663950674975,0.7629938241344799,0.09220610434378362,4.565118963995687,101325.0,128376.78032440587,1.266980314082466,1.0,0.0,4.565118963995206,1.2847142319638751,1.285014648555553,3.5534119965474575,0.0,16827.388466082877,0.0,0.0,22716.209933852144,2316.40875669593,19308.781416593105,1968.9477463346918,0.85,0.850000130867728,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.9844115340156,2034.6934298245008,7.63145723098038,5.045291397975769,0.6196991209889271,4.425592276986842,3.4779266715184876,3.5,0.9936933347195679,0.6,0.00023382706054138038,1.0000314666334689,0.00023381970302248755,198.9090552321495,0.0,1.4674988301719978e-06,4.1588916847074415,0.051049948729480925,7.888033287808225e-05,0.00015494672766329812,0.0007073502448647973,0.09220610435313065,0.09220610435313065,0.09220610435313065,0.0922061043640283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.59894085996,595.7369732537805,0.0,0.09220610435313065,0.09220610434378362,0.09220610434378362,0.4272009157455117,0.4272009157455117,0.5,9.999155687553616,1.5122956137479946,1.5122956137479946,-6.87805368215777e-12,1.5090133196663373,1.5090133196663373,-6.87805368215777e-12,26218.13122328036,20004.272203710294,0.7629938241344799,0.9019596660201923,0.6819836717131876,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513980191605536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.99954996692,15450.0,,,,,,,,,,,,,,,,,2.0,16827.388466082877,1454.4484799605966,0.4272009157455117,6.178477068285765,3.4779266715184876
3438.0,-29.98437088909535,5.0451347624450795,35.00820442398669,24.101585160847776,4.999678411531652,-26.485973092405317,-39.99750389540566,1.5012598917685671,-3.503437284178858,-5.0117120659852885,40.016109065648905,47957.278976438654,15468.796318301966,15468.796318301966,63426.07529474062,87649.5992268396,87649.5992268396,15468.796318301966,103118.39554514155,103118.39554514155,103118.39554514155,129336.47363358478,124842.31669326549,4494.156940319299,0.0,103702.18418003566,64009.86395495501,44102.578027867385,26218.078088443228,70320.65611631061,20004.231198514044,1454.4473195867458,0.0,0.8868008041974212,2.8624754378556654,0.0014984597031051942,1.0,1.0,-3.503437284178858,354494.1169289365,1555227.9215107185,4.387175547464689,1555227.9215107185,4.387175547464689,0.7629938064503587,0.09220610163386,4.565118963995687,101325.0,128376.7799346732,1.2669803102361037,1.0,0.0,4.565118963995399,1.2847145979449623,1.285015005169417,3.553410984274702,0.0,16827.38294980771,0.0,0.0,22716.20630216147,2316.408386366544,19308.7756523781,1968.9471585483423,0.85,0.8500000130101323,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2026.9943334684606,2034.6934298245008,7.631395935790687,5.0451347624450795,0.6195924732074563,4.425542289237623,3.477955045208772,3.5,0.9937014414882206,0.6,0.00023381970302248755,1.0000313556057907,0.0002338123716939317,198.909304036243,0.0,1.4634771318253133e-06,4.147494191592938,0.05105141220661275,7.887795460239955e-05,0.000154941748420088,0.0007073275140271924,0.0922061016538866,0.0922061016538866,0.0922061016538866,0.09220610156438619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.50556560105,595.7370026637827,0.0,0.0922061016538866,0.09220610163386,0.09220610163386,0.42720087554487685,0.42720087554487685,0.5,9.999155687768852,1.5115156623393773,1.5115156623393773,1.5347723092418164e-11,1.508274781806449,1.508274781806449,1.5347723092418164e-11,26218.078088443228,20004.231198514044,0.7629938064503587,0.9019551124470977,0.6819799703961401,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451399830386634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.9881524738,15450.0,,,,,,,,,,,,,,,,,2.0,16827.38294980771,1454.4473195867458,0.42720087554487685,6.178477068285765,3.477955045208772
3439.0,-29.98467124890356,5.044978677747575,35.008193316898854,24.10149205187338,4.999611650285967,-26.48625007326495,-39.99777794871477,1.5011698171378127,-3.5042403808400877,-5.0117676335173575,40.01608853011443,47957.0945866616,15468.730218071125,15468.730218071125,63425.82480473273,87649.47700814798,87649.47700814798,15468.730218071125,103118.2072262191,103118.2072262191,103118.2072262191,129336.21807574955,124842.06186061815,4494.156215131399,0.0,103702.16871763936,64009.78632377933,44102.647104288924,26218.010849530452,70320.65795381938,20004.180327553124,1454.4452428886127,0.0,0.8868005957505078,2.8624798697855036,0.0014984597031051942,1.0,1.0,-3.5042403808400877,354493.34906481096,1555227.035778421,4.3871825518906515,1555227.035778421,4.3871825518906515,0.7629938229242661,0.09220609087556354,4.565118963995687,101325.0,128376.79051313097,1.2669804146373647,1.0,0.0,4.5651189639943315,1.2847150344183176,1.285015432325675,3.553409777027045,0.0,16827.377444841284,0.0,0.0,22716.20291508735,2316.408040981105,19308.77156823893,1968.9467420820497,0.85,0.8499999599587431,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.0042065034932,2034.6934298245008,7.631326155338431,5.044978677747575,0.6194912254299902,4.425487452317585,3.47798327915364,3.5,0.9937095083296114,0.6,0.0002338123716939317,1.0000312581655626,0.0002338050633765513,198.90955206710368,0.0,1.4582694607046878e-06,4.132735651637085,0.05105287047607346,7.887550843623569e-05,0.000154936863257696,0.0007073052126797146,0.09220609087147712,0.09220609087147712,0.09220609087147712,0.09220609099777313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.4062796638,595.7370339354446,0.0,0.09220609087147712,0.09220609087556354,0.09220609087556354,0.42720083534416103,0.42720083534416103,0.5,9.999155687994074,1.510737985286596,1.510737985286596,4.5361048250924796e-11,1.5075272526772778,1.5075272526772778,4.5361048250924796e-11,26218.010849530452,20004.180327553124,0.7629938229242661,0.9019515267673607,0.6819773304475584,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45140163522187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.97339393384,15450.0,,,,,,,,,,,,,,,,,2.0,16827.377444841284,1454.4452428886127,0.42720083534416103,6.178477068285765,3.47798327915364
3440.0,-29.98497059399218,5.044823222256649,35.008182227069,24.10140159716832,4.999547906621192,-26.486525740317266,-39.99804424876345,1.5010824658052953,-3.505062765654202,-5.0118166521220235,40.01606681364315,47956.87867329738,15468.654712917772,15468.654712917772,63425.53338621515,87649.35327831497,87649.35327831497,15468.654712917772,103118.00799123275,103118.00799123275,103118.00799123275,129335.94028942034,124841.78507024366,4494.155219176687,0.0,103702.15309510646,64009.67851757161,44102.74953059429,26217.932298187596,70320.68182878188,20004.121462452425,1454.4424861388488,0.0,0.8868004249085966,2.8624853476400745,0.0014984597031051942,1.0,1.0,-3.505062765654202,354492.6716974701,1555226.0991120746,4.387188292680222,1555226.0991120746,4.387188292680222,0.7629938637012683,0.09220607479902619,4.565118963995687,101325.0,128376.7966375012,1.2669804750801994,1.0,0.0,4.565118963996375,1.28471545810587,1.2850158467226989,3.553408605144601,0.0,16827.37194860349,0.0,0.0,22716.19949293493,2316.4076920186744,19308.769240930003,1968.946504762585,0.85,0.8499999855581173,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.0140463244354,2034.6934298245008,7.631251860818097,5.044823222256649,0.6193931758847935,4.425430046371855,3.478011418207301,3.5,0.993717548059229,0.6,0.0002338050633765513,1.0000311526395094,0.00023379777995859415,198.90979926057287,0.0,1.4536941364976277e-06,4.119769182834277,0.051054324170209955,7.887313154190634e-05,0.00015493193183464495,0.0007072827001468248,0.0922060747978914,0.0922060747978914,0.0922060747978914,0.09220607491933762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.30128415243,595.7370670054273,0.0,0.0922060747978914,0.09220607479902619,0.09220607479902619,0.4272007951434226,0.4272007951434226,0.5,9.999155688220386,1.5099588117660687,1.5099588117660687,-1.0402345651527867e-11,1.506753886467834,1.506753886467834,-1.0402345651527867e-11,26217.932298187596,20004.121462452425,0.7629938637012683,0.9019470764041344,0.6819740284951118,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451403434448346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.96042746504,15450.0,,,,,,,,,,,,,,,,,2.0,16827.37194860349,1454.4424861388488,0.4272007951434226,6.178477068285765,3.478011418207301
3441.0,-29.985269037518375,5.044668379355226,35.0081711614543,24.10131093291568,4.999483915421066,-26.486800553223993,-39.99831040911374,1.5009949065902026,-3.5058794840115297,-5.011866499186577,40.01604533232433,47956.666549562455,15468.581201747707,15468.581201747707,63425.24775131016,87649.22978441812,87649.22978441812,15468.581201747707,103117.81098616583,103117.81098616583,103117.81098616583,129335.66659284335,124841.51232958959,4494.154263253767,0.0,103702.13752729811,64009.57431990201,44102.848008217894,26217.85560667752,70320.7036148954,20004.063920946654,1454.4398359270626,0.0,0.886800248999024,2.8624906488690463,0.0014984597031051942,1.0,1.0,-3.5058794840115297,354491.9828839888,1555225.1725879032,4.387194203759657,1555225.1725879032,4.387194203759657,0.7629939008380131,0.09220605949662,4.565118963995687,101325.0,128376.7941877531,1.2669804509030653,1.0,0.0,4.56511896399733,1.2847158827146756,1.2850162620731755,3.5534074307148273,0.0,16827.36646268192,0.0,0.0,22716.196082770053,2316.407344278633,19308.76263018976,1968.9458306546846,0.85,0.8499998221460684,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.0238615200883,2034.6934298245008,7.631178643426352,5.044668379355226,0.6192950780589754,4.425373301296251,3.478039486930451,3.5,0.9937255676944146,0.6,0.00023379777995859415,1.0000310588890946,0.00023379051868480295,198.9100457100884,0.0,1.4487432037885666e-06,4.105738239536798,0.05105577291341375,7.887075596063825e-05,0.0001549270239979559,0.0007072602952884834,0.09220605952548956,0.09220605952548956,0.09220605952548956,0.09220605937799391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.1974255636,595.7370997173125,0.0,0.09220605952548956,0.09220605949662,0.09220605949662,0.42720075494267246,0.42720075494267246,0.5,9.999155688445043,1.509182396885194,1.509182396885194,6.821210263296962e-13,1.5059870151750374,1.5059870151750374,6.821210263296962e-13,26217.85560667752,20004.063920946654,0.7629939008380131,0.9019427350820102,0.6819708006932431,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451405227600649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.946396521744,15450.0,,,,,,,,,,,,,,,,,2.0,16827.36646268192,1454.4398359270626,0.42720075494267246,6.178477068285765,3.478039486930451
3442.0,-29.985566592359078,5.044514159537342,35.00816012154923,24.101222084742062,4.999421130269183,-26.48707508885377,-39.998580306395866,1.5009091635937253,-3.5066870857970684,-5.011915057243713,40.01602394253552,47956.47633203502,15468.50643129623,15468.50643129623,63424.982763331245,87649.10899151274,87649.10899151274,15468.50643129623,103117.61542280897,103117.61542280897,103117.61542280897,129335.39435583561,124841.24107093648,4494.153284899138,0.0,103702.12186135375,64009.48922771982,44102.925148482136,26217.77893302664,70320.70408150877,20004.006429106186,1454.4371615935954,0.0,0.8868000793179319,2.8624959782957604,0.0014984597031051942,1.0,1.0,-3.5066870857970684,354491.31188339426,1555224.2500114639,4.38719990554532,1555224.2500114639,4.38719990554532,0.7629939393495709,0.09220604371565028,4.565118963995687,101325.0,128376.80665919803,1.266980573986657,1.0,0.0,4.56511896399569,1.2847162987824225,1.2850166689090408,3.5534062799096064,0.0,16827.360984843475,0.0,0.0,22716.192651108253,2316.406994346515,19308.763181248774,1968.9458868470656,0.85,0.8499999748112173,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.033650704499,2034.6934298245008,7.63110490342384,5.044514159537342,0.6191978681342887,4.425316291403053,3.47806748135895,3.5,0.9937335661025571,0.6,0.00023379051868480295,1.0000309664781406,0.0002337832792399967,198.91029142627895,0.0,1.4443403017221255e-06,4.093260415080504,0.05105721725371547,7.886834709339511e-05,0.00015492217159140785,0.0007072381434753298,0.09220604370993464,0.09220604370993464,0.09220604370993464,0.09220604386271199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.0940095278,595.7371322898086,0.0,0.09220604370993464,0.09220604371565028,0.09220604371565028,0.42720071474190857,0.42720071474190857,0.5,9.99915568866545,1.50840899188222,1.50840899188222,-1.0061285138363019e-11,1.5052279714466295,1.5052279714466295,-1.0061285138363019e-11,26217.77893302664,20004.006429106186,0.7629939393495709,0.9019389608189263,0.6819680911676971,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514070153565783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.93391869729,15450.0,,,,,,,,,,,,,,,,,2.0,16827.360984843475,1454.4371615935954,0.42720071474190857,6.178477068285765,3.47806748135895
3443.0,-29.985863187861256,5.044360550200504,35.008149107855495,24.10113278254869,4.999358136158253,-26.48734840117757,-39.99884625719858,1.5008229529887411,-3.5074947339293203,-5.01196413222991,40.01600261863432,47956.27216140207,15468.433173148758,15468.433173148758,63424.70533455083,87648.98707454152,87648.98707454152,15468.433173148758,103117.42024769029,103117.42024769029,103117.42024769029,129335.1230144409,124840.97069151762,4494.152322923289,0.0,103702.10625880909,64009.39137202291,44103.01654087353,26217.702766750615,70320.71930762414,20003.94929209815,1454.4345215498022,0.0,0.886799906766868,2.8625012468339874,0.0014984597031051942,1.0,1.0,-3.5074947339293203,354490.63374011393,1555223.3302783887,4.387205703772028,1555223.3302783887,4.387205703772028,0.7629939766296852,0.0922060282574909,4.565118963995687,101325.0,128376.81094625725,1.266980616296642,1.0,0.0,4.565118963993526,1.2847167169926588,1.2850170779159358,3.5534051231792083,0.0,16827.35551486025,0.0,0.0,22716.189233334306,2316.4066458305647,19308.764203093837,1968.9459910462633,0.85,0.8500001476814462,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.043415341925,2034.6934298245008,7.631032002607363,5.044360550200504,0.6191007459281161,4.425259804272388,3.4780954056794804,3.5,0.9937415444798515,0.6,0.0002337832792399967,1.0000308667135163,0.0002337760633412226,198.91053635079533,0.0,1.4400000761741439e-06,4.080960215877524,0.05105865725379164,7.88659735155092e-05,0.00015491730572448752,0.0007072159302139756,0.09220602827003087,0.09220602827003087,0.09220602827003087,0.09220602826091241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.99091204884,595.7371647619701,0.0,0.09220602827003087,0.0922060282574909,0.0922060282574909,0.42720067454111876,0.42720067454111876,0.5,9.999155688885715,1.5076387392190327,1.5076387392190327,-5.837819117004983e-11,1.504469398300614,1.504469398300614,-5.837819117004983e-11,26217.702766750615,20003.94929209815,0.7629939766296852,0.9019348203350126,0.6819650400846038,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514087977932324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.92161849808,15450.0,,,,,,,,,,,,,,,,,2.0,16827.35551486025,1454.4345215498022,0.42720067454111876,6.178477068285765,3.4780954056794804
3444.0,-29.98615884784385,5.044207548437387,35.008138117763025,24.101043410506122,4.999295221358655,-26.487620622987567,-39.999111998453714,1.5007366647980964,-3.5083029565693664,-5.012012976299776,40.01598127188402,47956.07178667021,15468.360263882587,15468.360263882587,63424.4320505528,87648.8644783646,87648.8644783646,15468.360263882587,103117.22474224718,103117.22474224718,103117.22474224718,129334.85098233927,124840.69962909367,4494.151353245596,0.0,103702.09069768118,64009.298031662496,44103.102962242985,26217.626240092082,70320.72920233506,20003.89190229418,1454.4318591489557,0.0,0.8867997354742416,2.862506550890761,0.0014984597031051942,1.0,1.0,-3.5083029565693664,354489.9587907563,1555222.4095600054,4.387211459713029,1555222.4095600054,4.387211459713029,0.7629940147557738,0.0922060126459004,4.565118963995687,101325.0,128376.81534466859,1.2669806597055868,1.0,0.0,4.565118963995799,1.284717135517456,1.2850174872677107,3.5534039655795175,0.0,16827.350054177277,0.0,0.0,22716.185824632797,2316.4062982397454,19308.75631722513,1968.9451869114457,0.85,0.8499999280815556,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.053154466338,2034.6934298245008,7.630959370651008,5.044207548437387,0.6190040378665245,4.425203510570863,3.478123257128763,3.5,0.9937495020367894,0.6,0.0002337760633412226,1.0000307694270778,0.00023376887040701158,198.91078050330188,0.0,1.4353182954080137e-06,4.067692049186311,0.051060092572087046,7.886360187377113e-05,0.0001549124614674515,0.0007071938156043139,0.09220601267235036,0.09220601267235036,0.09220601267235036,0.0922060125160929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.8877041047,595.7371972689208,0.0,0.09220601267235036,0.0922060126459004,0.0922060126459004,0.42720063434030975,0.42720063434030975,0.5,9.999155689105535,1.5068705781087601,1.5068705781087601,3.75734998669941e-11,1.5037100197304198,1.5037100197304198,3.75734998669941e-11,26217.626240092082,20003.89190229418,0.7629940147557738,0.9019308071743763,0.6819620946859832,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514105744873402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.908350331396,15450.0,,,,,,,,,,,,,,,,,2.0,16827.350054177277,1454.4318591489557,0.42720063434030975,6.178477068285765,3.478123257128763
3445.0,-29.986453607090034,5.044055249540268,35.00812718438126,24.100913071911805,4.999185556183462,-26.487897069067607,-39.99938214020801,1.5006087511317687,-3.509029749489571,-5.012053833034287,40.01596092717751,47955.89647394356,15468.27591963523,15468.27591963523,63424.17239357879,87648.76839239769,87648.76839239769,15468.27591963523,103117.04431203291,103117.04431203291,103117.04431203291,129334.5969797301,124840.44671578871,4494.1502639413775,0.0,103702.0781317074,64009.20624876571,44103.19098104632,26217.552667697182,70320.7436487435,20003.836878982933,1454.429185939496,0.0,0.8867996012032984,2.8625116859918545,0.0014984597031051942,1.0,1.0,-3.509029749489571,354489.39421329706,1555221.5320612595,4.387215971616571,1555221.5320612595,4.387215971616571,0.7629940571695615,0.09220599437842687,4.565118963995687,101325.0,128376.82425284352,1.266980747622438,1.0,0.0,4.565118963996927,1.284717748704221,1.2850180913564602,3.5534022695647436,0.0,16827.344602349367,0.0,0.0,22716.18307202681,2316.4060175520503,19308.75881819496,1968.9454419393944,0.85,0.8500001411756615,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.062868127087,2034.6934298245008,7.6308811940930115,5.044055249540268,0.6189112105405226,4.425144038999745,3.4781510358472234,3.5,0.9937574388134924,0.6,0.00023376887040701158,1.0000306757598825,0.00023376169958924526,198.91102391251712,0.0,1.4307521580259537e-06,4.054751615845553,0.05106152332424507,7.886119102679703e-05,0.00015490767938021455,0.000707171984807181,0.09220599437822366,0.09220599437822366,0.09220599437822366,0.09220599449246088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.789340636,595.7372282500296,0.0,0.09220599437822366,0.09220599437842687,0.09220599437842687,0.4272005941394857,0.4272005941394857,0.5,9.999155689365539,1.5061159857725102,1.5061159857725102,1.1141310096718371e-11,1.5030240835447444,1.5030240835447444,1.1141310096718371e-11,26217.552667697182,20003.836878982933,0.7629940571695615,0.9019269294190984,0.6819594615421909,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514123455815453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.895409898054,15450.0,,,,,,,,,,,,,,,,,2.0,16827.344602349367,1454.429185939496,0.4272005941394857,6.178477068285765,3.4781510358472234
3446.0,-29.986747532710215,5.043903687888651,35.00811612010981,24.10087346741932,4.99917878240923,-26.488161998205396,-39.9996392550878,1.5005730359251515,-3.5099669907205566,-5.012091359304617,40.01593528569388,47955.66395098574,15468.18744961586,15468.18744961586,63423.851400601605,87648.61671391381,87648.61671391381,15468.18744961586,103116.80416352967,103116.80416352967,103116.80416352967,129334.24579021402,124840.09715215962,4494.148638054399,0.0,103702.05903870703,64009.10629816805,44103.280822821085,26217.441626684355,70320.72244950544,20003.754843130682,1454.4246183449734,0.0,0.8867995030614436,2.8625201147398545,0.0014984597031051942,1.0,1.0,-3.5099669907205566,354488.87565878953,1555220.4261050315,4.387219269475741,1555220.4261050315,4.387219269475741,0.7629941596883609,0.0922059661658786,4.565118963995687,101325.0,128376.82319499775,1.2669807371823119,1.0,0.0,4.565118963995651,1.2847179305740641,1.2850182640558634,3.553401766530811,0.0,16827.339158710874,0.0,0.0,22716.178889660365,2316.405591069363,19308.749527611348,1968.9444945635205,0.85,0.8499998886872667,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.072566730536,2034.6934298245008,7.630801039631495,5.043903687888651,0.6188202451257077,4.4250834427629435,3.478178771593988,3.5,0.993765363312568,0.6,0.00023376169958924526,1.0000305890763816,0.0002337545492534836,198.9112666338556,0.0,1.4263547041886224e-06,4.042289231670556,0.05106294967894926,7.885889649985334e-05,0.00015490280308939192,0.0007071497239594727,0.09220596616944274,0.09220596616944274,0.09220596616944274,0.09220596622003412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.66536875966,595.7372672968967,0.0,0.09220596616944274,0.0922059661658786,0.0922059661658786,0.4272005539388128,0.4272005539388128,0.5,9.999155689552572,1.5053311690456326,1.5053311690456326,1.779199010343291e-11,1.5021243685840773,1.5021243685840773,1.779199010343291e-11,26217.441626684355,20003.754843130682,0.7629941596883609,0.9019226366188685,0.6819563605226159,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514141112841705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.88294751388,15450.0,,,,,,,,,,,,,,,,,2.0,16827.339158710874,1454.4246183449734,0.4272005539388128,6.178477068285765,3.478178771593988
3447.0,-29.98704033070315,5.043752567335651,35.008105264130165,24.100732791144424,4.9990568950243475,-26.488438167924187,-39.9999093619175,1.5004345995486592,-3.510607899699437,-5.012151613124093,40.01591916406937,47955.49799160001,15468.134517211654,15468.134517211654,63423.632508811665,87648.52923118963,87648.52923118963,15468.134517211654,103116.66374840129,103116.66374840129,103116.66374840129,129334.06955575504,124839.92114974766,4494.148406007374,0.0,103702.04727903918,64009.01606714357,44103.36801321734,26217.405807353753,70320.77382057109,20003.72657932296,1454.4241649012063,0.0,0.8867992547791055,2.862521756384361,0.0014984597031051942,1.0,1.0,-3.510607899699437,354488.04304618516,1555219.7307552162,4.387227612505371,1555219.7307552162,4.387227612505371,0.7629941240682208,0.09220596463931366,4.565118963995687,101325.0,128376.83561076657,1.2669808597164232,1.0,0.0,4.565118963994904,1.2847185928951579,1.285018917345143,3.5533999346176137,0.0,16827.33372194738,0.0,0.0,22716.176313677584,2316.405328392222,19308.74912695906,1968.9444537083573,0.85,0.8499999674387593,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.0822543130105,2034.6934298245008,7.630738458836687,5.043752567335651,0.6187195134663828,4.425033053869268,3.4782064759116507,3.5,0.9937732788319001,0.6,0.0002337545492534836,1.0000304717947355,0.0002337474265498818,198.91150842452825,0.0,1.4222823432098453e-06,4.030748160656702,0.05106437196129247,7.88564860975195e-05,0.0001548980631559641,0.0007071280855994933,0.09220596466278487,0.09220596466278487,0.09220596466278487,0.09220596453743773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.5874231935,595.7372918470656,0.0,0.09220596466278487,0.09220596463931366,0.09220596463931366,0.42720051373797074,0.42720051373797074,0.5,9.99915568976777,1.5045953689506746,1.5045953689506746,2.2453150450019166e-11,1.5015437134246667,1.5015437134246667,2.2453150450019166e-11,26217.405807353753,20003.72657932296,0.7629941240682208,0.9019188649806668,0.6819535023030631,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451415871997193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.871406442864,15450.0,,,,,,,,,,,,,,,,,2.0,16827.33372194738,1454.4241649012063,0.42720051373797074,6.178477068285765,3.4782064759116507
3448.0,-29.98733244129228,5.043602265939754,35.008094251409474,24.100684804748767,4.999040439275345,-26.488702431552184,-40.000166337098904,1.5003903441178008,-3.511536266190376,-5.012181799662117,40.0158929318655,47955.27382685905,15468.03621817818,15468.03621817818,63423.31004503723,87648.3834738112,87648.3834738112,15468.03621817818,103116.41969198939,103116.41969198939,103116.41969198939,129333.70678848308,124839.56024650342,4494.146541979662,0.0,103702.02886961578,64008.919247773636,44103.45513538016,26217.287096493685,70320.74223187384,20003.639207038002,1454.4190798269274,0.0,0.8867991961309096,2.862530937808407,0.0014984597031051942,1.0,1.0,-3.511536266190376,354487.62591682526,1555218.5993221623,4.38722958326074,1555218.5993221623,4.38722958326074,0.7629942462549186,0.09220593165935673,4.565118963995687,101325.0,128376.83488697736,1.266980852573179,1.0,0.0,4.565118963996478,1.284718814614069,1.2850191299647367,3.55339932136594,0.0,16827.328297976495,0.0,0.0,22716.172281050276,2316.4049171786774,19308.74392883818,1968.9439236475432,0.85,0.8499998895036309,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.0919000650438,2034.6934298245008,7.630653655950107,5.043602265939754,0.6186324262019944,4.424969839737759,3.4782340606913102,3.5,0.9937811601975172,0.6,0.0002337474265498818,1.000030400327649,0.0002337403207675457,198.91174964806393,0.0,1.41678771749169e-06,4.015176391371449,0.051065788749009966,7.885419294373379e-05,0.000154893233606148,0.0007071060381300403,0.09220593165107974,0.09220593165107974,0.09220593165107974,0.09220593180745601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.46059528243,595.7373317934814,0.0,0.09220593165107974,0.09220593165935673,0.09220593165935673,0.42720047353710805,0.42720047353710805,0.5,9.999155689963882,1.5038162654824987,1.5038162654824987,4.8771653382573277e-11,1.5006455334717543,1.5006455334717543,4.8771653382573277e-11,26217.287096493685,20003.639207038002,0.7629942462549186,0.901914684516651,0.681950620895504,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514176259594058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.85583467358,15450.0,,,,,,,,,,,,,,,,,2.0,16827.328297976495,1454.4190798269274,0.42720047353710805,6.178477068285765,3.4782340606913102
3449.0,-29.9876234273656,5.04345231601395,35.008083373129665,24.100605875160568,4.998988461580112,-26.48896962492942,-40.00042373137546,1.5003146511230159,-3.512295281901629,-5.012248130666139,40.015874783556114,47955.057164105914,15467.994041129868,15467.994041129868,63423.05120523578,87648.2587084257,87648.2587084257,15467.994041129868,103116.25274955557,103116.25274955557,103116.25274955557,129333.4930597945,124839.3467645033,4494.146295291217,0.0,103702.01271139234,64008.81118986762,44103.557246138575,26217.240310238936,70320.79755637751,20003.602836626527,1454.418208361251,0.0,0.8867989242567189,2.8625334810717566,0.0014984597031051942,1.0,1.0,-3.512295281901629,354486.7093291243,1555217.8165579536,4.387238719051683,1555217.8165579536,4.387238719051683,0.7629942205936251,0.09220593023939247,4.565118963995687,101325.0,128376.84034323452,1.2669809064222504,1.0,0.0,4.565118963995864,1.284719183352146,1.2850194896596,3.553398301474861,0.0,16827.32287801667,0.0,0.0,22716.168741553593,2316.404556250462,19308.743370460576,1968.9438667088737,0.85,0.8499999973648735,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.1015441237055,2034.6934298245008,7.630596546073135,5.04345231601395,0.6185296285624835,4.424922687451467,3.478261640715774,3.5,0.9937890402045069,0.6,0.0002337403207675457,1.0000302833683623,0.00023373324253766342,198.91198994349284,0.0,1.4134235970917134e-06,4.0056424741579155,0.05106720217260706,7.885189611189417e-05,0.00015488842465565154,0.000707084084698932,0.09220593025117821,0.09220593025117821,0.09220593025117821,0.09220593021249086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.3728512309,595.7373594298308,0.0,0.09220593025117821,0.09220593023939247,0.09220593023939247,0.4272004333361544,0.4272004333361544,0.5,9.999155690160656,1.503067460673094,1.503067460673094,9.43600753089413e-12,1.499952848764508,1.499952848764508,9.43600753089413e-12,26217.240310238936,20003.602836626527,0.7629942205936251,0.9019102940973945,0.6819470033123478,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514193758078635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.84630075636,15450.0,,,,,,,,,,,,,,,,,2.0,16827.32287801667,1454.418208361251,0.4272004333361544,6.178477068285765,3.478261640715774
3450.0,-29.9879136061063,5.043302920797112,35.00807254346733,24.100518004875653,4.998926285466085,-26.48923711116015,-40.00068496735764,1.5002298391856568,-3.51307204626346,-5.012298347817388,40.01585442907864,47954.86239076835,15467.927475866762,15467.927475866762,63422.78986663511,87648.13959390567,87648.13959390567,15467.927475866762,103116.06706977243,103116.06706977243,103116.06706977243,129333.23768127683,124839.09223533487,4494.145445941957,0.0,103701.99725164607,64008.72007408379,44103.64130840253,26217.1706115044,70320.81191990693,20003.55035494802,1454.4159044671258,0.0,0.8867987423809399,2.86253818893147,0.0014984597031051942,1.0,1.0,-3.51307204626346,354486.01541055716,1555216.9386396324,4.3872448306272895,1555216.9386396324,4.3872448306272895,0.7629942472194245,0.09220591689746829,4.565118963995687,101325.0,128376.84234757385,1.2669809262035416,1.0,0.0,4.565118963996626,1.2847195946888195,1.2850198919984102,3.553397163761198,0.0,16827.317470847625,0.0,0.0,22716.165355059966,2316.4042109242164,19308.738498958286,1968.9433699538872,0.85,0.8499999096307562,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.1111376324718,2034.6934298245008,7.630527596001595,5.043302920797112,0.6184341777624303,4.424868743034682,3.4782890762647227,3.5,0.9937968789327779,0.6,0.00023373324253766342,1.0000301994186298,0.00023372618414278375,198.91222957273874,0.0,1.4079447911639401e-06,3.9901155381586064,0.051068610117398223,7.884956506222363e-05,0.0001548836774754398,0.0007070624132565218,0.09220591690818933,0.09220591690818933,0.09220591690818933,0.09220591688753893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.27444079285,595.7373904257208,0.0,0.09220591690818933,0.09220591689746829,0.09220591689746829,0.4272003931351325,0.4272003931351325,0.5,9.999155690368307,1.5023173050262812,1.5023173050262812,7.16227077646181e-12,1.4992263015539038,1.4992263015539038,7.16227077646181e-12,26217.1706115044,20003.55035494802,0.7629942472194245,0.9019063934994317,0.6819440942375259,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451421118924069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.830773820366,15450.0,,,,,,,,,,,,,,,,,2.0,16827.317470847625,1454.4159044671258,0.4272003931351325,6.178477068285765,3.4782890762647227
