time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3451.0,-29.988202797201907,5.043154124379025,35.008061732832395,24.100431391876214,4.998865798119913,-26.48950319354592,-40.00094599379224,1.500146311766663,-3.5138631723632443,-5.012344696099349,40.01583331848642,47954.67146001006,15467.855619658309,15467.855619658309,63422.52707966837,87648.01855721092,87648.01855721092,15467.855619658309,103115.87417686923,103115.87417686923,103115.87417686923,129332.96799796404,124838.82356529564,4494.144432668403,0.0,103701.98172522035,64008.63465433117,44103.71896765465,26217.09382109481,70320.81278874946,20003.4928551132,1454.4131788193351,0.0,0.886798582932863,2.8625435555853023,0.0014984597031051942,1.0,1.0,-3.5138631723632443,354485.37495380425,1555216.0281098804,4.387250188565756,1555216.0281098804,4.387250188565756,0.7629942888260932,0.09220590034410035,4.565118963995687,101325.0,128376.85120007269,1.2669810135709123,1.0,0.0,4.5651189639971435,1.2847199999762497,1.2850202883120414,3.553396042779813,0.0,16827.31207015261,0.0,0.0,22716.16195396005,2316.403864108544,19308.741323598133,1968.9436579869919,0.85,0.8500001612390375,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.120702235227,2034.6934298245008,7.6304561453111805,5.043154124379025,0.6183407334145334,4.424813390964491,3.478316429234333,3.5,0.9938046940669523,0.6,0.00023372618414278375,1.0000300967025102,0.00023371914996705626,198.91246838689514,0.0,1.404001062720454e-06,3.978939011749767,0.051070014118460946,7.884723594601018e-05,0.00015487894819677357,0.0007070408235367966,0.09220590034945675,0.09220590034945675,0.09220590034945675,0.09220590037653849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.1723747052,595.7374225730146,0.0,0.09220590034945675,0.09220590034410035,0.09220590034410035,0.4272003529341014,0.4272003529341014,0.5,9.999155690576849,1.5015668316742108,1.5015668316742108,-3.456079866737127e-11,1.4984815237361317,1.4984815237361317,-3.456079866737127e-11,26217.09382109481,20003.4928551132,0.7629942888260932,0.9019026453831782,0.681941370673154,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451422857208029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.81959729396,15450.0,,,,,,,,,,,,,,,,,2.0,16827.31207015261,1454.4131788193351,0.4272003529341014,6.178477068285765,3.478316429234333
3452.0,-29.988491112970706,5.043005875745032,35.008050930358024,24.100365698710107,4.998828648245086,-26.48976631922339,-40.001199022494234,1.5000840317578727,-3.514684022494521,-5.012394616798213,40.01581193255974,47954.447189047925,15467.789885152766,15467.789885152766,63422.23707420069,87647.88645724038,87647.88645724038,15467.789885152766,103115.67634239316,103115.67634239316,103115.67634239316,129332.69306968588,124838.54958326179,4494.143486424084,0.0,103701.9647265342,64008.52548103148,44103.82138389192,26217.016727292717,70320.83811118464,20003.43503540029,1454.410507280626,0.0,0.8867984063002697,2.862548905765408,0.0014984597031051942,1.0,1.0,-3.514684022494521,354484.68513441057,1555215.1057051108,4.387256123957561,1555215.1057051108,4.387256123957561,0.7629943270614806,0.09220588522135818,4.565118963995687,101325.0,128376.84841626803,1.2669809860968964,1.0,0.0,4.565118963997481,1.2847203058257035,1.285020585195565,3.55339519683363,0.0,16827.30667957079,0.0,0.0,22716.158230358044,2316.40348440681,19308.736272559465,1968.9431429243896,0.85,0.850000078215476,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.1302429063,2034.6934298245008,7.630387805263354,5.043005875745032,0.6182459978356736,4.424759877909358,3.4783437138495383,3.5,0.9938124896712967,0.6,0.00023371914996705626,1.0000300056750797,0.00023371213727660294,198.9127064787097,0.0,1.3991852570221364e-06,3.965291018400735,0.05107141330371797,7.884497825358104e-05,0.00015487417171347522,0.0007070190183223101,0.09220588526253387,0.09220588526253387,0.09220588526253387,0.09220588497784983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.0689775064,595.7374551395595,0.0,0.09220588526253387,0.09220588522135818,0.09220588522135818,0.42720031273306863,0.42720031273306863,0.5,9.999155690771481,1.5008135531930975,1.5008135531930975,1.0459189070388675e-11,1.497710594303669,1.497710594303669,1.0459189070388675e-11,26217.016727292717,20003.43503540029,0.7629943270614806,0.9018981965761481,0.6819379358537636,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514245895795648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.80594930061,15450.0,,,,,,,,,,,,,,,,,2.0,16827.30667957079,1454.410507280626,0.42720031273306863,6.178477068285765,3.4783437138495383
3453.0,-29.988778427213838,5.042858267096748,35.00804026706182,24.100203334260755,4.9986821587960435,-26.490039589810078,-40.00146860545499,1.4999235701719946,-3.5153057871690976,-5.012436874775827,40.01579434136701,47954.30588445432,15467.71308656257,15467.71308656257,63422.01897101689,87647.81256987015,87647.81256987015,15467.71308656257,103115.52565643271,103115.52565643271,103115.52565643271,129332.48728487612,124838.34461770808,4494.142667168041,0.0,103701.95474233202,64008.44808923925,44103.89628121418,26216.961628443398,70320.85790965758,20003.39334897996,1454.408760985243,0.0,0.88679825492605,2.862552428706075,0.0014984597031051942,1.0,1.0,-3.5153057871690976,354484.1012011506,1555214.3469715714,4.387261210592548,1555214.3469715714,4.387261210592548,0.762994340552332,0.09220587194181547,4.565118963995687,101325.0,128376.86478503946,1.2669811476441102,1.0,0.0,4.5651189639939105,1.2847210708915577,1.2850213414304188,3.553393080746805,0.0,16827.30129688498,0.0,0.0,22716.156043295177,2316.4032613884638,19308.735548619,1968.9430691030066,0.85,0.8500001281826949,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.139754613659,2034.6934298245008,7.63031411690235,5.042858267096748,0.6181549611438175,4.424703305952931,3.4783709157189158,3.5,0.993820261633976,0.6,0.00023371213727660294,1.0000299015129714,0.00023370514913905447,198.91294374396216,0.0,1.3949132377668569e-06,3.9531841158312724,0.051072808216955735,7.884257291866776e-05,0.0001548695643579352,0.0007069979851961604,0.09220587194711394,0.09220587194711394,0.09220587194711394,0.09220587200560744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.9839267823,595.7374819275997,0.0,0.09220587194711394,0.09220587194181547,0.09220587194181547,0.4272002725319806,0.4272002725319806,0.5,9.999155691014739,1.50009227030165,1.50009227030165,1.2789769243681803e-11,1.4971310876067037,1.4971310876067037,1.2789769243681803e-11,26216.961628443398,20003.39334897996,0.762994340552332,0.901894841108114,0.6819357344311988,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514263167114705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.79384239804,15450.0,,,,,,,,,,,,,,,,,2.0,16827.30129688498,1454.408760985243,0.4272002725319806,6.178477068285765,3.4783709157189158
3454.0,-29.98906506583423,5.042711566343831,35.00802936835703,24.10017647724601,4.998688483949742,-26.490296982555808,-40.00171698918564,1.4999006936058914,-3.5162715946189564,-5.012457436610778,40.01576622583972,47954.068033804186,15467.604138628754,15467.604138628754,63421.67217243294,87647.65905389588,87647.65905389588,15467.604138628754,103115.26319252464,103115.26319252464,103115.26319252464,129332.08811626222,124837.94772316923,4494.140393092998,0.0,103701.93501157893,64008.34401073944,44103.99000093276,26216.824923737582,70320.81492467034,20003.293243082386,1454.4026085536802,0.0,0.8867982520809605,2.86256327304167,0.0014984597031051942,1.0,1.0,-3.5162715946189564,354483.81707172265,1555213.1343115144,4.387261306196239,1555213.1343115144,4.387261306196239,0.7629945007173902,0.09220583092740886,4.565118963995687,101325.0,128376.86116609341,1.2669811119278895,1.0,0.0,4.565118963996314,1.2847211923301702,1.2850214539191387,3.553392744861379,0.0,16827.295924652546,0.0,0.0,22716.1517212275,2316.402820660215,19308.73133317202,1968.9426392470439,0.85,0.8500001043367149,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.1492474025747,2034.6934298245008,7.630224641055755,5.042711566343831,0.6180739593375861,4.424637607006245,3.478398063569592,3.5,0.9938280181627406,0.6,0.00023370514913905447,1.000029831268296,0.0002336981776260174,198.91318045178002,0.0,1.3900310110538162e-06,3.9393478853265154,0.05107419824796679,7.884035679243384e-05,0.00015486479234662063,0.000706976200396812,0.09220583093191563,0.09220583093191563,0.09220583093191563,0.09220583096719516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.8479936698,595.7375247418238,0.0,0.09220583093191563,0.09220583092740886,0.09220583092740886,0.4272002323310453,0.4272002323310453,0.5,9.999155691164415,1.4993183821878802,1.4993183821878802,1.2505552149377763e-12,1.496185841991803,1.496185841991803,1.2505552149377763e-12,26216.824923737582,20003.293243082386,0.7629945007173902,0.9018904607458267,0.6819327689130729,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514280378477233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.78000616753,15450.0,,,,,,,,,,,,,,,,,2.0,16827.295924652546,1454.4026085536802,0.4272002323310453,6.178477068285765,3.478398063569592
3455.0,-29.98935062404033,5.042565205381526,35.00801869446912,24.10004757056015,4.998579725173386,-26.49056473226789,-40.00197822516782,1.4997742021992215,-3.5169041973148296,-5.01252192065221,40.01575091191043,47953.89591374957,15467.563363119889,15467.563363119889,63421.45927686946,87647.56554895148,87647.56554895148,15467.563363119889,103115.12891207136,103115.12891207136,103115.12891207136,129331.92487078792,124837.7845298936,4494.140340894317,0.0,103701.92266614032,64008.25305491218,44104.07734580905,26216.795958716557,70320.87330452561,20003.26982582577,1454.402570111817,0.0,0.8867979793416888,2.8625642966528297,0.0014984597031051942,1.0,1.0,-3.5169041973148296,354482.92601389287,1555212.4737991602,4.3872704710697645,1555212.4737991602,4.3872704710697645,0.7629944504784187,0.0922058329288136,4.565118963995687,101325.0,128376.87191157941,1.266981217977591,1.0,0.0,4.565118963996784,1.2847217984106218,1.2850220511843207,3.553391068512552,0.0,16827.290556377942,0.0,0.0,22716.149016930263,2316.4025448986417,19308.72791923296,1968.9422911221427,0.85,0.8500000552400953,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.1587499061873,2034.6934298245008,7.6301687590257545,5.042565205381526,0.6179738306035372,4.424591374777989,3.478425239287623,3.5,0.9938357826536066,0.6,0.0002336981776260174,1.0000297188945841,0.00023369123258091108,198.91341626787968,0.0,1.3867258307661526e-06,3.9299810043912764,0.05107558497379756,7.883802605813513e-05,0.00015486015156788226,0.0007069550146897857,0.09220583291165992,0.09220583291165992,0.09220583291165992,0.0922058331431593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.7739532585,595.73754806199,0.0,0.09220583291165992,0.0922058329288136,0.0922058329288136,0.42720019212985927,0.42720019212985927,0.5,9.999155691358258,1.498601462777458,1.498601462777458,-1.3642420526593924e-11,1.495617723337375,1.495617723337375,-1.3642420526593924e-11,26216.795958716557,20003.26982582577,0.7629944504784187,0.9018866845157322,0.6819297551394804,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514297549405881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.770639286595,15450.0,,,,,,,,,,,,,,,,,2.0,16827.290556377942,1454.402570111817,0.42720019212985927,6.178477068285765,3.478425239287623
3456.0,-29.989635384109977,5.042419613310428,35.008007898239775,24.09999738391491,4.998559254150586,-26.490823339759753,-40.00223055537788,1.4997276340673016,-3.5177810821199387,-5.012552452947393,40.01572603593887,47953.68581341365,15467.471096069965,15467.471096069965,63421.156909483616,87647.42802433521,87647.42802433521,15467.471096069965,103114.89912040517,103114.89912040517,103114.89912040517,129331.5848633794,124837.44626559372,4494.138597785666,0.0,103701.90468243485,64008.16249571737,44104.15798524164,26216.685742974227,70320.84372821587,20003.188601553346,1454.3979041441348,0.0,0.8867979140218631,2.86257272896025,0.0014984597031051942,1.0,1.0,-3.5177810821199387,354482.50411068,1555211.4008657667,4.387272666016214,1555211.4008657667,4.387272666016214,0.7629945599402843,0.09220580215752196,4.565118963995687,101325.0,128376.87074238146,1.2669812064385044,1.0,0.0,4.565118963996313,1.2847220305818048,1.2850222744868476,3.55339042635418,0.0,16827.28520019302,0.0,0.0,22716.145077557463,2316.40214319441,19308.720558750836,1968.941540561847,0.85,0.8499998786249604,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.168202728137,2034.6934298245008,7.63008766379329,5.042419613310428,0.6178890187757338,4.424530594534694,3.4784522730079006,3.5,0.9938435065736859,0.6,0.00023369123258091108,1.0000296358981347,0.0002336843071365891,198.91365142536333,0.0,1.3814626482309705e-06,3.9150651450865706,0.05107696643644579,7.883577484116764e-05,0.00015485545773974343,0.0007069335868059354,0.09220580216947645,0.09220580216947645,0.09220580216947645,0.0922058021511797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.6536825093,595.7375859431098,0.0,0.09220580216947645,0.09220580215752196,0.09220580215752196,0.4272001519286511,0.4272001519286511,0.5,9.999155691546402,1.49784643183159,1.49784643183159,-4.666844688472338e-11,1.4947713708274364,1.4947713708274364,-4.666844688472338e-11,26216.685742974227,20003.188601553346,0.7629945599402843,0.9018827640151907,0.6819270542138345,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514314655651486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.75572342729,15450.0,,,,,,,,,,,,,,,,,2.0,16827.28520019302,1454.3979041441348,0.4272001519286511,6.178477068285765,3.4784522730079006
3457.0,-29.989919177019324,5.042274379865453,35.007997216282355,24.099922470655315,4.998511369978845,-26.49108327246301,-40.00248306021092,1.4996559561466312,-3.5185319408120677,-5.012614656201277,40.01570773896161,47953.48133387515,15467.428060371758,15467.428060371758,63420.909394246904,87647.3028790499,87647.3028790499,15467.428060371758,103114.73093942166,103114.73093942166,103114.73093942166,129331.36610556554,124837.22787422675,4494.138231338783,0.0,103701.88850961422,64008.06698598616,44104.24613736451,26216.635166143875,70320.88130350839,20003.149618216987,1454.3967651374785,0.0,0.8867976636912555,2.8625756523481267,0.0014984597031051942,1.0,1.0,-3.5185319408120677,354481.64457271394,1555210.6116947287,4.387281077894323,1555210.6116947287,4.387281077894323,0.7629945449311141,0.09220579831039181,4.565118963995687,101325.0,128376.87386024269,1.2669812372094023,1.0,0.0,4.565118963995776,1.2847223801680647,1.2850226152570705,3.553389459439858,0.0,16827.279850478822,0.0,0.0,22716.14153486323,2316.4017819401356,19308.71597115718,1968.941072757484,0.85,0.8499998092335991,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.1776513295708,2034.6934298245008,7.630030870864767,5.042274379865453,0.6177904666722682,4.424483913193185,3.478479294742089,3.5,0.9938512270691683,0.6,0.0002336843071365891,1.000029535309922,0.0002336774054019988,198.913885784645,0.0,1.3775654178303555e-06,3.9040203941312273,0.05107834400186362,7.883352212575555e-05,0.00015485078501083354,0.0007069122552425752,0.09220579835056947,0.09220579835056947,0.09220579835056947,0.09220579807675028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.5652197531,595.7376138058156,0.0,0.09220579835056947,0.09220579831039181,0.09220579831039181,0.42720011172740424,0.42720011172740424,0.5,9.999155691734599,1.4971160790368572,1.4971160790368572,1.3642420526593924e-12,1.4940827153891973,1.4940827153891973,1.3642420526593924e-12,26216.635166143875,20003.149618216987,0.7629945449311141,0.9018787623055965,0.6819237820257906,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514331714123399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.74467867634,15450.0,,,,,,,,,,,,,,,,,2.0,16827.279850478822,1454.3967651374785,0.42720011172740424,6.178477068285765,3.478479294742089
3458.0,-29.990202054958257,5.042129764245566,35.00798661789462,24.09979667225855,4.998405514210439,-26.491348547357184,-40.00274391202254,1.4995325628411633,-3.5192118474514587,-5.012656297377617,40.01568878511387,47953.3205312857,15467.35392121933,15467.35392121933,63420.67445250503,87647.21015687547,87647.21015687547,15467.35392121933,103114.5640780948,103114.5640780948,103114.5640780948,129331.13418013093,124836.996900901,4494.1372792299435,0.0,103701.87605382124,64007.986459255735,44104.321771739444,26216.570102036138,70320.89187377557,20003.100745844516,1454.3945189639373,0.0,0.8867975203892378,2.862580049439511,0.0014984597031051942,1.0,1.0,-3.5192118474514587,354481.06916630245,1555209.7941896114,4.387285893284178,1555209.7941896114,4.387285893284178,0.7629945743471208,0.09220578257874903,4.565118963995687,101325.0,128376.88427167213,1.2669813399622218,1.0,0.0,4.5651189639951815,1.2847229716135904,1.2850231979735363,3.5533878235725593,0.0,16827.27451064807,0.0,0.0,22716.138806392606,2316.4015037135623,19308.713938994526,1968.9408655345635,0.85,0.8499998218694108,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.187052882911,2034.6934298245008,7.6299589123869165,5.042129764245566,0.6177012577608867,4.424428506484679,3.4785061820083722,3.5,0.9938589091452492,0.6,0.0002336774054019988,1.0000294401527274,0.00023367052610602233,198.9141193888188,0.0,1.3728508460115931e-06,3.890659297596855,0.05107971685270963,7.883119500547992e-05,0.00015484621039651888,0.0007068913715840144,0.09220578261171487,0.09220578261171487,0.09220578261171487,0.09220578240745363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.4735809626,595.7376426688601,0.0,0.09220578261171487,0.09220578257874903,0.09220578257874903,0.42720007152612843,0.42720007152612843,0.5,9.999155691966461,1.4963967405219023,1.4963967405219023,-8.412825991399586e-12,1.4934444499261303,1.4934444499261303,-8.412825991399586e-12,26216.570102036138,20003.100745844516,0.7629945743471208,0.9018752857450062,0.6819213928253476,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451434871469594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.731317579804,15450.0,,,,,,,,,,,,,,,,,2.0,16827.27451064807,1454.3945189639373,0.42720007152612843,6.178477068285765,3.4785061820083722
3459.0,-29.99048417892831,5.0419859018878785,35.007975901725715,24.099745507724606,4.99838391936585,-26.491604674825254,-40.002992016356416,1.4994850222820517,-3.5200787762928485,-5.012686734718842,40.015664191653656,47953.10375822689,15467.26352933333,15467.26352933333,63420.36728756022,87647.07349140762,87647.07349140762,15467.26352933333,103114.33702074095,103114.33702074095,103114.33702074095,129330.79854380043,124836.66298380222,4494.135559998201,0.0,103701.85823653135,64007.88852712614,44104.41078822801,26216.461523059475,70320.87231128749,20003.02071167092,1454.3899304030258,0.0,0.8867974545295204,2.8625883562778864,0.0014984597031051942,1.0,1.0,-3.5200787762928485,354480.6485772819,1555208.7334429212,4.387288106374199,1555208.7334429212,4.387288106374199,0.7629946815696949,0.09220575224063021,4.565118963995687,101325.0,128376.88471708086,1.2669813443580642,1.0,0.0,4.5651189639977225,1.2847232081981197,1.2850234257749016,3.553387169208584,0.0,16827.26917968746,0.0,0.0,22716.134903473532,2316.4011057265766,19308.71205154353,1968.9406730681253,0.85,0.8499998848215604,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.1964349384125,2034.6934298245008,7.62987901061657,5.0419859018878785,0.617617379487335,4.424368522400544,3.4785330135961483,3.5,0.9938665753131852,0.6,0.00023367052610602233,1.0000293617511722,0.00023366366533162286,198.91435237083758,0.0,1.3683891011719655e-06,3.8780147127213502,0.0510810852418108,7.882898166737687e-05,0.00015484154443864544,0.0007068700709312412,0.09220575225371144,0.09220575225371144,0.09220575225371144,0.0922057522222362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.3546761177,595.7376801197616,0.0,0.09220575225371144,0.09220575224063021,0.09220575224063021,0.42720003132500634,0.42720003132500634,0.5,9.999155692152826,1.495649937118344,1.495649937118344,-1.4722445484949276e-11,1.4926079584259924,1.4926079584259924,-1.4722445484949276e-11,26216.461523059475,20003.02071167092,0.7629946815696949,0.9018711685887372,0.6819184999007719,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514365660495154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.718672994924,15450.0,,,,,,,,,,,,,,,,,2.0,16827.26917968746,1454.3899304030258,0.42720003132500634,6.178477068285765,3.4785330135961483
3460.0,-29.990765313414787,5.041842477328288,35.00796532079033,24.099638044741027,4.998298824951782,-26.491866057623227,-40.00324473073704,1.499380245132153,-3.520761719290192,-5.012741372081005,40.015646659308686,47952.9131998383,15467.210993057142,15467.210993057142,63420.12419289544,87646.96965627684,87646.96965627684,15467.210993057142,103114.18064933398,103114.18064933398,103114.18064933398,129330.5928993608,124836.4578357416,4494.135063619189,0.0,103701.84451229249,64007.78808145069,44104.50714537977,26216.412250026817,70320.91939540658,20002.982892056127,1454.3887074802121,0.0,0.8867972399358446,2.8625912465436296,0.0014984597031051942,1.0,1.0,-3.520761719290192,354479.8935888743,1555207.9772500952,4.387295317386394,1555207.9772500952,4.387295317386394,0.7629946730043378,0.09220574557403355,4.565118963995687,101325.0,128376.89206632518,1.2669814168894664,1.0,0.0,4.565118963996576,1.2847237124792619,1.2850239213592272,3.553385774429206,0.0,16827.263854402092,0.0,0.0,22716.131897146868,2316.4007991665726,19308.713775583525,1968.9408488712788,0.85,0.8500000732082686,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.2058121424382,2034.6934298245008,7.629817801632451,5.041842477328288,0.6175230921344399,4.424319385193848,3.478559831391989,3.5,0.9938742375405684,0.6,0.00023366366533162286,1.0000292588377309,0.00023365682880438417,198.9145845362055,0.0,1.3647064964331973e-06,3.867578210891681,0.05108244994830723,7.882672726212122e-05,0.00015483693806950163,0.0007068490423081076,0.09220574559667669,0.09220574559667669,0.09220574559667669,0.09220574547565004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.26991011243,595.7377068181129,0.0,0.09220574559667669,0.09220574557403355,0.09220574557403355,0.427199991123827,0.427199991123827,0.5,9.99915569235854,1.4949355462696303,1.4949355462696303,-1.4722445484949276e-11,1.4919796527908034,1.4919796527908034,-1.4722445484949276e-11,26216.412250026817,20002.982892056127,0.7629946730043378,0.9018671077989076,0.6819153334757256,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514382561165509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.7082364931,15450.0,,,,,,,,,,,,,,,,,2.0,16827.263854402092,1454.3887074802121,0.427199991123827,6.178477068285765,3.478559831391989
3461.0,-29.991117160705667,5.041699610301204,35.00795464123091,24.099544586520665,4.998240114526417,-26.492190768592977,-40.00355957597492,1.4992897380036079,-3.5216762928668004,-5.0127863353280855,40.015622653149045,47952.66829443959,15467.144093203915,15467.144093203915,63419.8123876435,87646.8092605262,87646.8092605262,15467.144093203915,103113.95335373012,103113.95335373012,103113.95335373012,129330.26778128764,124836.13401448075,4494.1337668068845,0.0,103701.82981339126,64007.68979425538,44104.60002126209,26216.314427557514,70320.9144488196,20002.910225959327,1454.38492566475,0.0,0.8867970980196744,2.86259847839123,0.0014984597031051942,1.0,1.0,-3.5216762928668004,354479.27228030795,1555206.9418352612,4.387300086210587,1555206.9418352612,4.387300086210587,0.7629947482218588,0.09220572376992184,4.565118963995687,101325.0,128376.89863610419,1.266981481728144,1.0,0.0,4.5651189639958725,1.2847241499599864,1.2850243501586713,3.553384564412423,0.0,16827.25853953525,0.0,0.0,22716.12867731813,2316.400470835416,19308.710143841246,1968.9404785366305,0.85,0.850000033813897,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.2151516584365,2034.6934298245008,7.629749649685903,5.041699610301204,0.6174333331741195,4.424266277127084,3.4785865414863255,3.5,0.993881868996093,0.6,0.00023365682880438417,1.000036618443668,0.00023364827296826237,198.91487509801476,0.0,1.3598849753538407e-06,3.853914020152785,0.05108380983328259,7.882391868556007e-05,0.0001548329101188241,0.0007068306542340836,0.09220572384906917,0.09220572384906917,0.09220572384906917,0.09220572390060694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.1538369063,595.7377433772225,0.0,0.09220572384906917,0.09220572376992184,0.09220572376992184,0.42719995092268126,0.42719995092268126,0.5,9.999155694171028,1.4941866279157807,1.4941866279157807,8.526512829121202e-12,1.4911100424612869,1.4911100424612869,8.526512829121202e-12,26216.314427557514,20002.910225959327,0.7629947482218588,0.9018627372060298,0.6819118987615002,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514399402598117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.69457230236,15450.0,,,,,,,,,,,,,,,,,2.0,16827.25853953525,1454.38492566475,0.42719995092268126,6.178477068285765,3.4785865414863255
3462.0,-29.99139148215642,5.041557340058024,35.007943994151404,24.09947400391104,4.998193625286984,-26.492440309213446,-40.00380366398019,1.4992235975323651,-3.522418028185598,-5.012827779801402,40.015602230791174,47952.47058043763,15467.072474436925,15467.072474436925,63419.54305487455,87646.69723669016,87646.69723669016,15467.072474436925,103113.76971112708,103113.76971112708,103113.76971112708,129330.00905013268,124835.8763616446,4494.132688488086,0.0,103701.80770552417,64007.58107323577,44104.69625809822,26216.239339005588,70320.93559710382,20002.854106406186,1454.3821861620747,0.0,0.8867969610353565,2.862603750334665,0.0014984597031051942,1.0,1.0,-3.522418028185598,354478.6995952036,1555206.0609946207,4.387304689310206,1555206.0609946207,4.387304689310206,0.762994792950533,0.09220570574398909,4.565118963995687,101325.0,128376.90214369807,1.2669815163454041,1.0,0.0,4.565118963995857,1.284724477011439,1.2850246662940814,3.553383659829686,0.0,16827.251798684076,0.0,0.0,22716.123834538073,2316.399977009282,19308.708918688466,1968.940353605815,0.85,0.8500001610895913,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.224466371597,2034.6934298245008,7.6296792639447935,5.041557340058024,0.6173454298716097,4.424211910186414,3.478613180728702,3.5,0.9938894802082006,0.6,0.00023364827296826237,1.0000285499138026,0.0002336416025206497,198.91510163811293,0.0,1.701883073527531e-06,4.8231366303770224,0.05108551171635612,7.882174136246955e-05,0.0001548265316057928,0.0007068015355632823,0.09220570574838648,0.09220570574838648,0.09220570574838648,0.09220570578894113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.05509840813,595.7377744764203,0.0,0.09220570574838648,0.09220570574398909,0.09220570574398909,0.4271999107280067,0.4271999107280067,0.5,9.999155694361917,1.493446168168191,1.493446168168191,1.48929757415317e-11,1.4904097516158004,1.4904097516158004,1.48929757415317e-11,26216.239339005588,20002.854106406186,0.762994792950533,0.9018586359292765,0.681908882088488,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514420480151757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.66379491258,15450.0,,,,,,,,,,,,,,,,,2.0,16827.251798684076,1454.3821861620747,0.4271999107280067,6.178477068285765,3.478613180728702
3463.0,-29.99167011106647,5.041415538087686,35.00793338486604,24.099412431847327,4.998160084306079,-26.492694513347335,-40.0040514539927,1.4991653355554433,-3.52319956511343,-5.0128789029680885,40.01558202657803,47952.26924512301,15467.016281330145,15467.016281330145,63419.28552645315,87646.56746619646,87646.56746619646,15467.016281330145,103113.5837475266,103113.5837475266,103113.5837475266,129329.75395835958,124835.62208222091,4494.131876138666,0.0,103701.79116974992,64007.49296996883,44104.775777534545,26216.17021083298,70320.94598836753,20002.80202365636,1454.3799251758944,0.0,0.8867967740006053,2.862608416837687,0.0014984597031051942,1.0,1.0,-3.52319956511343,354477.9931683054,1555205.1895616024,4.3873109742617915,1555205.1895616024,4.3873109742617915,0.7629948181901433,0.09220569313122712,4.565118963995687,101325.0,128376.90169828935,1.2669815119495618,1.0,0.0,4.565118963996446,1.2847247633167598,1.285024944096165,3.5533828679459476,0.0,16827.246599205657,0.0,0.0,22716.120212338,2316.399607647668,19308.699842014586,1968.9394280426636,0.85,0.8499998970566852,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.2337607473228,2034.6934298245008,7.6296165646078995,5.041415538087686,0.6172535078077095,4.424162030279977,3.4786397618891787,3.5,0.9938970748254796,0.6,0.0002336416025206497,1.0000289982833754,0.00023363482751171514,198.91533173586237,0.0,1.3268527648458491e-06,3.7603007355731366,0.05108683856912097,7.881953107346654e-05,0.00015482207144718317,0.0007067811744086311,0.09220569311804476,0.09220569311804476,0.09220569311804476,0.09220569330842006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.957414643,595.7378052434116,0.0,0.09220569311804476,0.09220569313122712,0.09220569313122712,0.4271998705320246,0.4271998705320246,0.5,9.999155694542942,1.4927112019557285,1.4927112019557285,-7.543121682829224e-11,1.4896793378546818,1.4896793378546818,-7.543121682829224e-11,26216.17021083298,20002.80202365636,0.7629948181901433,0.9018548404758939,0.6819059182317493,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514436913529283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.60095901778,15450.0,,,,,,,,,,,,,,,,,2.0,16827.246599205657,1454.3799251758944,0.4271998705320246,6.178477068285765,3.4786397618891787
3464.0,-29.99194738922589,5.041274196608431,35.007922864407426,24.09932791432368,4.998100020239106,-26.492950298573643,-40.00429952340198,1.4990838720171942,-3.523917387241511,-5.01293036908535,40.01556336968169,47952.07581730397,15466.961022087371,15466.961022087371,63419.036839391345,87646.45420935632,87646.45420935632,15466.961022087371,103113.4152314437,103113.4152314437,103113.4152314437,129329.52664874578,124835.39544790669,4494.131200839089,0.0,103701.77590362246,64007.397533278316,44104.864855937936,26216.11141730209,70320.97627324003,20002.757412345843,1454.378174666504,0.0,0.8867965796180141,2.86261216542853,0.0014984597031051942,1.0,1.0,-3.523917387241511,354477.28200581094,1555204.3848679329,4.387317506125649,1555204.3848679329,4.387317506125649,0.7629948276442111,0.09220568301966002,4.565118963995687,101325.0,128376.90715454647,1.2669815657986327,1.0,0.0,4.565118963996128,1.2847251583679704,1.2850253305352033,3.5533817752856267,0.0,16827.241304290415,0.0,0.0,22716.116868257024,2316.399266646309,19308.6961090496,1968.9390473861718,0.85,0.8499998578555971,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.243021578191,2034.6934298245008,7.629554452749564,5.041274196608431,0.6171616564470295,4.424112540161402,3.47866624719489,3.5,0.9939046420556829,0.6,0.00023363482751171514,1.0000288577677652,0.00023362808552667956,198.91556071859893,0.0,1.347653149732254e-06,3.819249026341208,0.0510881862222707,7.881731834963845e-05,0.00015481750916207667,0.0007067603470343722,0.09220568304946104,0.09220568304946104,0.09220568304946104,0.09220568286074868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.86721179885,595.7378336541715,0.0,0.09220568304946104,0.09220568301966002,0.09220568301966002,0.4271998303349586,0.4271998303349586,0.5,9.999155694727095,1.4919900813130198,1.4919900813130198,-5.7980287238024175e-12,1.489012981843814,1.489012981843814,-5.7980287238024175e-12,26216.11141730209,20002.757412345843,0.7629948276442111,0.9018509156211025,0.6819028739160391,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514453604983906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.659907308545,15450.0,,,,,,,,,,,,,,,,,2.0,16827.241304290415,1454.378174666504,0.4271998303349586,6.178477068285765,3.47866624719489
3465.0,-29.992223807948367,5.041133434948434,35.007912357923104,24.099246540013723,4.998044098623592,-26.493204297629557,-40.004547278489895,1.4990055906659039,-3.524674343026561,-5.012972146803076,40.015542731771205,47951.88531551194,15466.891443513341,15466.891443513341,63418.776759025284,87646.33638868137,87646.33638868137,15466.891443513341,103113.22783219471,103113.22783219471,103113.22783219471,129329.26231414445,124835.13220426373,4494.1301098807135,0.0,103701.76048083587,64007.30943094634,44104.94561098837,26216.03448194974,70320.98009293812,20002.699954688214,1454.3753498861004,0.0,0.8867964417174881,2.862617607386368,0.0014984597031051942,1.0,1.0,-3.524674343026561,354476.70471805957,1555203.4947295964,4.387322140016394,1555203.4947295964,4.387322140016394,0.7629948750815257,0.0922056647776922,4.565118963995687,101325.0,128376.9121653949,1.2669816152518618,1.0,0.0,4.565118963994429,1.2847255384659106,1.285025702059901,3.5533807239847435,0.0,16827.236027147588,0.0,0.0,22716.11348985951,2316.398922145637,19308.698165298592,1968.9392570652153,0.85,0.8500000747891144,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.2522483165797,2034.6934298245008,7.629485406345942,5.041133434948434,0.6170743560725116,4.424059078875922,3.478692635078794,3.5,0.9939121814510841,0.6,0.00023362808552667956,1.00002876838569,0.0002336213646171568,198.91578899205538,0.0,1.3410857337074633e-06,3.800636969326951,0.05108952730800441,7.881510848680676e-05,0.0001548129770398728,0.0007067396573573522,0.09220566479320852,0.09220566479320852,0.09220566479320852,0.09220566472190318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.7674311757,595.7378650815971,0.0,0.09220566479320852,0.0922056647776922,0.0922056647776922,0.42719979013703985,0.42719979013703985,0.5,9.999155694915277,1.4912666610185283,1.4912666610185283,-2.7114310796605423e-11,1.4882978037765042,1.4882978037765042,-2.7114310796605423e-11,26216.03448194974,20002.699954688214,0.7629948750815257,0.9018471681596205,0.6819001278443138,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451447021555728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.64129525153,15450.0,,,,,,,,,,,,,,,,,2.0,16827.236027147588,1454.3753498861004,0.42719979013703985,6.178477068285765,3.478692635078794
3466.0,-29.99249936890532,5.040993324943776,35.00790190842506,24.099128180556022,4.9979455064993905,-26.49346251111162,-40.004803240857996,1.4988897121686315,-3.5253471500464,-5.013007794074009,40.01552336222847,47951.73743846903,15466.813244578829,15466.813244578829,63418.550683047855,87646.24455180217,87646.24455180217,15466.813244578829,103113.057796381,103113.057796381,103113.057796381,129329.02092279981,124834.89195518114,4494.128967618674,0.0,103701.74776321927,64007.24068066003,44105.00786951028,26215.963126418803,70320.97099592908,20002.646710809655,1454.3726783767297,0.0,0.8867963304252526,2.8626226215443182,0.0014984597031051942,1.0,1.0,-3.5253471500464,354476.2121423029,1555202.6593003424,4.387325879785731,1555202.6593003424,4.387325879785731,0.7629949208561497,0.09220564522820411,4.565118963995687,101325.0,128376.92396872668,1.2669817317416894,1.0,0.0,4.565118963993485,1.2847260943888295,1.2850262494777285,3.553379186376227,0.0,16827.23075797954,0.0,0.0,22716.110704035807,2316.3986380706774,19308.69757279648,1968.939196646814,0.85,0.8500001529472226,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.2614538178586,2034.6934298245008,7.629412188275378,5.040993324943776,0.6169900951014906,4.424003229842286,3.4787189623057087,3.5,0.9939197035159167,0.6,0.0002336213646171568,1.0000286791769657,0.00023361466474084493,198.91601655760766,0.0,1.3368950204649821e-06,3.7887604879977594,0.051090864203024874,7.881282547892216e-05,0.00015480853913823464,0.0007067193978084234,0.0922056452353602,0.0922056452353602,0.0922056452353602,0.09220564528670351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.6737826704,595.7378945776209,0.0,0.0922056452353602,0.09220564522820411,0.09220564522820411,0.4271997499384567,0.4271997499384567,0.5,9.999155695137535,1.4905582859135507,1.4905582859135507,-1.4722445484949276e-11,1.487660644027585,1.487660644027585,-1.4722445484949276e-11,26215.963126418803,20002.646710809655,0.7629949208561497,0.9018440699107979,0.6818981131708916,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514486774681525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.6294187702,15450.0,,,,,,,,,,,,,,,,,2.0,16827.23075797954,1454.3726783767297,0.4271997499384567,6.178477068285765,3.4787189623057087
3467.0,-29.992774143445253,5.040853896928327,35.00789134403956,24.09909189390021,4.9979401128291405,-26.493710113359356,-40.00504250926895,1.4988571982778174,-3.5262129192975635,-5.013040471772714,40.01549914999909,47951.51496787155,15466.731405391813,15466.731405391813,63418.24637326336,87646.10169207273,87646.10169207273,15466.731405391813,103112.83309746454,103112.83309746454,103112.83309746454,129328.69064916123,124834.56331169559,4494.12733746564,0.0,103701.72914622551,64007.14244138281,44105.0963387141,26215.857551696703,70320.9538904108,20002.568794895833,1454.3682781376501,0.0,0.8867962517821437,2.8626306461319886,0.0014984597031051942,1.0,1.0,-3.5262129192975635,354475.7606007614,1555201.6149980617,4.387328522442054,1555201.6149980617,4.387328522442054,0.7629950214465235,0.09220561664140736,4.565118963995687,101325.0,128376.92240979603,1.26698171635624,1.0,0.0,4.565118963995325,1.284726260313654,1.2850264068333634,3.5533787274505895,0.0,16827.225496781437,0.0,0.0,22716.106625939723,2316.3982222206077,19308.694067850134,1968.938839241753,0.85,0.8500001512495704,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.2706459973438,2034.6934298245008,7.629337225362296,5.040853896928327,0.6169075081446902,4.423946388783637,3.478745251512551,3.5,0.9939272147178718,0.6,0.00023361466474084493,1.0000285973934147,0.00023360798416141706,198.91624347417311,0.0,1.3327127073850483e-06,3.7769078127292266,0.05109219691573226,7.881069142491385e-05,0.00015480397331593107,0.0007066985542864392,0.09220561665272106,0.09220561665272106,0.09220561665272106,0.09220561661211647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.5567211668,595.737931447914,0.0,0.09220561665272106,0.09220561664140736,0.09220561664140736,0.42719970973948057,0.42719970973948057,0.5,9.999155695294993,1.4898238979668008,1.4898238979668008,0.0,1.4868275524751766,1.4868275524751766,0.0,26215.857551696703,20002.568794895833,0.7629950214465235,0.9018399618426007,0.6818951153961861,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514503282456428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.61756609494,15450.0,,,,,,,,,,,,,,,,,2.0,16827.225496781437,1454.3682781376501,0.42719970973948057,6.178477068285765,3.478745251512551
3468.0,-29.99304791858528,5.0407148786761065,35.00788097042392,24.09896277766677,4.997829453529074,-26.493967663776132,-40.00529078822581,1.4987303846328306,-3.5268135819803774,-5.0130940322081345,40.015483522832945,47951.33976624947,15466.682233350686,15466.682233350686,63418.021999600154,87646.01588203707,87646.01588203707,15466.682233350686,103112.69811538776,103112.69811538776,103112.69811538776,129328.51811198451,124834.39113756787,4494.126974416631,0.0,103701.71726230739,64007.041171306206,44105.19565666798,26215.819996596758,70321.01565326474,20002.539493190987,1454.3676046381356,0.0,0.8867960357685598,2.8626325324517476,0.0014984597031051942,1.0,1.0,-3.5268135819803774,354475.0205016828,1555200.940981881,4.3873357811809415,1555200.940981881,4.3873357811809415,0.7629949967533971,0.0922056123280064,4.565118963995687,101325.0,128376.9294806599,1.2669817861402408,1.0,0.0,4.565118963998551,1.2847268673053394,1.2850270053836916,3.553377048594642,0.0,16827.220242152525,0.0,0.0,22716.10402273963,2316.397956768074,19308.68649492991,1968.9380670187995,0.85,0.8499999152848229,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.2798284345008,2034.6934298245008,7.6292784135746645,5.0407148786761065,0.6168159510532556,4.423898927622851,3.4787715129361305,3.5,0.9939347179817516,0.6,0.00023360798416141706,1.0000284934425538,0.0002336013280553956,198.9164695658601,0.0,1.3288757640226669e-06,3.766033915240238,0.051093525791496286,7.880847706160767e-05,0.0001547995070998094,0.0007066781654785248,0.09220561235507067,0.09220561235507067,0.09220561235507067,0.0922056122111277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.4811663783,595.7379552450445,0.0,0.09220561235507067,0.0922056123280064,0.0922056123280064,0.4271996695399323,0.4271996695399323,0.5,9.999155695485182,1.4891344853305668,1.4891344853305668,1.2789769243681803e-11,1.4862804502277527,1.4862804502277527,1.2789769243681803e-11,26215.819996596758,20002.539493190987,0.7629949967533971,0.9018359790521014,0.6818920250339596,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514519743155876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.60669219745,15450.0,,,,,,,,,,,,,,,,,2.0,16827.220242152525,1454.3676046381356,0.4271996695399323,6.178477068285765,3.4787715129361305
3469.0,-29.993321039259914,5.040576594940285,35.00787044649759,24.098933056835108,4.997831072281552,-26.49421329127215,-40.005529777239985,1.4987045542200141,-3.527694125688072,-5.013121749087003,40.01545844080153,47951.123969597036,15466.594091145722,15466.594091145722,63417.71806074276,87645.87110360204,87645.87110360204,15466.594091145722,103112.46519474775,103112.46519474775,103112.46519474775,129328.17118621616,124834.04604252764,4494.125143688525,0.0,103701.69823727362,64006.951121324986,44105.27457327626,26215.705991468407,70320.98056474468,20002.45562251982,1454.3626959224728,0.0,0.8867959855229041,2.862641351800397,0.0014984597031051942,1.0,1.0,-3.527694125688072,354474.63750965666,1555199.85916689,4.387337469594064,1555199.85916689,4.387337469594064,0.7629951155627617,0.09220557980073243,4.565118963995687,101325.0,128376.92597306601,1.2669817515229806,1.0,0.0,4.565118963996504,1.2847270018765986,1.285027131434665,3.553376676389167,0.0,16827.21499838577,0.0,0.0,22716.09985526143,2316.397531803565,19308.68526033917,1968.9379411255802,0.85,0.8500000168764427,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.2889728127898,2034.6934298245008,7.629200522748558,5.040576594940285,0.61673613590645,4.423840459033835,3.478797665591591,3.5,0.993942190169026,0.6,0.0002336013280553956,1.0000284253910583,0.00023359468803503904,198.91669511752173,0.0,1.3240091108465067e-06,3.752241820139,0.051094849800607134,7.880634560825697e-05,0.00015479498244713863,0.000706657509900812,0.0922055798023936,0.0922055798023936,0.0922055798023936,0.09220557984950889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.35989964305,595.737993439837,0.0,0.0922055798023936,0.09220557980073243,0.09220557980073243,0.42719962934005906,0.42719962934005906,0.5,9.999155695630469,1.4884030856110826,1.4884030856110826,7.844391802791506e-12,1.485427623398948,1.485427623398948,7.844391802791506e-12,26215.705991468407,20002.45562251982,0.7629951155627617,0.9018321068824393,0.6818892965442701,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451453614402053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.59290010235,15450.0,,,,,,,,,,,,,,,,,2.0,16827.21499838577,1454.3626959224728,0.42719962934005906,6.178477068285765,3.478797665591591
3470.0,-29.99359308204414,5.040438590362495,35.00786009616314,24.098844732530438,4.997766677814039,-26.49446425317501,-40.00577327152712,1.4986191536876823,-3.5283606022636604,-5.013184727791508,40.01544239915671,47950.934879790686,15466.560591702302,15466.560591702302,63417.49547149299,87645.76014135202,87645.76014135202,15466.560591702302,103112.32073305432,103112.32073305432,103112.32073305432,129327.9906843443,124833.86569454092,4494.124989803385,0.0,103701.68346457664,64006.85822215233,44105.36138047145,26215.669951289983,70321.03133176143,20002.427149336694,1454.3622786886344,0.0,0.8867957230746009,2.8626430218753907,0.0014984597031051942,1.0,1.0,-3.5283606022636604,354473.7672708892,1555199.1672739454,4.387346288690132,1555199.1672739454,4.387346288690132,0.7629950783825932,0.09220557986213629,4.565118963995687,101325.0,128376.9336563669,1.2669818273512647,1.0,0.0,4.565118963997655,1.2847274150665302,1.2850275361900632,3.553375533563499,0.0,16827.209758604302,0.0,0.0,22716.09661926756,2316.3972018240233,19308.685489376858,1968.9379644809246,0.85,0.8500001480447759,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.298113625808,2034.6934298245008,7.6291495995329806,5.040438590362495,0.6166409570659717,4.423797633296523,3.4788238081290785,3.5,0.993949659465451,0.6,0.00023359468803503904,1.0000283132698382,0.00023358807439285777,198.9169197794759,0.0,1.3208109048379996e-06,3.743178104310891,0.05109617061151197,7.880417402887859e-05,0.00015479051400616047,0.0007066371109361631,0.09220557986384345,0.09220557986384345,0.09220557986384345,0.09220557990186096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.2823410594,595.7380178680874,0.0,0.09220557986384345,0.09220557986213629,0.09220557986213629,0.42719958913974765,0.42719958913974765,0.5,9.999155695797755,1.4877099604799469,1.4877099604799469,1.0970779840135947e-11,1.4848241255278367,1.4848241255278367,1.0970779840135947e-11,26215.669951289983,20002.427149336694,0.7629950783825932,0.9018282904910928,0.6818861153154476,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514552505713827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.58383638652,15450.0,,,,,,,,,,,,,,,,,2.0,16827.209758604302,1454.3622786886344,0.42719958913974765,6.178477068285765,3.4788238081290785
