time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3471.0,-29.99386427042634,5.040301195487576,35.0078497475061,24.098768142890208,4.997714514893035,-26.494714050284834,-40.006016626115866,1.498545659254686,-3.5290985321121866,-5.013221612593952,40.01542174686713,47950.74913117872,15466.487427238939,15466.487427238939,63417.23655841766,87645.64688677453,87645.64688677453,15466.487427238939,103112.13431401347,103112.13431401347,103112.13431401347,129327.72424859977,124833.60047825452,4494.1237703452425,0.0,103701.66789365627,64006.77015970463,44105.441926612926,26215.5899345863,70321.03186119923,20002.36761155374,1454.359206616115,0.0,0.8867956101279773,2.8626487854186813,0.0014984597031051942,1.0,1.0,-3.5290985321121866,354473.2575979669,1555198.2765181502,4.387350084056299,1555198.2765181502,4.387350084056299,0.7629951361561602,0.09220555898672725,4.565118963995687,101325.0,128376.93972506106,1.2669818872446195,1.0,0.0,4.5651189639963965,1.2847277725089028,1.2850278852187647,3.55337454492839,0.0,16827.20453131255,0.0,0.0,22716.093208420985,2316.3968540144683,19308.678245483203,1968.937225809344,0.85,0.8499999567850587,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.3072032712755,2034.6934298245008,7.629079303956556,5.040301195487576,0.6165575463356587,4.423743649151917,3.4788498044063454,3.5,0.9939570869732416,0.6,0.00023358807439285777,1.0000282244081775,0.00023358148169377573,198.91714373628204,0.0,1.315565331222081e-06,3.728312148683378,0.05109748617684319,7.880200375065969e-05,0.00015478607064219808,0.0007066168264510745,0.09220555898887538,0.09220555898887538,0.09220555898887538,0.09220555903383225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.1824910004,595.7380493173723,0.0,0.09220555898887538,0.09220555898672725,0.09220555898672725,0.4271995489391752,0.4271995489391752,0.5,9.999155695973458,1.4870058576100291,1.4870058576100291,8.128608897095546e-12,1.4841230804817656,1.4841230804817656,8.128608897095546e-12,26215.5899345863,20002.36761155374,0.7629951361561602,0.9018246018288186,0.6818834687440974,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514568802869536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.56897043089,15450.0,,,,,,,,,,,,,,,,,2.0,16827.20453131255,1454.359206616115,0.4271995489391752,6.178477068285765,3.4788498044063454
3472.0,-29.994134621081912,5.040164426620108,35.00783945895335,24.098652298003458,4.997618303981458,-26.494967229751524,-40.006264206580795,1.4984323368840897,-3.529755529004035,-5.013256694537771,40.015402782898676,47950.58755904924,15466.412306045682,15466.412306045682,63416.99986509493,87645.5558595772,87645.5558595772,15466.412306045682,103111.96816562288,103111.96816562288,103111.96816562288,129327.48858549993,124833.36593820946,4494.122647290469,0.0,103701.65518692041,64006.686915684404,44105.52030137334,26215.520419877048,70321.04072125039,20002.315724500535,1454.3566122136954,0.0,0.886795500243585,2.8626536496503876,0.0014984597031051942,1.0,1.0,-3.529755529004035,354472.7728373534,1555197.4585823196,4.387353776522373,1555197.4585823196,4.387353776522373,0.762995180112253,0.09220553974996305,4.565118963995687,101325.0,128376.94735268585,1.266981962523423,1.0,0.0,4.5651189639957535,1.284728316212113,1.285028420578716,3.5533730411231708,0.0,16827.199312069228,0.0,0.0,22716.09042498074,2316.3965701825537,19308.675088330583,1968.9369038693728,0.85,0.8499999219538656,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.3162767774816,2034.6934298245008,7.62900810456191,5.040164426620108,0.6164752618726546,4.423689164747453,3.478875754603016,3.5,0.9939645013151475,0.6,0.00023358148169377573,1.0000281372814823,0.00023357490953079907,198.91736700170716,0.0,1.3114008709135882e-06,3.716510068169109,0.05109879757771411,7.879979584205231e-05,0.00015478168585172342,0.0007065968093609255,0.09220553975436557,0.09220553975436557,0.09220553975436557,0.09220553980083614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.09080342,595.7380781957615,0.0,0.09220553975436557,0.09220553974996305,0.09220553974996305,0.4271995087384294,0.4271995087384294,0.5,9.999155696186484,1.486317543401185,1.486317543401185,6.252776074688882e-13,1.4835011655337098,1.4835011655337098,6.252776074688882e-13,26215.520419877048,20002.315724500535,0.762995180112253,0.9018211223078625,0.6818810851950177,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514585048875717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.55716835037,15450.0,,,,,,,,,,,,,,,,,2.0,16827.199312069228,1454.3566122136954,0.4271995087384294,6.178477068285765,3.478875754603016
3473.0,-29.99440421090031,5.040028360472691,35.007829068873406,24.098601831961446,4.997596204776047,-26.49521188804548,-40.006502986047394,1.4983853573504893,-3.5305748357978928,-5.013285172954472,40.015379277855615,47950.38826215141,15466.32797921618,15466.32797921618,63416.71624136759,87645.42449470902,87645.42449470902,15466.32797921618,103111.7524739252,103111.7524739252,103111.7524739252,129327.1694858762,124833.04851734346,4494.120968532745,0.0,103701.6377907654,64006.60158026023,44105.595789450184,26215.417011951013,70321.0128014012,20002.239505137062,1454.3522345114504,0.0,0.8867954404115554,2.8626615355128786,0.0014984597031051942,1.0,1.0,-3.5305748357978928,354472.3793245779,1555196.444786042,4.387355787069669,1555196.444786042,4.387355787069669,0.7629952823568855,0.09220551002385036,4.565118963995687,101325.0,128376.94690727712,1.2669819581275807,1.0,0.0,4.565118963996729,1.2847285495400038,1.2850286455172255,3.553372395772029,0.0,16827.194100568744,0.0,0.0,22716.086614312244,2316.396181602509,19308.677141220185,1968.9371132058538,0.85,0.8500001549146575,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.3253362196403,2034.6934298245008,7.628932417949399,5.040028360472691,0.6163962612370355,4.423632099235656,3.478901664653809,3.5,0.9939719041868026,0.6,0.00023357490953079907,1.0000280581567789,0.0002335683560332469,198.91758963924536,0.0,1.3073173548216252e-06,3.7049373835644857,0.05110010489506893,7.879766647442817e-05,0.00015477724305637091,0.0007065765274716086,0.09220551003124428,0.09220551003124428,0.09220551003124428,0.09220551003682369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.9771609734,595.7381139891627,0.0,0.09220551003124428,0.09220551002385036,0.09220551002385036,0.42719946853769614,0.42719946853769614,0.5,9.999155696355677,1.4856063488099949,1.4856063488099949,1.1709744285326451e-11,1.4827103371565613,1.4827103371565613,1.1709744285326451e-11,26215.417011951013,20002.239505137062,0.7629952823568855,0.9018174470903519,0.6818785218235077,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514601244731016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.54559566577,15450.0,,,,,,,,,,,,,,,,,2.0,16827.194100568744,1454.3522345114504,0.42719946853769614,6.178477068285765,3.478901664653809
3474.0,-29.994672894585396,5.03989271945301,35.0078187994123,24.098501877766125,4.997518432079001,-26.49546110683937,-40.00674623586235,1.4982881828516137,-3.531232921252979,-5.013334912528509,40.01536197621642,47950.21429225747,15466.276963451532,15466.276963451532,63416.491255709,87645.32186203895,87645.32186203895,15466.276963451532,103111.59882549048,103111.59882549048,103111.59882549048,129326.96458388012,124832.84421797587,4494.120365904256,0.0,103701.62398901042,64006.516442810906,44105.67505133279,26215.365758389635,70321.04080972243,20002.200409644345,1454.3508163665174,0.0,0.8867952499061591,2.8626646680305363,0.0014984597031051942,1.0,1.0,-3.531232921252979,354471.6920267567,1555195.698548772,4.387362188660697,1555195.698548772,4.387362188660697,0.7629952827662949,0.092205501131149,4.565118963995687,101325.0,128376.95069325145,1.2669819954922423,1.0,0.0,4.565118963994176,1.284729017627607,1.285029105294261,3.55337110111024,0.0,16827.188895298677,0.0,0.0,22716.083591005492,2316.395873311018,19308.666741342648,1968.93605271348,0.85,0.8499998102220392,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.334390054112,2034.6934298245008,7.628873184082237,5.03989271945301,0.6163081371257491,4.423584582327261,3.478927558743705,3.5,0.9939793024982014,0.6,0.0002335683560332469,1.0000279639092768,0.0002335618247315696,198.91781152890152,0.0,1.3036059367836825e-06,3.6944192248449563,0.05110140850100571,7.879549729620336e-05,0.00015477285873704357,0.0007065565125323031,0.09220550113030061,0.09220550113030061,0.09220550113030061,0.09220550121624038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.8935105062,595.7381403361402,0.0,0.09220550113030061,0.092205501131149,0.092205501131149,0.4271994283367992,0.4271994283367992,0.5,9.999155696544769,1.4849233776216693,1.4849233776216693,-1.8701484805205837e-11,1.482101991275556,1.482101991275556,-1.8701484805205837e-11,26215.365758389635,20002.200409644345,0.7629952827662949,0.901813888496104,0.6818757762986349,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514617395041323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.535077507055,15450.0,,,,,,,,,,,,,,,,,2.0,16827.188895298677,1454.3508163665174,0.4271994283367992,6.178477068285765,3.478927558743705
3475.0,-29.994940774980762,5.0397577157793325,35.00780848398879,24.098441667761676,4.997484639307341,-26.495705823707922,-40.006981243472524,1.4982312820500496,-3.5320040592171154,-5.013367663423573,40.01534011178936,47950.00556908388,15466.200481696384,15466.200481696384,63416.20605078026,87645.1993932466,87645.1993932466,15466.200481696384,103111.39987494299,103111.39987494299,103111.39987494299,129326.67518662347,124832.5562504385,4494.118936184968,0.0,103701.60735790717,64006.413556472224,44105.77089048327,26215.275311680474,70321.04620216374,20002.13344775023,1454.3471539990976,0.0,0.886795162388368,2.862671381711399,0.0014984597031051942,1.0,1.0,-3.5320040592171154,354471.2394789732,1555194.755514587,4.387365129539202,1555194.755514587,4.387365129539202,0.762995360908458,0.09220547618513464,4.565118963995687,101325.0,128376.95280894301,1.2669820163724945,1.0,0.0,4.565118963997266,1.2847292972803432,1.2850293766209273,3.5533703276321593,0.0,16827.18369919516,0.0,0.0,22716.07994792338,2316.395501820028,19308.66978129093,1968.936362701935,0.85,0.8500000803640444,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.3434094108811,2034.6934298245008,7.628801519220987,5.0397577157793325,0.6162278079677606,4.423529907811572,3.478953354303556,3.5,0.9939866726581589,0.6,0.0002335618247315696,1.0000278803650497,0.0002335553131241804,198.91803275560378,0.0,1.2991922360852524e-06,3.6819107970656053,0.051102707693241795,7.879340167020369e-05,0.0001547684230613659,0.0007065362631451488,0.09220547619745623,0.09220547619745623,0.09220547619745623,0.09220547616818776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.7878000456,595.7381736312393,0.0,0.09220547619745623,0.09220547618513464,0.09220547618513464,0.42719938813585273,0.42719938813585273,0.5,9.99915569672103,1.48422320750268,1.48422320750268,4.376943252282217e-11,1.4813636042064786,1.4813636042064786,4.376943252282217e-11,26215.275311680474,20002.13344775023,0.762995360908458,0.9018097635872343,0.6818727558636419,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514633491102071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.52256907927,15450.0,,,,,,,,,,,,,,,,,2.0,16827.18369919516,1454.3471539990976,0.42719938813585273,6.178477068285765,3.478953354303556
3476.0,-29.995207687351876,5.039623121796464,35.0077982317904,24.09838041001933,4.997449855270807,-26.49594953117013,-40.00721984831614,1.4981733594856432,-3.5327304485433046,-5.013417831728772,40.01532130428972,47949.81864082678,15466.151318366292,15466.151318366292,63415.96995919307,87645.07688407866,87645.07688407866,15466.151318366292,103111.22820244495,103111.22820244495,103111.22820244495,129326.44201894404,124832.3238027133,4494.118216230743,0.0,103701.5908269514,64006.3326035858,44105.84247040623,26215.213816499097,70321.05628690532,20002.08693370269,1454.3452433191885,0.0,0.8867949751530448,2.862675403634807,0.0014984597031051942,1.0,1.0,-3.5327304485433046,354470.5462586289,1555193.9443292636,4.387371421247966,1555193.9443292636,4.387371421247966,0.7629953764143611,0.09220546518778246,4.565118963995687,101325.0,128376.96071494823,1.2669820943986996,1.0,0.0,4.565118963994527,1.2847295816720576,1.285029652712978,3.5533695410471116,0.0,16827.178510228085,0.0,0.0,22716.076326778806,2316.395132566045,19308.664862409216,1968.9358611155917,0.85,0.8499999993241452,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.35241692205,2034.6934298245008,7.62874337449785,5.039623121796464,0.6161400313516783,4.423483090444786,3.478979116061085,3.5,0.99399403316031,0.6,0.0002335553131241804,1.0000277796747947,0.00023354882521376728,198.91825318330325,0.0,1.295276131935995e-06,3.6708125579066095,0.05110400296937373,7.87912740194215e-05,0.0001547640391047589,0.0007065162498617049,0.09220546520760478,0.09220546520760478,0.09220546520760478,0.09220546510760223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.6968692107,595.7382022712729,0.0,0.09220546520760478,0.09220546518778246,0.09220546518778246,0.427199347934817,0.427199347934817,0.5,9.999155696884333,1.4835340968151627,1.4835340968151627,6.423306331271306e-12,1.4806873831854546,1.4806873831854546,6.423306331271306e-12,26215.213816499097,20002.08693370269,0.7629953764143611,0.9018062769202448,0.6818699998645448,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514649539073998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.511470840116,15450.0,,,,,,,,,,,,,,,,,2.0,16827.178510228085,1454.3452433191885,0.427199347934817,6.178477068285765,3.478979116061085
3477.0,-29.9954737501321,5.0394889449947495,35.00778803809384,24.09831992061811,4.99741571106608,-26.496192554269513,-40.007454611454136,1.4981162341754755,-3.5334553115515632,-5.013467206295597,40.01530248702821,47949.61758840848,15466.101256382717,15466.101256382717,63415.7188447912,87644.95508048273,87644.95508048273,15466.101256382717,103111.05633686544,103111.05633686544,103111.05633686544,129326.20801504601,124832.09053885573,4494.117476190278,0.0,103701.5742799325,64006.2368064575,44105.93052608333,26215.151678180573,70321.0822042639,20002.03997985633,1454.3432852588983,0.0,0.8867947919928416,2.862679499201773,0.0014984597031051942,1.0,1.0,-3.5334553115515632,354469.8640076795,1555193.132722628,4.387377576021343,1555193.132722628,4.387377576021343,0.7629953938624148,0.09220545378031277,4.565118963995687,101325.0,128376.9584322284,1.2669820718700064,1.0,0.0,4.565118963996251,1.2847298622856202,1.2850299250564368,3.553368764912209,0.0,16827.173331724418,0.0,0.0,22716.07270211556,2316.3947629532577,19308.659143032637,1968.9352779014891,0.85,0.8499998831767434,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.3613889469138,2034.6934298245008,7.628684920558922,5.0394889449947495,0.6160527992988358,4.423436145695914,3.479004776402552,3.5,0.9940013646864434,0.6,0.00023354882521376728,1.0000276913103987,0.00023354235811983733,198.91847290980297,0.0,1.290563806187811e-06,3.6574578267362567,0.05110529353317992,7.878918067715077e-05,0.00015475964453661652,0.0007064961881353396,0.09220545378152138,0.09220545378152138,0.09220545378152138,0.0922054538384904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.60589120025,595.7382309261629,0.0,0.09220545378152138,0.09220545378031277,0.09220545378031277,0.42719930773365955,0.42719930773365955,0.5,9.99915569704377,1.4828474247245254,1.4828474247245254,1.0174971976084635e-11,1.4800118947440524,1.4800118947440524,1.0174971976084635e-11,26215.151678180573,20002.03997985633,0.7629953938624148,0.9018023735838638,0.6818668894930782,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514665529087978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.498116108945,15450.0,,,,,,,,,,,,,,,,,2.0,16827.173331724418,1454.3432852588983,0.42719930773365955,6.178477068285765,3.479004776402552
3478.0,-29.99573891901589,5.039355368757229,35.00777796794422,24.098175821732752,4.9972867107528645,-26.49644457565779,-40.00770194744689,1.4979741503350053,-3.534023409234919,-5.013501878119677,40.01528566260459,47949.48040788533,15466.029188496375,15466.029188496375,63415.5095963817,87644.88476637278,87644.88476637278,15466.029188496375,103110.91395486916,103110.91395486916,103110.91395486916,129326.00972089902,124831.89319713933,4494.116523759686,0.0,103701.56380774255,64006.15947736144,44106.00481153457,26215.095766029855,70321.10057756443,20001.99795545366,1454.3413452042796,0.0,0.8867946764476229,2.8626831886967574,0.0014984597031051942,1.0,1.0,-3.534023409234919,354469.38491766085,1555192.4070695466,4.387381458714128,1555192.4070695466,4.387381458714128,0.7629954181351007,0.09220543761478593,4.565118963995687,101325.0,128376.97212854735,1.2669822070421648,1.0,0.0,4.565118963995824,1.2847305402697147,1.2850305948899763,3.55336688971159,0.0,16827.16816134381,0.0,0.0,22716.07040815783,2316.3945290346683,19308.662432958543,1968.9356133805677,0.85,0.8500001138411856,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.370326514581,2034.6934298245008,7.628615742386492,5.039355368757229,0.6159723357426365,4.423383033014592,3.479030338270362,3.5,0.9940086680772462,0.6,0.00023354235811983733,1.0000275983341012,0.00023353591291768803,198.9186918985091,0.0,1.2864244487106848e-06,3.645726887646081,0.05110657995762863,7.878697528053068e-05,0.00015475538283930666,0.0007064767329801315,0.09220543762030377,0.09220543762030377,0.09220543762030377,0.09220543766157123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.5245478913,595.7382565464623,0.0,0.09220543762030377,0.09220543761478593,0.09220543761478593,0.42719926753239085,0.42719926753239085,0.5,9.999155697250393,1.4821861096827433,1.4821861096827433,1.8189894035458565e-12,1.4794784688847358,1.4794784688847358,1.8189894035458565e-12,26215.095766029855,20001.99795545366,0.7629954181351007,0.9017991623500569,0.6818647605635363,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45146814682387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.486385169854,15450.0,,,,,,,,,,,,,,,,,2.0,16827.16816134381,1454.3413452042796,0.42719926753239085,6.178477068285765,3.479030338270362
3479.0,-29.9960034278231,5.039222605367148,35.007767689059726,24.098148964718007,4.997291208002029,-26.49668152754736,-40.00793203068895,1.4979511339986722,-3.5349068075171886,-5.013519266655887,40.015259502610554,47949.26494435596,15465.931646372275,15465.931646372275,63415.19659072823,87644.73980420455,87644.73980420455,15465.931646372275,103110.67145057683,103110.67145057683,103110.67145057683,129325.63988787749,124831.5255545106,4494.114333366888,0.0,103701.54490080819,64006.07005763509,44106.08315908123,26214.96843730066,70321.05159638189,20001.904756428983,1454.335582238585,0.0,0.8867946826718598,2.862693279095657,0.0014984597031051942,1.0,1.0,-3.5349068075171886,354469.1446455042,1555191.2787651261,4.387381249559632,1555191.2787651261,4.387381249559632,0.762995568896766,0.09220539792481591,4.565118963995687,101325.0,128376.96873230567,1.2669821735238656,1.0,0.0,4.565118963996937,1.2847306612426916,1.285030707610427,3.5533665551189912,0.0,16827.16300000217,0.0,0.0,22716.06626654958,2316.3941067081605,19308.65837740002,1968.93519982869,0.85,0.8500000902811629,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.3792492109071,2034.6934298245008,7.6285340556740415,5.039222605367148,0.6158999160129408,4.423322689354207,3.479055857680368,3.5,0.994015959337248,0.6,0.00023353591291768803,1.0000275296932188,0.00023352948392263808,198.9189103425173,0.0,1.2820711805606484e-06,3.6333897257088776,0.05110786202880919,7.878492377106109e-05,0.00015475098914662693,0.0007064566752503573,0.09220539792951749,0.09220539792951749,0.09220539792951749,0.09220539794080336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.3980695882,595.7382963826925,0.0,0.09220539792951749,0.09220539792481591,0.09220539792481591,0.4271992273312238,0.4271992273312238,0.5,9.999155697375846,1.4814776337746025,1.4814776337746025,-1.6484591469634324e-11,1.4786124591386738,1.4786124591386738,-1.6484591469634324e-11,26214.96843730066,20001.904756428983,0.762995568896766,0.9017953393915261,0.6818621715097192,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514697353871595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.47404800791,15450.0,,,,,,,,,,,,,,,,,2.0,16827.16300000217,1454.335582238585,0.4271992273312238,6.178477068285765,3.479055857680368
3480.0,-29.99633443650909,5.039089962684442,35.00775753449008,24.098054284136765,4.997228191213036,-26.49698807969607,-40.008228924684204,1.4978592502802177,-3.535660769130743,-5.013590477494112,40.01524252990107,47949.03791100004,15465.91716357548,15465.91716357548,63414.955074575526,87644.59354701587,87644.59354701587,15465.91716357548,103110.51071059135,103110.51071059135,103110.51071059135,129325.43979221636,124831.32548083189,4494.114311384469,0.0,103701.53090918316,64005.97601900749,44106.17210019519,26214.929081625018,70321.10118182021,20001.873661575177,1454.3351601747743,0.0,0.8867943816933758,2.8626951731066566,0.0014984597031051942,1.0,1.0,-3.535660769130743,354468.1606676107,1555190.546717813,4.387391363412566,1555190.546717813,4.387391363412566,0.7629955282082074,0.09220540087055708,4.565118963995687,101325.0,128376.9733534214,1.2669822191307318,1.0,0.0,4.5651189639962775,1.2847311043258074,1.2850311425370642,3.553365329619959,0.0,16827.157843045094,0.0,0.0,22716.063201651352,2316.393794175519,19308.656143868197,1968.9349720718285,0.85,0.8500001066410375,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.388179776639,2034.6934298245008,7.628493308705878,5.039089962684442,0.6158038896668012,4.423286073017641,3.4790813996722885,3.5,0.9940232570492252,0.6,0.00023352948392263808,1.0000344511074508,0.00023352143885045615,198.9191837058981,0.0,1.2788486899327021e-06,3.624257187269278,0.05110914087749912,7.878227662454789e-05,0.0001547472072980902,0.0007064394106618834,0.09220540092592085,0.09220540092592085,0.09220540092592085,0.09220540089202897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.3160049033,595.7383222302441,0.0,0.09220540092592085,0.09220540087055708,0.09220540087055708,0.4271991871298146,0.4271991871298146,0.5,9.999155698505993,1.4807936764208876,1.4807936764208876,7.901235221652314e-12,1.4779297083633764,1.4779297083633764,7.901235221652314e-12,26214.929081625018,20001.873661575177,0.7629955282082074,0.9017912690333396,0.6818584621851185,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514713199993967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.46491546948,15450.0,,,,,,,,,,,,,,,,,2.0,16827.157843045094,1454.3351601747743,0.4271991871298146,6.178477068285765,3.4790813996722885
3481.0,-29.996592390469996,5.038957935097178,35.007747385381904,24.097982269618683,4.997178972012004,-26.49722259354541,-40.00845548054201,1.4977914535170085,-3.5363607650997437,-5.013622885969811,40.01522237831469,47948.83809845235,15465.843349485114,15465.843349485114,63414.68144793746,87644.4874967158,87644.4874967158,15465.843349485114,103110.33084620092,103110.33084620092,103110.33084620092,129325.18041256939,124831.06739131158,4494.113021257821,0.0,103701.50986341882,64005.860485019744,44106.27708711008,26214.84956636847,70321.12665347855,20001.814625271018,1454.3320235457063,0.0,0.8867942897151403,2.862700948514406,0.0014984597031051942,1.0,1.0,-3.5363607650997437,354467.7128538279,1555189.677560906,4.387394454180431,1555189.677560906,4.387394454180431,0.7629955905194942,0.09220537844486192,4.565118963995687,101325.0,128376.97485667595,1.2669822339667007,1.0,0.0,4.565118963998804,1.2847314380736792,1.2850314660265847,3.553364406525777,0.0,16827.151345056824,0.0,0.0,22716.058591527384,2316.3933240737038,19308.65210848287,1968.9345605770443,0.85,0.8500001015002046,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.3970456818936,2034.6934298245008,7.628423540630812,5.038957935097178,0.6157252116092566,4.423232723487922,3.4791067568052845,3.5,0.994030501944367,0.6,0.00023352143885045615,1.0000268475953997,0.00023351516952966494,198.91939673752506,0.0,1.6003191912836512e-06,4.535304588097867,0.0511107411966904,7.878025667757676e-05,0.0001547411821728794,0.0007064119052485231,0.09220537844676005,0.09220537844676005,0.09220537844676005,0.09220537848644737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.2185757506,595.7383529170088,0.0,0.09220537844676005,0.09220537844486192,0.09220537844486192,0.4271991469322412,0.4271991469322412,0.5,9.999155698664868,1.4800990259138302,1.4800990259138302,-3.183231456205249e-12,1.4772621208700798,1.4772621208700798,-3.183231456205249e-12,26214.84956636847,20001.814625271018,0.7629955905194942,0.901787051285825,0.6818553737730889,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514733030019704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.375962870305,15450.0,,,,,,,,,,,,,,,,,2.0,16827.151345056824,1454.3320235457063,0.4271991469322412,6.178477068285765,3.4791067568052845
3482.0,-29.996922734340988,5.038826389232824,35.00773725358974,24.097841383796208,4.9970646268648,-26.497533158308922,-40.00876051196826,1.4976525333405817,-3.53709530066709,-5.013665292935518,40.01520257940753,47948.652350858414,15465.785546173272,15465.785546173272,63414.43789703169,87644.36471583822,87644.36471583822,15465.785546173272,103110.15026201149,103110.15026201149,103110.15026201149,129324.92742027844,124830.81540572834,4494.112014550098,0.0,103701.49965935767,64005.78813043979,44106.34614324208,26214.777158266956,70321.12330150904,20001.760445103373,1454.3294278825565,0.0,0.8867941455710447,2.8627060079506506,0.0014984597031051942,1.0,1.0,-3.53709530066709,354467.1268842259,1555188.8236175536,4.387399297891736,1555188.8236175536,4.387399297891736,0.7629956312177051,0.09220536175017557,4.565118963995687,101325.0,128376.99228329312,1.2669824059540402,1.0,0.0,4.565118963995361,1.2847321008521926,1.2850321209050621,3.5533625733859515,0.0,16827.146299564592,0.0,0.0,22716.056356303892,2316.3930961443402,19308.652225591613,1968.9345725188127,0.85,0.8500001902941795,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.405899143018,2034.6934298245008,7.628361717163116,5.038826389232824,0.615642390291228,4.423183998941596,3.4791320784209336,3.5,0.9940377366916954,0.6,0.00023351516952966494,1.0000343820786375,0.00023350714106877828,198.91966955304474,0.0,1.2470895097421942e-06,3.5342516706093785,0.051111988286200144,7.877753712674515e-05,0.0001547376324029198,0.0007063957001263627,0.09220536181477629,0.09220536181477629,0.09220536181477629,0.09220536189279747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.1228448168,595.7383830689671,0.0,0.09220536181477629,0.09220536175017557,0.09220536175017557,0.42719910673385286,0.42719910673385286,0.5,9.999155700256889,1.4794084785984296,1.4794084785984296,2.7966962079517543e-11,1.4765699922684234,1.4765699922684234,2.7966962079517543e-11,26214.777158266956,20001.760445103373,0.7629956312177051,0.9017836308606132,0.6818527648552148,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451474848352825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.374909952814,15450.0,,,,,,,,,,,,,,,,,2.0,16827.146299564592,1454.3294278825565,0.42719910673385286,6.178477068285765,3.4791320784209336
3483.0,-29.99717883075165,5.038695630676697,35.00772697047575,24.09782000994312,4.9970713740758175,-26.497761293904016,-40.008982353005536,1.4976362430831778,-3.5379145583444824,-5.013683226000145,40.01517795192587,47948.439453059305,15465.69106505437,15465.69106505437,63414.13051811368,87644.23450915398,87644.23450915398,15465.69106505437,103109.92557420835,103109.92557420835,103109.92557420835,129324.58617341622,124830.47620214157,4494.109971274655,0.0,103701.47492208189,64005.679880298674,44106.43893531468,26214.66059920787,70321.09953452255,20001.675020341714,1454.3242017715272,0.0,0.8867941434743809,2.862715150707717,0.0014984597031051942,1.0,1.0,-3.5379145583444824,354466.8790888541,1555187.7614141866,4.38739936834648,1555187.7614141866,4.38739936834648,0.7629957650852098,0.09220532477106831,4.565118963995687,101325.0,128376.98259565294,1.2669823103444653,1.0,0.0,4.5651189639944985,1.2847321936318064,1.2850322033913832,3.553362316772465,0.0,16827.13979526269,0.0,0.0,22716.050937545704,2316.3925435847823,19308.645846166884,1968.9339219985302,0.85,0.8500001122225445,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.4147264511676,2034.6934298245008,7.628281901713253,5.038695630676697,0.6155707502749186,4.423124880401779,3.4791573253103487,3.5,0.9940449500886711,0.6,0.00023350714106877828,1.000026654389062,0.00023350091724448372,198.91988105152114,0.0,1.5970187865939055e-06,4.525951241207128,0.05111358530498674,7.877555932610951e-05,0.00015473158174266876,0.0007063680781425059,0.09220532477194446,0.09220532477194446,0.09220532477194446,0.09220532481569327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.0037759472,595.7384205714791,0.0,0.09220532477194446,0.09220532477106831,0.09220532477106831,0.4271990665405604,0.4271990665405604,0.5,9.999155700369815,1.4786869661469382,1.4786869661469382,-8.185452315956354e-12,1.4757686676556432,1.4757686676556432,-8.185452315956354e-12,26214.66059920787,20001.675020341714,0.7629957650852098,0.9017795645669895,0.6818499677969356,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451476827381816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.366609523415,15450.0,,,,,,,,,,,,,,,,,2.0,16827.13979526269,1454.3242017715272,0.4271990665405604,6.178477068285765,3.4791573253103487
3484.0,-29.997438875168545,5.038565110012591,35.007716864198656,24.097742686886363,4.997017714515899,-26.498000854315784,-40.009216487500794,1.4975618294833124,-3.538551019920135,-5.013743740553122,40.015162485487956,47948.265054405485,15465.662517580588,15465.662517580588,63413.927571986074,87644.12473896182,87644.12473896182,15465.662517580588,103109.7872565424,103109.7872565424,103109.7872565424,129324.41359359393,124830.30379127678,4494.109802317157,0.0,103701.46019735363,64005.60053080102,44106.510740614016,26214.62633705153,70321.13707766554,20001.647917133647,1454.323820854207,0.0,0.886793891480592,2.862716701895822,0.0014984597031051942,1.0,1.0,-3.538551019920135,354466.04291384004,1555187.0943333432,4.3874078361615085,1555187.0943333432,4.3874078361615085,0.7629957284137783,0.09220532440790769,4.565118963995687,101325.0,128376.99016760162,1.2669823850737885,1.0,0.0,4.565118963997718,1.2847325545714405,1.285032556418938,3.553361318471854,0.0,16827.134767373453,0.0,0.0,22716.047712059495,2316.392214676724,19308.639540082582,1968.9332789568898,0.85,0.8499999553105363,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.4235601186215,2034.6934298245008,7.628234583934555,5.038565110012591,0.6154805138904411,4.42308459612215,3.4791825904613054,3.5,0.9940521687032301,0.6,0.00023350091724448372,1.0000270653583967,0.0002334945976295152,198.9200958108838,0.0,1.238042388359613e-06,3.5086121286111434,0.0511148233473751,7.877347197422304e-05,0.00015472744527026067,0.0007063491946538717,0.09220532441151003,0.09220532441151003,0.09220532441151003,0.09220532442618666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.92899848823,595.7384441237546,0.0,0.09220532441151003,0.09220532440790769,0.09220532440790769,0.4271990263454292,0.4271990263454292,0.5,9.999155700518811,1.4780098937980597,1.4780098937980597,-1.8417267710901797e-11,1.4751927206330038,1.4751927206330038,-1.8417267710901797e-11,26214.62633705153,20001.647917133647,0.7629957284137783,0.9017761971332907,0.6818471237381936,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514783616115599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.349270410814,15450.0,,,,,,,,,,,,,,,,,2.0,16827.134767373453,1454.323820854207,0.4271990263454292,6.178477068285765,3.4791825904613054
3485.0,-29.99769772544741,5.0384352026544486,35.007706802318545,24.097632290236675,4.996927140528771,-26.498242326471637,-40.009450901392825,1.4974539619265819,-3.539192674654089,-5.013774659530537,40.015143553300994,47948.09800612414,15465.588920873879,15465.588920873879,63413.68692699802,87644.03287990735,87644.03287990735,15465.588920873879,103109.62180078123,103109.62180078123,103109.62180078123,129324.17593492536,124830.06736091354,4494.108574011815,0.0,103701.4475024653,64005.5126561393,44106.59427369555,26214.554134144128,70321.14840783968,20001.594217167538,1454.3210117417025,0.0,0.8867938026674966,2.862721851794945,0.0014984597031051942,1.0,1.0,-3.539192674654089,354465.6156840259,1555186.2777730266,4.387410820572607,1555186.2777730266,4.387410820572607,0.7629957814585033,0.0922053030054203,4.565118963995687,101325.0,128376.9936195194,1.2669824191415682,1.0,0.0,4.565118963997457,1.2847330721984112,1.2850330660473401,3.553359886800408,0.0,16827.129651855943,0.0,0.0,22716.044931214474,2316.3919311094487,19308.639896442703,1968.9333152955091,0.85,0.8500000750531356,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.4323426550977,2034.6934298245008,7.628165239102553,5.0384352026544486,0.6154035881192215,4.423031614535227,3.479207709445428,3.5,0.9940593455558365,0.6,0.0002334945976295152,1.000026941128381,0.00023348830719105567,198.92030958446597,0.0,1.2570984150240338e-06,3.5626169081781116,0.05111608044579012,7.877138218268758e-05,0.00015472321544682764,0.0007063298850067032,0.09220530301804325,0.09220530301804325,0.09220530301804325,0.09220530296464206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.83746467176,595.7384729536949,0.0,0.09220530301804325,0.0922053030054203,0.0922053030054203,0.42719898614897284,0.42719898614897284,0.5,9.999155700718623,1.4773354362818623,1.4773354362818623,-1.1937117960769683e-12,1.4745819848764654,1.4745819848764654,-1.1937117960769683e-12,26214.554134144128,20001.594217167538,0.7629957814585033,0.9017726297531344,0.6818446383730944,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514799194963026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.40327519039,15450.0,,,,,,,,,,,,,,,,,2.0,16827.129651855943,1454.3210117417025,0.42719898614897284,6.178477068285765,3.479207709445428
3486.0,-29.997955905006,5.038305978663149,35.007696651736374,24.097588180471234,4.996909821499748,-26.498477179426935,-40.0096767936833,1.4974133610249294,-3.5399652999296336,-5.013799497720742,40.01512087146679,47947.894084290376,15465.506916417524,15465.506916417524,63413.4010007079,87643.90881737773,87643.90881737773,15465.506916417524,103109.41573379525,103109.41573379525,103109.41573379525,129323.86943026845,124829.76255871916,4494.106871549289,0.0,103701.43008243505,64005.4153685746,44106.6830154005,26214.45369647319,70321.1367118737,20001.520263037357,1454.3167059245573,0.0,0.8867937583808555,2.8627295297684845,0.0014984597031051942,1.0,1.0,-3.5399652999296336,354465.27247656364,1555185.2994877624,4.387412308749053,1555185.2994877624,4.387412308749053,0.7629958836688746,0.09220527262787057,4.565118963995687,101325.0,128376.99161518001,1.2669823993602765,1.0,0.0,4.565118963996887,1.2847332751085412,1.2850332609228947,3.5533593255845273,0.0,16827.124551592853,0.0,0.0,22716.041115316053,2316.3915419961,19308.63105479786,1968.9324136986495,0.85,0.8499998286135879,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.441113795886,2034.6934298245008,7.628091790770758,5.038305978663149,0.615329708138252,4.422976270524897,3.479232795909076,3.5,0.9940665131168789,0.6,0.00023348830719105567,1.0000268713757952,0.00023348203320759994,198.9205228045322,0.0,1.2512959657931441e-06,3.5461727670577705,0.051117331741755916,7.876936840942119e-05,0.0001547189387816345,0.0007063103615213273,0.09220527263058868,0.09220527263058868,0.09220527263058868,0.09220527266592314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.7278024229,595.7385074934481,0.0,0.09220527263058868,0.09220527262787057,0.09220527262787057,0.42719894595166147,0.42719894595166147,0.5,9.999155700864362,1.476644123859728,1.476644123859728,-2.745537130977027e-11,1.4738341977911205,1.4738341977911205,-2.745537130977027e-11,26214.45369647319,20001.520263037357,0.7629958836688746,0.9017687137301432,0.681841851913557,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514814702303251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.38683104926,15450.0,,,,,,,,,,,,,,,,,2.0,16827.124551592853,1454.3167059245573,0.42719894595166147,6.178477068285765,3.479232795909076
3487.0,-29.998278719700924,5.038176964747049,35.007686561597495,24.097505304403626,4.996859446644382,-26.498774717730353,-40.00996478190643,1.4973334198229817,-3.5407421814207964,-5.013861064550608,40.015102313378655,47947.66520276296,15465.481709424357,15465.481709424357,63413.146912187316,87643.7587345484,87643.7587345484,15465.481709424357,103109.24044397277,103109.24044397277,103109.24044397277,129323.6390365343,124829.53257199947,4494.106464534824,0.0,103701.41547904702,64005.32265660309,44106.76980271548,26214.39859256153,70321.16839527701,20001.47805649124,1454.3153264570628,0.0,0.88679351222553,2.862732889129629,0.0014984597031051942,1.0,1.0,-3.5407421814207964,354464.4217649725,1555184.4990632387,4.387420580377467,1555184.4990632387,4.387420580377467,0.7629958774704357,0.09220526799271493,4.565118963995687,101325.0,128376.999354157,1.266982475738041,1.0,0.0,4.565118963996245,1.2847336620091179,1.2850336398529956,3.5533582554819736,0.0,16827.11945613818,0.0,0.0,22716.037916409707,2316.3912157984337,19308.634796129387,1968.932795208291,0.85,0.8500001130118353,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.4498812880172,2034.6934298245008,7.628046371039911,5.038176964747049,0.6152397808858003,4.422937183861249,3.479257872009458,3.5,0.994073677716988,0.6,0.00023348203320759994,1.0000335988056086,0.0002334741887537174,198.9207894047133,0.0,1.248024069080375e-06,3.536900211773783,0.051118579765825,7.876680113546473e-05,0.0001547152320721352,0.0007062934399514981,0.09220526807223982,0.09220526807223982,0.09220526807223982,0.09220526781303058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.6380731021,595.7385357550748,0.0,0.09220526807223982,0.09220526799271493,0.09220526799271493,0.42719890575345115,0.42719890575345115,0.5,9.999155701934832,1.4759612304496272,1.4759612304496272,-3.240074875066057e-12,1.473118883129814,1.473118883129814,-3.240074875066057e-12,26214.39859256153,20001.47805649124,0.7629958774704357,0.9017646941777256,0.6818382899050818,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514830169493134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.37755849398,15450.0,,,,,,,,,,,,,,,,,2.0,16827.11945613818,1454.3153264570628,0.42719890575345115,6.178477068285765,3.479257872009458
3488.0,-29.99859576252291,5.0380484749185,35.00767649822827,24.097375594452046,4.99675365653407,-26.49907069803033,-40.010256961081154,1.4972069799584447,-3.541434525579689,-5.013897925425339,40.01508290509203,47947.48423675639,15465.418819966935,15465.418819966935,63412.90305672333,87643.6477276935,87643.6477276935,15465.418819966935,103109.06654766043,103109.06654766043,103109.06654766043,129323.39254679559,124829.28719554159,4494.105351253993,0.0,103701.39899097214,64005.23628066276,44106.84745589932,26214.325999135155,70321.17345503447,20001.423903699477,1454.3126135621026,0.0,0.8867933948937152,2.8627380290018607,0.0014984597031051942,1.0,1.0,-3.541434525579689,354463.9124335197,1555183.6619695406,4.387424523113387,1555183.6619695406,4.387424523113387,0.762995924608527,0.09220524903363954,4.565118963995687,101325.0,128377.00998829084,1.266982580688782,1.0,0.0,4.565118963999028,1.2847342696624193,1.285034237569617,3.553356574815453,0.0,16827.11305722029,0.0,0.0,22716.034304658293,2316.3908475022863,19308.626805928732,1968.931980434576,0.85,0.8499998964154225,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.4585956103015,2034.6934298245008,7.627982565686657,5.0380484749185,0.6151609605760067,4.422887514342493,3.479282796109206,3.5,0.9940807988883446,0.6,0.0002334741887537174,1.0000329981411256,0.00023346648479370409,198.92105123874106,0.0,1.5604249587666083e-06,4.422244333144568,0.051120140190783765,7.876419658027946e-05,0.00015470999217343792,0.0007062695191905857,0.09220524909926783,0.09220524909926783,0.09220524909926783,0.09220524916161384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.54423106567,595.738565312083,0.0,0.09220524909926783,0.09220524903363954,0.09220524903363954,0.42719886555823083,0.42719886555823083,0.5,9.999155703461712,1.475274926678651,1.475274926678651,1.546140993013978e-11,1.472463399845651,1.472463399845651,1.546140993013978e-11,26214.325999135155,20001.423903699477,0.762995924608527,0.9017611615550115,0.6818356674240582,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514849508931331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.26290261535,15450.0,,,,,,,,,,,,,,,,,2.0,16827.11305722029,1454.3126135621026,0.42719886555823083,6.178477068285765,3.479282796109206
3489.0,-29.99884703385245,5.037920727300816,35.00766630319739,24.097347061056666,4.9967528480104555,-26.49929463639966,-40.010474261920876,1.4971831910035145,-3.5422321701609008,-5.013917145248875,40.015058981431885,47947.27374419236,15465.329750719808,15465.329750719808,63412.60349491217,87643.5191366905,87643.5191366905,15465.329750719808,103108.8488874103,103108.8488874103,103108.8488874103,129323.06342540291,124828.96002399821,4494.103401404705,0.0,103701.37561728709,64005.13024039029,44106.93930766312,26214.214537992604,70321.15384565572,20001.34213423198,1454.307660548031,0.0,0.8867933836992987,2.862746721305475,0.0014984597031051942,1.0,1.0,-3.5422321701609008,354463.6468600157,1555182.6301241955,4.387424899282736,1555182.6301241955,4.387424899282736,0.762996049538077,0.09220521382997393,4.565118963995687,101325.0,128377.00787259928,1.2669825598085298,1.0,0.0,4.565118963992372,1.2847343968493814,1.285034354888218,3.5533562230379734,0.0,16827.106763171767,0.0,0.0,22716.029184597843,2316.390325401421,19308.627975240972,1968.9320996712408,0.85,0.8500001394756442,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.4672900053058,2034.6934298245008,7.627905923295726,5.037920727300816,0.6150902963954143,4.422830430905401,3.479307663285506,3.5,0.9940879037958589,0.6,0.00023346648479370409,1.0000261525482934,0.00023346037920986222,198.92125875493966,0.0,1.5324798245475395e-06,4.343047822767727,0.05112167267060831,7.876225956014565e-05,0.00015470422523355845,0.0007062431924239777,0.09220521382220805,0.09220521382220805,0.09220521382220805,0.09220521393772942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.42856500583,595.7386017428184,0.0,0.09220521382220805,0.09220521382997393,0.09220521382997393,0.4271988253672427,0.4271988253672427,0.5,9.999155703581648,1.474563848953153,1.474563848953153,-1.3073986337985843e-11,1.4716849750879533,1.4716849750879533,-1.3073986337985843e-11,26214.214537992604,20001.34213423198,0.762996049538077,0.9017571531049281,0.6818328642534701,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514868502631495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.183706104974,15450.0,,,,,,,,,,,,,,,,,2.0,16827.106763171767,1454.307660548031,0.4271988253672427,6.178477068285765,3.479307663285506
3490.0,-29.999101607633364,5.0377932456175465,35.007656261302685,24.097275151312374,4.9967048834164105,-26.499528521538114,-40.01069994466377,1.4971143117391756,-3.5428705668295493,-5.013973229855125,40.01504300765684,47947.08650335413,15465.29783817168,15465.29783817168,63412.38434152581,87643.40838909276,87643.40838909276,15465.29783817168,103108.70622726444,103108.70622726444,103108.70622726444,129322.88064357279,124828.77756937812,4494.103074194669,0.0,103701.3606557086,64005.038787567486,44107.02429793457,26214.17441630835,70321.19871424293,20001.310922927893,1454.3069066177554,0.0,0.8867931560879142,2.8627488273897215,0.0014984597031051942,1.0,1.0,-3.5428705668295493,354462.8719025243,1555181.9411640104,4.387432547778032,1555181.9411640104,4.387432547778032,0.7629960267024349,0.09220521032181923,4.565118963995687,101325.0,128377.01115748879,1.2669825922278686,1.0,0.0,4.56511896399727,1.2847347316577324,1.2850346819302756,3.553355297015419,0.0,16827.10177617738,0.0,0.0,22716.025907229032,2316.3899912028096,19308.625097206866,1968.9318061934368,0.85,0.8500001354137472,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.475987784562,2034.6934298245008,7.627857459890672,5.0377932456175465,0.6150035639669946,4.422789681650552,3.4793325402123685,3.5,0.9940950114892482,0.6,0.00023346037920986222,1.0000264963298786,0.0002334541935305389,198.92146899890668,0.0,1.2145304232580377e-06,3.441979219513279,0.05112288720103157,7.876024787033051e-05,0.00015470013133953172,0.0007062245033107197,0.09220521033140168,0.09220521033140168,0.09220521033140168,0.09220521030543453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.35133472213,595.7386260676402,0.0,0.09220521033140168,0.09220521032181923,0.09220521032181923,0.42719878517401366,0.42719878517401366,0.5,9.999155703726816,1.473891792817028,1.473891792817028,-1.34718902700115e-11,1.4711026630255901,1.4711026630255901,-1.34718902700115e-11,26214.17441630835,20001.310922927893,0.7629960267024349,0.9017534612742913,0.6818297665571914,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514883556064826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.28263750172,15450.0,,,,,,,,,,,,,,,,,2.0,16827.10177617738,1454.3069066177554,0.42719878517401366,6.178477068285765,3.4793325402123685
