time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3491.0,-29.999355126127867,5.037666246389513,35.00764624123102,24.09722035462039,4.996675534764973,-26.49975984433895,-40.010925313085295,1.4970628402126456,-3.5435766139047473,-5.014012215823178,40.01502355322633,47946.90282344423,15465.23994342152,15465.23994342152,63412.14276686575,87643.2905639403,87643.2905639403,15465.23994342152,103108.53050736182,103108.53050736182,103108.53050736182,129322.63277176989,124828.53076106957,4494.102010700316,0.0,103701.34415806858,64004.956434692394,44107.097470417975,26214.10226440806,70321.19973482603,20001.25703226182,1454.3042557858641,0.0,0.8867930281067633,2.862753902857809,0.0014984597031051942,1.0,1.0,-3.5435766139047473,354462.3332091333,1555181.1020806544,4.3874368483691475,1555181.1020806544,4.3874368483691475,0.7629960709895578,0.09220519240609501,4.565118963995687,101325.0,128377.01327318033,1.2669826131081208,1.0,0.0,4.565118963997363,1.2847349852022925,1.2850349275866588,3.5533545957549135,0.0,16827.096714648174,0.0,0.0,22716.022293382353,2316.3896226930046,19308.618199128214,1968.9311027851727,0.85,0.8499999669727923,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.4846391467183,2034.6934298245008,7.6277963565387035,5.037666246389513,0.6149245751219619,4.422741671267551,3.4793572844500837,3.5,0.9941020812714525,0.6,0.0002334541935305389,1.0000263865479233,0.00023344803364281155,198.92167837173756,0.0,1.2304644177529084e-06,3.4871361599117425,0.051124117665449324,7.875823902971375e-05,0.00015469595450082514,0.0007062054355451308,0.09220519241474387,0.09220519241474387,0.09220519241474387,0.09220519240536358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.25727627735,595.7386556927377,0.0,0.09220519241474387,0.09220519240609501,0.09220519240609501,0.4271987449790942,0.4271987449790942,0.5,9.999155703868553,1.4732145815169133,1.4732145815169133,9.15179043659009e-12,1.4704356019184388,1.4704356019184388,9.15179043659009e-12,26214.10226440806,20001.25703226182,0.7629960709895578,0.9017500128835455,0.6818271446483711,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489880737537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.32779444212,15450.0,,,,,,,,,,,,,,,,,2.0,16827.096714648174,1454.3042557858641,0.4271987449790942,6.178477068285765,3.4793572844500837
3492.0,-29.999674740033075,5.037539695750183,35.00763630916758,24.097057186905317,4.996534088967034,-26.500063721961734,-40.0112217181362,1.4969012858958282,-3.544211573533346,-5.014053534112237,40.0150060510877,47946.72935502196,15465.186116101739,15465.186116101739,63411.9154711237,87643.1898610452,87643.1898610452,15465.186116101739,103108.37597714695,103108.37597714695,103108.37597714695,129322.4202851947,124828.31911407293,4494.101171121773,0.0,103701.33554053049,64004.87582184171,44107.17746520975,26214.04430804775,70321.22177325751,20001.21334702553,1454.3023430697542,0.0,0.88679288118507,2.862757721571377,0.0014984597031051942,1.0,1.0,-3.544211573533346,354461.76228884683,1555180.3472019443,4.387441785426338,1555180.3472019443,4.387441785426338,0.7629960914075791,0.09220517867997743,4.565118963995687,101325.0,128377.0225154118,1.2669827043218533,1.0,0.0,4.565118963994976,1.2847357536357464,1.2850356882852763,3.5533524704022583,0.0,16827.09166577408,0.0,0.0,22716.020405690455,2316.389430202001,19308.61411072726,1968.930685884299,0.85,0.849999857628688,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.4932670839514,2034.6934298245008,7.627737347973831,5.037539695750183,0.6148447859150901,4.4226949098350925,3.4793819617589894,3.5,0.9941091319311398,0.6,0.00023344803364281155,1.0000332660402174,0.0002334402680094676,198.92194233121208,0.0,1.2253352053036675e-06,3.4725999718305935,0.051125343000654626,7.875559707016891e-05,0.00015469243657264262,0.0007061893757844708,0.09220517873837814,0.09220517873837814,0.09220517873837814,0.09220517885492222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.1726500858,595.7386823470736,0.0,0.09220517873837814,0.09220517867997743,0.09220517867997743,0.4271987047828101,0.4271987047828101,0.5,9.999155705388175,1.472554923687028,1.472554923687028,-8.526512829121202e-13,1.46984196057889,1.46984196057889,-8.526512829121202e-13,26214.04430804775,20001.21334702553,0.7629960914075791,0.901746498028546,0.6818244641656048,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491399549497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.313258254035,15450.0,,,,,,,,,,,,,,,,,2.0,16827.09166577408,1454.3023430697542,0.4271987047828101,6.178477068285765,3.4793819617589894
3493.0,-29.999922136712538,5.03741402250721,35.00762613754113,24.097055196203314,4.99656243393537,-26.5002812807926,-40.011430567223556,1.4969045850715443,-3.545074071095314,-5.014060682441129,40.014979278278055,47946.49803810641,15465.080824574621,15465.080824574621,63411.57886268103,87643.04951536926,87643.04951536926,15465.080824574621,103108.13033994388,103108.13033994388,103108.13033994388,129322.03779987407,124827.93913305968,4494.098666814394,0.0,103701.30988728674,64004.75841947408,44107.27940868073,26213.9074599302,70321.18686861094,20001.11356085457,1454.295915035385,0.0,0.8867929417478844,2.8627687458932427,0.0014984597031051942,1.0,1.0,-3.545074071095314,354461.66351603874,1555179.1924728213,4.387439750314359,1555179.1924728213,4.387439750314359,0.7629962679706441,0.0922051326728916,4.565118963995687,101325.0,128377.01705915468,1.2669826504727824,1.0,0.0,4.565118963994804,1.2847357542382025,1.2850356789105668,3.553352468735971,0.0,16827.085284337976,0.0,0.0,22716.014786287335,2316.3888571823545,19308.610517165056,1968.930319442935,0.85,0.8499999097033878,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.5018683056448,2034.6934298245008,7.6276530573550465,5.03741402250721,0.6147804939047568,4.422633528602454,3.479406562726774,3.5,0.9941161607790783,0.6,0.0002334402680094676,1.0000257494931746,0.00023343425719565524,198.92214664908445,0.0,1.544754868209363e-06,4.377835296505335,0.051126887755522835,7.875373557606254e-05,0.00015468653243340505,0.0007061624226864713,0.09220513267419483,0.09220513267419483,0.09220513267419483,0.09220513267944691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.0432092907,595.7387231163534,0.0,0.09220513267419483,0.0922051326728916,0.0922051326728916,0.4271986645909602,0.4271986645909602,0.5,9.999155705458325,1.4718438290207132,1.4718438290207132,-3.467448550509289e-12,1.4689866113458265,1.4689866113458265,-3.467448550509289e-12,26213.9074599302,20001.11356085457,0.7629962679706441,0.9017421588910336,0.6818215131620332,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514933143388675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.21849357871,15450.0,,,,,,,,,,,,,,,,,2.0,16827.085284337976,1454.295915035385,0.4271986645909602,6.178477068285765,3.479406562726774
3494.0,-30.000173280406884,5.037288575598986,35.00761622974531,24.09693341413515,4.996457663004619,-26.500517840510046,-40.011664177849866,1.4967849746344464,-3.5455826542807927,-5.0141182769237975,40.01496654362302,47946.36484385793,15465.053663949486,15465.053663949486,63411.41850780742,87642.97041173595,87642.97041173595,15465.053663949486,103108.02407568543,103108.02407568543,103108.02407568543,129321.91383981553,124827.8151862594,4494.098653556138,0.0,103701.29869645058,64004.693144727986,44107.33950191399,26213.88976413011,70321.2292660441,20001.098534394045,1454.2962849305486,0.0,0.8867926947219419,2.8627688847273096,0.0014984597031051942,1.0,1.0,-3.5455826542807927,354460.8676997509,1555178.6432190365,4.3874480512087555,1555178.6432190365,4.3874480512087555,0.7629962098094514,0.09220513495592893,4.565118963995687,101325.0,128377.03025438882,1.2669827806996183,1.0,0.0,4.5651189639944265,1.2847363261605969,1.2850362432437648,3.55335088690022,0.0,16827.08033899983,0.0,0.0,22716.012334908468,2316.388607211277,19308.613701108712,1968.9306441148317,0.85,0.8500001415933601,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.5104883002339,2034.6934298245008,7.627607232214434,5.037288575598986,0.6146941523359892,4.422594423262996,3.4794312174580613,3.5,0.9941232049880175,0.6,0.00023343425719565524,1.0000261395477181,0.0002334281554892461,198.9223540618884,0.0,1.1956839866645234e-06,3.3885684182072593,0.051128083439509496,7.87516534279245e-05,0.00015468260376773075,0.0007061444878602983,0.09220513496652756,0.09220513496652756,0.09220513496652756,0.09220513491836305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.9816394685,595.7387425086785,0.0,0.09220513496652756,0.09220513495592893,0.09220513495592893,0.42719862439686046,0.42719862439686046,0.5,9.999155705594848,1.4712029117633278,1.4712029117633278,4.234834705130197e-11,1.468535622643003,1.468535622643003,4.234834705130197e-11,26213.88976413011,20001.098534394045,0.7629962098094514,0.9017393349013424,0.681819208001384,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494796482113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.229226700416,15450.0,,,,,,,,,,,,,,,,,2.0,16827.08033899983,1454.2962849305486,0.42719862439686046,6.178477068285765,3.4794312174580613
3495.0,-30.000423488073654,5.037163851462085,35.007606183426816,24.096901318430923,4.9964537693170294,-26.500743460955412,-40.011881094519026,1.496756558440978,-3.546375839891766,-5.014136718670993,40.01494273318526,47946.157771438,15464.966931345425,15464.966931345425,63411.12470278342,87642.8400603801,87642.8400603801,15464.966931345425,103107.80699172552,103107.80699172552,103107.80699172552,129321.58512522558,124827.48843515507,4494.096690070508,0.0,103701.28068585448,64004.59841308451,44107.424747522185,26213.778133500065,70321.20288102225,20001.01667242341,1454.2913069073193,0.0,0.8867926870777988,2.8627776088322263,0.0014984597031051942,1.0,1.0,-3.546375839891766,354460.61287984275,1555177.6162597707,4.387448308077475,1555177.6162597707,4.387448308077475,0.7629963361467146,0.09220509944971607,4.565118963995687,101325.0,128377.02674679495,1.2669827460823582,1.0,0.0,4.565118963993622,1.284736471684634,1.2850363809622811,3.5533504844068076,0.0,16827.07531034993,0.0,0.0,22716.008389645216,2316.388204906387,19308.610592099045,1968.930327084075,0.85,0.8500001523551388,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.5190589108454,2034.6934298245008,7.6275322115358986,5.037163851462085,0.6146253894237059,4.422538462038379,3.479455731011592,3.5,0.9941302088604548,0.6,0.0002334281554892461,1.000026042176265,0.0002334220766703813,198.9225607020318,0.0,1.2137658027025939e-06,3.4398122848591512,0.0511292972053122,7.874972011692406e-05,0.00015467843537232201,0.0007061254586393685,0.0922050994498227,0.0922050994498227,0.0922050994498227,0.09220509949575298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.8665208309,595.7387787669844,0.0,0.0922050994498227,0.09220509944971607,0.09220509944971607,0.4271985842012277,0.4271985842012277,0.5,9.999155705716657,1.470521137717185,1.470521137717185,6.320988177321851e-11,1.467760878779245,1.467760878779245,6.320988177321851e-11,26213.778133500065,20001.01667242341,0.7629963361467146,0.9017354951972292,0.6818165191593635,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514963010765256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.280470567064,15450.0,,,,,,,,,,,,,,,,,2.0,16827.07531034993,1454.2913069073193,0.4271985842012277,6.178477068285765,3.479455731011592
3496.0,-30.00067277208267,5.037039483010166,35.007596304799826,24.096803983580344,4.996375457129625,-26.500976274870254,-40.01210660263894,1.4966618408068824,-3.5469413686564053,-5.014183417390296,40.01492747659607,47945.99569288692,15464.924248745456,15464.924248745456,63410.919941632375,87642.75171033763,87642.75171033763,15464.924248745456,103107.67595908309,103107.67595908309,103107.67595908309,129321.41384255918,124827.31766033503,4494.096182224146,0.0,103701.26743193752,64004.511434284235,44107.506664059205,26213.737883476082,70321.24454753529,20000.98564428668,1454.290363108553,0.0,0.88679250463929,2.862779830442563,0.0014984597031051942,1.0,1.0,-3.5469413686564053,354459.9676167672,1555176.958233668,4.387454438621075,1555176.958233668,4.387454438621075,0.7629963240341382,0.09220509209140823,4.565118963995687,101325.0,128377.03125655849,1.266982790590264,1.0,0.0,4.565118963998844,1.2847369273049822,1.2850368288788998,3.55334922424315,0.0,16827.070292080323,0.0,0.0,22716.005486343664,2316.3879088520202,19308.60223299166,1968.9294746923424,0.85,0.8499998930093384,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.527632629196,2034.6934298245008,7.627478905770235,5.037039483010166,0.6145443958402828,4.422495087169883,3.4794802535229588,3.5,0.994137215292274,0.6,0.0002334220766703813,1.0000259460917214,0.00023341602043690582,198.9227665797264,0.0,1.2092142146254859e-06,3.426913084248627,0.05113050641952683,7.874771027950689e-05,0.00015467436639087442,0.0007061068832549979,0.09220509208172219,0.09220509208172219,0.09220509208172219,0.09220509224189503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.7927579551,595.7388019996881,0.0,0.09220509208172219,0.09220509209140823,0.09220509209140823,0.4271985440043108,0.4271985440043108,0.5,9.99915570586983,1.4698821222447123,1.4698821222447123,1.0459189070388675e-11,1.4672420487339082,1.4672420487339082,1.0459189070388675e-11,26213.737883476082,20000.98564428668,0.7629963240341382,0.9017320491074114,0.681813810341151,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451497800066187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.26757136646,15450.0,,,,,,,,,,,,,,,,,2.0,16827.070292080323,1454.290363108553,0.4271985440043108,6.178477068285765,3.4794802535229588
3497.0,-30.000921296541787,5.0369156954542795,35.00758635010326,24.096768570039444,4.996368387660676,-26.501200013126613,-40.012323239911325,1.4966300368728538,-3.5477072754612777,-5.014212176349929,40.01490552557808,47945.79549786134,15464.854541032255,15464.854541032255,63410.6500388936,87642.6207060503,87642.6207060503,15464.854541032255,103107.47524708255,103107.47524708255,103107.47524708255,129321.11871495744,124827.02407311463,4494.094641842803,0.0,103701.24974233603,64004.42455007604,44107.58354695555,26213.643467874885,70321.22701483044,20000.915945712663,1454.2864251670856,0.0,0.88679243775009,2.8627869494275844,0.0014984597031051942,1.0,1.0,-3.5477072754612777,354459.57023851183,1555176.0114738422,4.387456686322172,1555176.0114738422,4.387456686322172,0.7629964133075973,0.09220506489269312,4.565118963995687,101325.0,128377.028584106,1.2669827642152085,1.0,0.0,4.565118963996021,1.284737088582362,1.2850369824128545,3.5533487781792377,0.0,16827.065283974407,0.0,0.0,22716.00161139503,2316.387513717226,19308.60253071529,1968.9295050517037,0.85,0.8500000511106458,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.5361711597552,2034.6934298245008,7.627412403787757,5.0369156954542795,0.6144715830114489,4.422444112442831,3.4795046754590664,3.5,0.9941441929883047,0.6,0.00023341602043690582,1.0000258670876245,0.0002334099828004283,198.92297183050107,0.0,1.2047227179972595e-06,3.4141841828042336,0.05113171114224482,7.87457795480319e-05,0.00015467024088887393,0.0007060880498475795,0.09220506489839593,0.09220506489839593,0.09220506489839593,0.09220506490252904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.6866291719,595.738835426505,0.0,0.09220506489839593,0.09220506489269312,0.09220506489269312,0.42719850380649343,0.42719850380649343,0.5,9.999155705996392,1.469217023589863,1.469217023589863,5.229594535194337e-12,1.4665049008886513,1.4665049008886513,5.229594535194337e-12,26213.643467874885,20000.915945712663,0.7629964133075973,0.9017284357896737,0.6818111334682738,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514992935251714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.25484246501,15450.0,,,,,,,,,,,,,,,,,2.0,16827.065283974407,1454.2864251670856,0.42719850380649343,6.178477068285765,3.4795046754590664
3498.0,-30.001168904134747,5.03679218879789,35.00757651986856,24.0967113635503,4.996335511946247,-26.501426477040976,-40.0125440332107,1.4965760808739847,-3.548346729038826,-5.014264117830064,40.01488920553655,47945.619419070994,15464.820832744086,15464.820832744086,63410.44025181508,87642.50807087786,87642.50807087786,15464.820832744086,103107.32890362194,103107.32890362194,103107.32890362194,129320.92706884877,124826.83288985098,4494.094178997789,0.0,103701.23365510863,64004.34501928439,44107.654039804715,26213.598165226846,70321.25220503156,20000.881116678323,1454.2853353633632,0.0,0.8867922324779388,2.86278956423156,0.0014984597031051942,1.0,1.0,-3.548346729038826,354458.85253544647,1555175.3075807167,4.3874635841552205,1555175.3075807167,4.3874635841552205,0.7629964032640935,0.09220505867132646,4.565118963995687,101325.0,128377.03476415238,1.2669828252075241,1.0,0.0,4.565118963994242,1.2847373534439435,1.2850372395790812,3.5533480456204973,0.0,16827.06028277534,0.0,0.0,22715.998087450193,2316.3871543748573,19308.59813513648,1968.929056827406,0.85,0.8499999894701442,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.5446984630673,2034.6934298245008,7.627363699782712,5.03679218879789,0.614388715050211,4.422403473747679,3.479529065351391,3.5,0.9941511615289688,0.6,0.0002334099828004283,1.000025771708891,0.00023340396758132182,198.92317632442808,0.0,1.2010245909415447e-06,3.403703690728338,0.05113291216683576,7.874381182192282e-05,0.00015466617097850547,0.0007060694702225747,0.09220505867553368,0.09220505867553368,0.09220505867553368,0.09220505868106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.6077248485,595.7388602785791,0.0,0.09220505867553368,0.09220505867132646,0.09220505867132646,0.4271984636078505,0.4271984636078505,0.5,9.999155706129986,1.4685757853662267,1.4685757853662267,-1.48929757415317e-11,1.4659173887912402,1.4659173887912402,-1.48929757415317e-11,26213.598165226846,20000.881116678323,0.7629964032640935,0.9017251295089708,0.681808385312576,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451500782436618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.24436197293,15450.0,,,,,,,,,,,,,,,,,2.0,16827.06028277534,1454.2853353633632,0.4271984636078505,6.178477068285765,3.479529065351391
3499.0,-30.001415722373885,5.036669159307784,35.00756676787629,24.096621956583135,4.996266648305832,-26.501655470791015,-40.01276894761247,1.4964894480652162,-3.5489584272609704,-5.014300523545856,40.01487180150345,47945.46668934526,15464.763572672779,15464.763572672779,63410.23026201804,87642.4129918254,87642.4129918254,15464.763572672779,103107.17656449818,103107.17656449818,103107.17656449818,129320.71433383704,124826.62111166511,4494.093222171929,0.0,103701.21993153388,64004.27364825277,44107.71809253457,26213.537769338862,70321.25586187343,20000.835817799205,1454.2832060041073,0.0,0.8867921102038784,2.862793648497719,0.0014984597031051942,1.0,1.0,-3.5489584272609704,354458.34949997347,1555174.5569363614,4.387467692974962,1555174.5569363614,4.387467692974962,0.7629964331328656,0.09220504253244348,4.565118963995687,101325.0,128377.03977500081,1.2669828746607532,1.0,0.0,4.565118963998859,1.2847377711144772,1.285037649618727,3.55334689042073,0.0,16827.05529166001,0.0,0.0,22715.995081269004,2316.3868478296877,19308.59962509349,1968.9292087607382,0.85,0.8500001675477928,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.5531832372008,2034.6934298245008,7.627303540310429,5.036669159307784,0.6143129041172815,4.422356255190502,3.4795533336691373,3.5,0.9941580953340392,0.6,0.00023340396758132182,1.000025689601641,0.00023339797168040553,198.92338016681344,0.0,1.1965664909481266e-06,3.391069435346991,0.05113410873332671,7.874180741498436e-05,0.00015466216016633746,0.0007060511603878854,0.09220504254288027,0.09220504254288027,0.09220504254288027,0.09220504250751696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.52357960644,595.7388867813572,0.0,0.09220504254288027,0.09220504253244348,0.09220504253244348,0.4271984234085766,0.4271984234085766,0.5,9.999155706277774,1.4679421452753445,1.4679421452753445,4.263256414560601e-11,1.4653420962848713,1.4653420962848713,4.263256414560601e-11,26213.537769338862,20000.835817799205,0.7629964331328656,0.9017220964678136,0.6818061779715767,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515022658580152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.23172771755,15450.0,,,,,,,,,,,,,,,,,2.0,16827.05529166001,1454.2832060041073,0.4271984234085766,6.178477068285765,3.4795533336691373
3500.0,-30.00166184854455,5.036546805723873,35.007557008456864,24.09652427248659,4.996188528156887,-26.501884563310675,-40.012990090157814,1.4963943434007112,-3.5495911287544004,-5.014320880425891,40.01485208332807,47945.299609912436,15464.682463778705,15464.682463778705,63409.98207369114,87642.32214449058,87642.32214449058,15464.682463778705,103107.00460826929,103107.00460826929,103107.00460826929,129320.45857400804,124826.36691909871,4494.091654909323,0.0,103701.20683985218,64004.18432998546,44107.8027887408,26213.45396573875,70321.25675447955,20000.774044686004,1454.2796218247813,0.0,0.8867920779934777,2.8627999347845305,0.0014984597031051942,1.0,1.0,-3.5495911287544004,354458.06821819185,1555173.7064792272,4.3874687753529065,1555173.7064792272,4.3874687753529065,0.7629965158665172,0.09220501433348698,4.565118963995687,101325.0,128377.04495287749,1.2669829257624228,1.0,0.0,4.565118963994887,1.2847382283749478,1.2850380992823653,3.5533456257233498,0.0,16827.05030810448,0.0,0.0,22715.99221350547,2316.3865553991905,19308.59615123007,1968.928854525253,0.85,0.8500001219295374,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.5616463463161,2034.6934298245008,7.627231700523731,5.036546805723873,0.6142445096049132,4.42230229611896,3.4795775400876185,3.5,0.9941650114536053,0.6,0.00023339797168040553,1.0000256176198372,0.00023339199273306264,198.92358343799984,0.0,1.1927248774123826e-06,3.380182302586692,0.05113530145820412,7.873983666831295e-05,0.00015465813501209258,0.0007060327850799092,0.09220501433602162,0.09220501433602162,0.09220501433602162,0.09220501438147952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.42824585375,595.7389168081189,0.0,0.09220501433602162,0.09220501433348698,0.09220501433348698,0.427198383208856,0.427198383208856,0.5,9.999155706458914,1.4673069885408836,1.4673069885408836,-5.6274984672199935e-12,1.4647297516714843,1.4647297516714843,-5.6274984672199935e-12,26213.45396573875,20000.774044686004,0.7629965158665172,0.9017185556720281,0.6818037933723115,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515037445532617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.22084058479,15450.0,,,,,,,,,,,,,,,,,2.0,16827.05030810448,1454.2796218247813,0.427198383208856,6.178477068285765,3.4795775400876185
3501.0,-30.001907179719563,5.036425039083794,35.0075471726769,24.09649168783801,4.996183494203697,-26.502105890751068,-40.01320634325964,1.4963653585911363,-3.550340533437577,-5.0143475918250795,40.014830362330656,47945.113277358265,15464.612030032697,15464.612030032697,63409.72530739096,87642.19464961997,87642.19464961997,15464.612030032697,103106.80667965267,103106.80667965267,103106.80667965267,129320.16637577981,124826.0762940443,4494.090081735518,0.0,103701.1890663485,64004.10770906288,44107.86817476179,26213.359696127136,70321.22787088892,20000.704516447153,1454.2756500250805,0.0,0.8867920206931115,2.8628070708457662,0.0014984597031051942,1.0,1.0,-3.550340533437577,354457.69913488807,1555172.7696408855,4.387470700838319,1555172.7696408855,4.387470700838319,0.7629966073903199,0.09220498641585498,4.565118963995687,101325.0,128377.04656748415,1.2669829416973517,1.0,0.0,4.56511896399666,1.2847383763057716,1.2850382395659348,3.5533452165744093,0.0,16827.045330186116,0.0,0.0,22715.988320177865,2316.386158390262,19308.593618138162,1968.928596221764,0.85,0.8500001561009333,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.570109029544,2034.6934298245008,7.627165127934602,5.036425039083794,0.6141736471640069,4.4222513919197874,3.479601745355318,3.5,0.9941719272443766,0.6,0.00023339199273306264,1.0000255349244092,0.00023338603323834576,198.92378605297824,0.0,1.1893536306350281e-06,3.3706281892196697,0.05113649081183476,7.873790953878717e-05,0.00015465408319427547,0.0007060142880495536,0.09220498641965853,0.09220498641965853,0.09220498641965853,0.09220498643897235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.32322921965,595.7389498846404,0.0,0.09220498641965853,0.09220498641585498,0.09220498641585498,0.42719834300891324,0.42719834300891324,0.5,9.999155706578074,1.4666566110833514,1.4666566110833514,7.281641956069507e-11,1.4640070583874945,1.4640070583874945,7.281641956069507e-11,26213.359696127136,20000.704516447153,0.7629966073903199,0.9017152747078363,0.6818014236808604,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515052191051707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.21128647143,15450.0,,,,,,,,,,,,,,,,,2.0,16827.045330186116,1454.2756500250805,0.42719834300891324,6.178477068285765,3.479601745355318
3502.0,-30.002151580629633,5.036303572599058,35.007537473327794,24.096416949201398,4.996131000890965,-26.502330944012012,-40.013423120230414,1.4962935821907726,-3.5509434236130915,-5.014396425564956,40.01481462529617,47944.934036381244,15464.576011049652,15464.576011049652,63409.5100474309,87642.09164614114,87642.09164614114,15464.576011049652,103106.66765719079,103106.66765719079,103106.66765719079,129319.9841340402,124825.89454369091,4494.089590349298,0.0,103701.1743666504,64004.016773129224,44107.9528816902,26213.316476849417,70321.26935853962,20000.671289090613,1454.2746005545534,0.0,0.8867918291263392,2.8628095527280206,0.0014984597031051942,1.0,1.0,-3.5509434236130915,354457.02437517105,1555172.090895188,4.387477138128694,1555172.090895188,4.387477138128694,0.7629965978076231,0.0922049794918537,4.565118963995687,101325.0,128377.0456209906,1.2669829323561865,1.0,0.0,4.565118963996263,1.284738724366665,1.2850385800512747,3.5533442539035662,0.0,16827.04035998996,0.0,0.0,22715.985100174574,2316.3858300413062,19308.58467078107,1968.9276838452552,0.85,0.8499998827095852,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.578562297991,2034.6934298245008,7.6271155646480135,5.036303572599058,0.6140932088756426,4.422210363723416,3.4796259237617675,3.5,0.994178835360505,0.6,0.00023338603323834576,1.0000254381489841,0.00023338009648068154,198.92398790002818,0.0,1.185485252045467e-06,3.3596652042968533,0.051137676297086807,7.873597778459035e-05,0.0001546500554537554,0.0007059959009349234,0.09220497944443272,0.09220497944443272,0.09220497944443272,0.09220497991753396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.24714360427,595.7389738489182,0.0,0.09220497944443272,0.0922049794918537,0.0922049794918537,0.4271983028085459,0.4271983028085459,0.5,9.999155706713246,1.4660334590823254,1.4660334590823254,2.0463630789890885e-12,1.463453001951848,1.463453001951848,2.0463630789890885e-12,26213.316476849417,20000.671289090613,0.7629965978076231,0.9017116816269561,0.6817984725493148,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515066888970751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.200323486504,15450.0,,,,,,,,,,,,,,,,,2.0,16827.04035998996,1454.2746005545534,0.4271983028085459,6.178477068285765,3.4796259237617675
3503.0,-30.002395263484278,5.0361827042191205,35.00752780866373,24.0963177633472,4.996050724142619,-26.502558258163823,-40.013643983378984,1.496196988004944,-3.5515451068162633,-5.014421654040227,40.01479622688194,47944.77760905795,15464.504238423131,15464.504238423131,63409.28184748108,87642.00405609809,87642.00405609809,15464.504238423131,103106.50829452122,103106.50829452122,103106.50829452122,129319.75184530906,124825.6635873566,4494.0882579524605,0.0,103701.16147310962,64003.93504945582,44108.029359615335,26213.243550787836,70321.27291040318,20000.617251496577,1454.2716410444646,0.0,0.8867917673417367,2.8628148314290796,0.0014984597031051942,1.0,1.0,-3.5515451068162633,354456.67578179424,1555171.297362625,4.387479214300362,1555171.297362625,4.387479214300362,0.762996659026405,0.09220495584677155,4.565118963995687,101325.0,128377.05324861538,1.2669830076349902,1.0,0.0,4.565118963996851,1.2847391884733457,1.2850390366386948,3.553342970272755,0.0,16827.035400252404,0.0,0.0,22715.98227581427,2316.3855420367067,19308.587189454614,1968.92794067848,0.85,0.8500000992698646,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.5869762466145,2034.6934298245008,7.627048516089005,5.0361827042191205,0.614023449228859,4.4221592549902615,3.4796499897706785,3.5,0.994185711363051,0.6,0.00023338009648068154,1.0000253634608895,0.00023337417730386284,198.92418915440666,0.0,1.1809635097626984e-06,3.3468505866674874,0.05113885726059657,7.873400966249499e-05,0.00015464608681818655,0.0007059777836414268,0.09220495585199952,0.09220495585199952,0.09220495585199952,0.09220495586774452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.1581906478,595.7390018659526,0.0,0.09220495585199952,0.09220495584677155,0.09220495584677155,0.42719826260790433,0.42719826260790433,0.5,9.999155706885826,1.4654111517593265,1.4654111517593265,-2.8990143619012088e-12,1.4628765472239706,1.4628765472239706,-2.8990143619012088e-12,26213.243550787836,20000.617251496577,0.762996659026405,0.9017083909768142,0.6817962136456877,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515081531185403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.187508868876,15450.0,,,,,,,,,,,,,,,,,2.0,16827.035400252404,1454.2716410444646,0.42719826260790433,6.178477068285765,3.4796499897706785
3504.0,-30.002699218539387,5.036062314117481,35.00751801744473,24.09627054529267,4.996037987698422,-26.502835115998572,-40.01391367111353,1.496153146382587,-3.5523876945449615,-5.014455796459899,40.0147732478023,47944.555244420735,15464.446846765102,15464.446846765102,63409.00209118584,87641.84488314127,87641.84488314127,15464.446846765102,103106.29172990637,103106.29172990637,103106.29172990637,129319.43568526767,124825.34891678943,4494.086768478248,0.0,103701.1448510551,64003.85583651452,44108.09890504508,26213.14395536131,70321.24286040639,20000.54366195909,1454.2675523576734,0.0,0.886791676774364,2.862822365213885,0.0014984597031051942,1.0,1.0,-3.5523876945449615,354456.2040209264,1555170.3062631676,4.387482257670833,1555170.3062631676,4.387482257670833,0.7629967506384685,0.09220492989161792,4.565118963995687,101325.0,128377.05658918094,1.266983040603809,1.0,0.0,4.565118963995927,1.2847394057781325,1.2850392463892033,3.553342369249362,0.0,16827.030446753193,0.0,0.0,22715.978634714298,2316.3851707478393,19308.586111678098,1968.9278307758611,0.85,0.8500001880689806,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.595382474816,2034.6934298245008,7.626988589749947,5.036062314117481,0.6139500268868998,4.422112287230581,3.479674033763729,3.5,0.9941925810753511,0.6,0.00023337417730386284,1.0000316369965105,0.00023336679427940653,198.9244401872849,0.0,1.177467449120453e-06,3.336942750807364,0.05114003472804569,7.873160652384988e-05,0.00015464257078001296,0.0007059617325088825,0.09220492994281236,0.09220492994281236,0.09220492994281236,0.09220492986248034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.0470876211,595.7390368595047,0.0,0.09220492994281236,0.09220492989161792,0.09220492989161792,0.42719822240719457,0.42719822240719457,0.5,9.999155707806509,1.4647548240861852,1.4647548240861852,-8.526512829121202e-13,1.4620681019149515,1.4620681019149515,-8.526512829121202e-13,26213.14395536131,20000.54366195909,0.7629967506384685,0.9017047980374588,0.6817933428678832,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515096130408982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.177601033014,15450.0,,,,,,,,,,,,,,,,,2.0,16827.030446753193,1454.2675523576734,0.42719822240719457,6.178477068285765,3.479674033763729
3505.0,-30.002937065149496,5.035942362105645,35.00750837810938,24.096168670244538,4.995952161313793,-26.503056005183236,-40.0141304480843,1.4960547711012662,-3.5529096365328883,-5.0144927496888645,40.01475804556916,47944.40791447173,15464.394273581522,15464.394273581522,63408.802188053254,87641.76993401168,87641.76993401168,15464.394273581522,103106.1642075932,103106.1642075932,103106.1642075932,129319.26270497937,124825.17668965786,4494.086015321507,0.0,103701.1272634098,64003.765262167515,44108.180001380315,26213.098497386167,70321.27849876648,20000.509158078825,1454.2661624527275,0.0,0.8867915437397228,2.8628251485002076,0.0014984597031051942,1.0,1.0,-3.5529096365328883,354455.69342219137,1555169.6505844295,4.3874867280861265,1555169.6505844295,4.3874867280861265,0.7629967575207933,0.09220491748941881,4.565118963995687,101325.0,128377.0623238186,1.2669830972002822,1.0,0.0,4.565118963993826,1.2847398812033077,1.2850397124395765,3.553341054315154,0.0,16827.02427767814,0.0,0.0,22715.97478209941,2316.384777890453,19308.576889104035,1968.9268903350314,0.85,0.8499999262333896,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.6037686933296,2034.6934298245008,7.626931115613091,5.035942362105645,0.6138755914871794,4.422066770618466,3.4796980205901,3.5,0.9941994344543142,0.6,0.00023336679427940653,1.0000247561047604,0.0002333610171696185,198.9246366223715,0.0,1.468664006860617e-06,4.162193795442988,0.05114150339205255,7.872967491261532e-05,0.0001546371193667912,0.0007059368461590032,0.09220491748770028,0.09220491748770028,0.09220491748770028,0.09220491754911218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.97358760017,595.739060009408,0.0,0.09220491748770028,0.09220491748941881,0.09220491748941881,0.42719818220943145,0.42719818220943145,0.5,9.999155707953278,1.4641337759921953,1.4641337759921953,-1.48929757415317e-11,1.4615831131559958,1.4615831131559958,-1.48929757415317e-11,26213.098497386167,20000.509158078825,0.7629967575207933,0.9017014983475524,0.681790902241812,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515114340624842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.00285207765,15450.0,,,,,,,,,,,,,,,,,2.0,16827.02427767814,1454.2661624527275,0.42719818220943145,6.178477068285765,3.4796980205901
3506.0,-30.003178585323994,5.0358230260291865,35.00749863698401,24.096140066999965,4.9959514036164,-26.503273548788524,-40.01434223083777,1.4960297839241625,-3.5536629660925882,-5.014515358824436,40.01473583138271,47944.21952251932,15464.320361104148,15464.320361104148,63408.53988362347,87641.64135609753,87641.64135609753,15464.320361104148,103105.96171720169,103105.96171720169,103105.96171720169,129318.96021326129,124824.87591958047,4494.084293680819,0.0,103701.109691319,64003.687871416,44108.246466558885,26212.9984960596,70321.24496261848,20000.435606569503,1454.2618298776345,0.0,0.8867915091041101,2.86283282787124,0.0014984597031051942,1.0,1.0,-3.5536629660925882,354455.3810225617,1555168.6924766903,4.387487891960374,1555168.6924766903,4.387487891960374,0.7629968623992411,0.0922048866247636,4.565118963995687,101325.0,128377.06215679031,1.2669830955518413,1.0,0.0,4.565118963999667,1.284740010017577,1.2850398338614377,3.5533406980399325,0.0,16827.01942284377,0.0,0.0,22715.97093289177,2316.3843853805092,19308.57483836363,1968.9266812177075,0.85,0.8499999799878959,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.612130942427,2034.6934298245008,7.626863207765668,5.0358230260291865,0.6138077863156646,4.422015239713522,3.479721938923392,3.5,0.9942062682638263,0.6,0.0002333610171696185,1.000025138519402,0.00023335515096662842,198.92483609176765,0.0,1.1492094653112857e-06,3.2568596246921837,0.05114265260151786,7.872778784512526e-05,0.00015463322932449325,0.0007059190876531381,0.09220488663668297,0.09220488663668297,0.09220488663668297,0.0922048865832324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.8661865744,595.7390938369214,0.0,0.09220488663668297,0.0922048866247636,0.0922048866247636,0.42719814201093137,0.42719814201093137,0.5,9.99915570806254,1.463485631230924,1.463485631230924,-3.0127011996228248e-12,1.4608523927318515,1.4608523927318515,-3.0127011996228248e-12,26212.9984960596,20000.435606569503,0.7629968623992411,0.9016981982803393,0.6817885483683574,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515128590255795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.0975179069,15450.0,,,,,,,,,,,,,,,,,2.0,16827.01942284377,1454.2618298776345,0.42719814201093137,6.178477068285765,3.479721938923392
3507.0,-30.003418867534716,5.035703967092409,35.007489040919396,24.096066515799635,4.995899707947617,-26.503494821531927,-40.014554642233975,1.4959591647654895,-3.554249259995629,-5.01456414260774,40.01472053253387,47944.03993392403,15464.28710400649,15464.28710400649,63408.32703793052,87641.54004775593,87641.54004775593,15464.28710400649,103105.82715176242,103105.82715176242,103105.82715176242,129318.78492107036,124824.70108503023,4494.083836040119,0.0,103701.09503949794,64003.59494200699,44108.333441656614,26212.95776930793,70321.29121096454,20000.404190215537,1454.2608998816534,0.0,0.8867913162042108,2.8628350873899797,0.0014984597031051942,1.0,1.0,-3.554249259995629,354454.70695729146,1555168.032631865,4.387494374053406,1555168.032631865,4.387494374053406,0.7629968493533946,0.09220488030519697,4.565118963995687,101325.0,128377.05937298565,1.2669830680778253,1.0,0.0,4.565118963997692,1.2847403524733336,1.2850401688601742,3.5533397508742466,0.0,16827.014486487435,0.0,0.0,22715.967723376052,2316.384058100988,19308.57371769779,1968.9265669415947,0.85,0.8500000507496823,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.6204882344657,2034.6934298245008,7.626815369907755,5.035703967092409,0.6137286143340885,4.42197535275832,3.479745843143836,3.5,0.994213098041096,0.6,0.00023335515096662842,1.0000250097142358,0.00023334931496694396,198.9250345390906,0.0,1.166933468283397e-06,3.307089449115147,0.051143819534986146,7.872589521818294e-05,0.00015462925574844547,0.0007059009478057674,0.09220488030911649,0.09220488030911649,0.09220488030911649,0.09220488033511905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.79221952724,595.7391171339196,0.0,0.09220488030911649,0.09220488030519697,0.09220488030519697,0.42719810181169277,0.42719810181169277,0.5,9.999155708192152,1.4628690325896514,1.4628690325896514,-2.142996891052462e-11,1.4603148826121242,1.4603148826121242,-2.142996891052462e-11,26212.95776930793,20000.404190215537,0.7629968493533946,0.9016945784983518,0.6817855461454975,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515143060001046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.147747731324,15450.0,,,,,,,,,,,,,,,,,2.0,16827.014486487435,1454.2608998816534,0.42719810181169277,6.178477068285765,3.479745843143836
3508.0,-30.003658437797483,5.035585430350735,35.00747945356443,24.09600068293514,4.9958566891683605,-26.503714582871364,-40.01477061593903,1.4958963863350925,-3.5548980323866886,-5.014593528483425,40.01470159158591,47943.880518723236,15464.224440483396,15464.224440483396,63408.104959206634,87641.43440989843,87641.43440989843,15464.224440483396,103105.65885038182,103105.65885038182,103105.65885038182,129318.5416626583,124824.45909558232,4494.082567075985,0.0,103701.0798958013,64003.526020981044,44108.39319424473,26212.88281227648,70321.2760065212,20000.348568788624,1454.2579208788902,0.0,0.8867912352238304,2.862840519324167,0.0014984597031051942,1.0,1.0,-3.5548980323866886,354454.3009217653,1555167.2157003195,4.387497095270327,1555167.2157003195,4.387497095270327,0.7629969092686635,0.09220485807081294,4.565118963995687,101325.0,128377.06633249731,1.2669831367628652,1.0,0.0,4.565118963994835,1.2847406581894807,1.285040467149529,3.553338905323566,0.0,16827.00956688097,0.0,0.0,22715.96440611384,2316.3837198343817,19308.573703718648,1968.9265655161191,0.85,0.8500001742616696,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.6288051966258,2034.6934298245008,7.626753181277565,5.035585430350735,0.6136582261331505,4.421927204217584,3.4797696320746234,3.5,0.9942198948784639,0.6,0.00023334931496694396,1.0000249356594009,0.00023334349639299448,198.92523239876854,0.0,1.1609264388015072e-06,3.2900655275634714,0.051144980461424946,7.872397089350307e-05,0.00015462534407344089,0.000705883090544023,0.09220485808791787,0.09220485808791787,0.09220485808791787,0.09220485798552128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.700643751,595.7391459770374,0.0,0.09220485808791787,0.09220485807081294,0.09220485807081294,0.427198061611946,0.427198061611946,0.5,9.999155708325201,1.4622448959006533,1.4622448959006533,4.376943252282217e-12,1.4596954960967423,1.4596954960967423,4.376943252282217e-12,26212.88281227648,20000.348568788624,0.7629969092686635,0.901691615398539,0.6817834266016047,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515157455605836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.13072380977,15450.0,,,,,,,,,,,,,,,,,2.0,16827.00956688097,1454.2579208788902,0.427198061611946,6.178477068285765,3.4797696320746234
3509.0,-30.003959568236453,5.035467344312282,35.007469886382594,24.0958776785061,4.995758060188316,-26.503997570508638,-40.01504114186389,1.495775536279822,-3.5555582752481314,-5.0146281253374285,40.01468299859217,47943.67604701964,15464.170359025062,15464.170359025062,63407.8464060447,87641.32163210785,87641.32163210785,15464.170359025062,103105.4919911329,103105.4919911329,103105.4919911329,129318.30468710701,124824.22322540761,4494.081461699407,0.0,103701.06890698655,64003.424019993196,44108.4943188815,26212.812695974102,70321.3070148556,20000.29630026443,1454.25527939198,0.0,0.8867911264602526,2.8628454881898038,0.0014984597031051942,1.0,1.0,-3.5555582752481314,354453.82288391434,1555166.4137782604,4.387500750097951,1555166.4137782604,4.387500750097951,0.7629969561921974,0.09220483911181397,4.565118963995687,101325.0,128377.07262389583,1.266983198854141,1.0,0.0,4.565118963993693,1.2847412355178567,1.2850410371368801,3.553337308548026,0.0,16827.004653527787,0.0,0.0,22715.96199898823,2316.3834743758807,19308.569153972745,1968.926101571153,0.85,0.8500000640445141,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.6371078359107,2034.6934298245008,7.626695279575897,5.035467344312282,0.6135857820137511,4.421881562298531,3.4797933801027057,3.5,0.9942266800293444,0.6,0.00023334349639299448,1.0000313433172237,0.00023333618286299523,198.92548110112824,0.0,1.1574611751296113e-06,3.2802449703173187,0.051146137922600074,7.87215605701531e-05,0.0001546219358228414,0.0007058675314745772,0.09220483916667234,0.09220483916667234,0.09220483916667234,0.09220483923187146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.6107444007,595.7391742922011,0.0,0.09220483916667234,0.09220483911181397,0.09220483911181397,0.4271980214118077,0.4271980214118077,0.5,9.999155709673518,1.4616223323663462,1.4616223323663462,-2.0747847884194925e-11,1.4590698500892927,1.4590698500892927,-2.0747847884194925e-11,26212.812695974102,20000.29630026443,0.7629969561921974,0.9016875410556517,0.6817802182899044,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515171808584084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.12090325252,15450.0,,,,,,,,,,,,,,,,,2.0,16827.004653527787,1454.25527939198,0.4271980214118077,6.178477068285765,3.4797933801027057
3510.0,-30.004193355494884,5.035349948434954,35.007460187841374,24.095862137060635,4.995769473152391,-26.504204803096123,-40.015244542714186,1.4957648696684953,-3.5563078807773536,-5.014643479527391,40.01466007601621,47943.4857705788,15464.087536179395,15464.087536179395,63407.5733067582,87641.19676250199,87641.19676250199,15464.087536179395,103105.28429868139,103105.28429868139,103105.28429868139,129317.98851983588,124823.90902435254,4494.079495483337,0.0,103701.0451326505,64003.33415190608,44108.56775638269,26212.704221154487,70321.27197753718,20000.216829136334,1454.2503915794864,0.0,0.8867911313159982,2.8628539812577567,0.0014984597031051942,1.0,1.0,-3.5563078807773536,354453.61073058087,1555165.4251192792,4.387500586928302,1555165.4251192792,4.387500586928302,0.762997081888084,0.09220480337160172,4.565118963995687,101325.0,128377.07162172615,1.2669831889634953,1.0,0.0,4.565118963993496,1.284741300516028,1.285041092753736,3.5533371287760933,0.0,16826.998498933397,0.0,0.0,22715.956791164244,2316.3829433256255,19308.56613415163,1968.925793635098,0.85,0.8500001259758526,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.6453889167221,2034.6934298245008,7.626623284676592,5.035349948434954,0.6135221675196778,4.421827780915276,3.4798170665316905,3.5,0.994233447580483,0.6,0.00023333618286299523,1.000024333835546,0.00023333050503685784,198.9256741854174,0.0,1.454847473647672e-06,4.1230377403175025,0.05114759277007372,7.871974836060775e-05,0.00015461643450238746,0.000705842417292246,0.09220480337766734,0.09220480337766734,0.09220480337766734,0.09220480337125567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.49991859624,595.7392091983903,0.0,0.09220480337766734,0.09220480337160172,0.09220480337160172,0.42719798121623004,0.42719798121623004,0.5,9.9991557097607,1.4609705065943785,1.4609705065943785,5.3091753215994686e-11,1.4583355987500113,1.4583355987500113,5.3091753215994686e-11,26212.704221154487,20000.216829136334,0.762997081888084,0.9016841067239592,0.6817778521681669,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515189849754142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.963696022525,15450.0,,,,,,,,,,,,,,,,,2.0,16826.998498933397,1454.2503915794864,0.42719798121623004,6.178477068285765,3.4798170665316905
