time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3511.0,-30.004430653178623,5.035232773498607,35.00745066635957,24.09578935420143,4.995717842798966,-26.50442402072975,-40.015460341796256,1.4956949193736377,-3.5568669643534463,-5.014695185687196,40.014645785143436,47943.33683685997,15464.061022921327,15464.061022921327,63407.3978597813,87641.09864821576,87641.09864821576,15464.061022921327,103105.15967113708,103105.15967113708,103105.15967113708,129317.83115825432,124823.75195933289,4494.079198921428,0.0,103701.03091107987,64003.26911453818,44108.62421837965,26212.67148711724,70321.29570549689,20000.19111484236,1454.2499079809722,0.0,0.8867909198911392,2.8628555179079793,0.0014984597031051942,1.0,1.0,-3.5568669643534463,354452.8962880912,1555164.8087481044,4.387507691527232,1555164.8087481044,4.387507691527232,0.7629970537215891,0.09220480015461177,4.565118963995687,101325.0,128377.07663257455,1.266983238416724,1.0,0.0,4.565118963996274,1.2847416394546458,1.2850414244765251,3.5533361913400063,0.0,16826.993683409713,0.0,0.0,22715.953675895893,2316.382625656661,19308.564347924064,1968.9256114905768,0.85,0.8500001639117868,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.653673956551,2034.6934298245008,7.6265790462857375,5.035232773498607,0.613442686555004,4.421790086943603,3.479840764349217,3.5,0.9942402183854906,0.6,0.00023333050503685784,1.0000246992716597,0.00023332474208566815,198.92587016929582,0.0,1.1294653922884058e-06,3.2009049217453422,0.05114872223546601,7.871782573059281e-05,0.00015461267930626504,0.000705825274375214,0.09220480015133646,0.09220480015133646,0.09220480015133646,0.09220480021760956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.43082492886,595.7392309604398,0.0,0.09220480015133646,0.09220480015461177,0.09220480015461177,0.42719794101925723,0.42719794101925723,0.5,9.999155709882407,1.4603606515745469,1.4603606515745469,4.604316927725449e-12,1.4578282213337275,1.4578282213337275,4.604316927725449e-12,26212.67148711724,20000.19111484236,0.7629970537215891,0.9016813075420176,0.6817755042177405,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515203856324168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.04156320395,15450.0,,,,,,,,,,,,,,,,,2.0,16826.993683409713,1454.2499079809722,0.42719794101925723,6.178477068285765,3.479840764349217
3512.0,-30.004666894494225,5.0351161161021905,35.0074411506723,24.095724534150236,4.995675840798632,-26.504640461929682,-40.01566821299491,1.4956331904757036,-3.557509847448216,-5.014723507166092,40.0146269092929,47943.1557769664,15463.998918073803,15463.998918073803,63407.154695040204,87640.99318358838,87640.99318358838,15463.998918073803,103104.99210166218,103104.99210166218,103104.99210166218,129317.5882965358,124823.51038822069,4494.077908315109,0.0,103701.01579248586,64003.17840211879,44108.70821151897,26212.59619487362,70321.30440639259,20000.135285108612,1454.2468911763463,0.0,0.8867908440920482,2.8628609958190756,0.0014984597031051942,1.0,1.0,-3.557509847448216,354452.5049608916,1555163.9946263363,4.387510238636696,1555163.9946263363,4.387510238636696,0.7629971154486417,0.09220477746314748,4.565118963995687,101325.0,128377.07295795239,1.2669832021510228,1.0,0.0,4.5651189639951655,1.2847419401110232,1.2850417177987679,3.5533353597853155,0.0,16826.988789767598,0.0,0.0,22715.95036413247,2316.382287950775,19308.558788376704,1968.9250445745188,0.85,0.8500000430914881,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.661913870816,2034.6934298245008,7.626517424965072,5.0351161161021905,0.6133737356709723,4.421742380431218,3.4798643331574772,3.5,0.9942469523307078,0.6,0.00023332474208566815,1.0000245893652835,0.00023331900491942861,198.92606528105935,0.0,1.1464000801523544e-06,3.2488978271517723,0.05114986863554616,7.871597377393178e-05,0.00015460876831173637,0.0007058074202199231,0.09220477746599501,0.09220477746599501,0.09220477746599501,0.09220477748808646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.33956391516,595.739259704415,0.0,0.09220477746599501,0.09220477746314748,0.09220477746314748,0.42719790082130754,0.42719790082130754,0.5,9.999155710011731,1.4597414404432243,1.4597414404432243,1.3073986337985843e-12,1.4572136597178655,1.4572136597178655,1.3073986337985843e-12,26212.59619487362,20000.135285108612,0.7629971154486417,0.9016777380664763,0.6817728451096267,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451521807323581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.08955610936,15450.0,,,,,,,,,,,,,,,,,2.0,16826.988789767598,1454.2468911763463,0.42719790082130754,6.178477068285765,3.4798643331574772
3513.0,-30.004902420982177,5.035000001439903,35.00743169108365,24.095628735981904,4.995598236282215,-26.504860279301695,-40.01588411685077,1.4955399274211951,-3.5580784183887317,-5.014749401694214,40.01460949574545,47943.016053630185,15463.933789764913,15463.933789764913,63406.949843395094,87640.90868104331,87640.90868104331,15463.933789764913,103104.84247080822,103104.84247080822,103104.84247080822,129317.37203763123,124823.2953589835,4494.076678647735,0.0,103701.00296898154,64003.11036300644,44108.76956219456,26212.529566823006,70321.29912901757,20000.085794540548,1454.244250172066,0.0,0.8867907753505108,2.8628657396482042,0.0014984597031051942,1.0,1.0,-3.5580784183887317,354452.1471681565,1555163.243574392,4.387512548588409,1555163.243574392,4.387512548588409,0.7629971668150066,0.09220475572816479,4.565118963995687,101325.0,128377.08403749499,1.2669833114976066,1.0,0.0,4.565118963996663,1.284742388225382,1.285042158646524,3.5533341203924143,0.0,16826.983909378137,0.0,0.0,22715.947555113817,2316.382001510589,19308.557965973465,1968.9249607127272,0.85,0.8500001119973849,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.6701400695952,2034.6934298245008,7.626454364630604,5.035000001439903,0.6133061416237169,4.421693859816186,3.479887862798723,3.5,0.9942536750853493,0.6,0.00023331900491942861,1.0000245150083509,0.0002333132852422925,198.9262598027827,0.0,1.1412719058937189e-06,3.2343645813027995,0.051151009907452055,7.871405029573075e-05,0.00015460495462369788,0.0007057900102803358,0.09220475574220804,0.09220475574220804,0.09220475574220804,0.09220475567617134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.2553726646,595.7392862216653,0.0,0.09220475574220804,0.09220475572816479,0.09220475572816479,0.42719786062260806,0.42719786062260806,0.5,9.999155710169514,1.4591366630531297,1.4591366630531297,1.1652900866465643e-11,1.4566709833054574,1.4566709833054574,1.1652900866465643e-11,26212.529566823006,20000.085794540548,0.7629971668150066,0.9016748926532655,0.6817709093466797,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515232226885033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.07502286351,15450.0,,,,,,,,,,,,,,,,,2.0,16826.983909378137,1454.244250172066,0.42719786062260806,6.178477068285765,3.479887862798723
3514.0,-30.005137198948564,5.034884466766512,35.00742214781864,24.095600202586525,4.995596493499071,-26.50507181245005,-40.01608748277647,1.4955149898086215,-3.558798762374977,-5.014771874270699,40.01458816342957,47942.82093694372,15463.864190735498,15463.864190735498,63406.685127679215,87640.78476215382,87640.78476215382,15463.864190735498,103104.64895288931,103104.64895288931,103104.64895288931,129317.08373708956,124823.00870750831,4494.075029581247,0.0,103700.98531008896,64003.021498195856,44108.84867988122,26212.434784200253,70321.28346408147,20000.016032170246,1454.240167821694,0.0,0.8867907382161959,2.8628729815659755,0.0014984597031051942,1.0,1.0,-3.558798762374977,354451.83665797755,1555162.3235064775,4.387513796429007,1555162.3235064775,4.387513796429007,0.7629972643451424,0.09220472617551347,4.565118963995687,101325.0,128377.0837591145,1.2669833087502047,1.0,0.0,4.565118963997318,1.2847425166896755,1.2850422797920973,3.5533337650865437,0.0,16826.979035434346,0.0,0.0,22715.943686892042,2316.381607061743,19308.551374201434,1968.9242885390458,0.85,0.8499999665584308,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.6783555116726,2034.6934298245008,7.626389140418318,5.034884466766512,0.6132403662267087,4.421644100539803,3.4799113617357693,3.5,0.9942603890673627,0.6,0.0002333132852422925,1.0000244371438478,0.00023330758387130467,198.92645370663482,0.0,1.137793979965108e-06,3.224508139221116,0.05115214770143202,7.87122385571534e-05,0.0001546010466851391,0.0007057721700759111,0.09220472617513217,0.09220472617513217,0.09220472617513217,0.09220472621907326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.1522353393,595.7393187062526,0.0,0.09220472617513217,0.09220472617551347,0.09220472617551347,0.4271978204234241,0.4271978204234241,0.5,9.999155710273085,1.4585120352357421,1.4585120352357421,3.2173375075217336e-11,1.4559731118957302,1.4559731118957302,3.2173375075217336e-11,26212.434784200253,20000.016032170246,0.7629972643451424,0.9016713291370162,0.6817682865733222,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451524633773387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.065166421424,15450.0,,,,,,,,,,,,,,,,,2.0,16826.979035434346,1454.240167821694,0.4271978204234241,6.178477068285765,3.4799113617357693
3515.0,-30.00543098005507,5.034769091243789,35.007412698897596,24.095512751396768,4.995537631308591,-26.50534360696724,-40.01634878860784,1.4954302138259195,-3.55946783395666,-5.014827046934299,40.01457179764699,47942.60903912022,15463.84509428383,15463.84509428383,63406.454133404055,87640.65265084094,87640.65265084094,15463.84509428383,103104.49774512477,103104.49774512477,103104.49774512477,129316.88688522307,124822.81223995466,4494.074645268411,0.0,103700.9719353348,64002.92890362395,44108.93670190095,26212.389140098305,70321.32584199926,19999.980885288074,1454.2391195533683,0.0,0.8867905166602928,2.862875619936659,0.0014984597031051942,1.0,1.0,-3.55946783395666,354451.07432069565,1555161.6176439968,4.3875212414702345,1555161.6176439968,4.3875212414702345,0.7629972521159156,0.09220472156802223,4.565118963995687,101325.0,128377.08570777776,1.266983327982016,1.0,0.0,4.565118963994605,1.284742925029482,1.2850426809020024,3.553332635702919,0.0,16826.974168635054,0.0,0.0,22715.940757120818,2316.3813083082214,19308.546515762297,1968.9237931161301,0.85,0.8499998623085686,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.6865644424495,2034.6934298245008,7.6263488477253425,5.034769091243789,0.6131602854194664,4.421608805824323,3.4799348421116965,3.5,0.994267097746199,0.6,0.00023330758387130467,1.00003057871596,0.00023330044984311556,198.9266963418334,0.0,1.1341535118773672e-06,3.2141910526604587,0.051153281854943895,7.870991070235266e-05,0.000154597673168952,0.00070575676957319,0.0922047215956627,0.0922047215956627,0.0922047215956627,0.09220472169227006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.0731064738,595.7393436290625,0.0,0.0922047215956627,0.09220472156802223,0.09220472156802223,0.42719778022363664,0.42719778022363664,0.5,9.999155711120444,1.4579013194114054,1.4579013194114054,-1.2789769243681803e-11,1.455359212977612,1.455359212977612,-1.2789769243681803e-11,26212.389140098305,19999.980885288074,0.7629972521159156,0.9016675009209608,0.6817648624378837,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515260403763401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.05484933487,15450.0,,,,,,,,,,,,,,,,,2.0,16826.974168635054,1454.2391195533683,0.42719778022363664,6.178477068285765,3.4799348421116965
3516.0,-30.005659969245748,5.034654304527835,35.007403248645545,24.095454217772954,4.995499523212366,-26.505551981929575,-40.01655225930733,1.4953758172975533,-3.5600808055464768,-5.014848416641039,40.01455286145775,47942.44275286459,15463.774435449903,15463.774435449903,63406.21718831449,87640.55784345014,87640.55784345014,15463.774435449903,103104.33227890004,103104.33227890004,103104.33227890004,129316.6421602028,124822.56898857426,4494.07317162853,0.0,103700.9516557471,64002.83658003232,44109.0167507942,26212.309881302765,70321.32663209697,19999.92238836536,1454.235773428262,0.0,0.8867904764626752,2.8628815147062117,0.0014984597031051942,1.0,1.0,-3.5600808055464768,354450.7790498335,1555160.800921358,4.387522592248873,1555160.800921358,4.387522592248873,0.7629973275507208,0.09220469513348827,4.565118963995687,101325.0,128377.08370343843,1.2669833082007247,1.0,0.0,4.565118963995299,1.2847431942180438,1.2850429409875,3.553331891183309,0.0,16826.968111980255,0.0,0.0,22715.936314829643,2316.380855320588,19308.547017063225,1968.9238442345986,0.85,0.8500000506013933,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.694722816348,2034.6934298245008,7.626283316441064,5.034654304527835,0.6130953525217917,4.421558952006043,3.479958177940286,3.5,0.994273765125796,0.6,0.00023330044984311556,1.0000238347077062,0.0002332948893276191,198.92688546544585,0.0,1.4191486592676356e-06,4.021867300364479,0.05115470100360316,7.870809811851138e-05,0.0001545923517246042,0.0007057324765466819,0.09220469512953687,0.09220469512953687,0.09220469512953687,0.09220469520722865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.98155381385,595.7393724648902,0.0,0.09220469512953687,0.09220469513348827,0.09220469513348827,0.42719774002634964,0.42719774002634964,0.5,9.999155711236003,1.4572822632424618,1.4572822632424618,2.7853275241795927e-12,1.454767611094553,1.454767611094553,2.7853275241795927e-12,26212.309881302765,19999.92238836536,0.7629973275507208,0.9016641213275093,0.6817624901146572,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515278004828749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.86252558257,15450.0,,,,,,,,,,,,,,,,,2.0,16826.968111980255,1454.235773428262,0.42719774002634964,6.178477068285765,3.479958177940286
3517.0,-30.0058924893942,5.034540028074898,35.007393858548255,24.095357756037288,4.995421730567494,-26.505768535336426,-40.016767639294244,1.495281817296014,-3.5606463305938405,-5.0148754333144785,40.01453569575457,47942.31520359736,15463.713203688349,15463.713203688349,63406.02840728571,87640.47131237846,87640.47131237846,15463.713203688349,103104.1845160668,103104.1845160668,103104.1845160668,129316.42972562229,124822.35773328684,4494.071992335445,0.0,103700.9393272252,64002.783240009994,44109.06231912801,26212.24520955549,70321.30752868351,19999.87428457107,1454.23324899846,0.0,0.8867904011116533,2.862886083024822,0.0014984597031051942,1.0,1.0,-3.5606463305938405,354450.40575279697,1555160.0605599298,4.387525124303396,1555160.0605599298,4.387525124303396,0.7629973748788317,0.09220467438228569,4.565118963995687,101325.0,128377.09600785504,1.266983429635875,1.0,0.0,4.5651189639963405,1.2847436454157932,1.2850433851463106,3.5533306432648173,0.0,16826.9633435308,0.0,0.0,22715.93361423805,2316.3805799368847,19308.546941696914,1968.9238365493736,0.85,0.8500001483361692,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.7028760399387,2034.6934298245008,7.626222454193416,5.034540028074898,0.6130282151146229,4.421511812960275,3.4799814990997127,3.5,0.9942804283142036,0.6,0.0002332948893276191,1.0000242022833057,0.00023328924319526313,198.92707750562312,0.0,1.1061360292921256e-06,3.134789507013884,0.051155807139632456,7.870617948486816e-05,0.00015458870984275095,0.0007057158509227691,0.09220467438241849,0.09220467438241849,0.09220467438241849,0.09220467444440622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.89856085245,595.7393986047169,0.0,0.09220467438241849,0.09220467438228569,0.09220467438228569,0.42719769982813693,0.42719769982813693,0.5,9.99915571139282,1.4566813486034107,1.4566813486034107,-3.728928277269006e-11,1.4542291027206602,1.4542291027206602,-3.728928277269006e-11,26212.24520955549,19999.87428457107,0.7629973748788317,0.9016616817231803,0.6817608615147275,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515291724097705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.97544778922,15450.0,,,,,,,,,,,,,,,,,2.0,16826.9633435308,1454.23324899846,0.42719769982813693,6.178477068285765,3.4799814990997127
3518.0,-30.006124039702,5.034426336584855,35.00738438473124,24.09533163243907,4.9954218440756515,-26.50597740402423,-40.01696681426836,1.495259314119515,-3.5613535880011113,-5.014896116536147,40.01451450117158,47942.11617263088,15463.643007782952,15463.643007782952,63405.75918041383,87640.34997547751,87640.34997547751,15463.643007782952,103103.99298326047,103103.99298326047,103103.99298326047,129316.1431820143,124822.07287478328,4494.0703072310325,0.0,103700.92159966847,64002.687809195144,44109.14865608147,26212.150198753836,70321.2988548353,19999.804412642192,1454.229119899458,0.0,0.8867903725858932,2.8628933582394507,0.0014984597031051942,1.0,1.0,-3.5613535880011113,354450.1199675496,1555159.1464331413,4.387526082867509,1555159.1464331413,4.387526082867509,0.7629974748730461,0.0922046440626379,4.565118963995687,101325.0,128377.09177647193,1.2669833878753707,1.0,0.0,4.565118963995273,1.2847437623405815,1.2850434948441674,3.5533303198754806,0.0,16826.95849671152,0.0,0.0,22715.92973097523,2316.380183954279,19308.542398902322,1968.923373313244,0.85,0.8500000936599735,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.7110161727971,2034.6934298245008,7.626157220849844,5.034426336584855,0.6129641776280721,4.421462158956783,3.4800047828772893,3.5,0.9942870808220826,0.6,0.00023328924319526313,1.0000241013802735,0.00023328362073800812,198.9272687451266,0.0,1.1231686087844596e-06,3.1830598372951586,0.05115693030824124,7.870440524612183e-05,0.00015458483794914132,0.0007056981752678251,0.09220464407796863,0.09220464407796863,0.09220464407796863,0.09220464398711016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.7960894769,595.7394308795454,0.0,0.09220464407796863,0.0922046440626379,0.0922046440626379,0.42719765962935013,0.42719765962935013,0.5,9.99915571149007,1.4560610229111148,1.4560610229111148,-3.2798652682686225e-11,1.4535425285350243,1.4535425285350243,-3.2798652682686225e-11,26212.150198753836,19999.804412642192,0.7629974748730461,0.9016579644142059,0.6817581152987247,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45153056549398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.023718119504,15450.0,,,,,,,,,,,,,,,,,2.0,16826.95849671152,1454.229119899458,0.42719765962935013,6.178477068285765,3.4800047828772893
3519.0,-30.00635469594883,5.034312916230826,35.00737505178514,24.09526283098387,4.995374057535121,-26.506189950571013,-40.017174056824274,1.4951934801828861,-3.561910353115877,-5.01494103153871,40.0144996161098,47941.95956848079,15463.610471167414,15463.610471167414,63405.5700396482,87640.25273211084,87640.25273211084,15463.610471167414,103103.86320327825,103103.86320327825,103103.86320327825,129315.97257810867,124821.90279444573,4494.069783662939,0.0,103700.90700006772,64002.61385143654,44109.2146095902,26212.109374830427,70321.32398442063,19999.77305148288,1454.228107071801,0.0,0.88679019787753,2.8628956727161707,0.0014984597031051942,1.0,1.0,-3.561910353115877,354449.49936734355,1555158.504437677,4.387531953673168,1555158.504437677,4.387531953673168,0.7629974667619539,0.0922046363074591,4.565118963995687,101325.0,128377.09478298099,1.266983417547308,1.0,0.0,4.565118963995121,1.2847440819104876,1.2850438072648347,3.553329436012731,0.0,16826.953661570704,0.0,0.0,22715.926532898495,2316.3798578412093,19308.536477193124,1968.922769466956,0.85,0.8499999526424513,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.7191513904825,2034.6934298245008,7.626110578757142,5.034312916230826,0.61288962512059,4.421423291110236,3.4800280526579184,3.5,0.9942937293308338,0.6,0.00023328362073800812,1.0000240083644623,0.00023327802011428018,198.92745924653946,0.0,1.118460065374919e-06,3.1697158252725206,0.05115804876830662,7.870255918109136e-05,0.00015458106155691678,0.0007056809355880654,0.09220463633409472,0.09220463633409472,0.09220463633409472,0.09220463614571713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.7241230798,595.739453546397,0.0,0.09220463633409472,0.0922046363074591,0.0922046363074591,0.4271976194298667,0.4271976194298667,0.5,9.999155711607962,1.4554711114103611,1.4554711114103611,4.814637577510439e-11,1.453030678422806,1.453030678422806,4.814637577510439e-11,26212.109374830427,19999.77305148288,0.7629974667619539,0.9016549525389399,0.6817556446903945,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515319527701784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.01037410748,15450.0,,,,,,,,,,,,,,,,,2.0,16826.953661570704,1454.228107071801,0.4271976194298667,6.178477068285765,3.4800280526579184
3520.0,-30.006584729406534,5.0341999959562775,35.007365730245155,24.09520101444798,4.995334220930518,-26.506400967817335,-40.01737728305159,1.495134670537835,-3.562528257366978,-5.014967812731027,40.01448127916213,47941.78714958163,15463.550461518527,15463.550461518527,63405.337611100156,87640.150780887,87640.150780887,15463.550461518527,103103.70124240551,103103.70124240551,103103.70124240551,129315.73756103183,124821.66906019935,4494.068500832483,0.0,103700.8919405964,64002.52832459363,44109.29290666974,26212.036318626313,70321.32922529605,19999.718893065954,1454.2251676229655,0.0,0.8867901279661952,2.86290099062187,0.0014984597031051942,1.0,1.0,-3.562528257366978,354449.1293251482,1555157.7135600336,4.387534302936416,1555157.7135600336,4.387534302936416,0.7629975271648057,0.09220461366741634,4.565118963995687,101325.0,128377.09528406581,1.2669834224926309,1.0,0.0,4.56511896399561,1.2847443685769913,1.2850440868024722,3.5533286431542055,0.0,16826.948836622567,0.0,0.0,22715.923234086036,2316.3795214559545,19308.536975758714,1968.9228203064977,0.85,0.8500000980275184,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.727248936571,2034.6934298245008,7.626050530034694,5.0341999959562775,0.6128232905071709,4.421376705449107,3.4800512147454277,3.5,0.9943003470701222,0.6,0.00023327802011428018,1.0000239435844862,0.00023327243473603076,198.92764923390482,0.0,1.114117848395479e-06,3.1574099823527875,0.05115916288615501,7.870074893139073e-05,0.00015457727118288944,0.0007056636320797126,0.09220461366002723,0.09220461366002723,0.09220461366002723,0.09220461377453833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.63546760555,595.739481469706,0.0,0.09220461366002723,0.09220461366741634,0.09220461366741634,0.42719757922990975,0.42719757922990975,0.5,9.999155711727948,1.4548744327166787,1.4548744327166787,1.4722445484949276e-11,1.4524395553640375,1.4524395553640375,1.4722445484949276e-11,26212.036318626313,19999.718893065954,0.7629975271648057,0.9016515801053989,0.6817531420088112,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515333346923496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.99806826456,15450.0,,,,,,,,,,,,,,,,,2.0,16826.948836622567,1454.2251676229655,0.42719757922990975,6.178477068285765,3.4800512147454277
3521.0,-30.006813971839513,5.034087597439222,35.00735646205481,24.095107975322776,4.99525936151549,-26.506614554684184,-40.01758466530589,1.4950442115619682,-3.5630829890802715,-5.014992460221011,40.01446417463136,47941.63812808493,15463.487850441934,15463.487850441934,63405.12597852686,87640.06657805556,87640.06657805556,15463.487850441934,103103.55442849749,103103.55442849749,103103.55442849749,129315.52487711163,124821.4576116919,4494.067265419729,0.0,103700.87915068468,64002.45072223046,44109.36492050468,26211.970448614145,70321.33536911882,19999.66999694136,1454.222537318988,0.0,0.8867900644523279,2.8629056928607843,0.0014984597031051942,1.0,1.0,-3.5630829890802715,354448.78876560915,1555156.9758385937,4.387536437222789,1555156.9758385937,4.387536437222789,0.7629975791460868,0.09220459175257639,4.565118963995687,101325.0,128377.10179816872,1.266983486781828,1.0,0.0,4.565118963997299,1.2847448032625375,1.285044514413267,3.5533274409071924,0.0,16826.944016462436,0.0,0.0,22715.920432425923,2316.3792357661305,19308.533340325812,1968.9224495955104,0.85,0.8500000428229963,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.7353331144786,2034.6934298245008,7.625989249144737,5.034087597439222,0.6127581723306088,4.421329425108613,3.4800743386563235,3.5,0.9943069539018067,0.6,0.00023327243473603076,1.0000238612926802,0.00023326686868700442,198.9278385682719,0.0,1.1110861652402238e-06,3.1488181922907943,0.05116027397232025,7.86989017013151e-05,0.00015457353303471568,0.0007056465669885943,0.09220459174961891,0.09220459174961891,0.09220459174961891,0.0922045918405394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.5527704403,595.7395075163645,0.0,0.09220459174961891,0.09220459175257639,0.09220459175257639,0.4271975390295834,0.4271975390295834,0.5,9.999155711878208,1.4542903052831662,1.4542903052831662,2.1032064978498966e-11,1.451909471140766,1.451909471140766,2.1032064978498966e-11,26211.970448614145,19999.66999694136,0.7629975791460868,0.9016484918227368,0.6817509632949633,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515347128857305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.9894764745,15450.0,,,,,,,,,,,,,,,,,2.0,16826.944016462436,1454.222537318988,0.4271975390295834,6.178477068285765,3.4800743386563235
3522.0,-30.007042601208813,5.033975763846856,35.00734711231979,24.095080873835855,4.9952584525383035,-26.5068205349281,-40.01778335133565,1.4950206938690445,-3.5637811789709417,-5.01501323999938,40.01444328658813,47941.451288980206,15463.420059123344,15463.420059123344,63404.87134810355,87639.94548301204,87639.94548301204,15463.420059123344,103103.36554213538,103103.36554213538,103103.36554213538,129315.24263274967,124821.17702351793,4494.065609231734,0.0,103700.86163079171,64002.36744900185,44109.43797976651,26211.877090614293,70321.3150703808,19999.601324546482,1454.2184894671682,0.0,0.8867900343248809,2.8629128319216863,0.0014984597031051942,1.0,1.0,-3.5637811789709417,354448.50164684124,1555156.0749335424,4.387537449609646,1555156.0749335424,4.387537449609646,0.76299767679392,0.09220456196467407,4.565118963995687,101325.0,128377.09918139233,1.266983460956253,1.0,0.0,4.565118963996455,1.2847449247679008,1.28504462879565,3.553327104849557,0.0,16826.939204481383,0.0,0.0,22715.91659465234,2316.378844422136,19308.5253268451,1968.9216324478903,0.85,0.849999833658071,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.743406501921,2034.6934298245008,7.625925454640945,5.033975763846856,0.612695060444004,4.421280703402852,3.4800974317636055,3.5,0.9943135519324587,0.6,0.00023326686868700442,1.000023797524241,0.00023326131764514328,198.92802739661823,0.0,1.1072421021736189e-06,3.137924117560036,0.05116138121442242,7.869713196931075e-05,0.00015456973671769368,0.0007056292363497638,0.09220456196753157,0.09220456196753157,0.09220456196753157,0.09220456197962593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.4517811351,595.7395393243884,0.0,0.09220456196753157,0.09220456196467407,0.09220456196467407,0.42719749882908414,0.42719749882908414,0.5,9.999155711974023,1.4536861293958623,1.4536861293958623,-4.092726157978177e-12,1.4512320610284632,1.4512320610284632,-4.092726157978177e-12,26211.877090614293,19999.601324546482,0.76299767679392,0.9016451311333561,0.6817485031529658,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451536086342352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.978582399766,15450.0,,,,,,,,,,,,,,,,,2.0,16826.939204481383,1454.2184894671682,0.42719749882908414,6.178477068285765,3.4800974317636055
3523.0,-30.007270372033375,5.0338641999818305,35.00733789519081,24.095012980420165,4.995211622931427,-26.50703012913503,-40.017986368015386,1.494955747383652,-3.5643344347368497,-5.015056805648282,40.014428411339665,47941.28889757108,15463.387691565518,15463.387691565518,63404.6765891366,87639.84796304353,87639.84796304353,15463.387691565518,103103.23565460905,103103.23565460905,103103.23565460905,129315.070902351,124821.00585000147,4494.065052349522,0.0,103700.84707552659,64002.288024404894,44109.51005680188,26211.83524774195,70321.34530454384,19999.569270997035,1454.217399430867,0.0,0.8867898664480668,2.8629152590417415,0.0014984597031051942,1.0,1.0,-3.5643344347368497,354447.89969212917,1555155.4333620905,4.387543090854501,1555155.4333620905,4.387543090854501,0.7629976719283676,0.09220455352403883,4.565118963995687,101325.0,128377.10079599905,1.2669834768911823,1.0,0.0,4.56511896399563,1.284745240039542,1.2850449370087915,3.553326232876474,0.0,16826.934397140623,0.0,0.0,22715.913406287425,2316.3785192993964,19308.527502217406,1968.9218542741312,0.85,0.8500000487267703,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.7514739555259,2034.6934298245008,7.625879152439308,5.0338641999818305,0.6126220679049377,4.421242132076893,3.480120507958974,3.5,0.9943201451311354,0.6,0.00023326131764514328,1.0000237082034684,0.0002332557875694714,198.92821551619437,0.0,1.1042578074337333e-06,3.1294666262672,0.05116248547222986,7.869532370143557e-05,0.0001545659939437077,0.0007056121501412625,0.09220455352257588,0.09220455352257588,0.09220455352257588,0.09220455358001317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.379862206,595.7395619762822,0.0,0.09220455352257588,0.09220455352403883,0.09220455352403883,0.42719745862822966,0.42719745862822966,0.5,9.999155712089163,1.4531090491231566,1.4531090491231566,5.059064278611913e-12,1.4507223709114214,1.4507223709114214,5.059064278611913e-12,26211.83524774195,19999.569270997035,0.7629976719283676,0.9016419739205371,0.6817459007638373,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515374561284067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.970124908476,15450.0,,,,,,,,,,,,,,,,,2.0,16826.934397140623,1454.217399430867,0.42719745862822966,6.178477068285765,3.480120507958974
3524.0,-30.007497414355104,5.033753191262404,35.00732871046446,24.094923922698968,4.995140604871294,-26.507241666967865,-40.01819343594832,1.4948692765948606,-3.564890638445604,-5.015077773313636,40.01441091154371,47941.14915547974,15463.321074053336,15463.321074053336,63404.47022953308,87639.76423542763,87639.76423542763,15463.321074053336,103103.08530948097,103103.08530948097,103103.08530948097,129314.849885543,124820.78619744348,4494.06368809951,0.0,103700.83408872661,64002.219029605345,44109.57228791252,26211.764576062014,70321.33686397453,19999.51701149696,1454.2144621627988,0.0,0.8867898230949749,2.862920420289245,0.0014984597031051942,1.0,1.0,-3.564890638445604,354447.6099780208,1555154.67859352,4.387544547669414,1555154.67859352,4.387544547669414,0.7629977353665685,0.09220452904521573,4.565118963995687,101325.0,128377.10547279088,1.266983523047529,1.0,0.0,4.565118963995157,1.2847456559553492,1.2850453459165103,3.553325082544078,0.0,16826.929599378396,0.0,0.0,22715.910561498476,2316.3782292116553,19308.51986012876,1968.9210749979616,0.85,0.8499998187550116,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.7595046722654,2034.6934298245008,7.62581609822245,5.033753191262404,0.6125592891519442,4.42119390211046,3.4801434791327694,3.5,0.9943267083236484,0.6,0.0002332557875694714,1.0000236324182166,0.00023325027530141635,198.92840303440067,0.0,1.100088085077495e-06,3.117649633109621,0.05116358556031494,7.869347938865113e-05,0.00015456230818082026,0.0007055953241952083,0.09220452905178765,0.09220452905178765,0.09220452905178765,0.09220452906058367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.2952540508,595.739588624831,0.0,0.09220452905178765,0.09220452904521573,0.09220452904521573,0.4271974184271694,0.4271974184271694,0.5,9.999155712235778,1.4525322070190327,1.4525322070190327,-7.844391802791506e-12,1.450187134868031,1.450187134868031,-7.844391802791506e-12,26211.764576062014,19999.51701149696,0.7629977353665685,0.9016391476200029,0.6817439953994943,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515388207731215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.958307915316,15450.0,,,,,,,,,,,,,,,,,2.0,16826.929599378396,1454.2144621627988,0.4271974184271694,6.178477068285765,3.4801434791327694
3525.0,-30.00778043447418,5.03364261609739,35.007319412035265,24.09487977800893,4.995129104126646,-26.5074991013254,-40.018444997817255,1.494828460485521,-3.5656696890069384,-5.0151078287991995,40.01438926298557,47940.94425335304,15463.269048972139,15463.269048972139,63404.21330232518,87639.61367777432,87639.61367777432,15463.269048972139,103102.88272674647,103102.88272674647,103102.88272674647,129314.5528844985,124820.49067864005,4494.062205858443,0.0,103700.81788141852,64002.14899423831,44109.6320968669,26211.670157752033,70321.30225461893,19999.44731075464,1454.2105415748097,0.0,0.8867897485093723,2.8629275676159223,0.0014984597031051942,1.0,1.0,-3.5656696890069384,354447.1946960323,1555153.7448891662,4.387547054005713,1555153.7448891662,4.387547054005713,0.7629978246479596,0.09220450297264306,4.565118963995687,101325.0,128377.11282203521,1.2669835955789313,1.0,0.0,4.565118963997042,1.2847458582691111,1.2850455411952333,3.553324522988614,0.0,16826.92480861815,0.0,0.0,22715.907011249685,2316.37786718703,19308.524742399226,1968.9215728509967,0.85,0.8500001665281071,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.7675289104213,2034.6934298245008,7.625760265172513,5.03364261609739,0.612492747685673,4.421149868411717,3.4801664318357117,3.5,0.9943332662387748,0.6,0.00023325027530141635,1.0000294591916852,0.0002332434041392645,198.92863678608103,0.0,1.0965466812865672e-06,3.1076132947661312,0.05116468210699623,7.869123883101473e-05,0.00015455903647040162,0.0007055803884479314,0.09220450302085623,0.09220450302085623,0.09220450302085623,0.09220450290991698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.19058457523,595.7396215920046,0.0,0.09220450302085623,0.09220450297264306,0.09220450297264306,0.4271973782260718,0.4271973782260718,0.5,9.999155713009019,1.4519242035593152,1.4519242035593152,-3.461764208623208e-11,1.449438139792278,1.449438139792278,-3.461764208623208e-11,26211.670157752033,19999.44731075464,0.7629978246479596,0.9016359377525689,0.6817414171280385,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515401810555915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.94827157697,15450.0,,,,,,,,,,,,,,,,,2.0,16826.92480861815,1454.2105415748097,0.4271973782260718,6.178477068285765,3.4801664318357117
3526.0,-30.008001922804805,5.033532453423622,35.00731025053249,24.094788170792185,4.995053011311661,-26.507704442747468,-40.01864417279137,1.4947403316204837,-3.566154120804356,-5.015139223283924,40.01437461497582,47940.794409393086,15463.219548009469,15463.219548009469,63404.01395740255,87639.54131004603,87639.54131004603,15463.219548009469,103102.7608580555,103102.7608580555,103102.7608580555,129314.3847545032,124820.32339950989,4494.061354993311,0.0,103700.80053714076,64002.05365392079,44109.718759133306,26211.6238964477,70321.34265558101,19999.41241143842,1454.2089991237185,0.0,0.8867896417592608,2.8629304976726386,0.0014984597031051942,1.0,1.0,-3.566154120804356,354446.7609152765,1555153.1131187605,4.387550641182158,1555153.1131187605,4.387550641182158,0.7629978398304738,0.092204488454646,4.565118963995687,101325.0,128377.1113187807,1.2669835807429628,1.0,0.0,4.565118963997233,1.2847462847107662,1.2850459589082017,3.5533233435451637,0.0,16826.91888886795,0.0,0.0,22715.903211945024,2316.377479765774,19308.518718968884,1968.920958632039,0.85,0.8500000435296631,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.775534170271,2034.6934298245008,7.625705748706913,5.033532453423622,0.6124258275699823,4.42110662585364,3.4801893303130367,3.5,0.9943398086608676,0.6,0.0002332434041392645,1.0000230544026238,0.0002332380269758834,198.92881971782919,0.0,1.3668709200021652e-06,3.873712187286136,0.05116604897791623,7.868946490363923e-05,0.0001545539392356253,0.00070555711896479,0.09220448846873242,0.09220448846873242,0.09220448846873242,0.0922044883774865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.1197642437,595.7396438978786,0.0,0.09220448846873242,0.092204488454646,0.092204488454646,0.4271973380274582,0.4271973380274582,0.5,9.99915571313602,1.451347675407078,1.451347675407078,8.316192179336213e-11,1.4489851024795826,1.4489851024795826,8.316192179336213e-11,26211.6238964477,19999.41241143842,0.7629978398304738,0.9016325849741228,0.6817388946083823,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515418767221864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.71437046949,15450.0,,,,,,,,,,,,,,,,,2.0,16826.91888886795,1454.2089991237185,0.4271973380274582,6.178477068285765,3.4801893303130367
3527.0,-30.008226853732193,5.033422854804144,35.00730099937507,24.0947617328726,4.9950528527575315,-26.50790684178039,-40.01883849324656,1.49471740393153,-3.566848287798109,-5.015158358514963,40.01435370642551,47940.60512100145,15463.151861277553,15463.151861277553,63403.756982279,87639.41988745258,87639.41988745258,15463.151861277553,103102.57174873013,103102.57174873013,103102.57174873013,129314.10101236806,124820.04135643857,4494.059655929491,0.0,103700.78343138825,64001.96867657395,44109.794172015885,26211.52926363793,70321.32343565382,19999.342868722397,1454.2048560802994,0.0,0.8867896200762839,2.862937777639917,0.0014984597031051942,1.0,1.0,-3.566848287798109,354446.4965201598,1555152.211329948,4.387551369805952,1555152.211329948,4.387551369805952,0.762997941385533,0.09220445779120219,4.565118963995687,101325.0,128377.10775551072,1.2669835455762222,1.0,0.0,4.565118963995904,1.2847464030664095,1.285046070382801,3.553323016199729,0.0,16826.91419237058,0.0,0.0,22715.899464889877,2316.3770976724854,19308.514612474064,1968.9205398861043,0.85,0.8500000029634605,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.7835184832236,2034.6934298245008,7.625642343145164,5.033422854804144,0.6123645943802867,4.421058260423857,3.4802121689332792,3.5,0.994346333980937,0.6,0.0002332380269758834,1.0000234127845893,0.00023323256635204818,198.92900549319222,0.0,1.0696727648356655e-06,3.0314526155442763,0.05116711865068107,7.868773424806911e-05,0.00015455029272781428,0.0007055404722228297,0.09220445778290202,0.09220445778290202,0.09220445778290202,0.09220445789264439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.01867582934,595.7396757371082,0.0,0.09220445778290202,0.09220445779120219,0.09220445779120219,0.427197297828248,0.427197297828248,0.5,9.99915571322728,1.4507470354359384,1.4507470354359384,1.6427748050773516e-11,1.4483100707168433,1.4483100707168433,1.6427748050773516e-11,26211.52926363793,19999.342868722397,0.762997941385533,0.9016291771057949,0.6817363891745949,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515432037342433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.87211089775,15450.0,,,,,,,,,,,,,,,,,2.0,16826.91419237058,1454.2048560802994,0.427197297828248,6.178477068285765,3.4802121689332792
3528.0,-30.008450644307054,5.033313523257333,35.00729188127104,24.094695830158912,4.995007524087832,-26.50811290673304,-40.019040916208155,1.4946544285857706,-3.5673877536416967,-5.015200413719822,40.01433904123346,47940.45965674537,15463.119812284714,15463.119812284714,63403.57946903008,87639.32451533462,87639.32451533462,15463.119812284714,103102.44432761933,103102.44432761933,103102.44432761933,129313.93205101138,124819.87297388799,4494.059077123387,0.0,103700.7688691181,64001.90402373271,44109.84982820598,26211.48772339204,70321.33755159803,19999.31108295276,1454.2037503720803,0.0,0.8867894591260914,2.862940195059039,0.0014984597031051942,1.0,1.0,-3.5673877536416967,354445.9154381017,1555151.5788196449,4.387556778295636,1555151.5788196449,4.387556778295636,0.7629979379272197,0.09220444885862446,4.565118963995687,101325.0,128377.11504907893,1.266983617558144,1.0,0.0,4.565118963994904,1.284746708931347,1.2850463693031977,3.553322170245492,0.0,16826.909419523574,0.0,0.0,22715.896274990497,2316.3767723932738,19308.514809832734,1968.920560011088,0.85,0.8500001310135764,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.7914980738278,2034.6934298245008,7.6255965304978,5.033313523257333,0.612293421452442,4.421020101804891,3.4802349941054427,3.5,0.9943528554586979,0.6,0.00023323256635204818,1.0000232941281189,0.00023322713352931894,198.929190327017,0.0,1.0862764689116394e-06,3.078507512895586,0.051168204927149984,7.868593146742943e-05,0.00015454663488461876,0.0007055237737334905,0.09220444885990153,0.09220444885990153,0.09220444885990153,0.09220444890578805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.94777251023,595.7396980691165,0.0,0.09220444885990153,0.09220444885862446,0.09220444885862446,0.4271972576284185,0.4271972576284185,0.5,9.99915571333765,1.4501752877045533,1.4501752877045533,2.5693225325085223e-11,1.4478126600781138,1.4478126600781138,2.5693225325085223e-11,26211.48772339204,19999.31108295276,0.7629979379272197,0.9016264718017903,0.6817341837613545,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515445513744416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.9191657951,15450.0,,,,,,,,,,,,,,,,,2.0,16826.909419523574,1454.2037503720803,0.4271972576284185,6.178477068285765,3.4802349941054427
3529.0,-30.008673796573458,5.033204675824413,35.00728277481837,24.09463677266615,4.994969922775574,-26.508317592865886,-40.01923939269034,1.494598405564078,-3.567983260688493,-5.015225268508116,40.014321141042615,47940.298546325306,15463.061718508892,15463.061718508892,63403.3602648342,87639.22515194755,87639.22515194755,15463.061718508892,103102.28687045645,103102.28687045645,103102.28687045645,129313.70269972895,124819.64491956233,4494.0577801666295,0.0,103700.75387266019,64001.82728154197,44109.918434575804,26211.4158292725,70321.3342638483,19999.25783266994,1454.2008277862008,0.0,0.8867893974376599,2.8629454345490033,0.0014984597031051942,1.0,1.0,-3.567983260688493,354445.5720161863,1555150.80678356,4.387558851243151,1555150.80678356,4.387558851243151,0.7629979991517696,0.09220442584113564,4.565118963995687,101325.0,128377.11989289905,1.2669836653629316,1.0,0.0,4.565118963994165,1.2847469822170685,1.2850466356724959,3.5533214143984444,0.0,16826.904662023935,0.0,0.0,22715.892989981272,2316.376437415557,19308.508020220932,1968.9198676633644,0.85,0.8499999550419105,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.7994419507731,2034.6934298245008,7.625538008647047,5.033204675824413,0.6122300487903667,4.420974627034046,3.480257717180162,3.5,0.9943593477657605,0.6,0.00023322713352931894,1.0000232277289995,0.0002332217163184955,198.92937463394966,0.0,1.0807470267166066e-06,3.062837073714863,0.0511692856741767,7.868416387124408e-05,0.00015454296965807486,0.0007055070415382875,0.09220442583562197,0.09220442583562197,0.09220442583562197,0.09220442592758156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.8612287244,595.7397253273106,0.0,0.09220442583562197,0.09220442584113564,0.09220442584113564,0.427197217428171,0.427197217428171,0.5,9.99915571344866,1.4495975705924025,1.4495975705924025,-6.934897101018578e-12,1.447242007819625,1.447242007819625,-6.934897101018578e-12,26211.4158292725,19999.25783266994,0.7629979991517696,0.9016233967766083,0.6817319245742905,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515458921847588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.903495355924,15450.0,,,,,,,,,,,,,,,,,2.0,16826.904662023935,1454.2008277862008,0.427197217428171,6.178477068285765,3.480257717180162
3530.0,-30.00889612702043,5.033096334448921,35.007273720962424,24.094548483286076,4.994899330357403,-26.508524779669358,-40.01944199027491,1.4945127272380312,-3.568516931965519,-5.015247980544545,40.01430444497314,47940.16093597438,15463.000991445173,15463.000991445173,63403.161927419555,87639.14322440863,87639.14322440863,15463.000991445173,103102.1442158538,103102.1442158538,103102.1442158538,129313.49516716642,124819.43863834976,4494.0565288166545,0.0,103700.74100611707,64001.75873678593,44109.980299256815,26211.350951312616,70321.33125056943,19999.209721571744,1454.1982059387717,0.0,0.8867893422956704,2.862950077817261,0.0014984597031051942,1.0,1.0,-3.568516931965519,354445.2582023021,1555150.0866810812,4.387560704207442,1555150.0866810812,4.387560704207442,0.7629980522072336,0.09220440351739805,4.565118963995687,101325.0,128377.12334481686,1.2669836994307118,1.0,0.0,4.565118963994971,1.2847473941938836,1.2850470407852903,3.553320274963528,0.0,16826.899909852054,0.0,0.0,22715.89017153487,2316.376150014008,19308.50857216988,1968.9199239464938,0.85,0.8500000848025425,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.8073731592901,2034.6934298245008,7.625478236305095,5.033096334448921,0.6121678885020705,4.42092844594685,3.4802804040766597,3.5,0.9943658297361885,0.6,0.0002332217163184955,1.0000231422277592,0.00023321631917332003,198.92955826242118,0.0,1.0776423613690477e-06,3.0540384521198813,0.05117036331653807,7.86823596111154e-05,0.00015453935670738008,0.0007054905479885548,0.09220440352658818,0.09220440352658818,0.09220440352658818,0.09220440349592937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.7805064534,595.7397507519357,0.0,0.09220440352658818,0.09220440351739805,0.09220440351739805,0.42719717722759276,0.42719717722759276,0.5,9.999155713587555,1.4490324342523309,1.4490324342523309,4.320099833421409e-11,1.4467310485790108,1.4467310485790108,4.320099833421409e-11,26211.350951312616,19999.209721571744,0.7629980522072336,0.9016206149667586,0.6817299969073919,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451547229173094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.89469673433,15450.0,,,,,,,,,,,,,,,,,2.0,16826.899909852054,1454.1982059387717,0.42719717722759276,6.178477068285765,3.4802804040766597
