time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3531.0,-30.009117815213937,5.032988533167639,35.00726459004017,24.09452183581891,4.994898303138042,-26.50872431719626,-40.01963211977852,1.4944895921365233,-3.569191536158428,-5.015267557618006,40.01428411474993,47939.96784361532,15462.936179814804,15462.936179814804,63402.90402343012,87639.02466206328,87639.02466206328,15462.936179814804,103101.96084187808,103101.96084187808,103101.96084187808,129313.22081808205,124819.16592866628,4494.054889415772,0.0,103700.7237258394,64001.66691905681,44110.063118647326,26211.259976203968,70321.3230948513,19999.142819032404,1454.194248759902,0.0,0.8867893162695755,2.862957035910262,0.0014984597031051942,1.0,1.0,-3.569191536158428,354444.9877035746,1555149.2098377883,4.387561578775585,1555149.2098377883,4.387561578775585,0.7629981480168726,0.0922043739619719,4.565118963995687,101325.0,128377.12011560344,1.266983667560853,1.0,0.0,4.565118963994901,1.2847475135612254,1.2850471532461427,3.5533199448205304,0.0,16826.895166705544,0.0,0.0,22715.88638624958,2316.37576402233,19308.50018017252,1968.9190682009169,0.85,0.8499998570102189,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.8152942957263,2034.6934298245008,7.625416488036298,5.032988533167639,0.6121073989687131,4.420881134198926,3.4803030622214264,3.5,0.9943723034918361,0.6,0.00023321631917332003,1.0000230754172206,0.0002332109377336314,198.9297413607367,0.0,1.0736517056338513e-06,3.042728933766335,0.0511714369682437,7.868066642195473e-05,0.0001545356527513653,0.00070547363898871,0.09220437396443203,0.09220437396443203,0.09220437396443203,0.09220437397459759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.68221414083,595.7397817104901,0.0,0.09220437396443203,0.0922043739619719,0.0922043739619719,0.4271971370268628,0.4271971370268628,0.5,9.999155713676682,1.448448191575892,1.448448191575892,1.2505552149377763e-11,1.4460760214595894,1.4460760214595894,1.2505552149377763e-11,26211.259976203968,19999.142819032404,0.7629981480168726,0.9016170520271721,0.6817273301151145,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515485612399426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.883387215974,15450.0,,,,,,,,,,,,,,,,,2.0,16826.895166705544,1454.194248759902,0.4271971370268628,6.178477068285765,3.4803030622214264
3532.0,-30.009396399556223,5.032880970334361,35.00725557509053,24.094402498472505,4.994801226013416,-26.50898650837362,-40.01988811707122,1.4943723441151313,-3.5697493232105444,-5.015310456929961,40.014269197388444,47939.80551190208,15462.907568481909,15462.907568481909,63402.71308038399,87638.92170265965,87638.92170265965,15462.907568481909,103101.82927114156,103101.82927114156,103101.82927114156,129313.04598154932,124818.9916718244,4494.054309724921,0.0,103700.71316107012,64001.59756410652,44110.12844107066,26211.216710407763,70321.34515147842,19999.109766485384,1454.1930739607137,0.0,0.8867891519356529,2.862959605208376,0.0014984597031051942,1.0,1.0,-3.5697493232105444,354444.39496024995,1555148.5664518813,4.3875671009730235,1555148.5664518813,4.3875671009730235,0.7629981464593469,0.09220436505258395,4.565118963995687,101325.0,128377.13420165505,1.2669838065793737,1.0,0.0,4.5651189639951,1.284748073143121,1.2850477060443943,3.5533183971447238,0.0,16826.890429014504,0.0,0.0,22715.884072012126,2316.3755280357846,19308.50550534238,1968.919611217121,0.85,0.8500001780310227,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.823209244544,2034.6934298245008,7.625372615319135,5.032880970334361,0.6120367751971632,4.420844195137198,3.480325702725655,3.5,0.9943787722073301,0.6,0.0002332109377336314,1.000028997855209,0.00023320417531272157,198.92997145155232,0.0,1.0705284054047566e-06,3.03387750091708,0.0511725074966491,7.867838670357307e-05,0.00015453255103005834,0.0007054594792619505,0.09220436510117548,0.09220436510117548,0.09220436510117548,0.09220436514552013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.6100867511,595.7398044280818,0.0,0.09220436510117548,0.09220436505258395,0.09220436505258395,0.4271970968258132,0.4271970968258132,0.5,9.999155714803075,1.4478862105841586,1.4478862105841586,1.2732925824820995e-11,1.4455611337194227,1.4455611337194227,1.2732925824820995e-11,26211.216710407763,19999.109766485384,0.7629981464593469,0.9016140539378038,0.6817248078607637,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515498894611292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.87453578312,15450.0,,,,,,,,,,,,,,,,,2.0,16826.890429014504,1454.1930739607137,0.4271970968258132,6.178477068285765,3.480325702725655
3533.0,-30.009612668303685,5.0327740829808,35.00724641739564,24.09439069395887,4.994814904722451,-26.5091778386644,-40.02007384607566,1.494365234018782,-3.570446610118438,-5.015318818085069,40.014247050912914,47939.61809525906,15462.82650805286,15462.82650805286,63402.44460331192,87638.80353849608,87638.80353849608,15462.82650805286,103101.63004654895,103101.63004654895,103101.63004654895,129312.73810191892,124818.68587355275,4494.0522283661685,0.0,103700.69018577883,64001.50475076378,44110.20603890561,26211.108055369965,70321.31409427559,19999.03039447136,1454.1880355926205,0.0,0.8867891895740367,2.8629682127213476,0.0014984597031051942,1.0,1.0,-3.570446610118438,354444.2794332311,1555147.6112745465,4.387565836190903,1555147.6112745465,4.387565836190903,0.7629982811952921,0.09220432679434909,4.565118963995687,101325.0,128377.12317778854,1.2669836977822704,1.0,0.0,4.565118963996816,1.284748120367018,1.2850477445908453,3.5533182665342644,0.0,16826.88454411434,0.0,0.0,22715.879039220763,2316.3750148338895,19308.498930467576,1968.9189407664776,0.85,0.8500000769122746,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.8310865088774,2034.6934298245008,7.625303020023097,5.0327740829808,0.6119816846709272,4.420792398309873,3.480348235492895,3.5,0.9943852101408271,0.6,0.00023320417531272157,1.0000225113950898,0.00023319892567957108,198.9301500744508,0.0,1.3452481985376298e-06,3.812433394655643,0.05117385274484764,7.867673277967535e-05,0.00015452744253304624,0.0007054361583653631,0.09220432679581926,0.09220432679581926,0.09220432679581926,0.09220432680918358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.50301342335,595.7398381523363,0.0,0.09220432679581926,0.09220432679434909,0.09220432679434909,0.4271970566286677,0.4271970566286677,0.5,9.999155714864195,1.4472864145960784,1.4472864145960784,-1.1311840353300795e-11,1.4448722079666254,1.4448722079666254,-1.1311840353300795e-11,26211.108055369965,19999.03039447136,0.7629982811952921,0.901610634271027,0.6817224437954796,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515515585728191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.65309167686,15450.0,,,,,,,,,,,,,,,,,2.0,16826.88454411434,1454.1880355926205,0.4271970566286677,6.178477068285765,3.480348235492895
3534.0,-30.009832130179998,5.032667442826337,35.007237443734,24.094295279961102,4.994736571043988,-26.509382855717263,-40.020276059489674,1.494272238171264,-3.570915161056462,-5.015360281504859,40.014234042850966,47939.492752394784,15462.7968439086,15462.7968439086,63402.28959630338,87638.72449161863,87638.72449161863,15462.7968439086,103101.52133552723,103101.52133552723,103101.52133552723,129312.5983615253,124818.5465867176,4494.051774807718,0.0,103700.67826053714,64001.446536369825,44110.257471297016,26211.07702599807,70321.33449729509,19999.00623618682,1454.187430497587,0.0,0.8867890256342712,2.8629697241361454,0.0014984597031051942,1.0,1.0,-3.570915161056462,354443.7065298108,1555147.0502369502,4.387571345144347,1555147.0502369502,4.387571345144347,0.762998262770749,0.09220432009876386,4.565118963995687,101325.0,128377.13381192238,1.2669838027330114,1.0,0.0,4.565118963998067,1.2847485662288736,1.2850481838118735,3.5533170333831894,0.0,16826.879898317115,0.0,0.0,22715.876426968644,2316.374748458306,19308.493363643705,1968.918373108422,0.85,0.8499999295963928,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.8389723171854,2034.6934298245008,7.625258738488224,5.032667442826337,0.6119121777868237,4.420755265039514,3.4803707927584617,3.5,0.9943916550738462,0.6,0.00023319892567957108,1.0000228438121623,0.0002331935986488061,198.93033133494023,0.0,1.0443103104633203e-06,2.9595754198530497,0.051174897055158104,7.867493209802727e-05,0.0001545239935815438,0.0007054204134914534,0.09220432010811278,0.09220432010811278,0.09220432010811278,0.09220432007315675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.44012192247,595.7398579609044,0.0,0.09220432010811278,0.09220432009876386,0.09220432009876386,0.42719701643038493,0.42719701643038493,0.5,9.99915571498097,1.4467330695600822,1.4467330695600822,-7.065636964398436e-11,1.4444451204483926,1.4444451204483926,-7.065636964398436e-11,26211.07702599807,19999.00623618682,0.762998262770749,0.901608168410714,0.6817204635705367,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451552854329055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.80023370206,15450.0,,,,,,,,,,,,,,,,,2.0,16826.879898317115,1454.187430497587,0.42719701643038493,6.178477068285765,3.4803707927584617
3535.0,-30.010050743961287,5.032561401729942,35.00722837924863,24.094266502093546,4.994731967856625,-26.50958068988874,-40.02046590959651,1.4942469131531542,-3.57157244396177,-5.01537392014535,40.01421347626865,47939.313438135534,15462.724956816926,15462.724956816926,63402.03839495246,87638.61254384782,87638.61254384782,15462.724956816926,103101.33750066474,103101.33750066474,103101.33750066474,129312.31884630161,124818.26888491321,4494.049961388405,0.0,103700.66123698444,64001.36214293085,44110.33232672621,26210.98134563688,70321.31367236309,19998.93610338666,1454.1831274995695,0.0,0.8867890306903723,2.862977151724633,0.0014984597031051942,1.0,1.0,-3.57157244396177,354443.51808504004,1555146.1632011188,4.387571175241522,1555146.1632011188,4.387571175241522,0.7629983723106847,0.09220428702045555,4.565118963995687,101325.0,128377.13420165505,1.2669838065793737,1.0,0.0,4.565118963995989,1.2847486956957728,1.2850483064647136,3.553316675307762,0.0,16826.87518134191,0.0,0.0,22715.872697919556,2316.3743682011245,19308.496161823557,1968.9186584433583,0.85,0.8500001923145103,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.8468218967398,2034.6934298245008,7.625193771960509,5.032561401729942,0.6118552092256797,4.420706192504262,3.480393246450167,3.5,0.9943980704143334,0.6,0.0002331935986488061,1.000022755573687,0.00023318829231543738,198.93051189525096,0.0,1.059707995110366e-06,3.003212458142777,0.051175956763153216,7.867324154454588e-05,0.00015452035710426023,0.000705403812540044,0.09220428703228943,0.09220428703228943,0.09220428703228943,0.09220428697359813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.34068689105,595.7398892793683,0.0,0.09220428703228943,0.09220428702045555,0.09220428702045555,0.4271969762314161,0.4271969762314161,0.5,9.999155715068149,1.4461516542152708,1.4461516542152708,1.9895196601282805e-12,1.4438014761835802,1.4438014761835802,1.9895196601282805e-12,26210.98134563688,19998.93610338666,0.7629983723106847,0.9016048632190162,0.6817181155274139,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515541692189151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.84387074035,15450.0,,,,,,,,,,,,,,,,,2.0,16826.87518134191,1454.1831274995695,0.4271969762314161,6.178477068285765,3.480393246450167
3536.0,-30.01026854485257,5.032455626695501,35.007219424596784,24.09421243881809,4.994699266549165,-26.509780151257015,-40.02065974110735,1.4941959284993445,-3.572116333537167,-5.015413253751963,40.014198514783025,47939.15696945171,15462.69302910983,15462.69302910983,63401.84999856154,87638.5136475449,87638.5136475449,15462.69302910983,103101.20667665472,103101.20667665472,103101.20667665472,129312.1425025377,124818.09321488453,4494.049287653166,0.0,103700.64607647657,64001.289410394034,44110.39629564725,26210.93582588298,70321.33212153023,19998.901525837486,1454.1817726982651,0.0,0.8867888846648986,2.862979954773873,0.0014984597031051942,1.0,1.0,-3.572116333537167,354442.97461122286,1555145.517912561,4.387576082212803,1555145.517912561,4.387576082212803,0.7629983781841476,0.09220427619974907,4.565118963995687,101325.0,128377.13553788127,1.2669838197669012,1.0,0.0,4.5651189639960155,1.2847489451523024,1.285048549161757,3.553315985369039,0.0,16826.87047404149,0.0,0.0,22715.869376974802,2316.3740295590037,19308.488805800695,1968.9179083377805,0.85,0.8499999927527366,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.8546724986008,2034.6934298245008,7.625148507342308,5.032455626695501,0.6117870857913985,4.420668540904103,3.4804157031241316,3.5,0.9944044866068947,0.6,0.00023318829231543738,1.000022670999284,0.00023318300582367927,198.9306917844566,0.0,1.0555916133256427e-06,2.9915466321648716,0.05117701235476654,7.867151557260421e-05,0.00015451677674283316,0.0007053874677641954,0.09220427620961066,0.09220427620961066,0.09220427620961066,0.0922042761618546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.2683511177,595.7399120625383,0.0,0.09220427620961066,0.09220427619974907,0.09220427619974907,0.42719693603178094,0.42719693603178094,0.5,9.999155715170591,1.445594854732576,1.445594854732576,1.1596057447604835e-11,1.4432969202147774,1.4432969202147774,1.1596057447604835e-11,26210.93582588298,19998.901525837486,0.7629983781841476,0.9016019475994802,0.6817157116222236,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515554790297376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.83220491437,15450.0,,,,,,,,,,,,,,,,,2.0,16826.87047404149,1454.1817726982651,0.42719693603178094,6.178477068285765,3.4804157031241316
3537.0,-30.010485629179087,5.032350234771734,35.00721049662024,24.094167176540964,4.994676994209707,-26.509977422775123,-40.020849521364994,1.4941538929324696,-3.5727098492759524,-5.015443274208392,40.01418137477137,47938.98469480495,15462.647055706191,15462.647055706191,63401.631750511144,87638.40735868168,87638.40735868168,15462.647055706191,103101.05441438788,103101.05441438788,103101.05441438788,129311.92527349129,124817.87708464934,4494.04818884194,0.0,103700.63031446148,64001.20766303062,44110.46961270096,26210.870859103405,70321.34047180436,19998.853148889535,1454.1792867052,0.0,0.8867887939313476,2.862984551504061,0.0014984597031051942,1.0,1.0,-3.5727098492759524,354442.55981913494,1555144.7786647708,4.38757913118089,1555144.7786647708,4.38757913118089,0.7629984236843337,0.09220425709510625,4.565118963995687,101325.0,128377.13592761393,1.2669838236132636,1.0,0.0,4.565118963998143,1.2847491527053028,1.2850487499709893,3.553315411325933,0.0,16826.865775738832,0.0,0.0,22715.865924268488,2316.373677480943,19308.49042858235,1968.918073815457,0.85,0.8500001933870428,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.8624893544015,2034.6934298245008,7.625096443609911,5.032350234771734,0.6117232379818978,4.420626996789836,3.4804380633249585,3.5,0.9944108752357025,0.6,0.00023318300582367927,1.0000225964511156,0.00023317773683434765,198.9308710821125,0.0,1.0516454625522483e-06,2.980363240873072,0.0511780640002291,7.866982570894668e-05,0.0001545131801147326,0.000705371048729047,0.09220425709503625,0.09220425709503625,0.09220425709503625,0.09220425714085233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.1854827038,595.7399381631116,0.0,0.09220425709503625,0.09220425709510625,0.09220425709510625,0.42719689583167464,0.42719689583167464,0.5,9.999155715268973,1.4450333655676104,1.4450333655676104,1.035118657455314e-10,1.4427334249324417,1.4427334249324417,1.035118657455314e-10,26210.870859103405,19998.853148889535,0.7629984236843337,0.9015987369571303,0.6817131808519249,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451556783972425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.82102152308,15450.0,,,,,,,,,,,,,,,,,2.0,16826.865775738832,1454.1792867052,0.42719689583167464,6.178477068285765,3.4804380633249585
3538.0,-30.01070201825033,5.032245244024322,35.007201645097744,24.094094044435792,4.994622499161683,-26.510177894867873,-40.02104352749882,1.4940835292859966,-3.5732322766356788,-5.015471609084186,40.01416572367725,47938.83577770771,15462.598914375238,15462.598914375238,63401.43469208295,87638.32098247138,87638.32098247138,15462.598914375238,103100.91989684662,103100.91989684662,103100.91989684662,129311.73490858987,124817.6877358784,4494.047172711481,0.0,103700.61659503164,64001.13140436327,44110.53910074263,26210.815011743252,70321.35411248589,19998.811420335118,1454.1772129214462,0.0,0.8867887063845062,2.862988369995756,0.0014984597031051942,1.0,1.0,-3.5732322766356788,354442.16831432626,1555144.103634108,4.387582073064669,1555144.103634108,4.387582073064669,0.7629984573686486,0.09220423938786126,4.565118963995687,101325.0,128377.13269840054,1.2669837917434053,1.0,0.0,4.565118963995507,1.2847494927373035,1.2850490833126,3.5533144708772655,0.0,16826.86108453133,0.0,0.0,22715.86291899525,2316.3733710283586,19308.48457917017,1968.9174773414134,0.85,0.8500000483373319,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.8702849632168,2034.6934298245008,7.625043391104135,5.032245244024322,0.6116603334798425,4.42058491054448,3.480460362805781,3.5,0.9944172465159374,0.6,0.00023317773683434765,1.0000225241207181,0.00023317248482915124,198.93104980581612,0.0,1.0481646374615234e-06,2.9704985825659573,0.05117911216486656,7.866809825143294e-05,0.00015450963858291473,0.0007053548812149837,0.09220423937646197,0.09220423937646197,0.09220423937646197,0.09220423952379607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.10981281486,595.7399619964067,0.0,0.09220423937646197,0.09220423938786126,0.09220423938786126,0.42719685563117615,0.42719685563117615,0.5,9.999155715376533,1.4444847493181214,1.4444847493181214,-6.0254023992456496e-12,1.4422393324484801,1.4422393324484801,-6.0254023992456496e-12,26210.815011743252,19998.811420335118,0.7629984573686486,0.9015957598123914,0.6817109309502893,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515580846240816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.81115686477,15450.0,,,,,,,,,,,,,,,,,2.0,16826.86108453133,1454.1772129214462,0.42719685563117615,6.178477068285765,3.480460362805781
3539.0,-30.010917726485705,5.032140828285328,35.00719279195619,24.094013298768573,4.994559808733314,-26.510378175146375,-40.02123746378345,1.494005458974571,-3.5737762154243455,-5.01548592610514,40.01414797394123,47938.69003670102,15462.529913246153,15462.529913246153,63401.21994994717,87638.2374223207,87638.2374223207,15462.529913246153,103100.76733556685,103100.76733556685,103100.76733556685,129311.50543969119,124817.4598250271,4494.0456146640945,0.0,103700.60344968442,64001.05608295779,44110.60818525182,26210.738104124335,70321.34628937615,19998.75485880384,1454.1738381193386,0.0,0.8867886977869983,2.8629941557165806,0.0014984597031051942,1.0,1.0,-3.5737762154243455,354441.9704959837,1555143.3380905623,4.387582361971391,1555143.3380905623,4.387582361971391,0.7629985382081621,0.09220421098315844,4.565118963995687,101325.0,128377.13731951626,1.2669838373502715,1.0,0.0,4.5651189639986045,1.2847498687852095,1.2850494527003322,3.553313430817641,0.0,16826.856400015964,0.0,0.0,22715.86003947616,2316.3730773991283,19308.477490007317,1968.9167544479835,0.85,0.8499998440055797,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.878061453604,2034.6934298245008,7.624980124378114,5.032140828285328,0.611603897605483,4.420536930679845,3.4804826076549316,3.5,0.9944236021871233,0.6,0.00023317248482915124,1.000022453290876,0.00023316724945707647,198.93122796747434,0.0,1.0447869073077885e-06,2.9609260953102723,0.051180156951773866,7.866637145091572e-05,0.0001545061133782355,0.0007053387882362506,0.09220421099302756,0.09220421099302756,0.09220421099302756,0.09220421097772843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.0239963696,595.7399890255043,0.0,0.09220421099302756,0.09220421098315844,0.09220421098315844,0.42719681543040167,0.42719681543040167,0.5,9.999155715508728,1.443934889104355,1.443934889104355,-8.128608897095546e-12,1.4417097106808114,1.4417097106808114,-8.128608897095546e-12,26210.738104124335,19998.75485880384,0.7629985382081621,0.9015928063869499,0.6817089342890381,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515593811123604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.801584377514,15450.0,,,,,,,,,,,,,,,,,2.0,16826.856400015964,1454.1738381193386,0.42719681543040167,6.178477068285765,3.4804826076549316
3540.0,-30.01118665001002,5.0320368098771855,35.007183840597754,24.093970865383767,4.994548400634572,-26.510622838548667,-40.0214757193811,1.4939662408832308,-3.5745062034044395,-5.015513705340943,40.01412743515427,47938.49164639991,15462.482234819794,15462.482234819794,63400.9738812197,87638.09408702634,87638.09408702634,15462.482234819794,103100.57632184614,103100.57632184614,103100.57632184614,129311.2251650972,124817.18099614582,4494.0441689513755,0.0,103700.58756550083,64000.98560946381,44110.66884004113,26210.648843251067,70321.3176832922,19998.688972291737,1454.1701215708113,0.0,0.8867886307677281,2.8630008995091982,0.0014984597031051942,1.0,1.0,-3.5745062034044395,354441.58667000063,1555142.4522550374,4.387584614056413,1555142.4522550374,4.387584614056413,0.7629986228838117,0.0922041854379422,4.565118963995687,101325.0,128377.1420519842,1.2669838840560987,1.0,0.0,4.565118963998379,1.2847500630531399,1.2850496402870681,3.5533128935187017,0.0,16826.85172192704,0.0,0.0,22715.856560008542,2316.372722592174,19308.480775961318,1968.9170895220404,0.85,0.8500001188576821,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.8858373914459,2034.6934298245008,7.624927374960038,5.0320368098771855,0.6115417606680138,4.420495049209172,3.4805048509803758,3.5,0.9944299574229645,0.6,0.00023316724945707647,1.0000279926578302,0.00023316072266874735,198.93145008206344,0.0,1.0414789957013967e-06,2.951551473817758,0.05118119843076957,7.866425008106812e-05,0.00015450299937600835,0.0007053245724456294,0.09220418546151744,0.09220418546151744,0.09220418546151744,0.09220418554247083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.9246928114,595.7400203025819,0.0,0.09220418546151744,0.0922041854379422,0.0922041854379422,0.4271967752295062,0.4271967752295062,0.5,9.999155716202972,1.4433594017177143,1.4433594017177143,-4.1382008930668235e-11,1.4410075019364967,1.4410075019364967,-4.1382008930668235e-11,26210.648843251067,19998.688972291737,0.7629986228838117,0.9015896739415519,0.6817063904049927,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515606735236342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.79220975602,15450.0,,,,,,,,,,,,,,,,,2.0,16826.85172192704,1454.1701215708113,0.4271967752295062,6.178477068285765,3.4805048509803758
3541.0,-30.011397078451402,5.031933192638541,35.007175015117625,24.09388715112584,4.994479664930745,-26.510817864609102,-40.021665674261726,1.4938860147455855,-3.5749633725913554,-5.015540893080253,40.014113162667165,47938.352761070484,15462.434092682355,15462.434092682355,63400.78685375284,87638.02430766431,87638.02430766431,15462.434092682355,103100.45840034666,103100.45840034666,103100.45840034666,129311.06016637622,124817.01692623377,4494.043240142441,0.0,103700.57031622934,64000.898784375764,44110.74614650397,26210.601766029566,70321.34791253353,19998.65362202252,1454.1684537803362,0.0,0.886788544067738,2.8630039559830194,0.0014984597031051942,1.0,1.0,-3.5749633725913554,354441.2110171923,1555141.836685257,4.387587527483717,1555141.836685257,4.387587527483717,0.7629986446149404,0.09220416924548223,4.565118963995687,101325.0,128377.14127251887,1.266983876363374,1.0,0.0,4.565118963997818,1.2847504518183894,1.285050020757239,3.553311818286876,0.0,16826.84597056822,0.0,0.0,22715.852781515227,2316.3723372930845,19308.47580812724,1968.9165829439455,0.85,0.850000041549807,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.8935943742833,2034.6934298245008,7.624874468550883,5.031933192638541,0.6114800881399232,4.420453104498618,3.4805270401410615,3.5,0.9944362971831604,0.6,0.00023316072266874735,1.0000219037921905,0.00023315561567659353,198.93162388355205,0.0,1.2983834666899792e-06,3.679618744599401,0.05118249681423626,7.866255880694084e-05,0.0001544981638618065,0.000705302497748046,0.09220416925527068,0.09220416925527068,0.09220416925527068,0.0922041692136035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.85568814294,595.7400420365708,0.0,0.09220416925527068,0.09220416924548223,0.09220416924548223,0.42719673503076877,0.42719673503076877,0.5,9.999155716316292,1.4428128029709342,1.4428128029709342,-6.423306331271306e-11,1.4405775204888869,1.4405775204888869,-6.423306331271306e-11,26210.601766029566,19998.65362202252,0.7629986446149404,0.9015866267610718,0.6817041223484046,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515622847762502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.52027702681,15450.0,,,,,,,,,,,,,,,,,2.0,16826.84597056822,1454.1684537803362,0.42719673503076877,6.178477068285765,3.4805270401410615
3542.0,-30.01161080391286,5.031830122261315,35.00716611832078,24.093850410450273,4.99446676288339,-26.511011249431927,-40.02185101909561,1.4938525457355778,-3.5755969504559175,-5.015556281895378,40.01409345500843,47938.17617824725,15462.368469138486,15462.368469138486,63400.54464738574,87637.91415013581,87637.91415013581,15462.368469138486,103100.2826192743,103100.2826192743,103100.2826192743,129310.79473801152,124816.753193224,4494.041544787531,0.0,103700.55437883145,64000.81641993429,44110.81995433018,26210.512118737235,70321.33207306742,19998.587812525315,1454.1644776110566,0.0,0.8867885371053493,2.8630108488213932,0.0014984597031051942,1.0,1.0,-3.5755969504559175,354440.9983913077,1555140.986695942,4.387587761444699,1555140.986695942,4.387587761444699,0.7629987434785308,0.09220413841699385,4.565118963995687,101325.0,128377.14132819498,1.2669838769128545,1.0,0.0,4.565118963997253,1.2847506189278877,1.2850501813441497,3.553311356102117,0.0,16826.84138209678,0.0,0.0,22715.849290390903,2316.3719812974773,19308.473320116194,1968.916329237425,0.85,0.8500000626559856,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.901333038576,2034.6934298245008,7.624813010981117,5.031830122261315,0.6114238930711329,4.420406229190182,3.480549176957199,3.5,0.9944426219877711,0.6,0.00023315561567659353,1.0000222470261007,0.00023315042877291924,198.93180040845914,0.0,1.0159422423204002e-06,2.879180314736014,0.05118351275647858,7.866090861103024e-05,0.0001544947070655633,0.0007052867170619614,0.09220413842903358,0.09220413842903358,0.09220413842903358,0.09220413835947974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.76040579216,595.7400720470798,0.0,0.09220413842903358,0.09220413841699385,0.09220413841699385,0.4271966948314351,0.4271966948314351,0.5,9.99915571641054,1.4422476414658831,1.4422476414658831,4.945377440890297e-12,1.4399593314394679,1.4399593314394679,4.945377440890297e-12,26210.512118737235,19998.587812525315,0.7629987434785308,0.9015833855580178,0.6817017648135144,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515635455585416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.719838596946,15450.0,,,,,,,,,,,,,,,,,2.0,16826.84138209678,1454.1644776110566,0.4271966948314351,6.178477068285765,3.480549176957199
3543.0,-30.011823450182153,5.0317273443051995,35.00715730148273,24.09380165571349,4.994439820516472,-26.51120515187565,-40.022040240559704,1.4938069336228779,-3.576146275089968,-5.015591234865586,40.01407796734384,47938.02316899682,15462.333378344558,15462.333378344558,63400.35654734138,87637.81327193796,87637.81327193796,15462.333378344558,103100.14665028252,103100.14665028252,103100.14665028252,129310.6070198671,124816.5663062647,4494.040713602386,0.0,103700.53901296845,64000.74892177738,44110.877879101194,26210.460369584576,70321.33824868577,19998.548861594587,1454.1627319209142,0.0,0.8867884152812688,2.8630142491524246,0.0014984597031051942,1.0,1.0,-3.576146275089968,354440.51544680214,1555140.3187155013,4.387591855166772,1555140.3187155013,4.387591855166772,0.7629987638371097,0.09220412447154686,4.565118963995687,101325.0,128377.14277577338,1.2669838911993425,1.0,0.0,4.565118963997298,1.284750843006416,1.2850503988107003,3.5533107363548844,0.0,16826.836720560754,0.0,0.0,22715.84592446262,2316.371638068313,19308.465061543786,1968.915487097407,0.85,0.8499998250450608,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.9090689824718,2034.6934298245008,7.624766620380553,5.0317273443051995,0.6113592513205797,4.42036809298462,3.4805713060478,3.5,0.9944489445850857,0.6,0.00023315042877291924,1.0000221347286729,0.00023314526816566703,198.93197604229005,0.0,1.0318400864705608e-06,2.9242348050575693,0.05118454459656505,7.865922393301422e-05,0.00015449120483990503,0.0007052707289851927,0.09220412447294714,0.09220412447294714,0.09220412447294714,0.09220412451245487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.68552610965,595.7400956314826,0.0,0.09220412447294714,0.09220412447154686,0.09220412447154686,0.42719665463154904,0.42719665463154904,0.5,9.999155716507945,1.4416996758072855,1.4416996758072855,-4.1382008930668235e-11,1.439444959775642,1.439444959775642,-4.1382008930668235e-11,26210.460369584576,19998.548861594587,0.7629987638371097,0.9015806315165832,0.6816995290884232,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515648260970744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.76489308727,15450.0,,,,,,,,,,,,,,,,,2.0,16826.836720560754,1454.1627319209142,0.42719665463154904,6.178477068285765,3.4805713060478
3544.0,-30.01203542416263,5.031624954632129,35.00714853547786,24.093744868319504,4.994403325962147,-26.511399749525925,-40.022229531872995,1.4937531093890777,-3.576688261999834,-5.015618495551132,40.01406179964817,47937.873887165566,15462.286784246126,15462.286784246126,63400.16067141169,87637.71918308405,87637.71918308405,15462.286784246126,103100.00596733017,103100.00596733017,103100.00596733017,129310.40603805508,124816.36641346078,4494.039624594298,0.0,103700.52428830763,64000.67900516966,44110.93920348663,26210.400070724914,70321.33927421155,19998.50394929352,1454.1604186307966,0.0,0.8867883350728023,2.863018465355089,0.0014984597031051942,1.0,1.0,-3.576688261999834,354440.138787165,1555139.6214056916,4.387594550456728,1555139.6214056916,4.387594550456728,0.7629988056393835,0.09220410537283263,4.565118963995687,101325.0,128377.14878879148,1.2669839505432172,1.0,0.0,4.565118963993953,1.284751105446052,1.2850506546810863,3.5533100105103435,0.0,16826.83207352036,0.0,0.0,22715.842698991186,2316.3713091617615,19308.465058128717,1968.915486749167,0.85,0.8499999455880283,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.9167756921006,2034.6934298245008,7.624714667577544,5.031624954632129,0.6112981797755346,4.420326774856594,3.4805933515681406,3.5,0.9944552433051831,0.6,0.00023314526816566703,1.0000220647865348,0.00023314012397859874,198.9321511211206,0.0,1.0266097982608758e-06,2.909412168271322,0.051185571206363314,7.865753866649107e-05,0.00015448772949917596,0.0007052548636413241,0.09220410538986112,0.09220410538986112,0.09220410538986112,0.09220410527761841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.607358631,595.7401202514236,0.0,0.09220410538986112,0.09220410537283263,0.09220410537283263,0.42719661443123463,0.42719661443123463,0.5,9.999155716606824,1.441155590872711,1.441155590872711,-5.1102233555866405e-11,1.4389302335512753,1.4389302335512753,-5.1102233555866405e-11,26210.400070724914,19998.50394929352,0.7629988056393835,0.9015778329276215,0.681697396294406,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515661001717564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.75007045048,15450.0,,,,,,,,,,,,,,,,,2.0,16826.83207352036,1454.1604186307966,0.42719661443123463,6.178477068285765,3.4805933515681406
3545.0,-30.012300501299887,5.03152289249189,35.00713975616641,24.093674634955846,4.994359950104034,-26.51164430331048,-40.022463945765026,1.4936856678144979,-3.577328810306824,-5.015650277665117,40.014043883862456,47937.6763434369,15462.247481754212,15462.247481754212,63399.92382519111,87637.5951786094,87637.5951786094,15462.247481754212,103099.8426603636,103099.8426603636,103099.8426603636,129310.17265184461,124816.13414769669,4494.038504147917,0.0,103700.51055695613,64000.592197663565,44111.02039921396,26210.329991481005,70321.35039069496,19998.451832693914,1454.1577151432818,0.0,0.8867882381808041,2.8630235003017948,0.0014984597031051942,1.0,1.0,-3.577328810306824,354439.69965582306,1555138.8487014552,4.387597806373172,1555138.8487014552,4.387597806373172,0.7629988572900035,0.09220408597446388,4.565118963995687,101325.0,128377.14973528504,1.2669839598843824,1.0,0.0,4.565118963996216,1.2847514315522288,1.2850509742539513,3.5533091085799673,0.0,16826.827432859947,0.0,0.0,22715.83969110648,2316.3710024428815,19308.465262653644,1968.9155076049053,0.85,0.8500000671431546,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.9244634473457,2034.6934298245008,7.624666382035427,5.03152289249189,0.6112352819561275,4.4202876105357625,3.4806153429239397,3.5,0.9944615265496971,0.6,0.00023314012397859874,1.0000275925282438,0.0002331336912306389,198.93237006061585,0.0,1.0233441992640368e-06,2.9001574607142806,0.05118659455056258,7.865545171849297e-05,0.00015448467226010577,0.0007052409069812673,0.09220408601659306,0.09220408601659306,0.09220408601659306,0.09220408593412492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.52073662693,595.7401475342626,0.0,0.09220408601659306,0.09220408597446388,0.09220408597446388,0.42719657423058444,0.42719657423058444,0.5,9.999155717311918,1.4406001959491732,1.4406001959491732,-4.32578417530749e-11,1.4383214673583211,1.4383214673583211,-4.32578417530749e-11,26210.329991481005,19998.451832693914,0.7629988572900035,0.9015743223494794,0.6816944793736511,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515673702205314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.74081574292,15450.0,,,,,,,,,,,,,,,,,2.0,16826.827432859947,1454.1577151432818,0.42719657423058444,6.178477068285765,3.4806153429239397
3546.0,-30.01250727022526,5.031421318232683,35.00713099169033,24.093622422684007,4.994327021014006,-26.511831831598563,-40.02264897627754,1.4936373980906072,-3.5778717491288603,-5.015669213666886,40.014026753105796,47937.53229638807,15462.188934235926,15462.188934235926,63399.721230623996,87637.50561064103,87637.50561064103,15462.188934235926,103099.69454487695,103099.69454487695,103099.69454487695,129309.95372371818,124815.91660275812,4494.037120960057,0.0,103700.49118858729,64000.517886412905,44111.08144686042,26210.259178841225,70321.34062570165,19998.39955260623,1454.154726764536,0.0,0.8867882038320029,2.863028722000729,0.0014984597031051942,1.0,1.0,-3.5778717491288603,354439.43801938486,1555138.109854967,4.3875989606154215,1555138.109854967,4.3875989606154215,0.7629989240530042,0.09220406103344733,4.565118963995687,101325.0,128377.15134989176,1.2669839758193118,1.0,0.0,4.565118963996069,1.2847516706356072,1.2850512051281586,3.553308447333778,0.0,16826.821721300494,0.0,0.0,22715.83544841993,2316.370569809255,19308.45963080123,1968.9149333157839,0.85,0.849999977973264,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.9321260680738,2034.6934298245008,7.6246087013845605,5.031421318232683,0.6111782819438423,4.4202430362888405,3.480637262436021,3.5,0.9944677892674346,0.6,0.0002331336912306389,1.0000215230599916,0.0002331286735882115,198.93254084095113,0.0,1.2796817976552263e-06,3.6266182145549113,0.05118787423236023,7.865380445868129e-05,0.0001544798867719576,0.0007052190606585701,0.09220406103611499,0.09220406103611499,0.09220406103611499,0.0922040610431587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.4379130146,595.7401736207136,0.0,0.09220406103611499,0.09220406103344733,0.09220406103344733,0.4271965340320971,0.4271965340320971,0.5,9.999155717403871,1.4400464583912935,1.4400464583912935,2.120259523508139e-11,1.4377974645380505,1.4377974645380505,2.120259523508139e-11,26210.259178841225,19998.39955260623,0.7629989240530042,0.9015715665615756,0.6816925256238282,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451568958441528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.46727649676,15450.0,,,,,,,,,,,,,,,,,2.0,16826.821721300494,1454.154726764536,0.4271965340320971,6.178477068285765,3.480637262436021
3547.0,-30.01271723360123,5.031320154851297,35.00712225951557,24.093567067198478,4.994292281804318,-26.512024334159708,-40.022834146488435,1.4935849792518376,-3.5784202273246706,-5.0156937915381645,40.014010155691274,47937.37339358864,15462.139628706074,15462.139628706074,63399.51302229472,87637.41018733308,87637.41018733308,15462.139628706074,103099.54981603916,103099.54981603916,103099.54981603916,129309.7443544148,124815.70842794981,4494.035926464996,0.0,103700.47673946783,64000.439958157505,44111.1519792337,26210.19453837564,70321.34651760935,19998.35157816484,1454.152148938938,0.0,0.8867881388345973,2.8630333475269087,0.0014984597031051942,1.0,1.0,-3.5784202273246706,354439.09842832765,1555137.3940119294,4.387601144760273,1555137.3940119294,4.387601144760273,0.7629989754133364,0.09220403985672762,4.565118963995687,101325.0,128377.1503477221,1.2669839659286661,1.0,0.0,4.565118963994891,1.2847519262060756,1.2850514543114508,3.5533077404886,0.0,16826.817169012975,0.0,0.0,22715.832283306474,2316.3702470575045,19308.458219895154,1968.9147894434036,0.85,0.850000034296989,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.939780655019,2034.6934298245008,7.624555608703456,5.031320154851297,0.6111190211026507,4.420201133748646,3.48065915902198,3.5,0.9944740454348515,0.6,0.0002331286735882115,1.000021855618737,0.00023312357852816056,198.9327142600006,0.0,9.981723571125885e-07,2.828820460057076,0.05118887240471734,7.865215598711527e-05,0.00015447651760109622,0.0007052036799927779,0.09220403986901712,0.09220403986901712,0.09220403986901712,0.09220403979717438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.3576679623,595.74019889501,0.0,0.09220403986901712,0.09220403985672762,0.09220403985672762,0.42719649383288844,0.42719649383288844,0.5,9.999155717500846,1.4395007177303114,1.4395007177303114,-2.6261659513693303e-11,1.4372735642135126,1.4372735642135126,-2.6261659513693303e-11,26210.19453837564,19998.35157816484,0.7629989754133364,0.9015685302103634,0.681690208841273,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451570197308685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.66947874226,15450.0,,,,,,,,,,,,,,,,,2.0,16826.817169012975,1454.152148938938,0.42719649383288844,6.178477068285765,3.48065915902198
3548.0,-30.012926216939185,5.031219475589501,35.00711357675357,24.093488172534876,4.9942301465617,-26.51221915035358,-40.02302347272632,1.4935087452191182,-3.5789156228341312,-5.015712267431661,40.01399411635674,47937.23880959869,15462.08153421538,15462.08153421538,63399.32034381407,87637.33260754816,87637.33260754816,15462.08153421538,103099.41414176354,103099.41414176354,103099.41414176354,129309.54482846691,124815.51020592495,4494.034622541959,0.0,103700.46370081684,64000.369919086115,44111.21531303413,26210.130686703367,70321.3459997375,19998.30435043186,1454.1494909887294,0.0,0.8867881028751925,2.863037969242672,0.0014984597031051942,1.0,1.0,-3.5789156228341312,354438.8431489122,1555136.7022389749,4.3876023531247315,1555136.7022389749,4.3876023531247315,0.762999032300788,0.09220401632266118,4.565118963995687,101325.0,128377.15669479671,1.2669840285694223,1.0,0.0,4.565118963996512,1.2847522933413664,1.285051814986105,3.5533067250830017,0.0,16826.81254583767,0.0,0.0,22715.82942715944,2316.3699558115604,19308.453783913123,1968.914337099124,0.85,0.8499999458891693,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.9474193720487,2034.6934298245008,7.624498242170001,5.031219475589501,0.6110626987799037,4.4201567768095975,3.48068101026565,3.5,0.9944802886473285,0.6,0.00023312357852816056,1.0000217536403186,0.00023311850735200003,198.93288686985343,0.0,1.0135741252525744e-06,2.8724690709657956,0.051189885978842595,7.865047054968272e-05,0.00015447310797847785,0.0007051881146599027,0.09220401632300051,0.09220401632300051,0.09220401632300051,0.09220401636668034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.28012099763,595.7402233195071,0.0,0.09220401632300051,0.09220401632266118,0.09220401632266118,0.4271964536331237,0.4271964536331237,0.5,9.999155717618994,1.4389665463916685,1.4389665463916685,-4.661160346586257e-12,1.4367966445975071,1.4367966445975071,-4.661160346586257e-12,26210.130686703367,19998.30435043186,0.762999032300788,0.9015657968783863,0.6816883000188539,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451571455317632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.71312735317,15450.0,,,,,,,,,,,,,,,,,2.0,16826.81254583767,1454.1494909887294,0.4271964536331237,6.178477068285765,3.48068101026565
3549.0,-30.013134587821806,5.031119312506521,35.00710483728293,24.093451082613342,4.994216102775745,-26.512407674003033,-40.023208084143675,1.4934748956796198,-3.5795236865516813,-5.01572777404188,40.01397511541446,47937.085077822645,15462.019592504752,15462.019592504752,63399.1046703274,87637.22587523516,87637.22587523516,15462.019592504752,103099.24546773991,103099.24546773991,103099.24546773991,129309.29076532484,124815.25777533404,4494.032989990794,0.0,103700.44769686351,64000.30691187749,44111.26753887336,26210.04529758493,70321.3128364583,19998.24162642082,1454.1457233893716,0.0,0.8867880927535345,2.8630444969377,0.0014984597031051942,1.0,1.0,-3.5795236865516813,354438.628895624,1555135.8827337848,4.387602693248611,1555135.8827337848,4.387602693248611,0.7629991249295367,0.09220398664086159,4.565118963995687,101325.0,128377.15736290987,1.2669840351631865,1.0,0.0,4.565118963996026,1.2847524621574382,1.2850519773259885,3.5533062581796093,0.0,16826.807935297013,0.0,0.0,22715.825921455984,2316.3695983292955,19308.45617292606,1968.9145807106465,0.85,0.8500001822380788,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.9550501824326,2034.6934298245008,7.624439008701797,5.031119312506521,0.6110079632273662,4.420111349279154,3.480702838946427,3.5,0.9944865254132649,0.6,0.00023311850735200003,1.0000216899245844,0.00023311345113882523,198.93305897411167,0.0,1.0088237134398777e-06,2.859006403888613,0.051190894802556036,7.864882711711287e-05,0.00015446968023488715,0.000705172466602633,0.09220398664625395,0.09220398664625395,0.09220398664625395,0.09220398664373503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.1882554894,595.7402522538265,0.0,0.09220398664625395,0.09220398664086159,0.09220398664086159,0.4271964134329999,0.4271964134329999,0.5,9.999155717710082,1.4384196296166465,1.4384196296166465,-4.774847184307873e-12,1.4362040874901822,1.4362040874901822,-4.774847184307873e-12,26210.04529758493,19998.24162642082,0.7629991249295367,0.9015631550817399,0.6816864353671384,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451572707456686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.69966468609,15450.0,,,,,,,,,,,,,,,,,2.0,16826.807935297013,1454.1457233893716,0.4271964134329999,6.178477068285765,3.480702838946427
3550.0,-30.01334225241455,5.031019445983464,35.00709617116712,24.093405191693478,4.994191567167905,-26.512597072965665,-40.02338902847839,1.4934321428763015,-3.580059154033165,-5.015760133814275,40.01395975195142,47936.91760834694,15461.98400506277,15461.98400506277,63398.90161340971,87637.12708531386,87637.12708531386,15461.98400506277,103099.11109037662,103099.11109037662,103099.11109037662,129309.10362941331,124815.0715276278,4494.032101785504,0.0,103700.43234661422,64000.22288066705,44111.34385105242,26209.992539036688,70321.33639008911,19998.202028042517,1454.143876327439,0.0,0.8867879836785553,2.863048015766742,0.0014984597031051942,1.0,1.0,-3.580059154033165,354438.18178409344,1555135.2201116346,4.387606358558028,1555135.2201116346,4.387606358558028,0.76299914997143,0.09220397150063259,4.565118963995687,101325.0,128377.15418937254,1.2669840038428082,1.0,0.0,4.565118963996289,1.284752672591171,1.2850521813124585,3.553305676172258,0.0,16826.803330059764,0.0,0.0,22715.82255894793,2316.3692554488975,19308.44953832129,1968.9139041692413,0.85,0.8500000159895398,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.9626767491097,2034.6934298245008,7.624392787074777,5.031019445983464,0.6109459744988612,4.420073471484603,3.480724655542377,3.5,0.9944927587263935,0.6,0.00023311345113882523,1.0000216164408768,0.0002331084121646158,198.9332304952701,0.0,1.0058479536865075e-06,2.850573100747562,0.05119190065050972,7.864721636015186e-05,0.00015446623477867336,0.0007051567376851318,0.09220397150528738,0.09220397150528738,0.09220397150528738,0.09220397150805532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.1139763356,595.7402756490783,0.0,0.09220397150528738,0.09220397150063259,0.09220397150063259,0.42719637323248155,0.42719637323248155,0.5,9.999155717801505,1.4378875369646948,1.4378875369646948,-1.2732925824820995e-11,1.4357009797811315,1.4357009797811315,-1.2732925824820995e-11,26209.992539036688,19998.202028042517,0.76299914997143,0.901559965551863,0.6816838255523118,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515739559282228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.69123138295,15450.0,,,,,,,,,,,,,,,,,2.0,16826.803330059764,1454.143876327439,0.42719637323248155,6.178477068285765,3.480724655542377
